Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-08T11:00:00,65999.82392084227,237599366.11503223,1310015023.8857975,7.409318417436315,5.924014915897061,58.41104042586389,0.0,0.0,0.0,7.409318417436315,7.409318417436315,0.0,0.0,54138.035878890194,194896929.1640048,657080958.7278827,7.480345233664267,6.699999999999999,64.78235796492238,54138.035878890194,194896929.1640048,657080958.7278827,7.480345233664267,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-08T12:00:00,77223.72923219796,278005425.23591274,1632519546.5393205,7.592176401640262,5.741156931693118,58.411040425863895,0.0,0.0,0.0,7.592176401640262,7.592176401640262,0.0,0.0,64471.41121723978,232097080.3820632,818607758.4374042,7.672098741057148,6.700000000000002,64.78235796492241,64471.41121723978,232097080.3820632,818607758.4374042,7.672098741057148,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T13:00:00,69135.53107068034,248887911.8544491,1381194070.0112517,7.44968242529205,5.883650908041337,58.41104042586392,0.0,0.0,0.0,7.44968242529205,7.44968242529205,0.0,0.0,55403.11728441521,199451222.22389463,692745109.8541116,7.522668092270976,6.700000000000004,64.78235796492244,55403.11728441521,199451222.22389463,692745109.8541116,7.522668092270976,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-08T14:00:00,82714.84381568826,297773437.7364777,1777502924.0742593,7.674402999559549,5.658930333773832,58.411040425863895,0.0,0.0,0.0,7.674402999559549,7.674402999559549,0.0,0.0,65653.32470470462,236351968.93693665,891287529.6736747,7.758323094762762,6.700000000000002,64.78235796492241,65653.32470470462,236351968.93693665,891287529.6736747,7.758323094762762,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T15:00:00,72979.72057768666,262726994.079672,1486649696.735862,7.509490324965431,5.823843008367948,58.411040425863895,0.0,0.0,0.0,7.509490324965431,7.509490324965431,0.0,0.0,56138.564299505575,202098831.47822005,745609503.0426537,7.58538613309539,6.7,64.78235796492241,56138.564299505575,202098831.47822005,745609503.0426537,7.58538613309539,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T16:00:00,79740.68680184087,287066472.4866271,1675199189.861549,7.616386724942337,5.716946608391044,58.411040425863895,0.0,0.0,0.0,7.616386724942337,7.616386724942337,0.0,0.0,64729.88615729378,233027590.1662576,840006195.5271065,7.697472796810575,6.700000000000002,64.78235796492241,64729.88615729378,233027590.1662576,840006195.5271065,7.697472796810575,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T17:00:00,61936.02759806498,222969699.353034,1142846968.4329212,7.314525686929055,6.018807646404324,58.41104042586388,0.0,0.0,0.0,7.314525686929055,7.314525686929055,0.0,0.0,50253.85583779725,180913881.0160701,573309134.4026258,7.380921414422878,6.699999999999998,64.78235796492238,50253.85583779725,180913881.0160701,573309134.4026258,7.380921414422878,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-10-08T18:00:00,53302.92996627578,191890547.8785928,937966533.609328,7.198366332933873,6.13496700039951,58.411040425863895,0.0,0.0,0.0,7.198366332933873,7.198366332933873,0.0,0.0,41670.6025919329,150014169.33095843,470711666.8985028,7.259108090811427,6.700000000000002,64.78235796492241,41670.6025919329,150014169.33095843,470711666.8985028,7.259108090811427,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T19:00:00,31476.48124543704,113315332.48357332,505572529.5003716,8.185892739924043,7.612730856436347,48.675867021553245,0.0,0.0,0.0,8.185892739924043,8.185892739924043,0.0,0.0,22601.32038642932,81364753.39114556,256313539.2448628,7.004474951306772,6.7,64.78235796492241,22601.32038642932,81364753.39114556,256313539.2448628,7.004474951306772,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T20:00:00,10911.298350935696,39280674.0633685,124562282.4160006,7.977659466730973,7.836470607239627,48.675867021553245,0.0,0.0,0.0,7.977659466730973,7.977659466730973,0.0,0.0,5740.496118813004,20665786.02772681,65621389.02807863,6.777986401247251,6.700000000000002,64.78235796492241,5740.496118813004,20665786.02772681,65621389.02807863,6.777986401247251,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T21:00:00,8663.983119385273,31190339.229786977,99100589.51871854,9.224665470128723,9.11233694635618,38.9406936172426,0.0,0.0,0.0,9.224665470128723,9.224665470128723,0.0,0.0,4794.995025352533,17261982.091269113,54900036.78954236,6.76524502870465,6.7,64.78235796492241,4794.995025352533,17261982.091269113,54900036.78954236,6.76524502870465,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T22:00:00,9623.464689250835,34644472.881303,110063023.14095268,7.972980200168912,7.848226371977347,48.675867021553245,0.0,0.0,0.0,7.972980200168912,7.972980200168912,0.0,0.0,5095.698330470087,18344513.98969231,58359014.56593462,6.7693561347932425,6.700000000000002,64.78235796492241,5095.698330470087,18344513.98969231,58359014.56593462,6.7693561347932425,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T23:00:00,6765.805700640633,24356900.522306275,77387562.66326526,9.16776157485122,9.08004487211115,38.940693617242594,0.0,0.0,0.0,9.16776157485122,9.16776157485122,0.0,0.0,3847.4539682361496,13850834.285650138,44039788.7427056,6.752339116568392,6.7,64.78235796492241,3847.4539682361496,13850834.285650138,44039788.7427056,6.752339116568392,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T00:00:00,7339.820992858324,26423355.574289963,84028054.34629764,7.926125611389206,7.830882366647362,48.675867021553245,0.0,0.0,0.0,7.926125611389206,7.926125611389206,0.0,0.0,3958.0581419270975,14249009.310937556,45345912.05061448,6.7538916213311495,6.7,64.78235796492241,3958.0581419270975,14249009.310937556,45345912.05061448,6.7538916213311495,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T01:00:00,24499.807046449776,88199305.36721915,301562643.3268733,8.275835855827912,7.93398018085147,46.72883234069112,0.0,0.0,0.0,8.275835855827912,8.275835855827912,0.0,0.0,13525.881782204757,48693174.415937096,154596840.3967874,6.8836754408326,6.7,64.78235796492241,13525.881782204757,48693174.415937096,154596840.3967874,6.8836754408326,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T02:00:00,15400.338699721317,55441219.318996735,175690649.2074511,7.919865356831523,7.720708845082242,48.675867021553245,0.0,0.0,0.0,7.919865356831523,7.919865356831523,0.0,0.0,7978.21872217906,28721587.399844617,91212660.54557095,6.808380968269726,6.7,64.78235796492241,7978.21872217906,28721587.399844617,91212660.54557095,6.808380968269726,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T03:00:00,3690.7268824749312,13286616.776909752,42243394.88602543,8.976697640297614,8.928816373766034,38.940693617242594,0.0,0.0,0.0,8.976697640297614,8.976697640297614,0.0,0.0,2312.981428999195,8326733.144397104,26470995.354906093,6.731460195441083,6.7,64.78235796492241,2312.981428999195,8326733.144397104,26470995.354906093,6.731460195441083,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T04:00:00,1563.483650665302,5628541.142395087,17892255.02846279,11.196336091111826,11.176055945549408,19.470346808621297,0.0,0.0,0.0,11.196336091111826,11.196336091111826,0.0,0.0,1601.1020944355869,5763967.5399681125,18323947.01692972,6.721777786838753,6.7,64.78235796492241,1601.1020944355869,5763967.5399681125,18323947.01692972,6.721777786838753,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T05:00:00,27402.09254806045,98647533.1730176,313596769.57365453,6.844400018380767,6.488933314952614,58.411040425863895,0.0,0.0,0.0,6.844400018380767,6.844400018380767,0.0,0.0,13805.168404670412,49698606.25681349,158134549.1292853,6.887917196520594,6.7,64.78235796492241,13805.168404670412,49698606.25681349,158134549.1292853,6.887917196520594,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T06:00:00,19862.03271761612,71503317.78341803,227391240.0806952,6.795540445072189,6.53779288826119,58.411040425863895,0.0,0.0,0.0,6.795540445072189,6.795540445072189,0.0,0.0,10045.415529702625,36163495.90692943,115036002.43551724,6.836706587384093,6.7,64.78235796492241,10045.415529702625,36163495.90692943,115036002.43551724,6.836706587384093,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T07:00:00,52901.6810926581,190446051.9335692,670248100.3356433,7.046571018744223,6.286762314589157,58.411040425863895,0.0,0.0,0.0,7.046571018744223,7.046571018744223,0.0,0.0,29453.63401275913,106033082.44593288,336684078.311886,7.100001518305693,6.7,64.78235796492241,29453.63401275913,106033082.44593288,336684078.311886,7.100001518305693,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T08:00:00,86322.0714594393,310759457.25398153,1887969851.4641736,7.73702463229197,5.596308701041409,58.411040425863895,0.0,0.0,0.0,7.73702463229197,7.73702463229197,0.0,0.0,69739.58275248093,251062497.9089313,946690383.3335042,7.824125147137246,6.7,64.78235796492241,69739.58275248093,251062497.9089313,946690383.3335042,7.824125147137246,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T09:00:00,112463.267060656,404867761.4183616,2878289466.856226,8.298754467611,5.034578865722382,58.411040425863895,0.0,0.0,0.0,8.298754467611,8.298754467611,0.0,0.0,75371.21729491283,271336382.2616861,1443433153.4837215,8.413249188466729,6.7,64.78235796492241,75371.21729491283,271336382.2616861,1443433153.4837215,8.413249188466729,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T10:00:00,131387.7839269744,472996022.1371079,3483805678.53343,8.642327281519153,4.691006051814228,58.411040425863895,0.0,0.0,0.0,8.642327281519153,8.642327281519153,0.0,0.0,82731.55190765757,297833586.8675672,1747506145.6443193,8.773587611839657,6.7,64.78235796492241,82731.55190765757,297833586.8675672,1747506145.6443193,8.773587611839657,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T11:00:00,128182.85628244044,461458282.6167857,3348559294.594117,8.565580479706815,4.767752853626565,58.411040425863895,0.0,0.0,0.0,8.565580479706815,8.565580479706815,0.0,0.0,81572.11779642965,293659624.0671468,1679509422.0374763,8.693027593798185,6.7,64.78235796492241,81572.11779642965,293659624.0671468,1679509422.0374763,8.693027593798185,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T12:00:00,135017.57572010715,486063272.5923857,3558448447.582919,8.68468393418861,4.6486493991447695,58.411040425863895,0.0,0.0,0.0,8.68468393418861,8.68468393418861,0.0,0.0,84369.72705455385,303731017.3963939,1784948567.0864947,8.817948243771324,6.7,64.78235796492241,84369.72705455385,303731017.3963939,1784948567.0864947,8.817948243771324,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T13:00:00,146425.9713834674,527133496.9804827,3886989046.009505,8.871139690304338,4.462193643029042,58.411040425863895,0.0,0.0,0.0,8.871139690304338,8.871139690304338,0.0,0.0,88997.98677689873,320392752.39683545,1950073770.2538743,9.013525520884874,6.7,64.78235796492241,88997.98677689873,320392752.39683545,1950073770.2538743,9.013525520884874,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T14:00:00,158085.50426693074,569107815.3609506,4215233641.4544535,9.057448317431929,4.275885015901451,58.411040425863895,0.0,0.0,0.0,9.057448317431929,9.057448317431929,0.0,0.0,93645.29485278497,337123061.4700259,2115095674.9828928,9.208927412833772,6.7,64.78235796492241,93645.29485278497,337123061.4700259,2115095674.9828928,9.208927412833772,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T15:00:00,160784.48603739234,578824149.7346123,4291567761.472765,9.100778175600404,4.232555157732974,58.411040425863895,0.0,0.0,0.0,9.100778175600404,9.100778175600404,0.0,0.0,94705.37402740488,340939346.49865764,2153537125.2945013,9.25443734912494,6.7,64.78235796492241,94705.37402740488,340939346.49865764,2153537125.2945013,9.25443734912494,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T16:00:00,118212.40026530084,425564640.9550829,2954273662.2897925,8.341863393752677,4.991469939580703,58.411040425863895,0.0,0.0,0.0,8.341863393752677,8.341863393752677,0.0,0.0,77852.95473142051,280270637.0331139,1481439429.224257,8.458300521668392,6.7,64.78235796492241,77852.95473142051,280270637.0331139,1481439429.224257,8.458300521668392,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T17:00:00,98588.1766530988,354917435.9511557,2281900260.3774886,7.960434295368794,5.3728990379645865,58.411040425863895,0.0,0.0,0.0,7.960434295368794,7.960434295368794,0.0,0.0,75442.4502965129,271592821.0674465,1144037501.5345736,8.058265144811228,6.7,64.78235796492241,75442.4502965129,271592821.0674465,1144037501.5345736,8.058265144811228,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T18:00:00,100429.07341698166,361544664.301134,2374204343.731282,8.012790274786814,5.320543058546566,58.411040425863895,0.0,0.0,0.0,8.012790274786814,8.012790274786814,0.0,0.0,75067.36547882443,270242515.72376794,1190369929.8062809,8.11321626344556,6.7,64.78235796492241,75067.36547882443,270242515.72376794,1190369929.8062809,8.11321626344556,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T19:00:00,95323.27081913417,343163774.948883,2202914299.8861265,7.915631662839843,5.417701670493538,58.411040425863895,0.0,0.0,0.0,7.915631662839843,7.915631662839843,0.0,0.0,74771.99231072686,269179172.3186167,1104444567.2444685,8.011309306746297,6.7,64.78235796492241,74771.99231072686,269179172.3186167,1104444567.2444685,8.011309306746297,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T20:00:00,91292.8797353176,328654367.04714334,2063622749.666968,7.83662808331029,5.496705250023091,58.411040425863895,0.0,0.0,0.0,7.83662808331029,7.83662808331029,0.0,0.0,74521.33582278463,268276808.9620247,1034590112.7339692,7.928449745770318,6.7,64.78235796492241,74521.33582278463,268276808.9620247,1034590112.7339692,7.928449745770318,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T21:00:00,48933.35444560419,176160076.00417516,967215929.6278064,7.718414588190162,6.621762000649717,54.516971064139625,0.0,0.0,0.0,7.718414588190162,7.718414588190162,0.0,0.0,39310.61863496861,141518227.085887,486340395.3868964,7.277554190463051,6.699999999999999,64.78235796492238,39310.61863496861,141518227.085887,486340395.3868964,7.277554190463051,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-09T22:00:00,57182.03470114147,205855324.92410928,1160362028.3665528,7.324528541313882,6.008804792019501,58.411040425863895,0.0,0.0,0.0,7.324528541313882,7.324528541313882,0.0,0.0,43205.65121598981,155540344.3775633,582349260.5639229,7.3914693828846865,6.700000000000003,64.78235796492241,43205.65121598981,155540344.3775633,582349260.5639229,7.3914693828846865,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-09T23:00:00,38978.62475969905,140323049.13491657,661712058.2257977,7.041763257599064,6.291570075734318,58.411040425863895,0.0,0.0,0.0,7.041763257599064,7.041763257599064,0.0,0.0,29207.640801587564,105147506.8857152,332463037.4766716,7.094908565260873,6.700000000000002,64.78235796492241,29207.640801587564,105147506.8857152,332463037.4766716,7.094908565260873,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-10T00:00:00,48758.15680810398,175529364.50917432,899738179.7665976,7.176721854282701,6.156611479050681,58.411040425863895,0.0,0.0,0.0,7.176721854282701,7.176721854282701,0.0,0.0,36895.968033836514,132825484.92181146,451653112.647479,7.236404506360375,6.7,64.78235796492241,36895.968033836514,132825484.92181146,451653112.647479,7.236404506360375,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T01:00:00,40164.21160467494,144591161.77682978,661661982.0410224,7.04173897165624,6.291594361677141,58.411040425863895,0.0,0.0,0.0,7.04173897165624,7.04173897165624,0.0,0.0,27293.803367334443,98257692.12240398,332444841.4061333,7.094876468472219,6.7,64.78235796492241,27293.803367334443,98257692.12240398,332444841.4061333,7.094876468472219,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T02:00:00,35965.71449507545,129476572.18227156,525444511.7229475,8.139279884138967,7.543593920426519,48.675867021553245,0.0,0.0,0.0,8.139279884138967,8.139279884138967,0.0,0.0,26325.27372379655,94770985.40566754,316703163.5246895,7.076203471340468,6.700000000000002,64.78235796492241,26325.27372379655,94770985.40566754,316703163.5246895,7.076203471340468,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-10T03:00:00,38664.597037759166,139192549.335933,532429120.9842989,7.26220482056593,6.658612627305065,55.97724707478623,0.0,0.0,0.0,7.26220482056593,7.26220482056593,0.0,0.0,21899.961091369416,78839859.92892987,250335985.525424,6.9973947754969785,6.700000000000002,64.78235796492241,21899.961091369416,78839859.92892987,250335985.525424,6.9973947754969785,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-10T04:00:00,1515.5389704681045,5455940.293685177,17324533.76455873,12.512344866416974,12.49270802316771,9.735173404310643,0.0,0.0,0.0,12.512344866416974,12.512344866416974,0.0,0.0,1753.0250041123466,6310890.01480445,20057334.884497583,6.723837675348915,6.7,64.78235796492241,1753.0250041123466,6310890.01480445,20057334.884497583,6.723837675348915,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T05:00:00,70895.3241652617,255223166.99494213,857390353.0077245,7.152651197466239,6.1806821358671415,58.411040425863895,0.0,0.0,0.0,7.152651197466239,7.152651197466239,0.0,0.0,37764.48170191555,135952134.12689602,431503376.3575467,7.212636240534557,6.7,64.78235796492241,37764.48170191555,135952134.12689602,431503376.3575467,7.212636240534557,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T06:00:00,63506.27148226687,228622577.3361608,723573845.628349,7.076789435975808,6.256543897357571,58.411040425863895,0.0,0.0,0.0,7.076789435975808,7.076789435975808,0.0,0.0,31796.26056134715,114466538.02084972,363289561.0223652,7.131628968167267,6.7,64.78235796492241,31796.26056134715,114466538.02084972,363289561.0223652,7.131628968167267,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T07:00:00,80601.66272832686,290165985.82197666,1561425429.4071288,7.551845100475007,5.781488232858373,58.411040425863895,0.0,0.0,0.0,7.551845100475007,7.551845100475007,0.0,0.0,63108.32642197634,227189975.1191148,782947430.5943167,7.629819944740189,6.7,64.78235796492241,63108.32642197634,227189975.1191148,782947430.5943167,7.629819944740189,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T08:00:00,110721.08562473825,398595908.24905765,2802454830.426782,8.25573706447541,5.077596268857971,58.411040425863895,0.0,0.0,0.0,8.25573706447541,8.25573706447541,0.0,0.0,75635.19424284565,272286699.2742444,1404873104.9005146,8.367524461552698,6.7,64.78235796492241,75635.19424284565,272286699.2742444,1404873104.9005146,8.367524461552698,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T09:00:00,137868.24610250906,496325685.9690326,3672259004.348892,8.749275407261473,4.584057926071907,58.411040425863895,0.0,0.0,0.0,8.749275407261473,8.749275407261473,0.0,0.0,85380.92052813307,307371313.9012791,1841635410.7463567,8.885086898420292,6.7,64.78235796492241,85380.92052813307,307371313.9012791,1841635410.7463567,8.885086898420292,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T10:00:00,151755.77429872533,546320787.4754112,4044586323.516082,8.960587466584036,4.372745866749345,58.411040425863895,0.0,0.0,0.0,8.960587466584036,8.960587466584036,0.0,0.0,91098.94720092956,327956209.92334634,2028828817.843468,9.106786772793331,6.7,64.78235796492241,91098.94720092956,327956209.92334634,2028828817.843468,9.106786772793331,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T11:00:00,146259.04145380305,526532549.233691,3800268234.849606,8.821919863809383,4.511413469523999,58.411040425863895,0.0,0.0,0.0,8.821919863809383,8.821919863809383,0.0,0.0,89212.04648984918,321163367.3634571,1906068090.3916624,8.961413063215929,6.7,64.78235796492241,89212.04648984918,321163367.3634571,1906068090.3916624,8.961413063215929,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T12:00:00,161777.01146190683,582397241.2628647,4235384324.45669,9.068886311909116,4.264447021424263,58.411040425863895,0.0,0.0,0.0,9.068886311909116,9.068886311909116,0.0,0.0,95346.89727656724,343248830.19564205,2124770199.662588,9.22038141889866,6.7,64.78235796492241,95346.89727656724,343248830.19564205,2124770199.662588,9.22038141889866,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T13:00:00,173528.66192200594,624703182.9192213,4563399661.010138,9.255091429748417,4.078241903584964,58.411040425863895,0.0,0.0,0.0,9.255091429748417,9.255091429748417,0.0,0.0,99881.31517188573,359572734.61878866,2289805143.4127107,9.415731123059174,6.7,64.78235796492241,99881.31517188573,359572734.61878866,2289805143.4127107,9.415731123059174,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T14:00:00,179860.50353704524,647497812.7333629,4745631262.52653,9.358547605496897,3.9747857278364833,58.411040425863895,0.0,0.0,0.0,9.358547605496897,9.358547605496897,0.0,0.0,102283.37634105972,368220154.827815,2381568141.3774443,9.524328424724713,6.7,64.78235796492241,102283.37634105972,368220154.827815,2381568141.3774443,9.524328424724713,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T15:00:00,180997.12773162613,651589659.8338542,4792759676.190805,9.385304812542955,3.948028520790424,58.411040425863895,0.0,0.0,0.0,9.385304812542955,9.385304812542955,0.0,0.0,102669.85658736833,369611483.71452594,2405288061.2164106,9.552395868757191,6.7,64.78235796492241,102669.85658736833,369611483.71452594,2405288061.2164106,9.552395868757191,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T16:00:00,130797.21979373525,470869991.2574469,3316956001.195668,8.547649646132827,4.785683687200552,58.411040425863895,0.0,0.0,0.0,8.547649646132827,8.547649646132827,0.0,0.0,83053.11330470144,298991207.8969252,1663301625.845261,8.67381813534291,6.7,64.78235796492241,83053.11330470144,298991207.8969252,1663301625.845261,8.67381813534291,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T17:00:00,107781.51598505864,388013457.5462111,2551663872.8890257,8.11345586519729,5.219877468136089,58.411040425863895,0.0,0.0,0.0,8.11345586519729,8.11345586519729,0.0,0.0,76302.9480212962,274690612.8766663,1279189075.7294595,8.218536044705727,6.7,64.78235796492241,76302.9480212962,274690612.8766663,1279189075.7294595,8.218536044705727,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T18:00:00,107545.76482590249,387164753.3732489,2562283646.0251374,8.119487194275267,5.213846139058112,58.411040425863895,0.0,0.0,0.0,8.119487194275267,8.119487194275267,0.0,0.0,76396.56383262145,275027629.79743725,1284631364.8670144,8.224971148092722,6.7,64.78235796492241,76396.56383262145,275027629.79743725,1284631364.8670144,8.224971148092722,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T19:00:00,110215.56486256007,396776033.5052163,2687840613.891305,8.19070560379895,5.142627729534431,58.411040425863895,0.0,0.0,0.0,8.19070560379895,8.19070560379895,0.0,0.0,75599.67259206918,272158821.3314491,1347692436.2438354,8.299760196561806,6.7,64.78235796492241,75599.67259206918,272158821.3314491,1347692436.2438354,8.299760196561806,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T20:00:00,105198.0394490129,378712942.0164465,2528791106.1759443,8.100479437679864,5.232853895653515,58.411040425863895,0.0,0.0,0.0,8.100479437679864,8.100479437679864,0.0,0.0,75343.83415839158,271237802.97020966,1267919610.8004766,8.20517713495999,6.7,64.78235796492241,75343.83415839158,271237802.97020966,1267919610.8004766,8.20517713495999,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T21:00:00,46526.18777378415,167494275.9856229,863686339.7672871,7.660698682228013,6.681436397518037,54.516971064139625,0.0,0.0,0.0,7.660698682228013,7.660698682228013,0.0,0.0,34953.33399740937,125832002.39067374,434423946.1423198,7.215908793896223,6.699999999999999,64.78235796492238,34953.33399740937,125832002.39067374,434423946.1423198,7.215908793896223,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-10T22:00:00,71922.17352156901,258919824.6776484,1555078309.8929892,7.548359693775072,5.784973639558314,58.411040425863895,0.0,0.0,0.0,7.548359693775072,7.548359693775072,0.0,0.0,56710.37175603758,204157338.32173523,779956542.940491,7.625980077654842,6.700000000000003,64.78235796492241,56710.37175603758,204157338.32173523,779956542.940491,7.625980077654842,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-10T23:00:00,63121.88767985338,227238795.6474721,1300796533.4580183,7.40413851961868,5.929194813714701,58.411040425863895,0.0,0.0,0.0,7.40413851961868,7.40413851961868,0.0,0.0,52461.01798480871,188859664.7453113,652558548.2943267,7.474856718506373,6.7,64.78235796492238,52461.01798480871,188859664.7453113,652558548.2943267,7.474856718506373,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-11T00:00:00,48265.21288065981,173754766.37037528,982610434.0134152,8.532898943810148,7.418773347810554,48.675867021553245,0.0,0.0,0.0,8.532898943810148,8.532898943810148,0.0,0.0,39569.73486143434,142451045.50116357,495205638.306499,7.28805993817678,6.700000000000002,64.78235796492241,39569.73486143434,142451045.50116357,495205638.306499,7.28805993817678,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-11T01:00:00,44394.55159401442,159820385.73845187,834975488.8045485,7.140008632243244,6.193324701090138,58.411040425863895,0.0,0.0,0.0,7.140008632243244,7.140008632243244,0.0,0.0,33851.20290128736,121864330.44463448,419172837.5162213,7.197828887743007,6.700000000000002,64.78235796492241,33851.20290128736,121864330.44463448,419172837.5162213,7.197828887743007,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-11T02:00:00,38239.07148831653,137660657.35793948,686905986.6777179,7.790481285977891,7.01169235743104,52.56993638327752,0.0,0.0,0.0,7.790481285977891,7.790481285977891,0.0,0.0,28365.84439586144,102117039.82510118,346311461.91278404,7.111316735384381,6.700000000000002,64.78235796492241,28365.84439586144,102117039.82510118,346311461.91278404,7.111316735384381,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-11T03:00:00,47263.90633638837,170150062.81099808,698768317.2396752,7.062762945700668,6.270570387632714,58.411040425863895,0.0,0.0,0.0,7.062762945700668,7.062762945700668,0.0,0.0,29149.858626370344,104939491.05493322,350941366.2148129,7.116872797248188,6.7,64.78235796492241,29149.858626370344,104939491.05493322,350941366.2148129,7.116872797248188,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T04:00:00,1729.303128913754,6225491.264089516,19786976.49847413,12.63077850949199,12.608350498133587,9.735173404310643,0.0,0.0,0.0,12.63077850949199,12.63077850949199,0.0,0.0,1859.9376136645144,6695775.409192251,21287703.17224255,6.725299827476124,6.7,64.78235796492241,1859.9376136645144,6695775.409192251,21287703.17224255,6.725299827476124,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T05:00:00,79118.05656579272,284825003.6368539,1608035193.796568,7.57827523716098,5.755058096172401,58.411040425863895,0.0,0.0,0.0,7.57827523716098,7.57827523716098,0.0,0.0,67874.42631499113,244347934.733968,806255945.9943737,7.657483338678102,6.7,64.78235796492241,67874.42631499113,244347934.733968,806255945.9943737,7.657483338678102,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T06:00:00,74160.04210565765,266976151.5803675,1357445234.58873,7.436161398875808,5.897171934457572,58.411040425863895,0.0,0.0,0.0,7.436161398875808,7.436161398875808,0.0,0.0,59574.33557568958,214467608.0724825,680669167.9272859,7.508474315803639,6.7,64.78235796492241,59574.33557568958,214467608.0724825,680669167.9272859,7.508474315803639,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T07:00:00,84551.76393310814,304386350.1591893,1834885974.726587,7.706908290699701,5.626425042633678,58.411040425863895,0.0,0.0,0.0,7.706908290699701,7.706908290699701,0.0,0.0,71163.84396924615,256189838.28928617,919836914.5695792,7.792292982478135,6.7,64.78235796492241,71163.84396924615,256189838.28928617,919836914.5695792,7.792292982478135,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T08:00:00,112463.95784256687,404870248.2332408,2866146505.239913,8.291875003250533,5.041458330082848,58.411040425863895,0.0,0.0,0.0,8.291875003250533,8.291875003250533,0.0,0.0,76235.92101998179,274449315.6719344,1437161800.2433076,8.4057905986782,6.7,64.78235796492241,76235.92101998179,274449315.6719344,1437161800.2433076,8.4057905986782,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T09:00:00,144053.727633096,518593419.4791455,3858972162.1861033,8.85524288329489,4.47809045003849,58.411040425863895,0.0,0.0,0.0,8.85524288329489,8.85524288329489,0.0,0.0,87863.52591857652,316308693.30687547,1935829048.5098467,8.996644864144198,6.7,64.78235796492241,87863.52591857652,316308693.30687547,1935829048.5098467,8.996644864144198,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T10:00:00,165569.46381157872,596050069.7216834,4425995366.284374,9.17708985415464,4.156243479178741,58.411040425863895,0.0,0.0,0.0,9.17708985415464,9.17708985415464,0.0,0.0,96556.1359506799,347602089.4224477,2220984317.8332787,9.334271409821492,6.7,64.78235796492241,96556.1359506799,347602089.4224477,2220984317.8332787,9.334271409821492,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T11:00:00,152049.86695488697,547379521.0375931,3972162716.886241,8.919480012798656,4.413853320534723,58.411040425863895,0.0,0.0,0.0,8.919480012798656,8.919480012798656,0.0,0.0,91502.4886336674,329408959.0812026,1992736672.6624525,9.06405141625652,6.7,64.78235796492241,91502.4886336674,329408959.0812026,1992736672.6624525,9.06405141625652,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T12:00:00,167238.44342018335,602058396.31266,4389940990.921864,9.156620777425427,4.176712555907954,58.411040425863895,0.0,0.0,0.0,9.156620777425427,9.156620777425427,0.0,0.0,97467.04427336704,350881359.38412136,2202821302.914251,9.312777154147303,6.7,64.78235796492241,97467.04427336704,350881359.38412136,2202821302.914251,9.312777154147303,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T13:00:00,178816.1316925519,643738074.0931869,4697249486.903444,9.331080168919708,4.002253164413673,58.411040425863895,0.0,0.0,0.0,9.331080168919708,9.331080168919708,0.0,0.0,101944.55106225613,367000383.824122,2357467820.911184,9.495807291433335,6.7,64.78235796492241,101944.55106225613,367000383.824122,2357467820.911184,9.495807291433335,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T14:00:00,181699.843893046,654119438.0149654,4813935118.869155,9.397327183590004,3.936006149743377,58.411040425863895,0.0,0.0,0.0,9.397327183590004,9.397327183590004,0.0,0.0,102937.96928816974,370576689.4374111,2416225642.875367,9.56533804341534,6.7,64.78235796492241,102937.96928816974,370576689.4374111,2416225642.875367,9.56533804341534,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T15:00:00,166558.09185431228,599609130.6755242,4532866208.24209,9.237758504501343,4.095574828832038,58.411040425863895,0.0,0.0,0.0,9.237758504501343,9.237758504501343,0.0,0.0,96795.76801229944,348464764.84427804,2280525723.502784,9.404747316243322,6.7,64.78235796492241,96795.76801229944,348464764.84427804,2280525723.502784,9.404747316243322,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T16:00:00,108347.06399781987,390049430.3921516,2741938030.343149,8.221409616443943,5.111923716889439,58.411040425863895,0.0,0.0,0.0,8.221409616443943,8.221409616443943,0.0,0.0,74984.31761511242,269943543.41440475,1375616214.7773015,8.332828325903224,6.7,64.78235796492241,74984.31761511242,269943543.41440475,1375616214.7773015,8.332828325903224,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T17:00:00,83674.72468184179,301229008.8546305,1799560792.6094463,7.686873724426488,5.646459608906892,58.411040425863895,0.0,0.0,0.0,7.686873724426488,7.686873724426488,0.0,0.0,72800.21997585862,262080791.913091,901039386.7446532,7.769999775026385,6.7,64.78235796492241,72800.21997585862,262080791.913091,901039386.7446532,7.769999775026385,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T18:00:00,73875.98632063945,265953550.754302,1048594655.6186904,7.261048911851835,6.0722844214815455,58.411040425863895,0.0,0.0,0.0,7.261048911851835,7.261048911851835,0.0,0.0,46120.35882106441,166033291.7558319,526950170.0670608,7.325980239303417,6.7,64.78235796492241,46120.35882106441,166033291.7558319,526950170.0670608,7.325980239303417,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T19:00:00,73294.93795393516,263861776.6341666,871064255.5002093,7.160401189890344,6.172932143443036,58.411040425863895,0.0,0.0,0.0,7.160401189890344,7.160401189890344,0.0,0.0,38254.86134710897,137717500.8495923,437082585.8263709,7.219267604419052,6.7,64.78235796492241,38254.86134710897,137717500.8495923,437082585.8263709,7.219267604419052,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T20:00:00,56938.4345516,204978364.38575995,648915893.5165787,7.034468683111222,6.298864650222157,58.411040425863895,0.0,0.0,0.0,7.034468683111222,7.034468683111222,0.0,0.0,28522.121807114145,102679638.50561094,325890367.8023432,7.087206106474272,6.7,64.78235796492241,28522.121807114145,102679638.50561094,325890367.8023432,7.087206106474272,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T21:00:00,21462.57506198414,77265270.22314289,245763145.5533304,7.457176362604803,7.178594331470728,53.54345372370857,0.0,0.0,0.0,7.457176362604803,7.457176362604803,0.0,0.0,10914.955255235282,39293838.91884702,125220836.914687,6.848797436679193,6.7,64.7823579649224,10914.955255235282,39293838.91884702,125220836.914687,6.848797436679193,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-10-11T22:00:00,20438.67776795974,73579239.96465504,234329863.4533697,6.7994744142332415,6.53385891910014,58.411040425863895,0.0,0.0,0.0,6.7994744142332415,6.7994744142332415,0.0,0.0,10324.81685444782,37169340.676012136,118491400.97165708,6.840809052781958,6.700000000000002,64.78235796492241,10324.81685444782,37169340.676012136,118491400.97165708,6.840809052781958,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-11T23:00:00,11992.813727939776,43174129.4205832,137252938.25764123,6.7444543528458425,6.588878980487536,58.41104042586389,0.0,0.0,0.0,6.7444543528458425,6.7444543528458425,0.0,0.0,6103.441464364784,21972389.271713227,69950762.93288666,6.783128962457418,6.699999999999999,64.78235796492238,6103.441464364784,21972389.271713227,69950762.93288666,6.783128962457418,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-12T00:00:00,4270.281763173999,15373014.347426392,48850132.64241711,8.347067033846963,8.291697037288154,43.80828031939793,0.0,0.0,0.0,8.347067033846963,8.347067033846963,0.0,0.0,2509.9853043857,9035947.09578852,28767716.446027946,6.73418945002808,6.700000000000002,64.78235796492241,2509.9853043857,9035947.09578852,28767716.446027946,6.73418945002808,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T01:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,1170.9797854891772,4215527.227761039,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.9797854891772,4215527.227761039,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T02:00:00,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,0.0,1171.125904903457,4216053.257652446,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.125904903457,4216053.257652446,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T03:00:00,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,0.0,1171.070433124309,4215853.559247511,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.070433124309,4215853.559247511,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T04:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,1171.1911126899602,4216288.005683857,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.1911126899602,4216288.005683857,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T05:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,1170.5056585665602,4213820.370839616,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.5056585665602,4213820.370839616,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T06:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,1171.168587030185,4216206.913308666,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.168587030185,4216206.913308666,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T07:00:00,1751.9023246689649,6306848.368808274,20045272.242262263,10.066116420776188,10.043395860657364,27.582991312213498,0.0,0.0,0.0,10.066116420776188,10.066116420776188,0.0,0.0,1419.839696603319,5111422.907771949,16247483.779681448,7.237638002233479,7.218328164854873,59.38382813451219,1419.839696603319,5111422.907771949,16247483.779681448,7.237638002233479,7.218328164854873,59.38382813451219,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-12T08:00:00,6472.229877583689,23300027.55930128,74049650.67956938,9.887714494581653,9.803779809022934,29.205520212931944,0.0,0.0,0.0,9.887714494581653,9.887714494581653,0.0,0.0,3843.0075750478986,13834827.270172436,43971830.268814325,6.752256710951155,6.7,64.78235796492241,3843.0075750478986,13834827.270172436,43971830.268814325,6.752256710951155,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T09:00:00,42949.82951697892,154619386.2611241,490766555.3738301,6.944823134442921,6.388510198890459,58.411040425863895,0.0,0.0,0.0,6.944823134442921,6.944823134442921,0.0,0.0,21513.127024393845,77447257.28781784,246376082.7191714,6.992750264715945,6.7,64.78235796492241,21513.127024393845,77447257.28781784,246376082.7191714,6.992750264715945,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T10:00:00,72968.36985070688,262686131.4625448,1082215707.6681736,7.280114455884121,6.053218877449258,58.411040425863895,0.0,0.0,0.0,7.280114455884121,7.280114455884121,0.0,0.0,47513.85409875637,171049874.75552294,542871611.2997726,7.3448741322447235,6.7,64.78235796492241,47513.85409875637,171049874.75552294,542871611.2997726,7.3448741322447235,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T11:00:00,73946.5707689583,266207654.76825,1327628518.3665452,7.419254719726443,5.914078613606936,58.411040425863895,0.0,0.0,0.0,7.419254719726443,7.419254719726443,0.0,0.0,58266.37315001728,209758943.3400622,665724986.2195201,7.490735620006379,6.7,64.78235796492241,58266.37315001728,209758943.3400622,665724986.2195201,7.490735620006379,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T12:00:00,80764.45277953504,290752030.0063262,1688288262.4870057,7.623766570552445,5.709566762780934,58.411040425863895,0.0,0.0,0.0,7.623766570552445,7.623766570552445,0.0,0.0,72213.49000458686,259968564.0165127,846433645.5041219,7.70520920827877,6.7,64.78235796492241,72213.49000458686,259968564.0165127,846433645.5041219,7.70520920827877,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T13:00:00,88936.16579876219,320170196.87554383,2018528786.399591,7.811053661183922,5.52227967214946,58.411040425863895,0.0,0.0,0.0,7.811053661183922,7.811053661183922,0.0,0.0,73662.11399655546,265183610.38759968,1011910970.8305188,7.901543134582869,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1011910970.8305188,7.901543134582869,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T14:00:00,95737.58620272968,344655310.3298268,2283376144.4867783,7.961270069848202,5.3720632634851775,58.411040425863895,0.0,0.0,0.0,7.961270069848202,7.961270069848202,0.0,0.0,73662.11399655546,265183610.38759968,1144744891.895039,8.059107560697969,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1144744891.895039,8.059107560697969,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T15:00:00,97632.68381888354,351477661.7479807,2355406497.329952,8.002127115352037,5.331206217981343,58.411040425863895,0.0,0.0,0.0,8.002127115352037,8.002127115352037,0.0,0.0,73662.11399655546,265183610.38759968,1180883007.9737391,8.101966649628968,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1180883007.9737391,8.101966649628968,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T16:00:00,78062.51311686356,281025047.2207088,1575089518.6543553,7.5595750507007695,5.773758282632611,58.411040425863895,0.0,0.0,0.0,7.5595750507007695,7.5595750507007695,0.0,0.0,68557.59354943818,246807336.77797747,789711188.2159538,7.637894038869745,6.7,64.78235796492241,68557.59354943818,246807336.77797747,789711188.2159538,7.637894038869745,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T17:00:00,72469.74966722472,260891098.802009,958254388.7366692,7.209833055043057,6.123500278290322,58.411040425863895,0.0,0.0,0.0,7.209833055043057,7.209833055043057,0.0,0.0,42073.29234428814,151463852.4394373,480710235.62761015,7.271070536727655,6.7,64.78235796492241,42073.29234428814,151463852.4394373,480710235.62761015,7.271070536727655,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T18:00:00,44018.81353756815,158467728.7352453,502354778.9758024,6.95139185781877,6.381941475514609,58.411040425863895,0.0,0.0,0.0,6.95139185781877,6.95139185781877,0.0,0.0,22071.88236718226,79458776.52185616,252548895.7763669,7.000082986152553,6.7,64.78235796492241,22071.88236718226,79458776.52185616,252548895.7763669,7.000082986152553,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T19:00:00,16984.829461096706,61145386.05994815,194487232.85752863,6.776891690565616,6.556441642767763,58.411040425863895,0.0,0.0,0.0,6.776891690565616,6.776891690565616,0.0,0.0,8602.362031098533,30968503.31195472,98561300.79960532,6.81712950960721,6.7,64.78235796492241,8602.362031098533,30968503.31195472,98561300.79960532,6.81712950960721,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T20:00:00,4989.123824525895,17960845.768293224,57108974.086865045,6.69903209860565,6.63430123472773,58.411040425863895,0.0,0.0,0.0,6.69903209860565,6.69903209860565,0.0,0.0,2608.8964425509344,9392027.193183364,29873902.773954324,6.735504327351386,6.7,64.78235796492241,2608.8964425509344,9392027.193183364,29873902.773954324,6.735504327351386,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T21:00:00,0.0,0.0,0.0,13.065767752749034,13.065767752749034,0.0,0.0,0.0,0.0,13.065767752749034,13.065767752749034,0.0,0.0,1170.7620373081745,4214743.334309427,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.7620373081745,4214743.334309427,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T22:00:00,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,1171.0588741531758,4215811.946951432,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.0588741531758,4215811.946951432,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T23:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,1170.0466072147308,4212167.785973031,13408015.844070818,6.71593537441878,6.7,64.78235796492238,1170.0466072147308,4212167.785973031,13408015.844070818,6.71593537441878,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-13T00:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,1170.8140959435616,4214930.745396822,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.8140959435616,4214930.745396822,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T01:00:00,0.0,0.0,0.0,13.065767752749029,13.065767752749029,0.0,0.0,0.0,0.0,13.065767752749029,13.065767752749029,0.0,0.0,1170.6572556977037,4214366.120511735,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.6572556977037,4214366.120511735,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-13T02:00:00,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,1170.9879111839182,4215556.480262104,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.9879111839182,4215556.480262104,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
