Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-13T03:00:00,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,1171.0799218267048,4215887.718576137,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.0799218267048,4215887.718576137,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T04:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,1170.0224604264654,4212080.857535277,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.0224604264654,4212080.857535277,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T05:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,1170.5979381109578,4214152.577199448,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.5979381109578,4214152.577199448,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T06:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,1169.8809523188736,4211571.428347945,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1169.8809523188736,4211571.428347945,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T07:00:00,3609.297202688791,12993469.929679656,41383636.18725711,9.010188356412693,8.963280698602548,37.31816471652415,0.0,0.0,0.0,9.010188356412693,9.010188356412693,0.0,0.0,2318.720795051704,8347394.862186136,26570407.373741183,6.731577208916346,6.699999999999999,64.78235796492238,2318.720795051704,8347394.862186136,26570407.373741183,6.731577208916346,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-13T08:00:00,803.5000395533316,2892600.1423919937,9190988.658127226,10.96983315343022,10.959415591171965,19.470346808621297,0.0,0.0,0.0,10.96983315343022,10.96983315343022,0.0,0.0,1220.484578309247,4393744.481913288,13973290.84523924,6.716607191020106,6.7,64.78235796492241,1220.484578309247,4393744.481913288,13973290.84523924,6.716607191020106,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T09:00:00,14863.271392277567,53507777.01219924,170085003.64071113,6.763061492042624,6.570271841290755,58.411040425863895,0.0,0.0,0.0,6.763061492042624,6.763061492042624,0.0,0.0,7545.995341859147,27165583.230692923,86350513.36882551,6.802619123253993,6.7,64.78235796492241,7545.995341859147,27165583.230692923,86350513.36882551,6.802619123253993,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T10:00:00,43284.98325231655,155825939.70833957,494636704.81784034,6.94701681742558,6.3863165159078,58.411040425863895,0.0,0.0,0.0,6.94701681742558,6.94701681742558,0.0,0.0,21715.95684932043,78177444.65755355,248736264.40926343,6.995554232172705,6.7,64.78235796492241,21715.95684932043,78177444.65755355,248736264.40926343,6.995554232172705,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T11:00:00,68221.55294209177,245597590.5915304,811269130.2634548,7.12650421013771,6.206829123195671,58.411040425863895,0.0,0.0,0.0,7.12650421013771,7.12650421013771,0.0,0.0,35639.63917453914,128302701.0283409,407202251.0645458,7.183779224575371,6.7,64.78235796492241,35639.63917453914,128302701.0283409,407202251.0645458,7.183779224575371,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T12:00:00,73928.49072611198,266142566.61400315,1255914860.44349,7.378593569124061,5.954739764209319,58.411040425863895,0.0,0.0,0.0,7.378593569124061,7.378593569124061,0.0,0.0,55125.00078940273,198450002.8418499,629833099.3829037,7.448127171440394,6.7,64.78235796492241,55125.00078940273,198450002.8418499,629833099.3829037,7.448127171440394,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T13:00:00,83243.78410589245,299677622.7812128,1787530230.0899322,7.680050460787985,5.653282872545393,58.411040425863895,0.0,0.0,0.0,7.680050460787985,7.680050460787985,0.0,0.0,71680.55049407565,258049981.7786724,896167415.5421679,7.7642131030652735,6.7,64.78235796492241,71680.55049407565,258049981.7786724,896167415.5421679,7.7642131030652735,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T14:00:00,98060.37141737144,353017337.10253704,2370577006.119289,8.010733889473821,5.322599443859558,58.411040425863895,0.0,0.0,0.0,8.010733889473821,8.010733889473821,0.0,0.0,73662.11399655546,265183610.38759968,1188487584.3889048,8.110981000914908,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1188487584.3889048,8.110981000914908,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T15:00:00,104320.18026959592,375552648.9705454,2604007786.7360687,8.143147752463543,5.190185580869837,58.411040425863895,0.0,0.0,0.0,8.143147752463543,8.143147752463543,0.0,0.0,73662.11399655546,265183610.38759968,1305602121.795214,8.24985782795812,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1305602121.795214,8.24985782795812,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T16:00:00,81604.1221269021,293774839.6568476,1722214017.7251844,7.643006665378333,5.690326667955046,58.411040425863895,0.0,0.0,0.0,7.643006665378333,7.643006665378333,0.0,0.0,72043.65194369115,259357146.9972881,863385856.9630927,7.725322441585114,6.7,64.78235796492241,72043.65194369115,259357146.9972881,863385856.9630927,7.725322441585114,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T17:00:00,73884.84974945609,265985459.0980419,1083730747.914085,7.280970738520604,6.052362594812777,58.411040425863895,0.0,0.0,0.0,7.280970738520604,7.280970738520604,0.0,0.0,47576.35968743509,171274894.87476632,543585771.431927,7.345728890051684,6.7,64.78235796492241,47576.35968743509,171274894.87476632,543585771.431927,7.345728890051684,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T18:00:00,64399.458717621455,231838051.38343728,743958785.477029,7.088346535786038,6.244986797547342,58.411040425863895,0.0,0.0,0.0,7.088346535786038,7.088346535786038,0.0,0.0,32214.65034833437,115972741.25400372,368069891.77093136,7.1373045222597,6.7,64.78235796492241,32214.65034833437,115972741.25400372,368069891.77093136,7.1373045222597,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T19:00:00,31981.17861931488,115132243.0295336,365831862.6956148,6.874007433163887,6.459325900169495,58.411040425863895,0.0,0.0,0.0,6.874007433163887,6.874007433163887,0.0,0.0,16561.652796229857,59621950.06642749,189658763.04409987,6.9253694618833554,6.7,64.78235796492241,16561.652796229857,59621950.06642749,189658763.04409987,6.9253694618833554,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T20:00:00,14839.35489843583,53421677.63436897,169949535.56984252,6.762984489171888,6.570348844161493,58.411040425863895,0.0,0.0,0.0,6.762984489171888,6.762984489171888,0.0,0.0,7053.618018464406,25393024.86647186,80778784.23946795,6.795998999510549,6.7,64.78235796492241,7053.618018464406,25393024.86647186,80778784.23946795,6.795998999510549,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T21:00:00,2730.1147953186323,9828413.263147073,31242564.81579557,8.161920362441622,8.126508175358897,41.37448696832026,0.0,0.0,0.0,8.161920362441622,8.161920362441622,0.0,0.0,1871.1006953878032,6735962.503396089,21409804.71920869,6.725445135193039,6.700000000000002,64.78235796492241,1871.1006953878032,6735962.503396089,21409804.71920869,6.725445135193039,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-13T22:00:00,4240.593499177151,15266136.59703774,48491189.51466794,7.549428870354446,7.49446590026773,48.675867021553245,0.0,0.0,0.0,7.549428870354446,7.549428870354446,0.0,0.0,2530.6381338779097,9110297.281960472,28965304.00049157,6.734424408217723,6.700000000000002,64.78235796492241,2530.6381338779097,9110297.281960472,28965304.00049157,6.734424408217723,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-13T23:00:00,1348.6675238273658,4855203.085778519,15423255.767129268,9.149932777337812,9.132451224162113,31.6393135640096,0.0,0.0,0.0,9.149932777337812,9.149932777337812,0.0,0.0,1280.980007232812,4611528.026038123,14662189.790603053,6.717425931050575,6.699999999999999,64.78235796492238,1280.980007232812,4611528.026038123,14662189.790603053,6.717425931050575,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-14T00:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1171.6146555874843,4217812.760114944,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.6146555874843,4217812.760114944,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T01:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1171.1845888173411,4216264.519742427,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,1171.1845888173411,4216264.519742427,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-14T02:00:00,0.0,0.0,0.0,12.065595158044408,12.065595158044408,0.0,0.0,0.0,0.0,12.065595158044408,12.065595158044408,0.0,0.0,1171.107038412619,4215985.338285428,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.107038412619,4215985.338285428,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-14T03:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1170.6525872791135,4214349.314204809,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.6525872791135,4214349.314204809,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T04:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1171.1997859664414,4216319.22947919,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.1997859664414,4216319.22947919,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T05:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1171.2772525844184,4216598.109303906,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.2772525844184,4216598.109303906,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T06:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1170.9451003520053,4215402.361267218,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.9451003520053,4215402.361267218,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T07:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1171.5709485488364,4217655.414775811,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.5709485488364,4217655.414775811,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T08:00:00,12934.682292000009,46564856.25120002,148155945.71552366,6.750633291941285,6.582700041392095,58.411040425863895,0.0,0.0,0.0,6.750633291941285,6.750633291941285,0.0,0.0,6811.035053037566,24519726.19093524,78068575.4052509,6.792776658790441,6.7,64.78235796492241,6811.035053037566,24519726.19093524,78068575.4052509,6.792776658790441,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T09:00:00,42980.804707285824,154730896.94622895,490751223.6769041,6.944814650764979,6.388518682568403,58.411040425863895,0.0,0.0,0.0,6.944814650764979,6.944814650764979,0.0,0.0,21597.46726103093,77750882.13971137,247250628.4053853,6.9937887943490935,6.7,64.78235796492241,21597.46726103093,77750882.13971137,247250628.4053853,6.9937887943490935,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T10:00:00,72102.01943568113,259567269.96845207,931620340.4574766,7.194733079766962,6.138600253566419,58.411040425863895,0.0,0.0,0.0,7.194733079766962,7.194733079766962,0.0,0.0,40914.816878234,147293340.76164237,467474023.6930241,7.255353951914762,6.7,64.78235796492241,40914.816878234,147293340.76164237,467474023.6930241,7.255353951914762,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T11:00:00,73913.48169955019,266088534.1183807,1196347256.596805,7.344818980647934,5.988514352685445,58.411040425863895,0.0,0.0,0.0,7.344818980647934,7.344818980647934,0.0,0.0,52513.9847170418,189050344.98135045,600000821.4356203,7.412712709655817,6.7,64.78235796492241,52513.9847170418,189050344.98135045,600000821.4356203,7.412712709655817,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T12:00:00,74351.69193018683,267666090.94867253,1385889507.2943015,7.4522897629383715,5.881043570395009,58.411040425863895,0.0,0.0,0.0,7.4522897629383715,7.4522897629383715,0.0,0.0,60828.07133822163,218981056.81759784,694993780.5316371,7.525477851881418,6.7,64.78235796492241,60828.07133822163,218981056.81759784,694993780.5316371,7.525477851881418,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T13:00:00,77757.56445929634,279927232.05346674,1562993903.4082909,7.552714996534593,5.780618336798786,58.411040425863895,0.0,0.0,0.0,7.552714996534593,7.552714996534593,0.0,0.0,68590.25993688482,246924935.77278537,783681004.7145078,7.630740316382933,6.7,64.78235796492241,68590.25993688482,246924935.77278537,783681004.7145078,7.630740316382933,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T14:00:00,80033.1992832688,288119517.4197677,1658446337.0169709,7.606842963495709,5.72649036983767,58.411040425863895,0.0,0.0,0.0,7.606842963495709,7.606842963495709,0.0,0.0,72727.29087191446,261818247.138892,831548922.4951904,7.687547786326944,6.7,64.78235796492241,72727.29087191446,261818247.138892,831548922.4951904,7.687547786326944,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T15:00:00,80527.5434849221,289899156.5457195,1678994761.6149468,7.61849557835404,5.71483775497934,58.411040425863895,0.0,0.0,0.0,7.61849557835404,7.61849557835404,0.0,0.0,73384.762863972,264185146.31029925,841861514.1800563,7.6997856202702435,6.7,64.78235796492241,73384.762863972,264185146.31029925,841861514.1800563,7.6997856202702435,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T16:00:00,77487.70831811671,278955749.9452201,1551500274.0506144,7.54619759097577,5.787135742357609,58.411040425863895,0.0,0.0,0.0,7.54619759097577,7.54619759097577,0.0,0.0,68085.48835412433,245107758.0748476,777913714.9930068,7.623895304356182,6.7,64.78235796492241,68085.48835412433,245107758.0748476,777913714.9930068,7.623895304356182,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T17:00:00,59684.34315370495,214863635.35333788,996390291.1234584,8.071660011668168,6.942032374125598,47.594181087740935,0.0,0.0,0.0,8.071660011668168,8.071660011668168,0.0,0.0,43637.49130216109,157094968.68778,502236044.9258424,7.296564674860355,6.699999999999999,64.78235796492238,43637.49130216109,157094968.68778,502236044.9258424,7.296564674860355,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-14T18:00:00,16861.585142088774,60701706.51151959,227161699.456034,8.317735908101064,8.060219321284785,38.940693617242594,0.0,0.0,0.0,8.317735908101064,8.317735908101064,0.0,0.0,10410.40939737677,37477473.83055638,118983996.6690213,6.841361415547471,6.7,64.78235796492241,10410.40939737677,37477473.83055638,118983996.6690213,6.841361415547471,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T19:00:00,6409.422512084572,23073921.04350445,73284550.72852719,7.497114463464062,7.414048848866685,48.675867021553245,0.0,0.0,0.0,7.497114463464062,7.497114463464062,0.0,0.0,3492.246592482756,12572087.73293792,39951586.525901645,6.74748097308352,6.700000000000002,64.78235796492241,3492.246592482756,12572087.73293792,39951586.525901645,6.74748097308352,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-14T20:00:00,4296.959047356001,15469052.570481604,49242635.54101169,8.310542032601624,8.254727287290159,38.940693617242594,0.0,0.0,0.0,8.310542032601624,8.310542032601624,0.0,0.0,2615.8098105250165,9416915.31789006,29962640.29226985,6.735609783370717,6.7,64.78235796492241,2615.8098105250165,9416915.31789006,29962640.29226985,6.735609783370717,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T21:00:00,4445.612613114551,16004205.40721238,50888235.324462295,7.488521778797973,7.430841944272793,48.675867021553245,0.0,0.0,0.0,7.488521778797973,7.488521778797973,0.0,0.0,2514.164181615105,9050991.05381438,28775216.084376007,6.7341986907027485,6.7,64.78235796492241,2514.164181615105,9050991.05381438,28775216.084376007,6.7341986907027485,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T22:00:00,3299.177397926933,11877038.632536955,37790999.84748477,8.23095808501814,8.18812349471557,38.940693617242594,0.0,0.0,0.0,8.23095808501814,8.23095808501814,0.0,0.0,2116.7925631311614,7620453.227272181,24245744.009268977,6.72881561901053,6.7,64.78235796492241,2116.7925631311614,7620453.227272181,24245744.009268977,6.72881561901053,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T23:00:00,3400.320106756864,12241152.38432471,38937412.09691895,7.431004994909878,7.386871068925142,48.675867021553245,0.0,0.0,0.0,7.431004994909878,7.431004994909878,0.0,0.0,1991.497934629752,7169392.564667106,22806335.78341981,6.727104977706251,6.7,64.78235796492241,1991.497934629752,7169392.564667106,22806335.78341981,6.727104977706251,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T00:00:00,2028.8450811028777,7303842.291970359,23212975.879875787,8.123878396187692,8.097567522712577,38.940693617242594,0.0,0.0,0.0,8.123878396187692,8.123878396187692,0.0,0.0,1480.9108880460888,5331279.196965919,16956480.406056166,6.72015263697223,6.7,64.78235796492241,1480.9108880460888,5331279.196965919,16956480.406056166,6.72015263697223,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T01:00:00,1651.9380588474742,5946977.011850907,18919335.885407075,8.098891377369874,8.077447179388715,38.940693617242594,0.0,0.0,0.0,8.098891377369874,8.098891377369874,0.0,0.0,1293.2709211645815,4655775.316192495,14809065.772255518,6.717600491690479,6.7,64.78235796492241,1293.2709211645815,4655775.316192495,14809065.772255518,6.717600491690479,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T02:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,1170.6159530220714,4214217.430879457,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.6159530220714,4214217.430879457,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T03:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,1170.4074110524,4213466.679788638,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.4074110524,4213466.679788638,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T04:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,1170.313101461261,4213127.16526054,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.313101461261,4213127.16526054,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T05:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,1171.0037171431225,4215613.381715242,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1171.0037171431225,4215613.381715242,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-15T06:00:00,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,0.0,1170.9456249808957,4215404.249931225,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.9456249808957,4215404.249931225,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T07:00:00,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,0.0,1170.9479350718436,4215412.566258638,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.9479350718436,4215412.566258638,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T08:00:00,12831.301698736785,46192686.11545241,146754207.75710192,6.749838736941347,6.583494596392036,58.411040425863895,0.0,0.0,0.0,6.749838736941347,6.749838736941347,0.0,0.0,6521.477786398292,23477320.031033844,74643845.93633093,6.788707284312367,6.700000000000002,64.78235796492241,6521.477786398292,23477320.031033844,74643845.93633093,6.788707284312367,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T09:00:00,28954.183573408,104235060.8642688,330605328.17948395,6.8540435140061655,6.479289819327214,58.411040425863895,0.0,0.0,0.0,6.8540435140061655,6.8540435140061655,0.0,0.0,14572.538937013256,52461140.173247725,166657745.86639833,6.898035982282742,6.7,64.78235796492241,14572.538937013256,52461140.173247725,166657745.86639833,6.898035982282742,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T10:00:00,68391.98468556635,246211144.8680389,1237906557.3252983,7.368409262229863,5.964924071103518,58.411040425863895,0.0,0.0,0.0,7.368409262229863,7.368409262229863,0.0,0.0,53855.24204146164,193878871.34926188,620983302.6119616,7.437554153896472,6.7,64.78235796492241,53855.24204146164,193878871.34926188,620983302.6119616,7.437554153896472,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T11:00:00,64100.04330718725,230760155.905874,1230996579.0448947,7.364510095688693,5.968823237644689,58.411040425863895,0.0,0.0,0.0,7.364510095688693,7.364510095688693,0.0,0.0,52656.13228283468,189562076.2182047,617477146.8654368,7.433344052694341,6.7,64.7823579649224,52656.13228283468,189562076.2182047,617477146.8654368,7.433344052694341,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-10-15T12:00:00,73666.05518301307,265197798.6588471,1483563312.280287,7.507703570187492,5.825629763145884,58.41104042586388,0.0,0.0,0.0,7.507703570187492,7.507703570187492,0.0,0.0,62804.06443964855,226094631.9827348,743935952.6118428,7.583493390749477,6.699999999999999,64.78235796492238,62804.06443964855,226094631.9827348,743935952.6118428,7.583493390749477,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-15T13:00:00,67438.5911868819,242778928.2727749,1318747303.4998894,7.41426643685624,5.919066896477136,58.41104042586389,0.0,0.0,0.0,7.41426643685624,7.41426643685624,0.0,0.0,55191.239024197326,198688460.48711044,661436224.1832477,7.485523528360209,6.699999999999999,64.7823579649224,55191.239024197326,198688460.48711044,661436224.1832477,7.485523528360209,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-15T14:00:00,76830.9462648765,276591406.5535555,1616205119.9096954,7.582925704876362,5.750407628457016,58.41104042586388,0.0,0.0,0.0,7.582925704876362,7.582925704876362,0.0,0.0,64038.58271072838,230538897.75862223,810411896.2954878,7.662370532531262,6.7,64.78235796492238,64038.58271072838,230538897.75862223,810411896.2954878,7.662370532531262,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-15T15:00:00,64986.587456769,233951714.84436828,1267513660.0311694,7.385217829626726,5.948115503706657,58.411040425863895,0.0,0.0,0.0,7.385217829626726,7.385217829626726,0.0,0.0,53040.13715738846,190944493.7665983,635771055.1488068,7.455054223047564,6.7,64.78235796492241,53040.13715738846,190944493.7665983,635771055.1488068,7.455054223047564,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T16:00:00,69294.73576002331,249461048.7360839,1330913266.5590796,7.421144931654687,5.912188401678695,58.411040425863895,0.0,0.0,0.0,7.421144931654687,7.421144931654687,0.0,0.0,57044.13614603831,205358890.1257379,667451376.0931103,7.492714147343637,6.7,64.78235796492241,57044.13614603831,205358890.1257379,667451376.0931103,7.492714147343637,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T17:00:00,58580.04418146304,210888159.05326685,1028358033.2982916,7.249605498960791,6.083727834372593,58.41104042586392,0.0,0.0,0.0,7.249605498960791,7.249605498960791,0.0,0.0,44987.19478297402,161953901.2187064,515948224.1856793,7.312841050110229,6.700000000000004,64.78235796492243,44987.19478297402,161953901.2187064,515948224.1856793,7.312841050110229,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-15T18:00:00,43740.10574180244,157464380.6704888,720105301.610844,7.074857703190967,6.258475630142416,58.411040425863895,0.0,0.0,0.0,7.074857703190967,7.074857703190967,0.0,0.0,31647.48952471135,113930962.28896087,361658640.4566943,7.129603707114497,6.700000000000002,64.78235796492241,31647.48952471135,113930962.28896087,361658640.4566943,7.129603707114497,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T19:00:00,8920.912404015964,32115284.65445747,102049805.98595008,9.135654232244582,9.019982731867332,38.9406936172426,0.0,0.0,0.0,9.135654232244582,9.135654232244582,0.0,0.0,4928.712251864934,17743364.10671376,56382899.67188664,6.767007173396388,6.7,64.78235796492241,4928.712251864934,17743364.10671376,56382899.67188664,6.767007173396388,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T20:00:00,10878.05582442088,39161000.96791516,124464491.12090784,7.940396526622546,7.799318517077418,48.675867021553245,0.0,0.0,0.0,7.940396526622546,7.940396526622546,0.0,0.0,5731.147989722874,20632132.763002343,65571557.77130293,6.777927186054413,6.700000000000002,64.78235796492241,5731.147989722874,20632132.763002343,65571557.77130293,6.777927186054413,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T21:00:00,7017.226905195119,25262016.85870243,80264516.4699483,9.12940250980745,9.038424777000792,38.940693617242594,0.0,0.0,0.0,9.12940250980745,9.12940250980745,0.0,0.0,3971.1849225562014,14296265.721202329,45465090.08297691,6.754032906395465,6.7,64.78235796492241,3971.1849225562014,14296265.721202329,45465090.08297691,6.754032906395465,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T22:00:00,7403.093937333982,26651138.174402334,84739314.42852454,7.918400886697001,7.822351435656343,48.675867021553245,0.0,0.0,0.0,7.918400886697001,7.918400886697001,0.0,0.0,3988.689890050844,14359283.60418304,45693551.062728845,6.75430475547306,6.7,64.78235796492241,3988.689890050844,14359283.60418304,45693551.062728845,6.75430475547306,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T23:00:00,5468.18414867828,19685462.935241804,62602213.612470105,9.078954666775653,9.00799705599434,38.940693617242594,0.0,0.0,0.0,9.078954666775653,9.078954666775653,0.0,0.0,3200.423053348323,11521522.99205396,36644923.05179887,6.743551116545659,6.7,64.78235796492241,3200.423053348323,11521522.99205396,36644923.05179887,6.743551116545659,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T00:00:00,5984.155704941531,21542960.537789512,68451531.40792799,7.878841960017621,7.80125450283375,48.675867021553245,0.0,0.0,0.0,7.878841960017621,7.878841960017621,0.0,0.0,3282.4365985478166,11816771.754772142,37555832.38621111,6.744633830224365,6.7,64.78235796492241,3282.4365985478166,11816771.754772142,37555832.38621111,6.744633830224365,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T01:00:00,4111.712302705184,14802164.289738664,47066831.54154736,9.004437550145342,8.95108903377558,38.940693617242594,0.0,0.0,0.0,9.004437550145342,9.004437550145342,0.0,0.0,2523.777712746142,9085599.765886111,28879907.42185635,6.734323033343633,6.7,64.78235796492241,2523.777712746142,9085599.765886111,28879907.42185635,6.734323033343633,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T02:00:00,4659.743270893078,16775075.775215078,53363618.92248513,7.834963014418935,7.774477397179141,48.675867021553245,0.0,0.0,0.0,7.834963014418935,7.834963014418935,0.0,0.0,2620.437304342226,9433574.295632014,30013250.808880724,6.735670021717566,6.7,64.78235796492241,2620.437304342226,9433574.295632014,30013250.808880724,6.735670021717566,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T03:00:00,2625.822593352282,9452961.336068217,30029251.08017116,8.9252469677948,8.891210084575862,38.940693617242594,0.0,0.0,0.0,8.9252469677948,8.9252469677948,0.0,0.0,1780.13134073104,6408472.826631743,20365648.531314284,6.72420431025198,6.7,64.78235796492241,1780.13134073104,6408472.826631743,20365648.531314284,6.72420431025198,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T04:00:00,1268.8658872328815,4567917.194038374,14509186.274337543,11.048611947880486,11.032166405018698,19.470346808621297,0.0,0.0,0.0,11.048611947880486,11.048611947880486,0.0,0.0,1453.516726493209,5232660.215375553,16634229.022619076,6.719769634130029,6.7,64.78235796492241,1453.516726493209,5232660.215375553,16634229.022619076,6.719769634130029,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T05:00:00,25035.875361865208,90129151.30271477,286584144.80489165,6.829089845364183,6.504243487969197,58.411040425863895,0.0,0.0,0.0,6.829089845364183,6.829089845364183,0.0,0.0,12612.356607882,45404483.7883752,144612217.68287566,6.871849559696517,6.7,64.78235796492241,12612.356607882,45404483.7883752,144612217.68287566,6.871849559696517,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T06:00:00,18521.854420822,66678675.91495916,211951554.587086,6.786789508598145,6.5465438247352346,58.411040425863895,0.0,0.0,0.0,6.786789508598145,6.786789508598145,0.0,0.0,9368.897941246734,33728032.58848825,107304479.91705371,6.827519905851865,6.7,64.78235796492241,9368.897941246734,33728032.58848825,107304479.91705371,6.827519905851865,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T07:00:00,49926.47084314772,179735295.0353318,574346311.2101636,6.992202130998123,6.341131202335258,58.411040425863895,0.0,0.0,0.0,6.992202130998123,6.992202130998123,0.0,0.0,25249.737906509126,90899056.46343283,288628549.1848538,7.042935909960005,6.7,64.78235796492241,25249.737906509126,90899056.46343283,288628549.1848538,7.042935909960005,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T08:00:00,76897.25843075929,276830130.35073346,1401133099.808731,7.460941417683227,5.8723919156501525,58.411040425863895,0.0,0.0,0.0,7.460941417683227,7.460941417683227,0.0,0.0,60503.907493042665,217814066.9749536,702612551.5803319,7.534500290107778,6.7,64.78235796492241,60503.907493042665,217814066.9749536,702612551.5803319,7.534500290107778,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T09:00:00,101614.4319034618,365811954.8524625,2483076694.986864,8.074559399639158,5.258773933694222,58.411040425863895,0.0,0.0,0.0,8.074559399639158,8.074559399639158,0.0,0.0,74219.44647091212,267190007.29528365,1245054787.8753912,8.178034186555582,6.7,64.78235796492241,74219.44647091212,267190007.29528365,1245054787.8753912,8.178034186555582,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T10:00:00,130805.48248697382,470899736.95310587,3438071258.551976,8.616376042917803,4.716957290415576,58.411040425863895,0.0,0.0,0.0,8.616376042917803,8.616376042917803,0.0,0.0,82597.91020347962,297352476.73252666,1724448973.7450268,8.746267352299062,6.7,64.78235796492241,82597.91020347962,297352476.73252666,1724448973.7450268,8.746267352299062,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T11:00:00,129196.43554971066,465107167.9789584,3343842796.154472,8.562903846753924,4.770429486579456,58.411040425863895,0.0,0.0,0.0,8.562903846753924,8.562903846753924,0.0,0.0,82136.46791835914,295691284.50609297,1677155012.8180363,8.690238780111006,6.7,64.78235796492241,82136.46791835914,295691284.50609297,1677155012.8180363,8.690238780111006,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T12:00:00,135314.2569274438,487131324.9387977,3544022994.014056,8.67649750300805,4.6568358303253286,58.411040425863895,0.0,0.0,0.0,8.67649750300805,8.67649750300805,0.0,0.0,84583.6407102573,304501106.5569263,1777716203.6712947,8.809381045899237,6.7,64.78235796492241,84583.6407102573,304501106.5569263,1777716203.6712947,8.809381045899237,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T13:00:00,137600.10616050736,495360382.17782646,3617945463.163122,8.718447851257672,4.614885482075709,58.411040425863895,0.0,0.0,0.0,8.718447851257672,8.718447851257672,0.0,0.0,85489.14136404387,307760908.9105579,1814812945.553739,8.85332587155776,6.7,64.78235796492241,85489.14136404387,307760908.9105579,1814812945.553739,8.85332587155776,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T14:00:00,136818.59302375757,492546934.88552725,3587898436.561178,8.701396227370855,4.631937105962526,58.411040425863895,0.0,0.0,0.0,8.701396227370855,8.701396227370855,0.0,0.0,85197.64859755432,306711534.9511956,1799691376.1564183,8.835413387407632,6.7,64.78235796492241,85197.64859755432,306711534.9511956,1799691376.1564183,8.835413387407632,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T15:00:00,136937.04746749892,492973370.882996,3591732662.0226746,8.703572113009308,4.629761220324071,58.411040425863895,0.0,0.0,0.0,8.703572113009308,8.703572113009308,0.0,0.0,85245.22545405831,306882811.63461,1801642193.3960943,8.837724328567099,6.7,64.78235796492241,85245.22545405831,306882811.63461,1801642193.3960943,8.837724328567099,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T16:00:00,102247.91546357816,368092495.6688813,2421806220.058293,8.039792576943539,5.293540756389841,58.411040425863895,0.0,0.0,0.0,8.039792576943539,8.039792576943539,0.0,0.0,75350.82369740427,271262965.31065536,1214205159.459537,8.141480355802608,6.7,64.78235796492241,75350.82369740427,271262965.31065536,1214205159.459537,8.141480355802608,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T17:00:00,101229.0138711917,364424449.9362901,2399283881.0485754,8.027016020793585,5.306317312539794,58.411040425863895,0.0,0.0,0.0,8.027016020793585,8.027016020793585,0.0,0.0,75136.8997486834,270492839.09526026,1202951307.4112017,8.128137188013273,6.7,64.78235796492241,75136.8997486834,270492839.09526026,1202951307.4112017,8.128137188013273,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T18:00:00,96318.21993020827,346745591.74874985,2235726236.768944,7.934242720405806,5.399090612927572,58.411040425863895,0.0,0.0,0.0,7.934242720405806,7.934242720405806,0.0,0.0,74846.45428443038,269447235.42394936,1120902592.178781,8.030829529528136,6.7,64.78235796492241,74846.45428443038,269447235.42394936,1120902592.178781,8.030829529528136,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T19:00:00,91870.83631749624,330735010.74298644,2082978751.267642,7.847606175296959,5.485727158036422,58.411040425863895,0.0,0.0,0.0,7.847606175296959,7.847606175296959,0.0,0.0,74573.13511528943,268463286.415042,1044300465.3629372,7.939968623457374,6.7,64.78235796492241,74573.13511528943,268463286.415042,1044300465.3629372,7.939968623457374,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T20:00:00,90153.19025914057,324551484.93290603,2022973109.023948,7.813572943539483,5.519760389793897,58.411040425863895,0.0,0.0,0.0,7.813572943539483,7.813572943539483,0.0,0.0,74462.43704326086,268064773.3557391,1014217913.312138,7.904283286010156,6.7,64.78235796492241,74462.43704326086,268064773.3557391,1014217913.312138,7.904283286010156,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T21:00:00,49146.9648052023,176929073.2987282,970290446.5856872,7.722853837075811,6.622694231070299,54.516971064139646,0.0,0.0,0.0,7.722853837075811,7.722853837075811,0.0,0.0,39593.13455413244,142535284.39487675,487909025.1270443,7.279390044496362,6.7,64.78235796492241,39593.13455413244,142535284.39487675,487909025.1270443,7.279390044496362,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T22:00:00,47388.93049776476,170600149.7919531,955770592.915754,8.513821713098409,7.430133734952019,48.675867021553245,0.0,0.0,0.0,8.513821713098409,8.513821713098409,0.0,0.0,38735.19618393172,139446706.26215416,481825831.6364416,7.272178263984787,6.700000000000002,64.78235796492241,38735.19618393172,139446706.26215416,481825831.6364416,7.272178263984787,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-16T23:00:00,48298.1356567854,173873288.3644274,928514212.475043,7.193053407967319,6.140279925366063,58.411040425863895,0.0,0.0,0.0,7.193053407967319,7.193053407967319,0.0,0.0,37905.25048339433,136458901.74021953,466123699.6466079,7.253542825686314,6.700000000000002,64.78235796492241,37905.25048339433,136458901.74021953,466123699.6466079,7.253542825686314,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-17T00:00:00,26275.578149656543,94592081.33876354,452313946.4103434,8.17597667011943,7.66311932145278,48.675867021553245,0.0,0.0,0.0,8.17597667011943,8.17597667011943,0.0,0.0,17216.503227193403,61979411.61789625,229811733.49496096,6.972898772697721,6.700000000000002,64.78235796492241,17216.503227193403,61979411.61789625,229811733.49496096,6.972898772697721,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-17T01:00:00,38072.15879052707,137059771.64589745,662047241.1525211,7.041958006777843,6.291375326555539,58.411040425863895,0.0,0.0,0.0,7.041958006777843,7.041958006777843,0.0,0.0,29240.358641123228,105265291.10804358,332645525.1081479,7.095113201501268,6.7,64.78235796492241,29240.358641123228,105265291.10804358,332645525.1081479,7.095113201501268,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T02:00:00,46249.65060779396,166498742.18805826,900623739.2479744,8.154776130832117,7.133633407686864,51.109660372630906,0.0,0.0,0.0,8.154776130832117,8.154776130832117,0.0,0.0,36946.83471889483,133008604.9880214,453676906.3700088,7.23877312681423,6.700000000000002,64.78235796492241,36946.83471889483,133008604.9880214,453676906.3700088,7.23877312681423,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-17T03:00:00,47289.14926309942,170240937.34715787,841907515.2808198,7.143924348561824,6.189408984771554,58.41104042586388,0.0,0.0,0.0,7.143924348561824,7.143924348561824,0.0,0.0,35192.54820323122,126693173.5316324,422654516.6370441,7.201999593225743,6.699999999999999,64.78235796492238,35192.54820323122,126693173.5316324,422654516.6370441,7.201999593225743,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-17T04:00:00,2163.411152821777,7788280.150158398,24726094.38019959,12.947530164140003,12.919503636985562,9.735173404310643,0.0,0.0,0.0,12.947530164140003,12.947530164140003,0.0,0.0,2077.542157116651,7479151.765619945,23759031.21397656,6.728236657893532,6.7,64.78235796492241,2077.542157116651,7479151.765619945,23759031.21397656,6.728236657893532,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T05:00:00,76334.24079751594,274803266.8710574,1494507714.980428,7.5138838690817265,5.819449464251655,58.411040425863895,0.0,0.0,0.0,7.5138838690817265,7.5138838690817265,0.0,0.0,64442.34136280729,231992428.9061063,749315938.3030391,7.589944223279599,6.7,64.78235796492241,64442.34136280729,231992428.9061063,749315938.3030391,7.589944223279599,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T06:00:00,76175.56446381038,274232032.0697174,1495807809.578196,7.514617172445984,5.818716160887394,58.411040425863895,0.0,0.0,0.0,7.514617172445984,7.514617172445984,0.0,0.0,65640.54709845704,236305969.55444533,749978932.102952,7.590741092468863,6.7,64.78235796492241,65640.54709845704,236305969.55444533,749978932.102952,7.590741092468863,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T07:00:00,90438.37249716865,325578140.9898071,2065630910.3741927,7.837771700213868,5.495561633119511,58.411040425863895,0.0,0.0,0.0,7.837771700213868,7.837771700213868,0.0,0.0,73690.52855311039,265285902.7911974,1035611373.2653432,7.929649365478348,6.7,64.78235796492241,73690.52855311039,265285902.7911974,1035611373.2653432,7.929649365478348,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T08:00:00,109016.64096521908,392459907.4747887,2709794690.8331947,8.203164875258905,5.130168458074475,58.411040425863895,0.0,0.0,0.0,8.203164875258905,8.203164875258905,0.0,0.0,75267.95813741733,270964649.29470235,1358753494.6667447,8.312861801199414,6.7,64.78235796492241,75267.95813741733,270964649.29470235,1358753494.6667447,8.312861801199414,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T09:00:00,133881.77715792868,481974397.7685432,3487012115.8487763,8.644151457225478,4.689181876107901,58.411040425863895,0.0,0.0,0.0,8.644151457225478,8.644151457225478,0.0,0.0,84017.19149695591,302461889.38904124,1748989276.9960897,8.775332905898388,6.7,64.78235796492241,84017.19149695591,302461889.38904124,1748989276.9960897,8.775332905898388,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T10:00:00,165582.31160830136,596096321.7898849,4386030283.464933,9.154406015224254,4.178927318109126,58.411040425863895,0.0,0.0,0.0,9.154406015224254,9.154406015224254,0.0,0.0,96675.71705585142,348032581.4010651,2200987862.5594225,9.310593650145334,6.7,64.78235796492241,96675.71705585142,348032581.4010651,2200987862.5594225,9.310593650145334,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T11:00:00,166205.6402631496,598340304.9473385,4348734272.55649,9.133237672935378,4.200095660398002,58.411040425863895,0.0,0.0,0.0,9.133237672935378,9.133237672935378,0.0,0.0,97078.2351303766,349481646.4693557,2182221351.0009446,9.288370958070386,6.7,64.78235796492241,97078.2351303766,349481646.4693557,2182221351.0009446,9.288370958070386,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T12:00:00,153804.33571191024,553695608.5628768,3982703751.6953936,8.925462851930908,4.407870481402471,58.411040425863895,0.0,0.0,0.0,8.925462851930908,8.925462851930908,0.0,0.0,92320.39103231137,332353407.7163208,1998169718.652667,9.070485015689584,6.7,64.78235796492241,92320.39103231137,332353407.7163208,1998169718.652667,9.070485015689584,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T13:00:00,151634.99651244175,545885987.4447904,3944968872.793457,8.904045622500856,4.429287710832524,58.411040425863895,0.0,0.0,0.0,8.904045622500856,8.904045622500856,0.0,0.0,91388.9756750798,329000312.43028724,1979183675.505932,9.048001892923066,6.7,64.78235796492241,91388.9756750798,329000312.43028724,1979183675.505932,9.048001892923066,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T14:00:00,151485.17329966393,545346623.8787901,3930380536.618758,8.895766055627558,4.4375672777058215,58.411040425863895,0.0,0.0,0.0,8.895766055627558,8.895766055627558,0.0,0.0,91359.17385330197,328893025.8718871,1971820781.718737,9.039281835680567,6.7,64.78235796492241,91359.17385330197,328893025.8718871,1971820781.718737,9.039281835680567,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T15:00:00,154999.18418381023,557997063.0617167,4033222619.5811706,8.95413694492898,4.379196388404401,58.411040425863895,0.0,0.0,0.0,8.95413694492898,8.95413694492898,0.0,0.0,92737.56091919816,333855219.3091134,2023540526.9814453,9.100526368985308,6.7,64.78235796492241,92737.56091919816,333855219.3091134,2023540526.9814453,9.100526368985308,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T16:00:00,113499.85569367756,408599480.4972393,2735486588.3200865,8.217736177408137,5.115597155925244,58.411040425863895,0.0,0.0,0.0,8.217736177408137,8.217736177408137,0.0,0.0,76798.05165545731,276472985.95964634,1371638203.1298149,8.32814703024478,6.7,64.78235796492241,76798.05165545731,276472985.95964634,1371638203.1298149,8.32814703024478,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T17:00:00,103599.2421503702,372957271.7413327,2397359673.446382,8.02592440795839,5.30740892537499,58.411040425863895,0.0,0.0,0.0,8.02592440795839,8.02592440795839,0.0,0.0,76422.84050693733,275122225.8249744,1201937654.838275,8.126935434872609,6.7,64.78235796492241,76422.84050693733,275122225.8249744,1201937654.838275,8.126935434872609,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T18:00:00,122975.65768098032,442712367.6515291,3054426134.668058,8.39869238486437,4.93464094846901,58.411040425863895,0.0,0.0,0.0,8.39869238486437,8.39869238486437,0.0,0.0,80581.20666438842,290092343.9917983,1531694395.498479,8.517849565926626,6.7,64.78235796492241,80581.20666438842,290092343.9917983,1531694395.498479,8.517849565926626,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T19:00:00,127680.96810837336,459651485.1901442,3208434429.518255,8.486067958841081,4.8472653744923,58.411040425863895,0.0,0.0,0.0,8.486067958841081,8.486067958841081,0.0,0.0,81851.1654955125,294664195.78384507,1609020640.530302,8.609508302644711,6.7,64.78235796492241,81851.1654955125,294664195.78384507,1609020640.530302,8.609508302644711,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T20:00:00,128450.79742478069,462422870.7292104,3230448626.625677,8.49855911201295,4.834774221320431,58.411040425863895,0.0,0.0,0.0,8.49855911201295,8.49855911201295,0.0,0.0,82171.88682045469,295818792.55363697,1620073885.2764308,8.622606406029252,6.7,64.78235796492241,82171.88682045469,295818792.55363697,1620073885.2764308,8.622606406029252,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
