Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-17T21:00:00,53432.2690541294,192356168.59486583,1045934914.1550587,7.778970331808554,6.593012471475923,54.516971064139625,0.0,0.0,0.0,7.778970331808554,7.778970331808554,0.0,0.0,42232.94526622231,152038602.9584003,525854818.2556861,7.324413190024349,6.699999999999999,64.78235796492238,42232.94526622231,152038602.9584003,525854818.2556861,7.324413190024349,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-17T22:00:00,66845.13533730202,240642487.2142872,1429529153.9043512,7.477190369782948,5.856142963550436,58.411040425863895,0.0,0.0,0.0,7.477190369782948,7.477190369782948,0.0,0.0,50541.1395453997,181948102.36343893,717330658.3411422,7.551592971831522,6.700000000000003,64.78235796492241,50541.1395453997,181948102.36343893,717330658.3411422,7.551592971831522,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-17T23:00:00,64385.82058224563,231788954.09608412,1314301463.9129615,7.411784984412317,5.921548348921064,58.41104042586389,0.0,0.0,0.0,7.411784984412317,7.411784984412317,0.0,0.0,53102.61141418308,191169401.09105903,659347668.6119213,7.482943645088139,6.699999999999999,64.78235796492238,53102.61141418308,191169401.09105903,659347668.6119213,7.482943645088139,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-18T00:00:00,39197.75534109568,141111919.2279444,763222380.1131718,8.407817415445887,7.542400585465749,48.675867021553245,0.0,0.0,0.0,8.407817415445887,8.407817415445887,0.0,0.0,30246.91651420014,108888899.45112053,385498659.5533236,7.157728149338877,6.700000000000002,64.78235796492241,30246.91651420014,108888899.45112053,385498659.5533236,7.157728149338877,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-18T01:00:00,54975.06207154933,197910223.4575776,1143324800.3599029,8.363221252907598,7.066803727765069,50.62290170241537,0.0,0.0,0.0,8.363221252907598,8.363221252907598,0.0,0.0,43857.30889968607,157886312.03886983,575423144.9954798,7.38323190586672,6.699999999999999,64.78235796492238,43857.30889968607,157886312.03886983,575423144.9954798,7.38323190586672,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-18T02:00:00,40467.91183607458,145684482.60986847,751738526.388644,8.39971991384485,7.5473630205131,48.675867021553245,0.0,0.0,0.0,8.39971991384485,8.39971991384485,0.0,0.0,30627.759703954103,110259934.93423475,379684292.60199934,7.150873504049656,6.700000000000002,64.78235796492241,30627.759703954103,110259934.93423475,379684292.60199934,7.150873504049656,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-18T03:00:00,46554.90743221057,167597666.75595802,921865715.8996452,8.498829718901506,7.453546091665106,48.675867021553245,0.0,0.0,0.0,8.498829718901506,8.498829718901506,0.0,0.0,34813.97375814967,125330305.5293388,464898326.97649074,7.252027772156126,6.7,64.78235796492238,34813.97375814967,125330305.5293388,464898326.97649074,7.252027772156126,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-18T04:00:00,14124.614701354372,50848612.924875736,286667322.4093792,13.343944970425031,13.018916729321466,9.735173404310643,0.0,0.0,0.0,13.343944970425031,13.343944970425031,0.0,0.0,13694.193446827938,49299096.40858059,154893157.79502988,6.88395636269351,6.7,64.78235796492241,13694.193446827938,49299096.40858059,154893157.79502988,6.88395636269351,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T05:00:00,92844.1577714049,334238967.9770577,2017743961.5994844,7.810628702731909,5.522704630601471,58.411040425863895,0.0,0.0,0.0,7.810628702731909,7.810628702731909,0.0,0.0,76717.40587834704,276182661.1620494,1011636331.47433,7.901165794971287,6.7,64.78235796492241,76717.40587834704,276182661.1620494,1011636331.47433,7.901165794971287,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T06:00:00,113931.36211569486,410152903.6165015,2798925156.0860977,8.253725761687283,5.079607571646097,58.411040425863895,0.0,0.0,0.0,8.253725761687283,8.253725761687283,0.0,0.0,76368.05551381844,274924999.8497464,1403372257.392295,8.365767785772013,6.7,64.78235796492241,76368.05551381844,274924999.8497464,1403372257.392295,8.365767785772013,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T07:00:00,130998.92410891944,471596126.7921101,3359306062.2433724,8.571684958707209,4.761648374626169,58.411040425863895,0.0,0.0,0.0,8.571684958707209,8.571684958707209,0.0,0.0,82996.01050929863,298785637.8334751,1684812253.001428,8.699294577693742,6.7,64.78235796492241,82996.01050929863,298785637.8334751,1684812253.001428,8.699294577693742,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T08:00:00,145941.8226859206,525390561.66931415,3807774255.890111,8.826180455350631,4.507152877982748,58.411040425863895,0.0,0.0,0.0,8.826180455350631,8.826180455350631,0.0,0.0,89037.48416981874,320534943.0113474,1910157877.501108,8.966255318992706,6.7,64.78235796492241,89037.48416981874,320534943.0113474,1910157877.501108,8.966255318992706,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T09:00:00,158301.77114544006,569886376.1235843,4147933523.111429,9.01924822573215,4.314085107601228,58.411040425863895,0.0,0.0,0.0,9.01924822573215,9.01924822573215,0.0,0.0,93961.53104422391,338261511.7592061,2081161467.085034,9.168748955266055,6.7,64.78235796492241,93961.53104422391,338261511.7592061,2081161467.085034,9.168748955266055,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T10:00:00,182178.10005552508,655841160.1998903,4754167036.18205,9.382578747224018,3.9890808667867006,58.411040425863895,3074.5955710916696,11068544.055930013,33781276.69801517,9.382578747224018,9.34425246654668,19.470346808621297,0.0,103786.05442695774,373629795.9370479,2403187583.5576367,9.54989616336328,6.7,64.78235796492241,103786.05442695774,373629795.9370479,2403187583.5576367,9.54989616336328,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T11:00:00,188793.17961519127,679655446.6146886,4886465456.124432,9.441960545514824,3.898271696081629,58.411040425863895,555.2617813806758,1998942.4129704328,6080907.933493797,9.441960545514824,9.435061637251753,9.735173404310649,0.0,106017.82609822636,381664173.95361495,2455761437.1268897,9.612115882196512,6.7,64.78235796492241,106017.82609822636,381664173.95361495,2455761437.1268897,9.612115882196512,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T12:00:00,191652.93484943412,689950565.4579631,4953150270.485925,9.760853358536371,4.140912991632756,58.411040425863895,45891.409309683375,165209073.51486012,500989745.6941706,9.760853358536371,9.192420341700624,58.411040425863895,0.0,114351.04101987308,411663747.671543,2738632763.577254,9.94671295305475,6.7,64.78235796492241,114351.04101987308,411663747.671543,2738632763.577254,9.94671295305475,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T13:00:00,178968.52844740535,644286702.4106593,4595923213.175433,9.385606987102715,4.171607148394258,58.411040425863895,18107.199518678903,65185918.267244056,197314545.1034985,9.385606987102715,9.161726184939122,19.470346808621297,0.0,105148.58021494075,378534888.7737868,2405985801.419549,9.55314319596595,6.7,64.78235796492241,105148.58021494075,378534888.7737868,2405985801.419549,9.55314319596595,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T14:00:00,174443.67771566648,627997239.7763994,4446901185.9110775,9.188955059780206,4.144378273553175,58.411040425863895,0.0,0.0,0.0,9.188955059780206,9.188955059780206,0.0,0.0,100607.19341737517,362185896.30255055,2231603639.0751224,9.346847512706251,6.7,64.78235796492241,100607.19341737517,362185896.30255055,2231603639.0751224,9.346847512706251,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T15:00:00,176333.7184115833,634801386.2816998,4478435128.036135,9.206856292560664,4.126477040772715,58.411040425863895,0.0,0.0,0.0,9.206856292560664,9.206856292560664,0.0,0.0,101371.8785064707,364938762.6232946,2247428696.849857,9.365578656120642,6.7,64.78235796492241,101371.8785064707,364938762.6232946,2247428696.849857,9.365578656120642,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T16:00:00,136613.99047786684,491810365.7203206,3340538182.4805093,8.561027909507146,4.772305423826235,58.411040425863895,0.0,0.0,0.0,8.561027909507146,8.561027909507146,0.0,0.0,85886.2986528917,309190675.1504101,1675368444.096688,8.688123856951346,6.7,64.78235796492241,85886.2986528917,309190675.1504101,1675368444.096688,8.688123856951346,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T17:00:00,124856.50705985176,449483425.4154663,2987556866.704046,8.360745011434414,4.972588321898967,58.411040425863895,0.0,0.0,0.0,8.360745011434414,8.360745011434414,0.0,0.0,81127.28116442723,292058212.19193804,1498103121.9598763,8.478056418278339,6.7,64.78235796492241,81127.28116442723,292058212.19193804,1498103121.9598763,8.478056418278339,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T18:00:00,164911.05589870643,593679801.2353431,4196582614.0840654,9.046861056011826,4.286472277321555,58.411040425863895,0.0,0.0,0.0,9.046861056011826,9.046861056011826,0.0,0.0,96910.88614985308,348879190.13947105,2105546731.9178689,9.197623354450412,6.7,64.78235796492241,96910.88614985308,348879190.13947105,2105546731.9178689,9.197623354450412,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T19:00:00,163567.17939306548,588841845.8150358,4164649073.849068,9.028734855195433,4.304598478137947,58.411040425863895,0.0,0.0,0.0,9.028734855195433,9.028734855195433,0.0,0.0,96377.6333510236,346959480.06368494,2089480759.942389,9.178602271241358,6.7,64.78235796492241,96377.6333510236,346959480.06368494,2089480759.942389,9.178602271241358,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T20:00:00,162847.62855413367,586251462.7948812,4146864329.659868,9.018639925299096,4.314693408034285,58.411040425863895,0.0,0.0,0.0,9.018639925299096,9.018639925299096,0.0,0.0,96093.3690023384,345936128.40841824,2080538351.7608988,9.16801480627804,6.7,64.78235796492241,96093.3690023384,345936128.40841824,2080538351.7608988,9.16801480627804,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T21:00:00,57223.81282211115,206005726.1596001,1094203462.0970483,7.807083942140608,6.566378033639983,54.516971064139625,0.0,0.0,0.0,7.807083942140608,7.807083942140608,0.0,0.0,44592.84270222412,160534233.72800684,550057550.5224329,7.353129512670279,6.699999999999999,64.78235796492238,44592.84270222412,160534233.72800684,550057550.5224329,7.353129512670279,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-18T22:00:00,75565.89380708839,272037217.7055181,1588030999.791638,7.567099750767401,5.766233582565984,58.411040425863895,0.0,0.0,0.0,7.567099750767401,7.567099750767401,0.0,0.0,54681.761111213455,196854340.0003684,796847334.3810976,7.645887919733148,6.700000000000003,64.78235796492241,54681.761111213455,196854340.0003684,796847334.3810976,7.645887919733148,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-18T23:00:00,71296.58364982081,256667701.13935488,1475036183.151845,7.505872203958249,5.833278185538867,58.41104042586388,468.1909936812922,1685487.577252652,5127216.443063999,7.505872203958249,7.50005514779451,1.9470346808621293,0.0,55409.49548396812,199474183.7422852,742584815.074157,7.581643131157811,6.699999999999999,64.78235796492238,55409.49548396812,199474183.7422852,742584815.074157,7.581643131157811,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-19T00:00:00,50288.94544164772,181040203.5899318,1030654007.9320592,8.560689487450865,7.392007453499628,48.675867021553245,0.0,0.0,0.0,8.560689487450865,8.560689487450865,0.0,0.0,36582.5863184568,131697310.74644446,519451132.3195146,7.316745833261305,6.700000000000002,64.78235796492241,36582.5863184568,131697310.74644446,519451132.3195146,7.316745833261305,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-19T01:00:00,59983.38420270395,215940183.12973425,1224036126.6384788,7.3606537028001,5.972679630533283,58.411040425863895,0.0,0.0,0.0,7.3606537028001,7.3606537028001,0.0,0.0,43993.23632376538,158375650.76555535,614283451.7198546,7.429322467058124,6.7,64.7823579649224,43993.23632376538,158375650.76555535,614283451.7198546,7.429322467058124,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-10-19T02:00:00,46449.02339056414,167216484.20603085,1000279732.9838662,9.59451932353804,8.46014835232936,40.887728298104726,525.7947560948991,1892861.1219416368,5774733.773121648,9.59451932353804,9.58796760589182,1.9470346808621293,0.0,33172.937129002,119422573.66440716,508953525.1211603,7.304111995656158,6.700000000000003,64.78235796492241,33172.937129002,119422573.66440716,508953525.1211603,7.304111995656158,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-19T03:00:00,59470.27091108975,214092975.279923,1216628899.435767,7.356466302667996,5.976867030665386,58.411040425863895,0.0,0.0,0.0,7.356466302667996,7.356466302667996,0.0,0.0,43993.19196575426,158375491.0767153,610610546.92884,7.424930521767165,6.700000000000002,64.78235796492241,43993.19196575426,158375491.0767153,610610546.92884,7.424930521767165,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-19T04:00:00,2580.30878656526,9289111.63163494,27725301.77650708,13.236026003408933,13.204599828473649,9.735173404310643,0.0,0.0,0.0,13.236026003408933,13.236026003408933,0.0,0.0,2345.4167859931595,8443500.429575376,25256304.127094094,6.7300159202111045,6.7,64.78235796492241,2345.4167859931595,8443500.429575376,25256304.127094094,6.7300159202111045,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T05:00:00,97817.95752182804,352144647.07858104,2177879578.3415136,7.923467180624727,5.453847718476051,58.411040425863895,2092.4152236765963,7532694.80523575,38757197.655701175,7.923467180624727,7.879485614857329,1.622528900718441,0.0,77734.32810493336,279843581.17776,1111478884.0282173,8.019516325315498,6.7,64.78235796492241,77734.32810493336,279843581.17776,1111478884.0282173,8.019516325315498,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T06:00:00,111538.4087990055,401538271.6764199,2725771286.2912154,8.212225162940122,5.12110817039326,58.411040425863895,0.0,0.0,0.0,8.212225162940122,8.212225162940122,0.0,0.0,76045.52041481642,273763873.4933391,1366660371.899883,8.322244277551093,6.7,64.78235796492241,76045.52041481642,273763873.4933391,1366660371.899883,8.322244277551093,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T07:00:00,125322.71969917451,451161790.9170282,3201680634.6030188,8.482243341190323,4.851089992143057,58.411040425863895,0.0,0.0,0.0,8.482243341190323,8.482243341190323,0.0,0.0,80832.33557158207,290996408.05769545,1605683503.2041037,8.605534561382784,6.7,64.78235796492241,80832.33557158207,290996408.05769545,1605683503.2041037,8.605534561382784,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T08:00:00,140511.57939677022,505841685.8283728,3665352194.964767,8.745352934198351,4.587980399135028,58.411040425863895,0.0,0.0,0.0,8.745352934198351,8.745352934198351,0.0,0.0,86799.56358371468,312478428.9013729,1838584092.0457,8.881479722762586,6.7,64.78235796492241,86799.56358371468,312478428.9013729,1838584092.0457,8.881479722762586,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T09:00:00,151680.45953672891,546049654.3322241,3982956775.170273,8.9256070401725,4.407726293160882,58.411040425863895,0.0,0.0,0.0,8.9256070401725,8.9256070401725,0.0,0.0,91285.8264360928,328628975.1699341,1998229176.5573256,9.070554004241576,6.7,64.78235796492241,91285.8264360928,328628975.1699341,1998229176.5573256,9.070554004241576,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T10:00:00,160440.2543356924,577584915.6084926,4234923375.16686,9.068624889270714,4.264708444062668,58.411040425863895,0.0,0.0,0.0,9.068624889270714,9.068624889270714,0.0,0.0,94720.49067861408,340993766.4430106,2124935276.7754283,9.220576253288572,6.7,64.78235796492241,94720.49067861408,340993766.4430106,2124935276.7754283,9.220576253288572,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T11:00:00,146816.70202887148,528540127.30393744,3852982578.155943,8.851838215692895,4.481495117640485,58.411040425863895,0.0,0.0,0.0,8.851838215692895,8.851838215692895,0.0,0.0,89319.01674724424,321548460.29007924,1932921382.96544,8.993214710534245,6.7,64.78235796492241,89319.01674724424,321548460.29007924,1932921382.96544,8.993214710534245,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T12:00:00,149782.8522479899,539218268.0927637,3975843667.1386886,8.921569340160245,4.411763993173138,58.411040425863895,0.0,0.0,0.0,8.921569340160245,8.921569340160245,0.0,0.0,90372.91870746476,325342507.3468731,1994689631.456843,9.066363762882633,6.7,64.78235796492241,90372.91870746476,325342507.3468731,1994689631.456843,9.066363762882633,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T13:00:00,160345.4877008253,577243755.7229711,4278057787.794333,9.093113974489796,4.240219358843584,58.411040425863895,0.0,0.0,0.0,9.093113974489796,9.093113974489796,0.0,0.0,94515.59049508492,340256125.7823058,2146712312.6926663,9.246346115096175,6.7,64.78235796492241,94515.59049508492,340256125.7823058,2146712312.6926663,9.246346115096175,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T14:00:00,168217.6769762713,605583637.1145766,4541676496.545455,9.242760994702977,4.090572338630403,58.411040425863895,0.0,0.0,0.0,9.242760994702977,9.242760994702977,0.0,0.0,97440.91550265587,350787295.80956113,2279390062.6696744,9.403399762933295,6.7,64.78235796492241,97440.91550265587,350787295.80956113,2279390062.6696744,9.403399762933295,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T15:00:00,151034.78790689277,543725236.464814,4067169461.100146,8.973405066183844,4.359928267149535,58.411040425863895,0.0,0.0,0.0,8.973405066183844,8.973405066183844,0.0,0.0,90668.12091435002,326405235.29166,2040670205.0561664,9.120809088043927,6.7,64.78235796492241,90668.12091435002,326405235.29166,2040670205.0561664,9.120809088043927,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T16:00:00,112271.7305567421,404178230.0042716,2800839659.652746,8.254812788273927,5.078520545059452,58.411040425863895,0.0,0.0,0.0,8.254812788273927,8.254812788273927,0.0,0.0,75652.55433321184,272349195.5995626,1404497472.024077,8.36709943322891,6.7,64.78235796492241,75652.55433321184,272349195.5995626,1404497472.024077,8.36709943322891,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T17:00:00,90834.32871407448,327003583.37066805,2049615558.061385,7.8286868560526415,5.50464647728074,58.411040425863895,0.0,0.0,0.0,7.8286868560526415,7.8286868560526415,0.0,0.0,74399.74381351174,267839077.72864228,1027585786.190666,7.920132760321085,6.7,64.78235796492241,74399.74381351174,267839077.72864228,1027585786.190666,7.920132760321085,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T18:00:00,82129.20792310088,295665148.5231632,1736456104.9877186,7.65108145805712,5.68225187527626,58.411040425863895,0.0,0.0,0.0,7.65108145805712,7.65108145805712,0.0,0.0,73828.77101822534,265783575.6656112,870589659.96061,7.733875248243005,6.7,64.78235796492241,73828.77101822534,265783575.6656112,870589659.96061,7.733875248243005,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T19:00:00,76899.48834956401,276838158.0584304,1526415308.6873665,7.531973259330914,5.801360074002467,58.411040425863895,0.0,0.0,0.0,7.531973259330914,7.531973259330914,0.0,0.0,66985.13691317804,241146492.8874409,765329509.1489842,7.608959560525508,6.7,64.78235796492241,66985.13691317804,241146492.8874409,765329509.1489842,7.608959560525508,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T20:00:00,73948.51310603535,266214647.18172723,1335364358.1100352,7.423641042095313,5.909692291238067,58.411040425863895,0.0,0.0,0.0,7.423641042095313,7.423641042095313,0.0,0.0,58606.73000476466,210984228.0171528,669613748.2993742,7.49535170686737,6.7,64.78235796492241,58606.73000476466,210984228.0171528,669613748.2993742,7.49535170686737,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T21:00:00,44088.73422570263,158719443.21252942,737924888.9241294,7.683833844750801,6.8472121717042365,53.54345372370857,0.0,0.0,0.0,7.683833844750801,7.683833844750801,0.0,0.0,30125.511877661807,108451842.75958247,371647999.7661777,7.141422333052127,6.7,64.7823579649224,30125.511877661807,108451842.75958247,371647999.7661777,7.141422333052127,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-10-19T22:00:00,52552.816076903306,189190137.8768519,926790844.7291985,7.192052713566141,6.141280619767241,58.411040425863895,0.0,0.0,0.0,7.192052713566141,7.192052713566141,0.0,0.0,37034.85504159192,133325478.14973092,465202610.1545077,7.252509533855114,6.700000000000002,64.78235796492241,37034.85504159192,133325478.14973092,465202610.1545077,7.252509533855114,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-19T23:00:00,29206.72246395397,105144200.87023428,370093770.27548057,8.044797734076093,7.62525848377111,48.675867021553245,0.0,0.0,0.0,8.044797734076093,8.044797734076093,0.0,0.0,16491.58074208463,59369690.671504654,188468151.5429657,6.923922678623325,6.700000000000002,64.78235796492241,16491.58074208463,59369690.671504654,188468151.5429657,6.923922678623325,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-20T00:00:00,12825.708374854512,46172550.14947623,146566260.5855169,6.749733850655972,6.583599482677407,58.411040425863895,0.0,0.0,0.0,6.749733850655972,6.749733850655972,0.0,0.0,6518.072725606271,23465061.81218257,74628261.70270763,6.788684582665401,6.700000000000002,64.78235796492241,6518.072725606271,23465061.81218257,74628261.70270763,6.788684582665401,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-20T01:00:00,8089.556952944019,29122405.03059848,92698741.80548202,7.602704511706897,7.497631662753502,48.67586702155324,0.0,0.0,0.0,7.602704511706897,7.602704511706897,0.0,0.0,4333.822160980401,15601759.779529449,49688705.57156568,6.759050723912105,6.699999999999999,64.78235796492238,4333.822160980401,15601759.779529449,49688705.57156568,6.759050723912105,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-20T02:00:00,4309.345236638619,15513642.851899028,49310722.437989935,7.526141901399433,7.47024996019976,48.67586702155325,0.0,0.0,0.0,7.526141901399433,7.526141901399433,0.0,0.0,2446.855241700452,8808678.870121626,27995907.54405793,6.733272302403705,6.700000000000003,64.78235796492241,2446.855241700452,8808678.870121626,27995907.54405793,6.733272302403705,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-20T03:00:00,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,1170.7668047763436,4214760.497194838,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.7668047763436,4214760.497194838,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-20T04:00:00,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,1171.1961015834795,4216305.965700527,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.1961015834795,4216305.965700527,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T05:00:00,0.0,0.0,0.0,11.655842251464115,11.655842251464115,0.0,0.0,0.0,0.0,11.655842251464115,11.655842251464115,0.0,0.0,1170.2122210669393,4212763.995840981,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.2122210669393,4212763.995840981,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T06:00:00,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,1171.8061839150837,4218502.2620943,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.8061839150837,4218502.2620943,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T07:00:00,4281.833064397969,15414599.03183269,48965388.49471082,8.48956866882431,8.434067354939144,35.69563581580571,0.0,0.0,0.0,8.48956866882431,8.48956866882431,0.0,0.0,2526.231979453129,9094435.126031268,28953120.92040936,6.734408961437747,6.699999999999999,64.78235796492238,2526.231979453129,9094435.126031268,28953120.92040936,6.734408961437747,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-20T08:00:00,207.87294367582976,748342.597232987,2375614.264636936,10.541859037043494,10.53916638741797,4.867586702155324,0.0,0.0,0.0,10.541859037043494,10.541859037043494,0.0,0.0,1187.1545488055451,4273756.3756999625,13591885.232034544,6.716153899299042,6.7,64.78235796492241,1187.1545488055451,4273756.3756999625,13591885.232034544,6.716153899299042,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T09:00:00,7511.2223875623795,27040400.595224567,86035130.19565819,8.12385827816278,8.026338781379478,38.940693617242594,0.0,0.0,0.0,8.12385827816278,8.12385827816278,0.0,0.0,4239.653450959857,15262752.423455484,48598248.84374391,6.757755272992445,6.7,64.78235796492241,4239.653450959857,15262752.423455484,48598248.84374391,6.757755272992445,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T10:00:00,48698.49926845839,175314597.3664502,555802285.7854855,6.981688983768875,6.351644349564506,58.411040425863895,0.0,0.0,0.0,6.981688983768875,6.981688983768875,0.0,0.0,24423.420119584287,87924312.43050343,279526456.48610127,7.032127641113932,6.7,64.78235796492241,24423.420119584287,87924312.43050343,279526456.48610127,7.032127641113932,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T11:00:00,72051.44072999463,259385186.62798065,880729863.5676165,7.165881317487224,6.167452015846155,58.411040425863895,0.0,0.0,0.0,7.165881317487224,7.165881317487224,0.0,0.0,38681.99428145535,139255179.4132393,441962811.7861973,7.225061632887823,6.7,64.78235796492241,38681.99428145535,139255179.4132393,441962811.7861973,7.225061632887823,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T12:00:00,73926.06548507774,266133835.74627984,1246266340.111993,7.373122786402519,5.960210546930862,58.411040425863895,0.0,0.0,0.0,7.373122786402519,7.373122786402519,0.0,0.0,54701.2199131359,196924391.68728924,624991172.508779,7.442379501636978,6.7,64.78235796492241,54701.2199131359,196924391.68728924,624991172.508779,7.442379501636978,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T13:00:00,73947.03232938751,266209316.385795,1329446268.8448668,7.420285310231129,5.913048023102252,58.411040425863895,0.0,0.0,0.0,7.420285310231129,7.420285310231129,0.0,0.0,58343.97317413854,210038303.42689875,666611608.6776531,7.491788321701631,6.7,64.78235796492241,58343.97317413854,210038303.42689875,666611608.6776531,7.491788321701631,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T14:00:00,76212.97528882587,274366711.0397732,1488529929.90545,7.510490823578803,5.822842509754577,58.411040425863895,0.0,0.0,0.0,7.510490823578803,7.510490823578803,0.0,0.0,65321.22445131411,235156408.02473083,746330497.2789502,7.586409536568034,6.7,64.78235796492241,65321.22445131411,235156408.02473083,746330497.2789502,7.586409536568034,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T15:00:00,75424.22084167675,271527195.0300364,1452729943.6667695,7.490190479072161,5.84314285426122,58.411040425863895,0.0,0.0,0.0,7.490190479072161,7.490190479072161,0.0,0.0,63748.83682001205,229495812.55204332,728365113.8581358,7.5650873137096655,6.7,64.78235796492241,63748.83682001205,229495812.55204332,728365113.8581358,7.5650873137096655,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T16:00:00,73707.80761312944,265348107.407266,890979465.7459414,7.171691436877392,6.161641896455987,58.411040425863895,0.0,0.0,0.0,7.171691436877392,7.171691436877392,0.0,0.0,39126.74964674451,140856298.72828025,447044383.5989108,7.231097522111149,6.7,64.78235796492241,39126.74964674451,140856298.72828025,447044383.5989108,7.231097522111149,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T17:00:00,51528.5050642514,185502618.23130503,587481305.3954707,6.999644084274841,6.33368924905854,58.411040425863895,0.0,0.0,0.0,6.999644084274841,6.999644084274841,0.0,0.0,25827.45919664092,92978853.1079073,295149269.37876004,7.05069088575356,6.7,64.78235796492241,25827.45919664092,92978853.1079073,295149269.37876004,7.05069088575356,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T18:00:00,26014.41763797954,93651903.49672636,298190306.4967812,6.83566855532456,6.497664778008821,58.411040425863895,0.0,0.0,0.0,6.83566855532456,6.83566855532456,0.0,0.0,13108.878757627672,47191963.527459614,150426638.06936866,6.878756920463886,6.7,64.78235796492241,13108.878757627672,47191963.527459614,150426638.06936866,6.878756920463886,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T19:00:00,5164.43375367713,18591961.51323767,59085495.47875997,7.800395971016388,7.733424392201212,48.675867021553245,0.0,0.0,0.0,7.800395971016388,7.800395971016388,0.0,0.0,2870.0140871657163,10332050.713796576,32877062.67594102,6.739073031017315,6.7,64.78235796492241,2870.0140871657163,10332050.713796576,32877062.67594102,6.739073031017315,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T20:00:00,352.6560870233391,1269561.913284021,4031838.719969749,12.170152775548909,12.165582875340286,9.735173404310649,0.0,0.0,0.0,12.170152775548909,12.170152775548909,0.0,0.0,1171.0461330291548,4215766.078904958,13408969.16315474,6.715936507434786,6.7,64.78235796492241,1171.0461330291548,4215766.078904958,13408969.16315474,6.715936507434786,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T21:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,1171.2205460349817,4216393.965725934,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.2205460349817,4216393.965725934,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-20T22:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,1170.820907044479,4214955.265360124,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.820907044479,4214955.265360124,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-20T23:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,1170.6943116154555,4214499.521815639,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.6943116154555,4214499.521815639,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T00:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,1170.6027235114484,4214169.804641214,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.6027235114484,4214169.804641214,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-21T01:00:00,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,0.0,1170.9064596103162,4215263.254597138,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.9064596103162,4215263.254597138,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-21T02:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,1171.0272662592736,4215698.158533383,13408015.844070818,6.715935374418783,6.700000000000003,64.78235796492241,1171.0272662592736,4215698.158533383,13408015.844070818,6.715935374418783,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-21T03:00:00,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,0.0,1170.626069448843,4214253.850015835,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.626069448843,4214253.850015835,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-21T04:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,1171.124431697904,4216047.954112455,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.124431697904,4216047.954112455,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T05:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,1171.1624923318786,4216184.972394763,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.1624923318786,4216184.972394763,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T06:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,1170.2234312861583,4212804.35263017,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.2234312861583,4212804.35263017,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T07:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,1169.8605319236433,4211497.914925116,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1169.8605319236433,4211497.914925116,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T08:00:00,11372.251563338004,40940105.62801682,130239030.76551406,7.840719299492338,7.693092855758942,48.675867021553245,0.0,0.0,0.0,7.840719299492338,7.840719299492338,0.0,0.0,5983.786551358545,21541631.584890764,68574391.70299369,6.781491817810628,6.7,64.78235796492241,5983.786551358545,21541631.584890764,68574391.70299369,6.781491817810628,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T09:00:00,36248.20857609789,130493550.8739524,414744678.05043024,6.901731252411817,6.431602080921564,58.411040425863895,0.0,0.0,0.0,6.901731252411817,6.901731252411817,0.0,0.0,18214.19651423356,65571107.45124079,208693079.030982,6.947985225348973,6.7,64.78235796492241,18214.19651423356,65571107.45124079,208693079.030982,6.947985225348973,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T10:00:00,66793.41694872834,240456301.015422,800488695.0895927,7.120393460962899,6.21293987237048,58.411040425863895,0.0,0.0,0.0,7.120393460962899,7.120393460962899,0.0,0.0,35168.684129783745,126607262.86722147,401821387.3778026,7.177387120260367,6.7,64.78235796492241,35168.684129783745,126607262.86722147,401821387.3778026,7.177387120260367,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T11:00:00,73896.30979199073,266026715.2511666,1128575892.176571,7.306394708998922,6.026938624334459,58.411040425863895,0.0,0.0,0.0,7.306394708998922,7.306394708998922,0.0,0.0,49546.43280009421,178367158.08033916,566094927.6548426,7.372457735255427,6.7,64.78235796492241,49546.43280009421,178367158.08033916,566094927.6548426,7.372457735255427,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T12:00:00,73918.2453875177,266105683.39506373,1215163967.4383996,7.355487552550059,5.977845780783322,58.411040425863895,0.0,0.0,0.0,7.355487552550059,7.355487552550059,0.0,0.0,53340.523267346616,192025883.76244783,609444473.6704158,7.423924524846576,6.7,64.78235796492241,53340.523267346616,192025883.76244783,609444473.6704158,7.423924524846576,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T13:00:00,73933.96301493245,266162266.85375684,1277550178.1688874,7.390860308028721,5.9424730253046585,58.411040425863895,0.0,0.0,0.0,7.390860308028721,7.390860308028721,0.0,0.0,56076.47368864796,201875305.27913263,640704194.4673258,7.46103346011795,6.7,64.78235796492241,56076.47368864796,201875305.27913263,640704194.4673258,7.46103346011795,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T14:00:00,76978.19334993458,277121496.0597645,1529808737.7060864,7.533897499195845,5.799435834137534,58.411040425863895,0.0,0.0,0.0,7.533897499195845,7.533897499195845,0.0,0.0,67136.25229032211,241690508.2451596,767068176.9694406,7.611023106471478,6.7,64.78235796492241,67136.25229032211,241690508.2451596,767068176.9694406,7.611023106471478,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T15:00:00,79166.90341911942,285000852.3088299,1622309154.197908,7.58635044845428,5.7469828848791,58.411040425863895,0.0,0.0,0.0,7.58635044845428,7.58635044845428,0.0,0.0,71195.85928488459,256305093.42558447,813451393.6414909,7.666071219659112,6.7,64.78235796492241,71195.85928488459,256305093.42558447,813451393.6414909,7.666071219659112,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T16:00:00,74597.49106760962,268550967.84339464,1364486421.2059278,7.440154636000515,5.893178697332865,58.411040425863895,0.0,0.0,0.0,7.440154636000515,7.440154636000515,0.0,0.0,59889.16210433558,215600983.57560804,684266232.1534181,7.512742105381097,6.7,64.78235796492241,59889.16210433558,215600983.57560804,684266232.1534181,7.512742105381097,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T17:00:00,58874.79020963128,211949244.75467265,833489207.4033172,7.961374101073891,7.016468651782457,47.45897034601441,0.0,0.0,0.0,7.961374101073891,7.961374101073891,0.0,0.0,36814.30204095216,132531487.3474278,420646694.9989537,7.199700396078452,6.7,64.78235796492238,36814.30204095216,132531487.3474278,420646694.9989537,7.199700396078452,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-21T18:00:00,16661.35093605109,59980863.36978393,203942560.25801304,8.179609667633908,7.948419745463455,38.940693617242594,0.0,0.0,0.0,8.179609667633908,8.179609667633908,0.0,0.0,9393.729780494916,33817427.2097817,107367397.08002277,6.827566475914556,6.7,64.78235796492241,9393.729780494916,33817427.2097817,107367397.08002277,6.827566475914556,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T19:00:00,5060.5238902099145,18217886.004755683,57936033.4038361,7.439007478702146,7.373339102402383,48.675867021553245,0.0,0.0,0.0,7.439007478702146,7.439007478702146,0.0,0.0,2819.443757690889,10149997.527687203,32268470.98377028,6.738350159723907,6.700000000000002,64.78235796492241,2819.443757690889,10149997.527687203,32268470.98377028,6.738350159723907,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-21T20:00:00,3337.096913465813,12013548.888476929,38170844.567228176,8.221688198920559,8.178423063849278,38.940693617242594,0.0,0.0,0.0,8.221688198920559,8.221688198920559,0.0,0.0,2132.305721313636,7676300.596729089,24418240.00568637,6.729020618785857,6.7,64.78235796492241,2132.305721313636,7676300.596729089,24418240.00568637,6.729020618785857,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T21:00:00,3983.488258031916,14340557.728914894,45570075.05882368,7.473926178030383,7.422274332195784,48.675867021553245,0.0,0.0,0.0,7.473926178030383,7.473926178030383,0.0,0.0,2281.786386098951,8214430.989956222,26111064.26151057,6.731032492242875,6.7,64.78235796492241,2281.786386098951,8214430.989956222,26111064.26151057,6.731032492242875,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T22:00:00,2450.450142658567,8821620.513570841,28071450.249102697,8.231688232539751,8.199870450425687,38.940693617242594,0.0,0.0,0.0,8.231688232539751,8.231688232539751,0.0,0.0,1691.8332980923817,6090599.873132574,19382730.393699456,6.723036150356191,6.7,64.78235796492241,1691.8332980923817,6090599.873132574,19382730.393699456,6.723036150356191,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T23:00:00,2938.4227294725574,10578321.826101206,33602691.45835637,7.450862278204862,7.412775085507547,48.675867021553245,0.0,0.0,0.0,7.450862278204862,7.450862278204862,0.0,0.0,1756.0854458719648,6321907.605139072,20133646.326468326,6.723928599715156,6.7,64.78235796492241,1756.0854458719648,6321907.605139072,20133646.326468326,6.723928599715156,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T00:00:00,2452.523993444131,8829086.376398873,28102543.43695558,8.20448971216309,8.172636688057038,38.940693617242594,0.0,0.0,0.0,8.20448971216309,8.20448971216309,0.0,0.0,1693.5524098428475,6096788.675434252,19396346.5842861,6.723052334311898,6.7,64.78235796492241,1693.5524098428475,6096788.675434252,19396346.5842861,6.723052334311898,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T01:00:00,2570.453205427621,9253631.539539434,29420783.23162751,7.446090623356526,7.412743472286209,48.675867021553245,0.0,0.0,0.0,7.446090623356526,7.446090623356526,0.0,0.0,1575.5063096899896,5671822.714883963,18040319.113480736,6.721440748726434,6.7,64.78235796492241,1575.5063096899896,5671822.714883963,18040319.113480736,6.721440748726434,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T02:00:00,2016.771380240128,7260376.968864457,23095578.73697157,8.210033233196802,8.183855423379477,38.940693617242594,0.0,0.0,0.0,8.210033233196802,8.210033233196802,0.0,0.0,1475.6311111112918,5312272.000000651,16892808.976460103,6.720076962878042,6.700000000000002,64.78235796492241,1475.6311111112918,5312272.000000651,16892808.976460103,6.720076962878042,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T03:00:00,1951.528323032348,7025501.962916452,22328871.44974333,8.219165034162833,8.193856258004425,38.940693617242594,0.0,0.0,0.0,8.219165034162833,8.219165034162833,0.0,0.0,1441.356503779807,5188883.413607306,16510599.526131216,6.719622717831811,6.7,64.78235796492241,1441.356503779807,5188883.413607306,16510599.526131216,6.719622717831811,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T04:00:00,0.0,0.0,0.0,11.28552895384074,11.28552895384074,0.0,0.0,0.0,0.0,11.28552895384074,11.28552895384074,0.0,0.0,1170.7830305694504,4214818.9100500215,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.7830305694504,4214818.9100500215,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T05:00:00,1623.9776315170202,5846319.473461272,18584630.63461701,8.216099785899567,8.195034962955758,38.940693617242594,0.0,0.0,0.0,8.216099785899567,8.216099785899567,0.0,0.0,1278.6162883063373,4603018.637902813,14640610.322787557,6.717400286374908,6.7,64.78235796492241,1278.6162883063373,4603018.637902813,14640610.322787557,6.717400286374908,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T06:00:00,443.6179375836359,1597024.575301089,5073142.3801735295,10.515059356323194,10.509309180428636,9.735173404310643,0.0,0.0,0.0,10.515059356323194,10.515059356323194,0.0,0.0,1217.38586100893,4382589.099632148,13929456.20146399,6.716555094598495,6.7,64.78235796492241,1217.38586100893,4382589.099632148,13929456.20146399,6.716555094598495,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T07:00:00,1995.7080760328809,7184549.073718371,22846371.62657748,8.221209743601735,8.195314400798148,38.940693617242594,0.0,0.0,0.0,8.221209743601735,8.221209743601735,0.0,0.0,1463.130899401683,5267271.23784606,16768592.302740086,6.719929335067402,6.7,64.78235796492241,1463.130899401683,5267271.23784606,16768592.302740086,6.719929335067402,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T08:00:00,11039.569558669702,39742450.41121093,126385146.93068804,6.738294589299976,6.595038744033405,58.411040425863895,0.0,0.0,0.0,6.738294589299976,6.738294589299976,0.0,0.0,5629.6779845345945,20266840.74432454,64487495.10237452,6.7766376885099255,6.7,64.78235796492241,5629.6779845345945,20266840.74432454,64487495.10237452,6.7766376885099255,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T09:00:00,23682.471293839204,85256896.65782112,270191890.3083046,7.706088608775082,7.399814710739591,48.675867021553245,0.0,0.0,0.0,7.706088608775082,7.706088608775082,0.0,0.0,12115.464754194092,43615673.11509872,138493328.247806,6.864567822488241,6.700000000000002,64.78235796492241,12115.464754194092,43615673.11509872,138493328.247806,6.864567822488241,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T10:00:00,61881.59285125025,222773734.26450083,833868863.9634964,7.139328029856827,6.194005303476554,58.411040425863895,0.0,0.0,0.0,7.139328029856827,7.139328029856827,0.0,0.0,36628.37854585524,131862162.76507886,418559165.1160035,7.197236048610477,6.7,64.78235796492241,36628.37854585524,131862162.76507886,418559165.1160035,7.197236048610477,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T11:00:00,58625.06188804563,211050222.79696423,1033416610.438378,7.252474035178338,6.080859298155047,58.41104042586391,0.0,0.0,0.0,7.252474035178338,7.252474035178338,0.0,0.0,45379.997802941856,163367992.09059066,518508940.959377,7.315880037082494,6.700000000000002,64.78235796492241,45379.997802941856,163367992.09059066,518508940.959377,7.315880037082494,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
