Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-22T12:00:00,72700.88978235284,261723203.2164701,1482742389.4073796,7.5072376606226205,5.826095672710764,58.41104042586392,0.0,0.0,0.0,7.5072376606226205,7.5072376606226205,0.0,0.0,62544.72303661332,225161002.93180785,743556271.2011921,7.583043784636033,6.700000000000003,64.78235796492243,62544.72303661332,225161002.93180785,743556271.2011921,7.583043784636033,6.700000000000003,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-22T13:00:00,65843.73523974096,237037446.86306745,1303397928.3011715,7.405563854383246,5.927769478950135,58.411040425863895,0.0,0.0,0.0,7.405563854383246,7.405563854383246,0.0,0.0,54370.60042915045,195734161.54494163,653775881.3790779,7.476428614953199,6.7,64.78235796492241,54370.60042915045,195734161.54494163,653775881.3790779,7.476428614953199,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T14:00:00,76193.23748499743,274295654.9459906,1614848868.411149,7.58215693147758,5.751176401855806,58.411040425863895,0.0,0.0,0.0,7.58215693147758,7.58215693147758,0.0,0.0,63811.68609378095,229722069.93761137,809766467.3465719,7.66160375153574,6.700000000000004,64.78235796492243,63811.68609378095,229722069.93761137,809766467.3465719,7.66160375153574,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-22T15:00:00,66430.09941533643,239148357.8952112,1335930257.9307327,7.424016447017035,5.909316886316343,58.41104042586388,0.0,0.0,0.0,7.424016447017035,7.424016447017035,0.0,0.0,54080.12333909873,194688444.02075544,670092257.8979429,7.495780470037221,6.699999999999999,64.78235796492238,54080.12333909873,194688444.02075544,670092257.8979429,7.495780470037221,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-22T16:00:00,69918.97909488495,251708324.7415859,1362660530.7393856,7.439148146737949,5.894185186595429,58.41104042586388,0.0,0.0,0.0,7.439148146737949,7.439148146737949,0.0,0.0,57463.063201735735,206867027.5262487,683377676.1660988,7.5116137850727265,6.7,64.78235796492238,57463.063201735735,206867027.5262487,683377676.1660988,7.5116137850727265,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-22T17:00:00,56182.32835145703,202256382.06524524,845692375.7566199,7.146039225276991,6.187294108056392,58.411040425863895,0.0,0.0,0.0,7.146039225276991,7.146039225276991,0.0,0.0,37142.00621436351,133711222.3717086,424460487.77929264,7.204222940231215,6.700000000000003,64.78235796492241,37142.00621436351,133711222.3717086,424460487.77929264,7.204222940231215,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-22T18:00:00,40805.05536381165,146898199.3097219,497976483.3901535,6.948925773538047,6.384407559795335,58.411040425863895,0.0,0.0,0.0,6.948925773538047,6.948925773538047,0.0,0.0,21912.976092135465,78886713.93168768,250428022.3722826,6.9975234231209456,6.700000000000002,64.78235796492241,21912.976092135465,78886713.93168768,250428022.3722826,6.9975234231209456,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T19:00:00,5019.15215764585,18068947.76752505,57426705.360289946,8.69307184747693,8.627980602138715,38.9406936172426,0.0,0.0,0.0,8.69307184747693,8.69307184747693,0.0,0.0,2976.828102861444,10716581.170301192,34059880.69199519,6.740479023037422,6.7,64.78235796492241,2976.828102861444,10716581.170301192,34059880.69199519,6.740479023037422,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T20:00:00,5450.38807313269,19621397.06327768,62400369.86599626,7.687977921966073,7.617249348217951,48.675867021553245,0.0,0.0,0.0,7.687977921966073,7.687977921966073,0.0,0.0,3015.638243674683,10856297.67722886,34528484.96668165,6.741036069141238,6.700000000000002,64.78235796492241,3015.638243674683,10856297.67722886,34528484.96668165,6.741036069141238,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T21:00:00,4080.628398688163,14690262.235277386,46675105.21733312,8.652008471762572,8.599103968937142,38.940693617242594,0.0,0.0,0.0,8.652008471762572,8.652008471762572,0.0,0.0,2505.277092356213,9018997.532482369,28685685.58219217,6.734092215694215,6.7,64.78235796492241,2505.277092356213,9018997.532482369,28685685.58219217,6.734092215694215,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T22:00:00,4103.848598642092,14773854.955111532,46959040.91589679,7.6544800574032115,7.601253855688985,48.675867021553245,0.0,0.0,0.0,7.6544800574032115,7.6544800574032115,0.0,0.0,2342.130540045547,8431669.94416397,26810641.70099395,6.731863900674445,6.7,64.78235796492241,2342.130540045547,8431669.94416397,26810641.70099395,6.731863900674445,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T23:00:00,2685.482162267508,9667735.78416303,30710169.2762589,8.578488649893353,8.543679968248695,38.940693617242594,0.0,0.0,0.0,8.578488649893353,8.578488649893353,0.0,0.0,1809.4618186756888,6514062.54723248,20702965.106224503,6.724605196999292,6.7,64.78235796492241,1809.4618186756888,6514062.54723248,20702965.106224503,6.724605196999292,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T00:00:00,2939.758165296687,10583129.395068072,33662521.077566616,7.614813825730558,7.576658818088325,48.675867021553245,0.0,0.0,0.0,7.614813825730558,7.614813825730558,0.0,0.0,1761.0712237349096,6339856.4054456735,20166150.449549068,6.723967229890153,6.7,64.78235796492241,1761.0712237349096,6339856.4054456735,20166150.449549068,6.723967229890153,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T01:00:00,2160.388519995229,7777398.671982825,24736394.445066884,8.506925169038942,8.478887556818352,38.940693617242594,0.0,0.0,0.0,8.506925169038942,8.506925169038942,0.0,0.0,1547.3052405657866,5570298.866036832,17716346.473214567,6.721055713946658,6.7,64.78235796492241,1547.3052405657866,5570298.866036832,17716346.473214567,6.721055713946658,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T02:00:00,2542.8877946254474,9154396.060651608,29100672.62014993,7.587185805899662,7.554201489273743,48.675867021553245,0.0,0.0,0.0,7.587185805899662,7.587185805899662,0.0,0.0,1562.3556150493648,5624480.214177713,17881235.00160263,6.7212516833822535,6.700000000000002,64.78235796492241,1562.3556150493648,5624480.214177713,17881235.00160263,6.7212516833822535,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-23T03:00:00,1981.601145380807,7133764.123370905,22671072.42421483,8.487069000956106,8.461372354235808,38.940693617242594,0.0,0.0,0.0,8.487069000956106,8.487069000956106,0.0,0.0,1456.592307569018,5243732.307248465,16680896.280135369,6.719825111912066,6.7,64.78235796492241,1456.592307569018,5243732.307248465,16680896.280135369,6.719825111912066,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T04:00:00,1023.9458066190635,3686204.903828629,11715605.596548824,10.301707868905591,10.288428751535475,19.470346808621297,0.0,0.0,0.0,10.301707868905591,10.301707868905591,0.0,0.0,1330.4450744305768,4789602.267950077,15234042.331608452,6.718105561666429,6.7,64.78235796492241,1330.4450744305768,4789602.267950077,15234042.331608452,6.718105561666429,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T05:00:00,13760.684015457788,49538462.45564804,157644896.9123621,6.756010472810526,6.577322860522855,58.411040425863895,0.0,0.0,0.0,6.756010472810526,6.756010472810526,0.0,0.0,6989.541416448282,25162349.09921381,80111233.84181006,6.795206026236696,6.7,64.78235796492241,6989.541416448282,25162349.09921381,80111233.84181006,6.795206026236696,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T06:00:00,14128.184381486992,50861463.77335317,161978223.16322595,6.758466420757432,6.574866912575949,58.411040425863895,0.0,0.0,0.0,6.758466420757432,6.758466420757432,0.0,0.0,7176.152917429194,25834150.502745096,82313505.7815256,6.7978230605168015,6.7,64.78235796492241,7176.152917429194,25834150.502745096,82313505.7815256,6.7978230605168015,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T07:00:00,15237.033556882778,54853320.80477799,174422355.6288234,6.7655192642893205,6.5678140690440605,58.411040425863895,0.0,0.0,0.0,6.7655192642893205,6.7655192642893205,0.0,0.0,7727.158791021379,27817771.647676963,88541063.13192533,6.805223393032184,6.7,64.78235796492241,7727.158791021379,27817771.647676963,88541063.13192533,6.805223393032184,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T08:00:00,25096.45613455059,90347242.08438212,287177753.71068484,6.829426306932592,6.503907026400789,58.411040425863895,0.0,0.0,0.0,6.829426306932592,6.829426306932592,0.0,0.0,12652.200356561232,45547921.283620425,144945570.82535958,6.872245611940549,6.7,64.78235796492241,12652.200356561232,45547921.283620425,144945570.82535958,6.872245611940549,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T09:00:00,50736.12236600506,182650040.5176182,578385719.8680758,6.994488872883441,6.338844460449938,58.411040425863895,0.0,0.0,0.0,6.994488872883441,6.994488872883441,0.0,0.0,25432.353618464826,91556473.02647334,290644711.80471843,7.0453384956385605,6.7,64.78235796492241,25432.353618464826,91556473.02647334,290644711.80471843,7.0453384956385605,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T10:00:00,66912.13197766684,240883675.1196006,762276049.2466596,7.09872907252275,6.23460426081063,58.411040425863895,0.0,0.0,0.0,7.09872907252275,7.09872907252275,0.0,0.0,33491.10313191791,120567971.27490446,382654058.68952674,7.154628022649818,6.7,64.78235796492241,33491.10313191791,120567971.27490446,382654058.68952674,7.154628022649818,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T11:00:00,69683.53874799274,250860739.4927739,800447359.1470745,7.120368343135797,6.212964990197584,58.411040425863895,0.0,0.0,0.0,7.120368343135797,7.120368343135797,0.0,0.0,35164.847437172495,126593450.77382097,401777497.2066585,7.177339297047553,6.7,64.78235796492241,35164.847437172495,126593450.77382097,401777497.2066585,7.177339297047553,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T12:00:00,69935.13227444101,251766476.18798763,819142123.766257,7.130966696046585,6.202366637286796,58.411040425863895,0.0,0.0,0.0,7.130966696046585,7.130966696046585,0.0,0.0,35981.32192599073,129532758.93356664,411106162.0682528,7.188417365165812,6.7,64.78235796492241,35981.32192599073,129532758.93356664,411106162.0682528,7.188417365165812,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T13:00:00,71971.52446437448,259097488.07174808,883059381.6264849,7.167202077973607,6.166131255359773,58.411040425863895,0.0,0.0,0.0,7.167202077973607,7.167202077973607,0.0,0.0,38784.16365075825,139622989.14272967,443130152.3686649,7.226447567294902,6.7,64.78235796492241,38784.16365075825,139622989.14272967,443130152.3686649,7.226447567294902,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T14:00:00,73875.49821981664,265951793.59133995,1046546528.443591,7.259887102698662,6.073446230634719,58.411040425863895,0.0,0.0,0.0,7.259887102698662,7.259887102698662,0.0,0.0,45950.33759047877,165421215.32572356,525007585.0858877,7.323675251661567,6.7,64.78235796492241,45950.33759047877,165421215.32572356,525007585.0858877,7.323675251661567,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T15:00:00,73847.17136038678,265849816.89739245,935566584.6119778,7.196968821731018,6.136364511602362,58.411040425863895,0.0,0.0,0.0,7.196968821731018,7.196968821731018,0.0,0.0,41082.83809500144,147898217.1420052,469393757.4291167,7.257637388328562,6.7,64.78235796492241,41082.83809500144,147898217.1420052,469393757.4291167,7.257637388328562,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T16:00:00,46148.92298586197,166136122.74910313,526164625.2299341,6.964886727540182,6.368446605793198,58.411040425863895,0.0,0.0,0.0,6.964886727540182,6.964886727540182,0.0,0.0,23147.27621638212,83330194.37897563,264470213.3852627,7.01424832917312,6.7,64.78235796492241,23147.27621638212,83330194.37897563,264470213.3852627,7.01424832917312,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T17:00:00,29015.14065680026,104454506.36448094,331786889.4793806,6.854710446583806,6.478622886749574,58.411040425863895,0.0,0.0,0.0,6.854710446583806,6.854710446583806,0.0,0.0,14611.056009055364,52599801.63259931,167241372.23127446,6.898736496036363,6.7,64.78235796492241,14611.056009055364,52599801.63259931,167241372.23127446,6.898736496036363,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T18:00:00,20942.812945948583,75394126.6054149,239858667.78718632,6.802606490019053,6.530726843314326,58.411040425863895,0.0,0.0,0.0,6.802606490019053,6.802606490019053,0.0,0.0,10563.216468695644,38027579.28730431,121263643.835209,6.844107021769903,6.7,64.78235796492241,10563.216468695644,38027579.28730431,121263643.835209,6.844107021769903,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T19:00:00,16811.35325578164,60520871.72081392,192386642.8953819,6.775700808888892,6.557632524444487,58.411040425863895,0.0,0.0,0.0,6.775700808888892,6.775700808888892,0.0,0.0,8512.792493210009,30646052.975556035,97516050.09477128,6.8158883154386585,6.7,64.78235796492241,8512.792493210009,30646052.975556035,97516050.09477128,6.8158883154386585,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T20:00:00,13692.1145286172,49291612.30302192,156851265.13824818,6.755560675711004,6.5777726576223765,58.411040425863895,0.0,0.0,0.0,6.755560675711004,6.755560675711004,0.0,0.0,6954.094231395371,25034739.23302333,79739757.4658834,6.794764588683708,6.7,64.78235796492241,6954.094231395371,25034739.23302333,79739757.4658834,6.794764588683708,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T21:00:00,6653.266967423547,23951761.08272476,76125809.96111184,7.654703376591148,7.568416082686784,48.675867021553245,0.0,0.0,0.0,7.654703376591148,7.654703376591148,0.0,0.0,3616.355463144179,13018879.667319044,41401616.65838584,6.7492027325593895,6.7,64.78235796492241,3616.355463144179,13018879.667319044,41401616.65838584,6.7492027325593895,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T22:00:00,3852.267622873312,13868163.442343922,44074540.81475884,7.65727851519912,7.607321508820571,48.675867021553245,0.0,0.0,0.0,7.65727851519912,7.65727851519912,0.0,0.0,2216.0960363734416,7977945.730944389,25372145.8761754,6.730153936529674,6.7,64.78235796492241,2216.0960363734416,7977945.730944389,25372145.8761754,6.730153936529674,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T23:00:00,4063.646649653741,14629127.938753469,46511132.057531126,8.370801125358188,8.318082240409693,41.374486968320255,0.0,0.0,0.0,8.370801125358188,8.370801125358188,0.0,0.0,2454.981165035057,8837932.194126206,28104521.231215365,6.733401199790947,6.7,64.78235796492241,2454.981165035057,8837932.194126206,28104521.231215365,6.733401199790947,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T00:00:00,96.8507545118348,348662.7162426053,1106518.648963665,12.179138257251012,12.177884069665469,2.433793351077662,0.0,0.0,0.0,12.179138257251012,12.179138257251012,0.0,0.0,1175.5308841827937,4231911.183058056,13457606.65917762,6.715994312097377,6.700000000000002,64.78235796492241,1175.5308841827937,4231911.183058056,13457606.65917762,6.715994312097377,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-24T01:00:00,149.03810937823982,536537.1937616634,1704516.3523213794,12.175780747398626,12.1738487518808,2.433793351077662,0.0,0.0,0.0,12.175780747398626,12.175780747398626,0.0,0.0,1201.0020208476528,4323607.275051551,13756783.660396844,6.716349875178264,6.7,64.78235796492241,1201.0020208476528,4323607.275051551,13756783.660396844,6.716349875178264,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T02:00:00,0.0,0.0,0.0,12.412753857399238,12.412753857399238,0.0,0.0,0.0,0.0,12.412753857399238,12.412753857399238,0.0,0.0,1170.6276398096873,4214259.503314874,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.6276398096873,4214259.503314874,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-24T03:00:00,0.0,0.0,0.0,12.412753857399244,12.412753857399244,0.0,0.0,0.0,0.0,12.412753857399244,12.412753857399244,0.0,0.0,1170.4784227900232,4213722.322044083,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.4784227900232,4213722.322044083,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T04:00:00,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,1172.348536516015,4220454.731457654,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1172.348536516015,4220454.731457654,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T05:00:00,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,1169.378585963903,4209762.909470051,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1169.378585963903,4209762.909470051,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T06:00:00,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,1168.8020663851785,4207687.438986641,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1168.8020663851785,4207687.438986641,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T07:00:00,1502.17600216276,5407833.607785936,17176582.73231529,10.487539227191006,10.468070267804547,19.470346808621297,0.0,0.0,0.0,10.487539227191006,10.487539227191006,0.0,0.0,1568.4426432705886,5646393.515774119,17976754.630013563,6.721365157112491,6.7,64.78235796492241,1568.4426432705886,5646393.515774119,17976754.630013563,6.721365157112491,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T08:00:00,758.205416457401,2729539.4992466434,8672445.065451978,10.387030188738873,10.377200375341632,19.470346808621297,0.0,0.0,0.0,10.387030188738873,10.387030188738873,0.0,0.0,1199.864435811259,4319511.968920533,13715786.945989763,6.716301154022216,6.7,64.78235796492241,1199.864435811259,4319511.968920533,13715786.945989763,6.716301154022216,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T09:00:00,728.7274209942337,2623418.715579241,8354664.531636782,10.37950208991286,10.370032467617497,19.470346808621297,0.0,0.0,0.0,10.37950208991286,10.37950208991286,0.0,0.0,1183.91290766239,4262086.467584604,13556290.061192658,6.716111595334673,6.7,64.78235796492241,1183.91290766239,4262086.467584604,13556290.061192658,6.716111595334673,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T10:00:00,12864.24920623761,46311297.14245539,147207346.89483446,6.750095207334566,6.583238125998814,58.411040425863895,0.0,0.0,0.0,6.750095207334566,6.750095207334566,0.0,0.0,6541.621970399542,23549839.09343835,74970860.31040075,6.789096779877756,6.7,64.78235796492241,6541.621970399542,23549839.09343835,74970860.31040075,6.789096779877756,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T11:00:00,16584.039388616267,59702541.79901856,189837158.4543484,6.774255798108619,6.55907753522476,58.411040425863895,0.0,0.0,0.0,6.774255798108619,6.774255798108619,0.0,0.0,8397.840042697526,30232224.15371109,96234752.73996808,6.814365888042936,6.7,64.78235796492241,8397.840042697526,30232224.15371109,96234752.73996808,6.814365888042936,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T12:00:00,14399.539751851547,51838343.10666557,164839630.5522235,6.760088202904342,6.573245130429037,58.411040425863895,0.0,0.0,0.0,6.760088202904342,6.760088202904342,0.0,0.0,7309.705188415596,26314938.67829615,83749655.76665601,6.799529538452695,6.7,64.78235796492241,7309.705188415596,26314938.67829615,83749655.76665601,6.799529538452695,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T13:00:00,6027.485431074514,21698947.551868256,69007122.6044533,6.705775262752983,6.627558070580396,58.411040425863895,0.0,0.0,0.0,6.705775262752983,6.705775262752983,0.0,0.0,3129.4259265777764,11265933.335679997,35821306.318348244,6.742572357517286,6.7,64.78235796492241,3129.4259265777764,11265933.335679997,35821306.318348244,6.742572357517286,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T14:00:00,2268.3844696754263,8166184.090831536,25956971.73019924,6.681377177034548,6.651956156298833,58.411040425863895,0.0,0.0,0.0,6.681377177034548,6.681377177034548,0.0,0.0,1250.267423947089,4500962.726209519,14297305.802114628,6.71699227746894,6.7,64.78235796492241,1250.267423947089,4500962.726209519,14297305.802114628,6.71699227746894,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T15:00:00,1077.914139138123,3880490.900897242,12348772.113201035,8.687348391195824,8.67335163544429,29.205520212931944,0.0,0.0,0.0,8.687348391195824,8.687348391195824,0.0,0.0,1180.8899585554525,4251203.850799629,13538049.092042634,6.716089915569101,6.7,64.78235796492241,1180.8899585554525,4251203.850799629,13538049.092042634,6.716089915569101,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T16:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1170.0027101401356,4212009.756504489,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.0027101401356,4212009.756504489,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T17:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1171.394936383784,4217021.770981623,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.394936383784,4217021.770981623,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T18:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1171.9604971058104,4219057.789580917,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.9604971058104,4219057.789580917,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T19:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1173.0025321728106,4222809.115822119,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1173.0025321728106,4222809.115822119,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T20:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1172.8001439123589,4222080.518084493,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.8001439123589,4222080.518084493,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T21:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1171.016555959667,4215659.601454801,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.016555959667,4215659.601454801,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T22:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1170.7587162074844,4214731.378346943,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,1170.7587162074844,4214731.378346943,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-24T23:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1170.584088081471,4214102.717093295,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.584088081471,4214102.717093295,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T00:00:00,0.0,0.0,0.0,10.694033359973426,10.694033359973426,0.0,0.0,0.0,0.0,10.694033359973426,10.694033359973426,0.0,0.0,1170.7862122467232,4214830.364088202,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.7862122467232,4214830.364088202,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-25T01:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1170.5488229263813,4213975.762534973,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.5488229263813,4213975.762534973,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-25T02:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1170.651657049363,4214345.965377705,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.651657049363,4214345.965377705,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T03:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1170.964245355173,4215471.283278623,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.964245355173,4215471.283278623,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T04:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1171.9409678644404,4218987.484311985,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.9409678644404,4218987.484311985,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T05:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1171.9583494032988,4219050.057851876,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.9583494032988,4219050.057851876,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T06:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1172.2638584513468,4220149.8904248485,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.2638584513468,4220149.8904248485,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T07:00:00,2251.7505512316457,8106301.984433924,25783380.24898792,8.674582878945445,8.64535844054767,29.205520212931944,0.0,0.0,0.0,8.674582878945445,8.674582878945445,0.0,0.0,1770.294957239145,6373061.846060922,20261985.06188384,6.724081041001896,6.7,64.78235796492241,1770.294957239145,6373061.846060922,20261985.06188384,6.724081041001896,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T08:00:00,5235.476521979462,18847715.47912606,59906042.10514759,7.658176566762883,7.59027366170622,43.80828031939792,0.0,0.0,0.0,7.658176566762883,7.658176566762883,0.0,0.0,1231.800242998109,4434480.874793192,14094835.941223055,6.716751643011384,6.7,64.78235796492241,1231.800242998109,4434480.874793192,14094835.941223055,6.716751643011384,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T09:00:00,360.9987462191232,1299595.4863888435,4130069.7324549663,9.880544654307869,9.875863413304494,9.735173404310649,0.0,0.0,0.0,9.880544654307869,9.880544654307869,0.0,0.0,1911.2732932870383,6880583.85583334,21915217.95829804,6.726045432539027,6.7,64.78235796492241,1911.2732932870383,6880583.85583334,21915217.95829804,6.726045432539027,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T10:00:00,2017.70552731087,7263739.898319131,23073805.954964325,7.651584885269416,7.625431765698093,43.80828031939792,0.0,0.0,0.0,7.651584885269416,7.651584885269416,0.0,0.0,1283.59530476926,4620943.097169336,14695183.094501838,6.717465137746707,6.7,64.78235796492241,1283.59530476926,4620943.097169336,14695183.094501838,6.717465137746707,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T11:00:00,1493.9317146210217,5378154.172635678,17114394.92575819,8.00855659152671,7.989158221629118,38.940693617242594,0.0,0.0,0.0,8.00855659152671,8.00855659152671,0.0,0.0,1209.1931742028955,4353095.427130424,13862171.522720162,6.71647512847131,6.7,64.78235796492241,1209.1931742028955,4353095.427130424,13862171.522720162,6.71647512847131,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T12:00:00,0.0,0.0,0.0,10.677970505958683,10.677970505958683,0.0,0.0,0.0,0.0,10.677970505958683,10.677970505958683,0.0,0.0,1171.3741970936155,4216947.109537016,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.3741970936155,4216947.109537016,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T13:00:00,1623.1284659116234,5843262.477281843,18595887.116832964,8.014306739257972,7.993229153603406,38.940693617242594,0.0,0.0,0.0,8.014306739257972,8.014306739257972,0.0,0.0,1267.5571644412332,4563205.79198844,14538021.460980523,6.71727835760813,6.7,64.78235796492241,1267.5571644412332,4563205.79198844,14538021.460980523,6.71727835760813,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T14:00:00,8571.564862825873,30857633.506173152,98089127.81069998,6.722257271456044,6.611076061877337,58.411040425863895,0.0,0.0,0.0,6.722257271456044,6.722257271456044,0.0,0.0,4252.501103047677,15309003.97097164,48722490.640311554,6.757904315134465,6.7,64.78235796492241,4252.501103047677,15309003.97097164,48722490.640311554,6.757904315134465,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T15:00:00,8077.801756452696,29080086.323229708,92564185.02623042,6.719126035001774,6.614207298331607,58.411040425863895,0.0,0.0,0.0,6.719126035001774,6.719126035001774,0.0,0.0,4112.356543626547,14804483.55705557,47094054.33746973,6.755969094177117,6.7,64.78235796492241,4112.356543626547,14804483.55705557,47094054.33746973,6.755969094177117,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T16:00:00,715.6146484482011,2576212.734413524,8180051.73421623,10.368973641007592,10.359701935104132,19.470346808621297,0.0,0.0,0.0,10.368973641007592,10.368973641007592,0.0,0.0,1176.4143103015942,4235091.517085739,13468035.437736718,6.716006705762189,6.7,64.78235796492241,1176.4143103015942,4235091.517085739,13468035.437736718,6.716006705762189,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T17:00:00,469.8571462043853,1691485.7263357867,5375320.176235935,10.98366271077284,10.977570037305242,12.980231205747534,0.0,0.0,0.0,10.98366271077284,10.98366271077284,0.0,0.0,1171.157869256792,4216168.32932445,13409318.834224764,6.715936922245813,6.700000000000002,64.78235796492241,1171.157869256792,4216168.32932445,13409318.834224764,6.715936922245813,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-25T18:00:00,176.2717424620579,634578.2728634084,2015014.4173051908,11.752106649680682,11.749822725286483,4.867586702155324,0.0,0.0,0.0,11.752106649680682,11.752106649680682,0.0,0.0,1169.9843268915993,4211943.576809757,13408143.227627624,6.715935525072271,6.7,64.78235796492241,1169.9843268915993,4211943.576809757,13408143.227627624,6.715935525072271,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T19:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1171.0437385736595,4215757.458865175,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.0437385736595,4215757.458865175,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T20:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1169.7995273434442,4211278.298436399,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1169.7995273434442,4211278.298436399,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T21:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,1170.4484729681128,4213614.502685206,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.4484729681128,4213614.502685206,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T22:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1170.6572012091144,4214365.924352812,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.6572012091144,4214365.924352812,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T23:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,1170.303759055607,4213093.532600186,13408015.84407156,6.715935373677421,6.700000000000002,64.78235796492241,1170.303759055607,4213093.532600186,13408015.84407156,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-26T00:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,1170.3213467667126,4213156.848360165,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.3213467667126,4213156.848360165,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T01:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1170.260574629562,4212938.068666422,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,1170.260574629562,4212938.068666422,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-26T02:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,1170.974220521681,4215507.193878052,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.974220521681,4215507.193878052,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T03:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,1171.1300047739571,4216068.017186245,13408015.84407156,6.715935373677421,6.700000000000002,64.78235796492241,1171.1300047739571,4216068.017186245,13408015.84407156,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-26T04:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1168.6734643086138,4207224.471511009,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1168.6734643086138,4207224.471511009,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T05:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1170.6616934465917,4214382.09640773,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.6616934465917,4214382.09640773,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T06:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1168.7736884006551,4207585.278242359,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1168.7736884006551,4207585.278242359,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T07:00:00,3046.156643397472,10966163.916230896,34875540.856547736,8.080649325917333,8.04111924404131,43.80828031939792,0.0,0.0,0.0,8.080649325917333,8.080649325917333,0.0,0.0,1889.3797156746068,6801766.976428584,21641430.272192366,6.725720382291883,6.7,64.78235796492241,1889.3797156746068,6801766.976428584,21641430.272192366,6.725720382291883,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T08:00:00,1280.0784875598415,4608282.5552154295,14648482.457571268,9.029159242033744,9.012555870682917,34.07310691508727,0.0,0.0,0.0,9.029159242033744,9.029159242033744,0.0,0.0,1199.601853284819,4318566.671825348,13737154.57164009,6.716326548578597,6.7,64.78235796492241,1199.601853284819,4318566.671825348,13737154.57164009,6.716326548578597,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T09:00:00,399.5782869697066,1438481.8330909435,4586910.272834532,11.356920069228272,11.35172101814372,9.735173404310649,0.0,0.0,0.0,11.356920069228272,11.356920069228272,0.0,0.0,1195.163947890191,4302590.212404686,13684859.933864076,6.716264397129895,6.7,64.78235796492241,1195.163947890191,4302590.212404686,13684859.933864076,6.716264397129895,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T10:00:00,18142.117390813943,65311622.6069302,207407171.15994343,6.78421477051982,6.549118562813561,58.411040425863895,0.0,0.0,0.0,6.78421477051982,6.78421477051982,0.0,0.0,9150.393171774444,32941415.418387994,104985738.6929622,6.824762353545862,6.7,64.78235796492241,9150.393171774444,32941415.418387994,104985738.6929622,6.824762353545862,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T11:00:00,48044.8349719568,172961405.89904448,549073558.7931172,6.977873565279881,6.3554597680535,58.411040425863895,0.0,0.0,0.0,6.977873565279881,6.977873565279881,0.0,0.0,24121.746587623125,86838287.71544325,275941102.3954195,7.027871866805525,6.7,64.78235796492241,24121.746587623125,86838287.71544325,275941102.3954195,7.027871866805525,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T12:00:00,73627.6000200976,265059360.0723513,896364587.0268183,7.174744330115519,6.158589003217863,58.411040425863895,0.0,0.0,0.0,7.174744330115519,7.174744330115519,0.0,0.0,39359.89783823375,141695632.21764147,449708228.4235681,7.234260965180081,6.7,64.78235796492241,39359.89783823375,141695632.21764147,449708228.4235681,7.234260965180081,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T13:00:00,73907.22718419817,266066017.8631134,1171787967.096395,7.330895221256569,6.002438112076811,58.411040425863895,0.0,0.0,0.0,7.330895221256569,7.330895221256569,0.0,0.0,51429.23036251991,185145229.30507165,587606913.2742808,7.3979964575058625,6.7,64.78235796492241,51429.23036251991,185145229.30507165,587606913.2742808,7.3979964575058625,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T14:00:00,74670.33922323097,268813221.2036315,1413579630.3992229,7.467990690323886,5.865342643009495,58.411040425863895,0.0,0.0,0.0,7.467990690323886,7.467990690323886,0.0,0.0,62026.44959092332,223295218.5273239,708685903.4944229,7.541730163846547,6.7,64.78235796492241,62026.44959092332,223295218.5273239,708685903.4944229,7.541730163846547,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T15:00:00,74099.11375048921,266756809.5017612,1321279317.5765028,7.415655364551735,5.917677968781646,58.411040425863895,0.0,0.0,0.0,7.415655364551735,7.415655364551735,0.0,0.0,57977.64697843133,208719529.12235284,662426132.7606755,7.48681793690773,6.7,64.78235796492241,57977.64697843133,208719529.12235284,662426132.7606755,7.48681793690773,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T16:00:00,68645.20649411612,247122743.3788181,781963836.7264063,7.109889937084542,6.223443396248837,58.411040425863895,0.0,0.0,0.0,7.109889937084542,7.109889937084542,0.0,0.0,34346.765346902495,123648355.24884896,392430464.6246026,7.166238940394496,6.7,64.78235796492241,34346.765346902495,123648355.24884896,392430464.6246026,7.166238940394496,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T17:00:00,43687.36136486022,157274500.9134968,498832911.7248172,6.949395509721216,6.383937823612164,58.411040425863895,0.0,0.0,0.0,6.949395509721216,6.949395509721216,0.0,0.0,21919.640992413784,78910707.57268962,250793119.97972867,6.997997299603198,6.7,64.78235796492241,21919.640992413784,78910707.57268962,250793119.97972867,6.997997299603198,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T18:00:00,20098.20913345073,72353552.88042264,230035889.5084436,6.797039378941395,6.536293954391986,58.411040425863895,0.0,0.0,0.0,6.797039378941395,6.797039378941395,0.0,0.0,10152.622951959553,36549442.62705439,116337635.97031148,6.838253215062873,6.7,64.78235796492241,10152.622951959553,36549442.62705439,116337635.97031148,6.838253215062873,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T19:00:00,7402.984910187652,26650745.676675543,84738698.67333339,6.71469107219271,6.618642261140671,58.411040425863895,0.0,0.0,0.0,6.71469107219271,6.71469107219271,0.0,0.0,3809.59141867852,13714529.107242672,43689167.61461764,6.751922483032289,6.7,64.78235796492241,3809.59141867852,13714529.107242672,43689167.61461764,6.751922483032289,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T20:00:00,356.6995741900116,1284118.4670840416,4088164.22972104,12.006156079615607,12.00152233681147,9.735173404310649,0.0,0.0,0.0,12.006156079615607,12.006156079615607,0.0,0.0,1173.6910499607063,4225287.779858543,13437356.467229696,6.715970244409687,6.7,64.78235796492241,1173.6910499607063,4225287.779858543,13437356.467229696,6.715970244409687,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T21:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1170.7613677237305,4214740.923805431,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.7613677237305,4214740.923805431,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T22:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1170.3653146485312,4213315.132734713,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.3653146485312,4213315.132734713,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T23:00:00,0.0,0.0,0.0,13.071273716522905,13.071273716522905,0.0,0.0,0.0,0.0,13.071273716522905,13.071273716522905,0.0,0.0,1170.5877524418297,4214115.9087905865,13408015.84407156,6.715935373677419,6.699999999999999,64.78235796492238,1170.5877524418297,4214115.9087905865,13408015.84407156,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-27T00:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1170.4309727461505,4213551.5018861415,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.4309727461505,4213551.5018861415,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-27T01:00:00,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,0.0,1170.310243526759,4213116.876696331,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.310243526759,4213116.876696331,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T02:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1170.759478486926,4214734.122552932,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.759478486926,4214734.122552932,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-27T03:00:00,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,0.0,1170.4816462035542,4213733.926332794,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.4816462035542,4213733.926332794,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T04:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1171.2292302429107,4216425.228874479,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.2292302429107,4216425.228874479,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T05:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1170.438208467417,4213577.5504827015,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.438208467417,4213577.5504827015,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T06:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1171.530525394665,4217509.891420793,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.530525394665,4217509.891420793,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T07:00:00,2821.2068140074066,10156344.530426662,32255039.529584207,10.824097045757844,10.787536899227396,19.470346808621297,0.0,0.0,0.0,10.824097045757844,10.824097045757844,0.0,0.0,2223.597716279789,8004951.77860724,25468004.02381017,6.730267876882916,6.7,64.78235796492241,2223.597716279789,8004951.77860724,25468004.02381017,6.730267876882916,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T08:00:00,3536.6302934922824,12731869.056572216,40484751.78929136,10.43699812735476,10.39110945316119,19.470346808621297,0.0,0.0,0.0,10.43699812735476,10.43699812735476,0.0,0.0,2595.7914237048776,9344849.12533756,29688308.213038336,6.735282988719226,6.7,64.78235796492241,2595.7914237048776,9344849.12533756,29688308.213038336,6.735282988719226,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
