Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-27T09:00:00,21347.06090554828,76849419.25997381,244468988.0996858,6.80522002218549,6.528113311147891,58.411040425863895,0.0,0.0,0.0,6.80522002218549,6.80522002218549,0.0,0.0,10774.762530312755,38789145.10912593,123469026.5783318,6.846726231175077,6.7,64.78235796492241,10774.762530312755,38789145.10912593,123469026.5783318,6.846726231175077,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T10:00:00,49872.13685659054,179539692.68372595,569067699.3637278,6.989207129339234,6.344126203994144,58.411040425863895,0.0,0.0,0.0,6.989207129339234,6.989207129339234,0.0,0.0,25013.03392173308,90046922.11823907,286020984.4787607,7.039845666774961,6.7,64.78235796492241,25013.03392173308,90046922.11823907,286020984.4787607,7.039845666774961,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T11:00:00,64848.37032504372,233454133.17015737,741130499.020488,7.086742640193401,6.24659069313998,58.411040425863895,0.0,0.0,0.0,7.086742640193401,7.086742640193401,0.0,0.0,32564.34557865142,117231644.08314513,372065349.8679106,7.142050284315942,6.7,64.78235796492241,32564.34557865142,117231644.08314513,372065349.8679106,7.142050284315942,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T12:00:00,75213.83170526006,270769794.1389362,1342111944.7089236,7.427470712906088,5.905862620427292,58.411040425863895,0.0,0.0,0.0,7.427470712906088,7.427470712906088,0.0,0.0,58908.657611564966,212071167.40163383,673063435.3317026,7.499437161003229,6.7,64.78235796492241,58908.657611564966,212071167.40163383,673063435.3317026,7.499437161003229,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T13:00:00,81335.51099015177,292807839.56454635,1712288495.0895092,7.63737625079909,5.695957082534292,58.411040425863895,0.0,0.0,0.0,7.63737625079909,7.63737625079909,0.0,0.0,71618.99867396479,257828395.2262732,829398053.5043464,7.684990895712219,6.7,64.78235796492241,71618.99867396479,257828395.2262732,829398053.5043464,7.684990895712219,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T14:00:00,83436.13411426726,300370082.81136215,1797099093.663017,7.685474441363833,5.647858891969548,58.411040425863895,0.0,0.0,0.0,7.685474441363833,7.685474441363833,0.0,0.0,73662.11399655546,265183610.38759968,929747457.478909,7.804068502168252,6.7,64.78235796492241,73662.11399655546,265183610.38759968,929747457.478909,7.804068502168252,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T15:00:00,81108.9198361639,291992111.41019,1702925393.2619538,7.632066530157412,5.701266803175969,58.411040425863895,0.0,0.0,0.0,7.632066530157412,7.632066530157412,0.0,0.0,73407.73394634182,264267842.20683053,853695348.1334352,7.713827760091671,6.7,64.78235796492241,73407.73394634182,264267842.20683053,853695348.1334352,7.713827760091671,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T16:00:00,73881.11393216068,265972010.1557785,1068706393.217799,7.272451045993914,6.060882287339467,58.411040425863895,0.0,0.0,0.0,7.272451045993914,7.272451045993914,0.0,0.0,46915.513562738575,168895848.82585883,536035245.2283463,7.336767939832072,6.7,64.78235796492241,46915.513562738575,168895848.82585883,536035245.2283463,7.336767939832072,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T17:00:00,73239.63326228877,263662679.74423963,867923004.9987786,7.158620370765736,6.174712962567643,58.411040425863895,0.0,0.0,0.0,7.158620370765736,7.158620370765736,0.0,0.0,38117.499467422655,137222998.08272153,435513151.6824981,7.217403839597871,6.7,64.78235796492241,38117.499467422655,137222998.08272153,435513151.6824981,7.217403839597871,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T18:00:00,63730.45650889276,229429643.432014,726116118.5022957,7.078230772237316,6.255102561096064,58.411040425863895,0.0,0.0,0.0,7.078230772237316,7.078230772237316,0.0,0.0,31905.367820514904,114859324.15385364,364536170.7679021,7.133109122672615,6.7,64.78235796492241,31905.367820514904,114859324.15385364,364536170.7679021,7.133109122672615,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T19:00:00,60725.96299280295,218613466.77409065,715507468.5329267,7.072218311180886,6.261115022152495,58.411040425863895,0.0,0.0,0.0,7.072218311180886,7.072218311180886,0.0,0.0,29095.75440431185,104744715.85552266,332434810.21181947,7.094981252110073,6.7,64.78235796492241,29095.75440431185,104744715.85552266,332434810.21181947,7.094981252110073,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T20:00:00,55178.41986668061,198642311.52005023,628893428.7469245,7.023118162247832,6.310215171085549,58.411040425863895,0.0,0.0,0.0,7.023118162247832,7.023118162247832,0.0,0.0,29996.24597554948,107986485.51197812,342723415.91084754,7.107197132416204,6.7,64.78235796492241,29996.24597554948,107986485.51197812,342723415.91084754,7.107197132416204,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T21:00:00,26773.47914693081,96384524.92895088,311488551.56063765,7.352130215575723,6.999038039883938,51.10966037263091,0.0,0.0,0.0,7.352130215575723,7.352130215575723,0.0,0.0,13876.671927445548,49956018.93880396,158608229.03677863,6.888460936978738,6.700000000000002,64.78235796492241,13876.671927445548,49956018.93880396,158608229.03677863,6.888460936978738,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-27T22:00:00,17860.449079679023,64297616.68684445,203802566.228442,7.554009624439668,7.322989584279555,48.675867021553245,0.0,0.0,0.0,7.554009624439668,7.554009624439668,0.0,0.0,9205.786097480552,33140829.95092997,105241307.88043629,6.825053973911994,6.700000000000002,64.78235796492241,9205.786097480552,33140829.95092997,105241307.88043629,6.825053973911994,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-27T23:00:00,7442.0471139417505,26791369.610190306,85042380.6306669,8.474132338204937,8.377735708587048,38.94069361724259,0.0,0.0,0.0,8.474132338204937,8.474132338204937,0.0,0.0,4184.071783218439,15062658.41958638,47865286.93069537,6.756881168667632,6.7,64.78235796492241,4184.071783218439,15062658.41958638,47865286.93069537,6.756881168667632,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T00:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,1171.5216166566115,4217477.819963802,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.5216166566115,4217477.819963802,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-28T01:00:00,0.0,0.0,0.0,11.946991407571042,11.946991407571042,0.0,0.0,0.0,0.0,11.946991407571042,11.946991407571042,0.0,0.0,1170.449758080843,4213619.129091034,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.449758080843,4213619.129091034,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T02:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,1170.0833060325688,4212299.901717247,13408015.84407156,6.715935373677421,6.700000000000003,64.78235796492241,1170.0833060325688,4212299.901717247,13408015.84407156,6.715935373677421,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-28T03:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,1170.6352939629105,4214287.058266478,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.6352939629105,4214287.058266478,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T04:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,1169.9318348260283,4211754.605373703,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1169.9318348260283,4211754.605373703,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T05:00:00,2284.207649652683,8223147.538749658,26161831.643334813,6.681493277777929,6.651840055555451,58.411040425863895,0.0,0.0,0.0,6.681493277777929,6.681493277777929,0.0,0.0,1258.184276979723,4529463.397127004,14399583.91193638,6.717113830739906,6.7,64.78235796492241,1258.184276979723,4529463.397127004,14399583.91193638,6.717113830739906,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T06:00:00,2251.183182306104,8104259.456301974,25763722.72774472,6.681267657097642,6.652065676235737,58.411040425863895,0.0,0.0,0.0,6.681267657097642,6.681267657097642,0.0,0.0,1239.9235499319743,4463724.779755109,14200689.879604137,6.716877450787291,6.7,64.78235796492241,1239.9235499319743,4463724.779755109,14200689.879604137,6.716877450787291,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T07:00:00,2250.7686356704103,8102767.088413476,25764342.78990839,6.681268008503448,6.652065324829933,58.411040425863895,0.0,0.0,0.0,6.681268008503448,6.681268008503448,0.0,0.0,1240.5831254370082,4466099.251573229,14201015.792715074,6.716877838133438,6.7,64.78235796492241,1240.5831254370082,4466099.251573229,14201015.792715074,6.716877838133438,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T08:00:00,18319.943750007275,65951797.50002619,209603687.3970128,6.785460006792678,6.547873326540703,58.411040425863895,0.0,0.0,0.0,6.785460006792678,6.785460006792678,0.0,0.0,9253.910406534553,33314077.4635244,106107739.72328588,6.826094785674843,6.7,64.78235796492241,9253.910406534553,33314077.4635244,106107739.72328588,6.826094785674843,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T09:00:00,42978.39101390947,154722207.6500741,490083160.0082475,6.944434675059089,6.388898658274292,58.411040425863895,0.0,0.0,0.0,6.944434675059089,6.944434675059089,0.0,0.0,21566.34678300079,77638848.41880284,246455720.68022817,6.992847720347228,6.7,64.78235796492241,21566.34678300079,77638848.41880284,246455720.68022817,6.992847720347228,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T10:00:00,59667.98562470779,214804748.248948,679936725.4698069,7.052052932950628,6.2812804003827525,58.411040425863895,0.0,0.0,0.0,7.052052932950628,7.052052932950628,0.0,0.0,29884.87958800828,107585566.51682976,341450994.3956058,7.105689759492016,6.7,64.78235796492241,29884.87958800828,107585566.51682976,341450994.3956058,7.105689759492016,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T11:00:00,72798.50848199903,262074630.53519645,876514802.3734667,7.163491376589326,6.169841956744054,58.411040425863895,0.0,0.0,0.0,7.163491376589326,7.163491376589326,0.0,0.0,38496.43773232046,138587175.8363537,439842727.3457651,7.22254487543566,6.7,64.78235796492241,38496.43773232046,138587175.8363537,439842727.3457651,7.22254487543566,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T12:00:00,73887.15238890199,265993748.6000472,1092475753.958317,7.2859272401719,6.047406093161478,58.411040425863895,0.0,0.0,0.0,7.2859272401719,7.2859272401719,0.0,0.0,47959.64998868587,172654739.95926917,547965071.4762473,7.350932458300952,6.7,64.78235796492241,47959.64998868587,172654739.95926917,547965071.4762473,7.350932458300952,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T13:00:00,74358.68139140068,267691253.00904244,1355416158.575789,7.43501124607092,5.89832208726246,58.411040425863895,0.0,0.0,0.0,7.43501124607092,7.43501124607092,0.0,0.0,59485.76188538422,214148742.78738323,679657165.3678315,7.507272110336281,6.7,64.78235796492241,59485.76188538422,214148742.78738323,679657165.3678315,7.507272110336281,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T14:00:00,80216.29487998491,288778661.5679456,1659488475.521325,7.607434732755229,5.725898600578151,58.411040425863895,0.0,0.0,0.0,7.607434732755229,7.607434732755229,0.0,0.0,71649.27880339288,257937403.6922144,831997746.0861671,7.688078379092009,6.7,64.78235796492241,71649.27880339288,257937403.6922144,831997746.0861671,7.688078379092009,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T15:00:00,83682.64895629876,301257536.2426755,1790840448.181145,7.681922816988258,5.651410516345123,58.411040425863895,0.0,0.0,0.0,7.681922816988258,7.681922816988258,0.0,0.0,74004.37280746803,266415742.1068849,897811324.8447211,7.766176201662183,6.7,64.78235796492241,74004.37280746803,266415742.1068849,897811324.8447211,7.766176201662183,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T16:00:00,83682.95735798229,301258646.4887363,1790852953.4620025,7.68192990703109,5.6514034263022905,58.411040425863895,0.0,0.0,0.0,7.68192990703109,7.68192990703109,0.0,0.0,74004.3728878249,266415742.3961696,897817390.2135118,7.766183404458228,6.7,64.78235796492241,74004.3728878249,266415742.3961696,897817390.2135118,7.766183404458228,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T17:00:00,8726.017032442536,31413661.316793136,99596753.58248276,9.199896422363606,9.087005496737158,38.940693617242594,0.0,0.0,0.0,9.199896422363606,9.199896422363606,0.0,0.0,4827.821400622956,17380157.042242642,55161704.795739084,6.765555986847079,6.7,64.78235796492241,4827.821400622956,17380157.042242642,55161704.795739084,6.765555986847079,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T18:00:00,11152.833701424055,40150201.3251266,127180282.62170789,8.020347743741983,7.87619135322253,48.675867021553245,0.0,0.0,0.0,8.020347743741983,8.020347743741983,0.0,0.0,5865.846970639724,21117049.094303004,66942271.465862505,6.779556066777457,6.7,64.78235796492241,5865.846970639724,21117049.094303004,66942271.465862505,6.779556066777457,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T19:00:00,8919.261828043047,32109342.58095497,101839120.35529888,9.31937367715518,9.203941000812678,38.940693617242594,0.0,0.0,0.0,9.31937367715518,9.31937367715518,0.0,0.0,4925.294626532545,17731060.65551716,56279557.402844846,6.766884379015099,6.7,64.78235796492241,4925.294626532545,17731060.65551716,56279557.402844846,6.766884379015099,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T20:00:00,10810.66009721657,38918376.34997965,123641425.30519591,8.025355140505578,7.8852100832699294,48.675867021553245,0.0,0.0,0.0,8.025355140505578,8.025355140505578,0.0,0.0,5690.646625739719,20486327.852662988,65154478.76270494,6.777431548548979,6.7,64.78235796492241,5690.646625739719,20486327.852662988,65154478.76270494,6.777431548548979,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T21:00:00,6542.904145728258,23554454.92462173,74852793.6308542,10.147820294424738,10.062976330546622,31.63931356400961,0.0,0.0,0.0,10.147820294424738,10.147820294424738,0.0,0.0,3868.483720595193,13926541.394142693,44282932.99090855,6.752627705579992,6.7,64.78235796492241,3868.483720595193,13926541.394142693,44282932.99090855,6.752627705579992,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T22:00:00,7953.046705940594,28630968.14138613,90966643.40119812,8.863952173015633,8.76084370784429,41.37448696832027,0.0,0.0,0.0,8.863952173015633,8.863952173015633,0.0,0.0,4394.967114691987,15821881.612891153,50324849.03462377,6.759808223012747,6.700000000000002,64.78235796492241,4394.967114691987,15821881.612891153,50324849.03462377,6.759808223012747,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-28T23:00:00,5737.701637811366,20655725.89612092,65608582.57284699,10.033031591148728,9.958665972832138,31.63931356400961,0.0,0.0,0.0,10.033031591148728,10.033031591148728,0.0,0.0,3464.5104184163106,12472237.50629872,39661859.17305364,6.747136179130553,6.7,64.78235796492241,3464.5104184163106,12472237.50629872,39661859.17305364,6.747136179130553,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T00:00:00,7667.918684458408,27604507.264050268,87755692.22098112,8.218558452229585,8.119089850792374,46.24207367047558,0.0,0.0,0.0,8.218558452229585,8.218558452229585,0.0,0.0,4166.726944097017,15000216.998749258,47713546.6872171,6.756705218406721,6.700000000000002,64.78235796492241,4166.726944097017,15000216.998749258,47713546.6872171,6.756705218406721,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T01:00:00,5196.932690500198,18708957.68580072,59447589.0976322,9.67225176613274,9.604869716213448,34.073106915087266,0.0,0.0,0.0,9.67225176613274,9.67225176613274,0.0,0.0,3152.9683334398505,11350686.000383465,36078000.03835573,6.742877256987033,6.7,64.78235796492241,3152.9683334398505,11350686.000383465,36078000.03835573,6.742877256987033,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T02:00:00,7106.995491089313,25585183.76792152,81336435.6755061,8.187339953897277,8.095147544857026,46.24207367047558,0.0,0.0,0.0,8.187339953897277,8.187339953897277,0.0,0.0,3888.957460591782,14000246.858130412,44505573.827392064,6.752892898337762,6.700000000000002,64.78235796492241,3888.957460591782,14000246.858130412,44505573.827392064,6.752892898337762,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T03:00:00,4636.0579437237775,16689808.5974056,53024597.845728576,9.628113138501526,9.56801147786223,34.073106915087266,0.0,0.0,0.0,9.628113138501526,9.628113138501526,0.0,0.0,2873.889704779353,10346002.93720567,32867359.178827025,6.739061720841662,6.7,64.78235796492241,2873.889704779353,10346002.93720567,32867359.178827025,6.739061720841662,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T04:00:00,5377.282388539436,19358216.598741964,61471726.23778574,8.151306584746742,8.081630554040862,46.24207367047558,0.0,0.0,0.0,8.151306584746742,8.151306584746742,0.0,0.0,3021.3287099006325,10876783.355642274,34572462.45450761,6.7410882959519896,6.700000000000002,64.78235796492241,3021.3287099006325,10876783.355642274,34572462.45450761,6.7410882959519896,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T05:00:00,2869.7013345703667,10330924.80445332,32829909.936906323,9.828249632579237,9.791038206556092,31.63931356400961,0.0,0.0,0.0,9.828249632579237,9.828249632579237,0.0,0.0,2035.0297773890225,7326107.19860048,23273870.19281833,6.727660554055532,6.7,64.78235796492241,2035.0297773890225,7326107.19860048,23273870.19281833,6.727660554055532,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T06:00:00,1534.2595073865152,5523334.226591456,17546415.279623598,11.18599603604912,11.166107889627716,19.47034680862129,0.0,0.0,0.0,11.18599603604912,11.18599603604912,0.0,0.0,1585.964789360941,5709473.241699387,18151355.31913485,6.721572670153324,6.7,64.78235796492241,1585.964789360941,5709473.241699387,18151355.31913485,6.721572670153324,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T07:00:00,1576.8970170811774,5676829.261492239,18024125.525538005,10.039265093798257,10.018835536911956,29.205520212931948,0.0,0.0,0.0,10.039265093798257,10.039265093798257,0.0,0.0,1430.4204014601155,5149513.445256416,16376377.088462597,6.719463184207325,6.7,64.78235796492241,1430.4204014601155,5149513.445256416,16376377.088462597,6.719463184207325,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T08:00:00,0.0,0.0,0.0,13.37177864060314,13.37177864060314,0.0,0.0,0.0,0.0,13.37177864060314,13.37177864060314,0.0,0.0,1170.537418112477,4213934.705204918,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.537418112477,4213934.705204918,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T09:00:00,1492.6484486922825,5373534.415292216,17080150.104259558,9.466287526300606,9.446927957684665,34.07310691508727,0.0,0.0,0.0,9.466287526300606,9.466287526300606,0.0,0.0,1301.4598198293522,4685255.351385668,14897090.48183228,6.717705106482316,6.7,64.78235796492241,1301.4598198293522,4685255.351385668,14897090.48183228,6.717705106482316,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T10:00:00,2764.849210892022,9953457.159211278,31648659.30135069,7.789203292603926,7.753330923635605,48.675867021553245,0.0,0.0,0.0,7.789203292603926,7.789203292603926,0.0,0.0,1674.0028756838851,6026410.352461986,19159354.164586123,6.722770684100457,6.700000000000002,64.78235796492241,1674.0028756838851,6026410.352461986,19159354.164586123,6.722770684100457,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T11:00:00,2510.600555395785,9038161.999424824,28746272.26709336,8.858976265022031,8.826393594637056,38.940693617242594,0.0,0.0,0.0,8.858976265022031,8.858976265022031,0.0,0.0,1722.9902420715089,6202764.871457432,19724102.03758496,6.723441857274587,6.7,64.78235796492241,1722.9902420715089,6202764.871457432,19724102.03758496,6.723441857274587,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T12:00:00,3669.3122575778016,13209524.127280084,41996571.50595154,7.754440631297758,7.706839246943169,48.675867021553245,0.0,0.0,0.0,7.754440631297758,7.754440631297758,0.0,0.0,2126.345902166842,7654845.247800631,24334929.857057065,6.728921646233499,6.700000000000002,64.78235796492241,2126.345902166842,7654845.247800631,24334929.857057065,6.728921646233499,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T13:00:00,2893.505183941242,10416618.66218847,33070608.216274284,8.771226182538326,8.73374201690745,38.940693617242594,0.0,0.0,0.0,8.771226182538326,8.771226182538326,0.0,0.0,1911.1136434362384,6880009.116370458,21887865.296654865,6.726013397426388,6.7,64.78235796492241,1911.1136434362384,6880009.116370458,21887865.296654865,6.726013397426388,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T14:00:00,2987.949739361904,10756619.061702857,34207545.960776694,7.702075122096051,7.663302347443474,48.675867021553245,0.0,0.0,0.0,7.702075122096051,7.702075122096051,0.0,0.0,1784.2789279616366,6423404.140661892,20441829.45705628,6.724294863979374,6.7,64.78235796492241,1784.2789279616366,6423404.140661892,20441829.45705628,6.724294863979374,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T15:00:00,1374.6029621588648,4948570.663771912,15749383.340541167,9.66210340029908,9.644252187381673,29.205520212931944,0.0,0.0,0.0,9.66210340029908,9.66210340029908,0.0,0.0,1331.186842417768,4792272.632703965,15239946.025354177,6.718112580959025,6.7,64.78235796492241,1331.186842417768,4792272.632703965,15239946.025354177,6.718112580959025,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T16:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1170.9224694934126,4215320.890176284,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.9224694934126,4215320.890176284,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T17:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1170.9701804046651,4215492.649456793,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.9701804046651,4215492.649456793,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T18:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1171.268002753078,4216564.809911081,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.268002753078,4216564.809911081,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T19:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1170.059361691119,4212213.702088027,13408015.84407156,6.715935373677421,6.700000000000003,64.78235796492241,1170.059361691119,4212213.702088027,13408015.84407156,6.715935373677421,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-29T20:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1171.441613811092,4217189.8097199295,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.441613811092,4217189.8097199295,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T21:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1171.3316961056337,4216794.105980281,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.3316961056337,4216794.105980281,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T22:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1171.2652932245026,4216555.055608208,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.2652932245026,4216555.055608208,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T23:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1170.8210280012618,4214955.700804542,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.8210280012618,4214955.700804542,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-30T00:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1170.9911880665793,4215568.277039685,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.9911880665793,4215568.277039685,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-30T01:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1171.167945057838,4216204.602208216,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.167945057838,4216204.602208216,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-30T02:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1170.4877104049133,4213755.757457688,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.4877104049133,4213755.757457688,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T03:00:00,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,0.0,1170.7717665261628,4214778.359494186,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.7717665261628,4214778.359494186,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T04:00:00,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,0.0,1169.9049518454394,4211657.8266435815,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1169.9049518454394,4211657.8266435815,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T05:00:00,1272.854883676819,4582277.581236549,14551487.014786003,9.045884075502627,9.029390647029103,35.15479284889957,0.0,0.0,0.0,9.045884075502627,9.045884075502627,0.0,0.0,1171.3215836546783,4216757.701156843,13408303.063513275,6.715935715036587,6.7,64.78235796492241,1171.3215836546783,4216757.701156843,13408303.063513275,6.715935715036587,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T06:00:00,0.0,0.0,0.0,12.62165359293384,12.62165359293384,0.0,0.0,0.0,0.0,12.62165359293384,12.62165359293384,0.0,0.0,1172.1592813671905,4219773.412921886,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.1592813671905,4219773.412921886,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T07:00:00,1604.7714443897155,5777177.199802974,18400136.217656545,9.157615593815663,9.136759869438874,34.07310691508727,0.0,0.0,0.0,9.157615593815663,9.157615593815663,0.0,0.0,1336.2679754780906,4810564.711721126,15287666.032170814,6.718169294583529,6.7,64.78235796492241,1336.2679754780906,4810564.711721126,15287666.032170814,6.718169294583529,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T08:00:00,3599.8557970802854,12959480.869489027,41239576.81482799,7.642544133399949,7.59580074363913,48.675867021553245,0.0,0.0,0.0,7.642544133399949,7.642544133399949,0.0,0.0,2044.602308013193,7360568.308847493,23418708.14068441,6.727832717823215,6.7,64.78235796492241,2044.602308013193,7360568.308847493,23418708.14068441,6.727832717823215,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T09:00:00,1018.1461181913324,3665326.0254887966,11648119.155445814,10.324716006121406,10.311513382143104,19.470346808621297,0.0,0.0,0.0,10.324716006121406,10.324716006121406,0.0,0.0,1326.687762278111,4776075.944201199,15210766.140274078,6.7180778984117095,6.7,64.78235796492241,1326.687762278111,4776075.944201199,15210766.140274078,6.7180778984117095,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T10:00:00,1056.8317699005486,3804594.371641975,12089129.408552496,9.412103104498415,9.398400642955858,29.205520212931944,0.0,0.0,0.0,9.412103104498415,9.412103104498415,0.0,0.0,1171.387334236301,4216994.403250683,13408309.048597597,6.715935722149836,6.7,64.78235796492241,1171.387334236301,4216994.403250683,13408309.048597597,6.715935722149836,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T11:00:00,1790.473784823661,6445705.625365179,20490150.46266762,7.591140580226463,7.567915953300974,48.675867021553245,0.0,0.0,0.0,7.591140580226463,7.591140580226463,0.0,0.0,1184.053943198354,4262594.195514074,13557913.602581706,6.71611352442422,6.7,64.78235796492241,1184.053943198354,4262594.195514074,13557913.602581706,6.71611352442422,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T12:00:00,2177.052518932873,7837389.068158343,24908511.22204515,6.680782983484284,6.652550349849098,58.411040425863895,0.0,0.0,0.0,6.680782983484284,6.680782983484284,0.0,0.0,1202.5007253510878,4329002.611263915,13775684.01727831,6.716372339872549,6.7,64.78235796492241,1202.5007253510878,4329002.611263915,13775684.01727831,6.716372339872549,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T13:00:00,1070.8413301690296,3855028.7886085054,12268501.546918515,9.40771779229064,9.39381201981144,29.205520212931944,0.0,0.0,0.0,9.40771779229064,9.40771779229064,0.0,0.0,1179.0986776134157,4244755.2394082965,13498475.860893246,6.716042883898719,6.7,64.78235796492241,1179.0986776134157,4244755.2394082965,13498475.860893246,6.716042883898719,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T14:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1171.1491560983343,4216136.961954003,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.1491560983343,4216136.961954003,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T15:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1170.985976708107,4215549.516149186,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.985976708107,4215549.516149186,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T16:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,34879.83248677087,125567396.95237516,780148952.7382869,8.079242924370133,7.154882234374784,59.38382813451219,34879.83248677087,125567396.95237516,780148952.7382869,8.079242924370133,7.154882234374784,59.38382813451219,107.970596608204,0.0,0.0,7.609764468749568,7.609764468749568,7.609764468749568
 2006-10-30T17:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1169.98371596614,4211941.377478104,13408016.479199592,6.7159353744322665,6.7,64.78235796492241,1169.98371596614,4211941.377478104,13408016.479199592,6.7159353744322665,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T18:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1172.9307501230414,4222550.700442948,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.9307501230414,4222550.700442948,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T19:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1171.4508376235158,4217223.015444657,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.4508376235158,4217223.015444657,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T20:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1172.1976570030945,4219911.56521114,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.1976570030945,4219911.56521114,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T21:00:00,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,1170.3803056160468,4213369.100217768,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.3803056160468,4213369.100217768,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-30T22:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1170.3322010407803,4213195.923746809,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.3322010407803,4213195.923746809,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T23:00:00,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,1169.9378540244495,4211776.27448802,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1169.9378540244495,4211776.27448802,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-31T00:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1170.495656440493,4213784.363185776,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.495656440493,4213784.363185776,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T01:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1170.3657898403487,4213316.843425253,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.3657898403487,4213316.843425253,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T02:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1170.3928191795146,4213414.149046253,13408015.84407156,6.715935373677419,6.699999999999999,64.78235796492238,1170.3928191795146,4213414.149046253,13408015.84407156,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-31T03:00:00,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,1170.1039548430133,4212374.237434847,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,1170.1039548430133,4212374.237434847,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-31T04:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1170.1616890938888,4212582.080737999,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.1616890938888,4212582.080737999,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T05:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1172.0162635307872,4219258.548710834,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1172.0162635307872,4219258.548710834,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T06:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1172.0380690488298,4219337.048575787,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.0380690488298,4219337.048575787,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T07:00:00,2353.695738456617,8473304.658443822,27001106.72127961,9.87144363501011,9.840838708651198,24.337933510776622,0.0,0.0,0.0,9.87144363501011,9.87144363501011,0.0,0.0,1917.292837840101,6902254.216224362,21939680.12418473,6.726074643055507,6.7,64.78235796492241,1917.292837840101,6902254.216224362,21939680.12418473,6.726074643055507,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T08:00:00,3315.761874940315,11936742.749785136,37932246.36675302,7.485936972054882,7.442942335475038,48.675867021553245,0.0,0.0,0.0,7.485936972054882,7.485936972054882,0.0,0.0,1949.848454034293,7019454.434523452,22338294.4470907,6.726548686606488,6.7,64.78235796492241,1949.848454034293,7019454.434523452,22338294.4470907,6.726548686606488,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T09:00:00,553.4880362219,1992556.9303988395,6329653.175495457,10.254932476771604,10.247758110013311,14.602760106465972,0.0,0.0,0.0,10.254932476771604,10.254932476771604,0.0,0.0,1183.4645597053884,4260472.414939399,13551583.483956823,6.716106000952738,6.7,64.78235796492241,1183.4645597053884,4260472.414939399,13551583.483956823,6.716106000952738,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T10:00:00,4981.309359153303,17932713.692951888,56979576.99535595,7.492174776751608,7.427589963187938,48.675867021553245,0.0,0.0,0.0,7.492174776751608,7.492174776751608,0.0,0.0,2790.1228902122243,10044442.404764008,31905467.64154012,6.737918032887101,6.7,64.78235796492241,2790.1228902122243,10044442.404764008,31905467.64154012,6.737918032887101,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T11:00:00,27369.044951121166,98528561.8240362,313490197.67413104,6.844340291348128,6.488993041985252,58.411040425863895,0.0,0.0,0.0,6.844340291348128,6.844340291348128,0.0,0.0,13793.133060914372,49655279.01929174,158175596.3132787,6.887964241175673,6.7,64.78235796492241,13793.133060914372,49655279.01929174,158175596.3132787,6.887964241175673,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T12:00:00,57159.41058956648,205773878.12243927,651687741.0792948,7.03604060154792,6.297292731785461,58.411040425863895,0.0,0.0,0.0,7.03604060154792,7.03604060154792,0.0,0.0,28642.13991352973,103111703.68870704,327319733.356832,7.088902187453598,6.7,64.78235796492241,28642.13991352973,103111703.68870704,327319733.356832,7.088902187453598,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T13:00:00,73886.8128834101,265992526.38027632,1091343149.6388564,7.285286085761477,6.048047247571902,58.411040425863895,0.0,0.0,0.0,7.285286085761477,7.285286085761477,0.0,0.0,47915.5267561385,172495896.3220986,547460939.5594738,7.350331385852961,6.7,64.78235796492241,47915.5267561385,172495896.3220986,547460939.5594738,7.350331385852961,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T14:00:00,75370.24390945867,271332878.07405126,1437832075.4524248,7.481743147202651,5.8515901861307285,58.411040425863895,0.0,0.0,0.0,7.481743147202651,7.481743147202651,0.0,0.0,63103.10658748812,227171183.7149572,720987294.939465,7.556329731033728,6.7,64.78235796492241,63103.10658748812,227171183.7149572,720987294.939465,7.556329731033728,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T15:00:00,78033.5468678481,280920768.7242532,1574787002.523602,7.559402158723103,5.773931174610278,58.411040425863895,0.0,0.0,0.0,7.559402158723103,7.559402158723103,0.0,0.0,69105.88678551842,248781192.4278663,789572321.7494159,7.637732688445773,6.7,64.78235796492241,69105.88678551842,248781192.4278663,789572321.7494159,7.637732688445773,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T16:00:00,71606.5813409935,257783692.8275766,913065191.030625,7.184213746566736,6.149119586766645,58.411040425863895,0.0,0.0,0.0,7.184213746566736,7.184213746566736,0.0,0.0,40095.94686404456,144345408.71056044,458117988.6518604,7.244243738537771,6.7,64.78235796492241,40095.94686404456,144345408.71056044,458117988.6518604,7.244243738537771,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T17:00:00,26694.175275725152,96099030.99261056,305411096.2665808,6.839764253855115,6.49356907947827,58.411040425863895,0.0,0.0,0.0,6.839764253855115,6.839764253855115,0.0,0.0,13438.345775667727,48378044.79240382,154044611.23135328,6.88304795595949,6.700000000000003,64.78235796492241,13438.345775667727,48378044.79240382,154044611.23135328,6.88304795595949,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-31T18:00:00,2187.354683970444,7874476.862293598,25034358.086390488,6.680854304702337,6.652479028631041,58.411040425863895,0.0,0.0,0.0,6.680854304702337,6.680854304702337,0.0,0.0,1206.1846730832256,4342264.823099612,13836841.877027718,6.716445023923616,6.7,64.78235796492241,1206.1846730832256,4342264.823099612,13836841.877027718,6.716445023923616,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T19:00:00,355.16885713242846,1278607.8856767423,4059250.077358393,12.561873575694618,12.557272605832171,9.735173404310649,0.0,0.0,0.0,12.561873575694618,12.561873575694618,0.0,0.0,1172.178060393015,4219841.017414854,13422892.41428456,6.7159530543856425,6.7,64.78235796492241,1172.178060393015,4219841.017414854,13422892.41428456,6.7159530543856425,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T20:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1171.001702537454,4215606.129134834,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.001702537454,4215606.129134834,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T21:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1170.7364776215904,4214651.3194377255,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7364776215904,4214651.3194377255,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T22:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1170.661976346703,4214383.114848132,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.661976346703,4214383.114848132,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-31T23:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1170.179687257886,4212646.87412839,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.179687257886,4212646.87412839,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T00:00:00,0.0,0.0,0.0,13.738154375582738,13.738154375582738,0.0,0.0,0.0,0.0,13.738154375582738,13.738154375582738,0.0,0.0,1170.5825489465244,4214097.176207488,13408015.844071092,6.715935373677421,6.7,64.7823579649224,1170.5825489465244,4214097.176207488,13408015.844071092,6.715935373677421,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-11-01T01:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1170.402129606681,4213447.666584051,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.402129606681,4213447.666584051,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-01T02:00:00,0.0,0.0,0.0,13.738154375582733,13.738154375582733,0.0,0.0,0.0,0.0,13.738154375582733,13.738154375582733,0.0,0.0,1170.8023334455945,4214888.40040414,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8023334455945,4214888.40040414,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T03:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1170.791914517162,4214850.892261783,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.791914517162,4214850.892261783,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-01T04:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1171.6108376831414,4217799.015659308,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.6108376831414,4217799.015659308,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
