Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-01T05:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1170.8597980123125,4215095.272844326,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,1170.8597980123125,4215095.272844326,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T06:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1172.5065400068186,4221023.544024547,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.5065400068186,4221023.544024547,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T07:00:00,3068.3076960161548,11045907.705658156,35089198.824264124,11.838214225997875,11.798441243657678,14.602760106465972,0.0,0.0,0.0,11.838214225997875,11.838214225997875,0.0,0.0,2443.335363072372,8796007.307060538,27964583.655952647,6.733234465984013,6.7,64.78235796492241,2443.335363072372,8796007.307060538,27964583.655952647,6.733234465984013,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T08:00:00,1226.0469284920985,4413768.942571554,14043417.495332764,10.741015807150362,10.725098192885122,19.470346808621297,0.0,0.0,0.0,10.741015807150362,10.741015807150362,0.0,0.0,1433.8834037700933,5161980.253572336,16396244.684394522,6.71948679218897,6.7,64.78235796492241,1433.8834037700933,5161980.253572336,16396244.684394522,6.71948679218897,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T09:00:00,740.7495033382647,2666698.2120177527,8479944.155231206,10.737862810793962,10.728251189241524,19.470346808621297,0.0,0.0,0.0,10.737862810793962,10.737862810793962,0.0,0.0,1190.9739936652363,4287506.377194852,13618770.824590888,6.716185851775138,6.7,64.78235796492241,1190.9739936652363,4287506.377194852,13618770.824590888,6.716185851775138,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T10:00:00,36549.15995667006,131576975.84401225,417441308.1666622,6.903262724837272,6.430070608496109,58.411040425863895,0.0,0.0,0.0,6.903262724837272,6.903262724837272,0.0,0.0,18351.429830191813,66065147.38869053,209996014.70557132,6.949525541077517,6.7,64.78235796492241,18351.429830191813,66065147.38869053,209996014.70557132,6.949525541077517,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T11:00:00,70814.39786156817,254931832.3016454,899507905.3940556,7.176528136347808,6.156805196985573,58.411040425863895,0.0,0.0,0.0,7.176528136347808,7.176528136347808,0.0,0.0,39500.76334037995,142202748.0253678,451317693.3585858,7.236167607786936,6.7,64.78235796492241,39500.76334037995,142202748.0253678,451317693.3585858,7.236167607786936,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T12:00:00,77158.21288629122,277769566.3906484,1520771469.637434,7.528774316079006,5.804559017254376,58.411040425863895,0.0,0.0,0.0,7.528774316079006,7.528774316079006,0.0,0.0,66530.92046737684,239511313.68255663,762467753.4345846,7.605559556958274,6.7,64.78235796492241,66530.92046737684,239511313.68255663,762467753.4345846,7.605559556958274,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T13:00:00,82213.32668939313,295967976.08181524,1748495654.5272686,7.657909053486745,5.6754242798466334,58.411040425863895,0.0,0.0,0.0,7.657909053486745,7.657909053486745,0.0,0.0,73662.11399655546,265183610.38759968,876558855.0149068,7.740958307800095,6.7,64.78235796492241,73662.11399655546,265183610.38759968,876558855.0149068,7.740958307800095,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T14:00:00,85650.50849389851,308341830.57803464,1888206657.4137533,7.73714118808468,5.5961921452487005,58.411040425863895,0.0,0.0,0.0,7.73714118808468,7.73714118808468,0.0,0.0,73662.11399655546,265183610.38759968,946575142.820674,7.824033682416854,6.7,64.78235796492241,73662.11399655546,265183610.38759968,946575142.820674,7.824033682416854,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T15:00:00,89880.12827733626,323568461.79841053,2056476043.9186409,7.832574743785326,5.500758589548053,58.411040425863895,0.0,0.0,0.0,7.832574743785326,7.832574743785326,0.0,0.0,73662.11399655546,265183610.38759968,1031085228.0494704,7.924291992944071,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1031085228.0494704,7.924291992944071,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T16:00:00,74213.32629907841,267167974.6766823,1305130498.9998271,7.406498816691943,5.926834516641438,58.411040425863895,0.0,0.0,0.0,7.406498816691943,7.406498816691943,0.0,0.0,57282.547021406,206217169.2770616,654484237.9027194,7.477390528298367,6.7,64.78235796492241,57282.547021406,206217169.2770616,654484237.9027194,7.477390528298367,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T17:00:00,73903.59475042303,266052941.1015229,1157232940.349991,7.322641918143062,6.010691415190318,58.411040425863895,0.0,0.0,0.0,7.322641918143062,7.322641918143062,0.0,0.0,50801.73993935896,182886263.78169227,580437494.0925486,7.389487214713733,6.7,64.78235796492241,50801.73993935896,182886263.78169227,580437494.0925486,7.389487214713733,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T18:00:00,73901.12419614733,266044047.1061304,1147475049.1974363,7.317109459852791,6.016223873480588,58.411040425863895,0.0,0.0,0.0,7.317109459852791,7.317109459852791,0.0,0.0,50373.33615550768,181344010.15982765,575542747.9863085,7.383675971501262,6.7,64.78235796492241,50373.33615550768,181344010.15982765,575542747.9863085,7.383675971501262,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T19:00:00,73866.594978286,265919741.92182955,1011692990.7750776,7.240127590152073,6.093205743181308,58.411040425863895,0.0,0.0,0.0,7.240127590152073,7.240127590152073,0.0,0.0,44421.50707863145,159917425.4830732,507539865.4320303,7.302933120612284,6.7,64.78235796492241,44421.50707863145,159917425.4830732,507539865.4320303,7.302933120612284,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T20:00:00,73839.58126720838,265822492.56195012,905842357.7579608,7.180117214489766,6.153216118843614,58.411040425863895,0.0,0.0,0.0,7.180117214489766,7.180117214489766,0.0,0.0,39783.736342991,143221450.8347676,454550813.7345056,7.240012194775591,6.7,64.78235796492241,39783.736342991,143221450.8347676,454550813.7345056,7.240012194775591,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T21:00:00,27789.95166989848,100043826.01163448,359038608.49443525,8.270475785682168,7.863459513052011,46.72883234069112,0.0,0.0,0.0,8.270475785682168,8.270475785682168,0.0,0.0,16043.650331963643,57757141.1950691,183358875.9285412,6.917840699068031,6.7,64.78235796492241,16043.650331963643,57757141.1950691,183358875.9285412,6.917840699068031,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T22:00:00,23107.01794165983,83185264.58997539,283475849.26467466,7.9695931100085025,7.648246952018247,48.675867021553245,0.0,0.0,0.0,7.9695931100085025,7.9695931100085025,0.0,0.0,12699.227036642427,45717217.33191274,145134610.9964648,6.872441124497642,6.7,64.78235796492241,12699.227036642427,45717217.33191274,145134610.9964648,6.872441124497642,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T23:00:00,14765.378653060525,53155363.15101789,168459969.57748693,7.890546079338125,7.699588491621861,48.67586702155324,0.0,0.0,0.0,7.890546079338125,7.890546079338125,0.0,0.0,7664.514212669583,27592251.165610503,87595796.76702446,6.804086548568848,6.699999999999999,64.78235796492238,7664.514212669583,27592251.165610503,87595796.76702446,6.804086548568848,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-02T00:00:00,25711.978940323723,92563124.18516538,295460527.8500685,7.955059639520847,7.620133510159622,48.675867021553245,0.0,0.0,0.0,7.955059639520847,7.955059639520847,0.0,0.0,13222.084203052813,47599503.13099011,151120327.1647152,6.879560356658787,6.7,64.78235796492241,13222.084203052813,47599503.13099011,151120327.1647152,6.879560356658787,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T01:00:00,28704.4424863996,103335992.95103854,343313830.9392333,6.86125303633962,6.47208029699376,58.411040425863895,0.0,0.0,0.0,6.86125303633962,6.86125303633962,0.0,0.0,15141.85455640577,54510676.40306076,173044723.36191806,6.905608256959964,6.700000000000002,64.78235796492241,15141.85455640577,54510676.40306076,173044723.36191806,6.905608256959964,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-02T02:00:00,3943.717885950442,14197384.38942159,45106494.77136623,8.901679722616803,8.85055319253478,38.940693617242594,0.0,0.0,0.0,8.901679722616803,8.901679722616803,0.0,0.0,2439.183654527266,8781061.156298159,27904163.222710952,6.7331634131863725,6.700000000000002,64.78235796492241,2439.183654527266,8781061.156298159,27904163.222710952,6.7331634131863725,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-02T03:00:00,20879.222345555103,75165200.44399835,239938031.6655612,6.8026558461382125,6.530677487195169,58.411040425863895,0.0,0.0,0.0,6.8026558461382125,6.8026558461382125,0.0,0.0,10614.750084865258,38213100.30551493,121319916.80724517,6.844162704086073,6.700000000000002,64.78235796492241,10614.750084865258,38213100.30551493,121319916.80724517,6.844162704086073,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-02T04:00:00,821.0765599739366,2955875.6159061724,9383707.411399318,12.006878865008416,11.996242807907556,9.735173404310643,0.0,0.0,0.0,12.006878865008416,12.006878865008416,0.0,0.0,1405.8679749305986,5061124.709750156,16085252.334681887,6.719117172318744,6.7,64.78235796492241,1405.8679749305986,5061124.709750156,16085252.334681887,6.719117172318744,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T05:00:00,31436.630449931443,113171869.61975318,359530598.1522738,6.870435160369866,6.462898172963513,58.411040425863895,0.0,0.0,0.0,6.870435160369866,6.870435160369866,0.0,0.0,15816.511736928687,56939442.252943285,181134005.27049297,6.9152436802655295,6.7,64.78235796492241,15816.511736928687,56939442.252943285,181134005.27049297,6.9152436802655295,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T06:00:00,26030.409899570124,93709475.63845244,297729308.7494631,6.835406591655072,6.497926741678307,58.411040425863895,0.0,0.0,0.0,6.835406591655072,6.835406591655072,0.0,0.0,13111.870517201134,47202733.86192408,150219943.6697481,6.878513063888856,6.7,64.78235796492241,13111.870517201134,47202733.86192408,150219943.6697481,6.878513063888856,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T07:00:00,31130.232143141053,112068835.71530776,356090797.14260495,6.868485734789357,6.464847598544022,58.411040425863895,0.0,0.0,0.0,6.868485734789357,6.868485734789357,0.0,0.0,15672.891763107838,56422410.34718822,179418647.76238468,6.913204982594583,6.7,64.78235796492241,15672.891763107838,56422410.34718822,179418647.76238468,6.913204982594583,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T08:00:00,56259.220910906966,202533195.2792651,641148462.7529675,7.030066161558125,6.303267171775256,58.411040425863895,0.0,0.0,0.0,7.030066161558125,7.030066161558125,0.0,0.0,28187.807365748547,101476106.51669475,322061022.0097606,7.082656209786745,6.7,64.78235796492241,28187.807365748547,101476106.51669475,322061022.0097606,7.082656209786745,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T09:00:00,79627.70280327377,286659730.09178555,1535012845.8776977,7.536862888425769,5.796470444907611,58.411040425863895,0.0,0.0,0.0,7.536862888425769,7.536862888425769,0.0,0.0,63117.54491281007,227223161.68611628,769743233.816729,7.614161231455736,6.7,64.78235796492241,63117.54491281007,227223161.68611628,769743233.816729,7.614161231455736,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T10:00:00,96486.09009198514,347349924.3311465,2311297292.004797,7.977108354986601,5.35622497834678,58.411040425863895,0.0,0.0,0.0,7.977108354986601,7.977108354986601,0.0,0.0,73662.11399655546,265183610.38759968,1158848531.7964115,8.07583197652263,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1158848531.7964115,8.07583197652263,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T11:00:00,95317.67244602612,343143620.8056941,2266187042.159484,7.951520287573705,5.381813045759675,58.411040425863895,0.0,0.0,0.0,7.951520287573705,7.951520287573705,0.0,0.0,73681.11151532164,265252001.45515788,1136212911.2286448,8.048988289775329,6.7,64.78235796492241,73681.11151532164,265252001.45515788,1136212911.2286448,8.048988289775329,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T12:00:00,114492.99803142672,412174792.9131362,2937927995.101517,8.332589299209722,5.000744034123657,58.411040425863895,0.0,0.0,0.0,8.332589299209722,8.332589299209722,0.0,0.0,75928.23956342976,273341662.4283472,1473326753.6182942,8.448685379217531,6.7,64.78235796492241,75928.23956342976,273341662.4283472,1473326753.6182942,8.448685379217531,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T13:00:00,119153.397307968,428952230.3086847,3102470265.919707,8.425943803509421,4.907389529823958,58.411040425863895,0.0,0.0,0.0,8.425943803509421,8.425943803509421,0.0,0.0,77666.09784658083,279597952.24769104,1555940599.6556506,8.546605271770774,6.7,64.78235796492241,77666.09784658083,279597952.24769104,1555940599.6556506,8.546605271770774,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T14:00:00,112754.92234435088,405917720.4396631,2903928247.3349714,8.313298053430481,5.0200352799029,58.411040425863895,0.0,0.0,0.0,8.313298053430481,8.313298053430481,0.0,0.0,75017.0601557656,270061416.56075615,1456304521.7777815,8.428512431165512,6.7,64.78235796492241,75017.0601557656,270061416.56075615,1456304521.7777815,8.428512431165512,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T15:00:00,100597.44095872108,362150787.4513959,2465484897.668337,8.064569998221996,5.268763335111385,58.411040425863895,0.0,0.0,0.0,8.064569998221996,8.064569998221996,0.0,0.0,73662.11399655546,265183610.38759968,1236286460.7908738,8.16766315337599,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1236286460.7908738,8.16766315337599,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T16:00:00,75115.84985343,270417059.47234803,1430083947.5254986,7.477349648484142,5.855983684849238,58.411040425863895,0.0,0.0,0.0,7.477349648484142,7.477349648484142,0.0,0.0,62764.14709768244,225950929.5516568,717114498.5136627,7.551733129290334,6.7,64.78235796492241,62764.14709768244,225950929.5516568,717114498.5136627,7.551733129290334,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T17:00:00,73908.76282847468,266071546.1825089,1177672086.9605477,7.334230487680821,5.999102845652561,58.411040425863895,0.0,0.0,0.0,7.334230487680821,7.334230487680821,0.0,0.0,51697.849102341446,186112256.7684292,590676028.3950312,7.401642410365966,6.7,64.78235796492241,51697.849102341446,186112256.7684292,590676028.3950312,7.401642410365966,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T18:00:00,73884.55778032368,265984408.0091653,1082185124.9917405,7.280092528414863,6.053240804918517,58.411040425863895,0.0,0.0,0.0,7.280092528414863,7.280092528414863,0.0,0.0,47512.45887242321,171044851.94072354,542855669.8846129,7.344866924742258,6.7,64.78235796492241,47512.45887242321,171044851.94072354,542855669.8846129,7.344866924742258,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T19:00:00,73855.51447296648,265879852.1026793,968189418.3961864,7.215463498875343,6.117869834458037,58.411040425863895,0.0,0.0,0.0,7.215463498875343,7.215463498875343,0.0,0.0,42516.09449427577,153057940.17939278,485769490.8937568,7.27708332135724,6.7,64.78235796492241,42516.09449427577,153057940.17939278,485769490.8937568,7.27708332135724,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T20:00:00,72505.8329082991,261020998.4698768,839507303.7338243,7.142511250374596,6.190822082958783,58.411040425863895,0.0,0.0,0.0,7.142511250374596,7.142511250374596,0.0,0.0,36877.56283775207,132759226.21590744,421346201.672151,7.2005797151658975,6.7,64.78235796492241,36877.56283775207,132759226.21590744,421346201.672151,7.2005797151658975,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T21:00:00,32748.655071757898,117895158.25832844,394732312.1938583,7.352778935538351,6.905310970215267,54.516971064139646,0.0,0.0,0.0,7.352778935538351,7.352778935538351,0.0,0.0,17461.801345342745,62862484.84323388,199594678.2096709,6.937143812893219,6.7,64.78235796492241,17461.801345342745,62862484.84323388,199594678.2096709,6.937143812893219,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T22:00:00,22497.23337213918,80990040.13970107,279560466.95017296,7.952332734645691,7.635425683813106,48.675867021553245,0.0,0.0,0.0,7.952332734645691,7.952332734645691,0.0,0.0,12525.096876916325,45090348.756898776,143186369.76581132,6.870127174044955,6.7,64.78235796492241,12525.096876916325,45090348.756898776,143186369.76581132,6.870127174044955,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T23:00:00,23714.43250886774,85371957.03192386,270525713.8376056,7.937048614448887,7.63039228793578,48.67586702155324,0.0,0.0,0.0,7.937048614448887,7.937048614448887,0.0,0.0,12129.926583933271,43667735.70215978,138649846.9993081,6.864748664597447,6.699999999999999,64.78235796492238,12129.926583933271,43667735.70215978,138649846.9993081,6.864748664597447,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-03T00:00:00,13945.566980077228,50204041.12827802,159196856.37606648,8.288206397918708,8.107751246342106,44.78179765982898,0.0,0.0,0.0,8.288206397918708,8.288206397918708,0.0,0.0,7327.717674848313,26379783.629453927,83768002.05155192,6.799541240677922,6.7,64.78235796492241,7327.717674848313,26379783.629453927,83768002.05155192,6.799541240677922,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T01:00:00,14698.99222058197,52916371.99409509,167761434.34125,7.837500634767754,7.647339746979838,48.675867021553245,0.0,0.0,0.0,7.837500634767754,7.837500634767754,0.0,0.0,7633.410332468386,27480277.1968862,87236015.17293572,6.803665274318323,6.7,64.78235796492241,7633.410332468386,27480277.1968862,87236015.17293572,6.803665274318323,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T02:00:00,20712.60396561608,74565374.27621786,240361481.971122,7.866730810154876,7.594270293316769,48.675867021553245,0.0,0.0,0.0,7.866730810154876,7.866730810154876,0.0,0.0,10810.440023042573,38917584.08295327,123558459.53994703,6.846820388369043,6.700000000000002,64.78235796492241,10810.440023042573,38917584.08295327,123558459.53994703,6.846820388369043,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-03T03:00:00,9967.057194015775,35881405.89845678,114112788.5661617,7.791670541977552,7.662323840193146,48.675867021553245,0.0,0.0,0.0,7.791670541977552,7.791670541977552,0.0,0.0,5273.018760105439,18982867.53637957,60398461.200998746,6.771776608942893,6.7,64.78235796492241,5273.018760105439,18982867.53637957,60398461.200998746,6.771776608942893,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T04:00:00,3219.0333717528133,11588520.13831013,36886737.27821846,11.859785051154164,11.817974104566888,9.735173404310643,0.0,0.0,0.0,11.859785051154164,11.859785051154164,0.0,0.0,2604.4464798507947,9376007.327462863,29837848.038821016,6.735460147785688,6.7,64.78235796492241,2604.4464798507947,9376007.327462863,29837848.038821016,6.735460147785688,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T05:00:00,21477.46753138378,77318883.11298162,245926039.7850137,6.806045354972668,6.527287978360711,58.411040425863895,0.0,0.0,0.0,6.806045354972668,6.806045354972668,0.0,0.0,10850.892598708628,39063213.35535107,124299041.44645508,6.847713748025,6.7,64.78235796492241,10850.892598708628,39063213.35535107,124299041.44645508,6.847713748025,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T06:00:00,17330.835714772427,62391008.573180735,198362213.05694327,6.779087555306521,6.554245778026858,58.411040425863895,0.0,0.0,0.0,6.779087555306521,6.779087555306521,0.0,0.0,8773.423158068506,31584323.36904662,100514062.25940137,6.81945083844282,6.7,64.78235796492241,8773.423158068506,31584323.36904662,100514062.25940137,6.81945083844282,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T07:00:00,21817.148871498823,78541735.93739577,249682452.4636033,6.808174550688523,6.525158782644856,58.411040425863895,0.0,0.0,0.0,6.808174550688523,6.808174550688523,0.0,0.0,11010.538908731478,39637940.07143331,126180925.2565651,6.849949493864881,6.7,64.78235796492241,11010.538908731478,39637940.07143331,126180925.2565651,6.849949493864881,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T08:00:00,56080.47300512664,201889702.81845587,645688815.3078403,7.032641431356083,6.300691901977298,58.411040425863895,0.0,0.0,0.0,7.032641431356083,7.032641431356083,0.0,0.0,28387.2723020532,102194180.2873915,324366340.4324716,7.085390600141047,6.7,64.78235796492241,28387.2723020532,102194180.2873915,324366340.4324716,7.085390600141047,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T09:00:00,79146.26505632613,284926554.20277405,1535217243.2986336,7.536975485454259,5.796357847879122,58.411040425863895,0.0,0.0,0.0,7.536975485454259,7.536975485454259,0.0,0.0,63808.7419627115,229711471.06576136,769865623.5455225,7.614314924308975,6.7,64.78235796492241,63808.7419627115,229711471.06576136,769865623.5455225,7.614314924308975,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T10:00:00,96359.3842850314,346893783.42611307,2306091595.813616,7.9741562128955294,5.359177120437852,58.411040425863895,0.0,0.0,0.0,7.9741562128955294,7.9741562128955294,0.0,0.0,73662.11399655546,265183610.38759968,1156283131.4959774,8.072787895602609,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1156283131.4959774,8.072787895602609,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T11:00:00,96408.45953936804,347070454.341725,2300695887.007317,7.971094209186062,5.362239124147316,58.411040425863895,0.0,0.0,0.0,7.971094209186062,7.971094209186062,0.0,0.0,73802.91033154218,265690477.19355184,1153541992.5195727,8.069540653327566,6.7,64.78235796492241,73802.91033154218,265690477.19355184,1153541992.5195727,8.069540653327566,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T12:00:00,104806.5929986851,377303734.79526633,2611554585.1180086,8.147428954723747,5.185904378609634,58.411040425863895,0.0,0.0,0.0,8.147428954723747,8.147428954723747,0.0,0.0,73829.82334136196,265787364.02890304,1309494996.0833266,8.254473361682406,6.7,64.78235796492241,73829.82334136196,265787364.02890304,1309494996.0833266,8.254473361682406,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T13:00:00,110282.94019905572,397018584.7166007,2798278215.0127454,8.25335927598096,5.079974057352419,58.411040425863895,0.0,0.0,0.0,8.25335927598096,8.25335927598096,0.0,0.0,74540.96419290944,268347471.094474,1403225470.4098616,8.36559238225551,6.7,64.78235796492241,74540.96419290944,268347471.094474,1403225470.4098616,8.36559238225551,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T14:00:00,115067.5981409468,414243353.30740845,2955551291.2637777,8.342585638947758,4.990747694385621,58.411040425863895,0.0,0.0,0.0,8.342585638947758,8.342585638947758,0.0,0.0,76018.1035175185,273665172.66306657,1482134666.441272,8.459131276989769,6.7,64.78235796492241,76018.1035175185,273665172.66306657,1482134666.441272,8.459131276989769,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T15:00:00,109539.38309085074,394341779.1270627,2775568284.668656,8.240475255770388,5.092858077562991,58.411040425863895,0.0,0.0,0.0,8.240475255770388,8.240475255770388,0.0,0.0,74300.75258105516,267482709.2917986,1391810312.5095928,8.352060682047444,6.7,64.78235796492241,74300.75258105516,267482709.2917986,1391810312.5095928,8.352060682047444,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T16:00:00,87304.80583557521,314297301.0080708,1944040731.9254808,7.768806513972308,5.564526819361071,58.411040425863895,0.0,0.0,0.0,7.768806513972308,7.768806513972308,0.0,0.0,73859.40404431669,265893854.5595401,974659719.2560924,7.857353885704478,6.7,64.78235796492241,73859.40404431669,265893854.5595401,974659719.2560924,7.857353885704478,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T17:00:00,81931.64830104962,294953933.8837786,1729802028.1681106,7.647308013190709,5.686025320142672,58.411040425863895,0.0,0.0,0.0,7.647308013190709,7.647308013190709,0.0,0.0,73721.98636723372,265399150.92204145,867262094.6683509,7.729926570333071,6.7,64.78235796492241,73721.98636723372,265399150.92204145,867262094.6683509,7.729926570333071,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T18:00:00,79217.10223728289,285181568.0542184,1624404284.261632,7.587538522686448,5.745794810646931,58.411040425863895,0.0,0.0,0.0,7.587538522686448,7.587538522686448,0.0,0.0,71282.78601152633,256618029.6414948,814441633.5224308,7.66724640360444,6.7,64.78235796492241,71282.78601152633,256618029.6414948,814441633.5224308,7.66724640360444,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T19:00:00,77184.6784051117,277864842.2584021,1538911863.6425898,7.539058934949811,5.7942743983835685,58.411040425863895,0.0,0.0,0.0,7.539058934949811,7.539058934949811,0.0,0.0,67532.91439872944,243118491.835426,771600257.1792965,7.616403264351195,6.7,64.78235796492241,67532.91439872944,243118491.835426,771600257.1792965,7.616403264351195,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T20:00:00,75184.02283180215,270662482.1944877,1453703262.383021,7.490741815222137,5.8425915181112416,58.411040425863895,0.0,0.0,0.0,7.490741815222137,7.490741815222137,0.0,0.0,63796.1896638588,229666282.7898917,728906145.8395872,7.565730947507787,6.7,64.78235796492241,63796.1896638588,229666282.7898917,728906145.8395872,7.565730947507787,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T21:00:00,45125.216281383495,162450778.61298054,795256032.0637494,7.604361132968637,6.702728899757844,54.516971064139646,0.0,0.0,0.0,7.604361132968637,7.604361132968637,0.0,0.0,33003.03295466687,118810918.6368007,400158880.8782664,7.175271038154777,6.7,64.78235796492241,33003.03295466687,118810918.6368007,400158880.8782664,7.175271038154777,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T22:00:00,42786.31093226754,154030719.3561631,726033757.3225842,8.28962059252354,7.466501436455307,48.675867021553245,0.0,0.0,0.0,8.28962059252354,8.28962059252354,0.0,0.0,31646.96070861832,113929058.5510259,366669853.9362433,7.135537174439001,6.700000000000002,64.78235796492241,31646.96070861832,113929058.5510259,366669853.9362433,7.135537174439001,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-03T23:00:00,34299.38261921526,123477777.42917491,569709535.4978509,8.196819462431835,7.550920616950191,48.675867021553245,0.0,0.0,0.0,8.196819462431835,8.196819462431835,0.0,0.0,23618.97226393638,85028300.15017094,288457096.01147604,7.0426253479877685,6.699999999999999,64.78235796492238,23618.97226393638,85028300.15017094,288457096.01147604,7.0426253479877685,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-04T00:00:00,21491.068227183863,77367845.61786191,314438857.1333916,8.062514995167424,7.706054343119235,48.675867021553245,0.0,0.0,0.0,8.062514995167424,8.062514995167424,0.0,0.0,14053.61356576067,50593008.83673841,160658868.55846193,6.890866830626748,6.7,64.78235796492241,14053.61356576067,50593008.83673841,160658868.55846193,6.890866830626748,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T01:00:00,38386.2625155367,138190545.05593213,642308705.8120111,8.236034638291903,7.507833602196871,48.67586702155324,0.0,0.0,0.0,8.236034638291903,8.236034638291903,0.0,0.0,27352.061294251445,98467420.6593052,324768423.0817728,7.085762756795489,6.7,64.78235796492241,27352.061294251445,98467420.6593052,324768423.0817728,7.085762756795489,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T02:00:00,31709.58609647736,114154509.9473185,483759137.1143931,8.144067896813814,7.595626054780012,48.675867021553245,0.0,0.0,0.0,8.144067896813814,8.144067896813814,0.0,0.0,20197.93412264263,72712562.84151345,245412793.64259723,6.991513809313823,6.7,64.78235796492241,20197.93412264263,72712562.84151345,245412793.64259723,6.991513809313823,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T03:00:00,20165.50671763232,72595824.18347636,284198943.4999396,8.028844417137611,7.706668231075031,48.67586702155324,0.0,0.0,0.0,8.028844417137611,8.028844417137611,0.0,0.0,12727.34439301248,45818439.814844936,145520068.0486965,6.872885885156763,6.699999999999999,64.78235796492238,12727.34439301248,45818439.814844936,145520068.0486965,6.872885885156763,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-04T04:00:00,1797.0711561227756,6469456.162041994,20573561.46629858,12.678789980883842,12.65547037552193,9.735173404310643,0.0,0.0,0.0,12.678789980883842,12.678789980883842,0.0,0.0,1894.575124351124,6820470.447664047,21680663.52821393,6.72576681053224,6.7,64.78235796492241,1894.575124351124,6820470.447664047,21680663.52821393,6.72576681053224,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T05:00:00,73940.07852289519,266184282.68242267,1052211458.5277536,7.263099620093306,6.070233713240075,58.411040425863895,0.0,0.0,0.0,7.263099620093306,7.263099620093306,0.0,0.0,46193.73382739723,166297441.77863005,527802548.4568384,7.326991847233566,6.7,64.78235796492241,46193.73382739723,166297441.77863005,527802548.4568384,7.326991847233566,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T06:00:00,73862.01588084176,265903257.1710304,993626025.0535516,7.229884203287845,6.103449130045534,58.411040425863895,0.0,0.0,0.0,7.229884203287845,7.229884203287845,0.0,0.0,43628.2921282713,157061851.6617767,498476953.44095737,7.292173045137705,6.7,64.78235796492241,43628.2921282713,157061851.6617767,498476953.44095737,7.292173045137705,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T07:00:00,73895.4714255914,266023697.1321291,1125255667.0502076,7.304512188646247,6.028821144687133,58.411040425863895,0.0,0.0,0.0,7.304512188646247,7.304512188646247,0.0,0.0,49397.59472050334,177831340.99381202,564394371.6887202,7.370438888121071,6.7,64.78235796492241,49397.59472050334,177831340.99381202,564394371.6887202,7.370438888121071,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T08:00:00,73904.41894039168,266055908.18541,1160501892.6814988,7.324495391026794,6.008837942306587,58.411040425863895,0.0,0.0,0.0,7.324495391026794,7.324495391026794,0.0,0.0,50941.06474872932,183387833.09542552,582029355.7750891,7.391376940231144,6.7,64.78235796492241,50941.06474872932,183387833.09542552,582029355.7750891,7.391376940231144,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T09:00:00,74404.68118351762,267856852.26066345,1334103992.1096268,7.422927468891704,5.910405864441676,58.411040425863895,0.0,0.0,0.0,7.422927468891704,7.422927468891704,0.0,0.0,58551.962671628,210787065.6178608,668988001.7473483,7.494606200481615,6.7,64.78235796492241,58551.962671628,210787065.6178608,668988001.7473483,7.494606200481615,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T10:00:00,77759.59404001103,279934538.54403967,1563167999.2925465,7.55281358854241,5.780519744790969,58.411040425863895,0.0,0.0,0.0,7.55281358854241,7.55281358854241,0.0,0.0,68594.1462076863,246938926.3476708,783725407.4709502,7.630793331815703,6.7,64.78235796492241,68594.1462076863,246938926.3476708,783725407.4709502,7.630793331815703,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T11:00:00,75751.45278463828,272705230.0246978,1475203854.552707,7.502933804457839,5.8303995288755415,58.411040425863895,0.0,0.0,0.0,7.502933804457839,7.502933804457839,0.0,0.0,64736.948790445866,233053015.6456051,739654830.2474972,7.578487761674104,6.7,64.78235796492241,64736.948790445866,233053015.6456051,739654830.2474972,7.578487761674104,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T12:00:00,74889.36413563414,269601710.8882829,1441050305.9998314,7.483567170067801,5.84976616326558,58.411040425863895,0.0,0.0,0.0,7.483567170067801,7.483567170067801,0.0,0.0,63239.71269762255,227662965.7114412,722548094.0053791,7.558184374444363,6.7,64.78235796492241,63239.71269762255,227662965.7114412,722548094.0053791,7.558184374444363,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T13:00:00,81914.96071151723,294893858.561462,1723388505.6334124,7.643672333720899,5.689660999612482,58.411040425863895,0.0,0.0,0.0,7.643672333720899,7.643672333720899,0.0,0.0,72465.01802936698,260874064.9057212,864029985.5679464,7.726087751205948,6.7,64.78235796492241,72465.01802936698,260874064.9057212,864029985.5679464,7.726087751205948,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T14:00:00,85095.8450386458,306345042.13912493,1842598376.5227828,7.711275549524029,5.622057783809351,58.411040425863895,0.0,0.0,0.0,7.711275549524029,7.711275549524029,0.0,0.0,74102.68800853452,266769676.83072424,923764432.6660572,7.796969778697541,6.7,64.78235796492241,74102.68800853452,266769676.83072424,923764432.6660572,7.796969778697541,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T15:00:00,90517.686123062,325863670.0430232,2036159016.83442,7.821052744308119,5.512280589025259,58.411040425863895,0.0,0.0,0.0,7.821052744308119,7.821052744308119,0.0,0.0,74455.49068355194,268039766.46078697,1020837858.591346,7.912133166543392,6.7,64.78235796492241,74455.49068355194,268039766.46078697,1020837858.591346,7.912133166543392,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T16:00:00,94317.10034318322,339541561.2354596,2168524185.3169107,7.896125700682408,5.437207632650972,58.411040425863895,0.0,0.0,0.0,7.896125700682408,7.896125700682408,0.0,0.0,74712.3691445141,268964528.9202508,1087200228.216756,7.990855868021477,6.7,64.78235796492241,74712.3691445141,268964528.9202508,1087200228.216756,7.990855868021477,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T17:00:00,12579.41815061846,45285905.34222646,142560830.8546607,8.401149571567425,8.239558159128086,45.89438890603591,0.0,0.0,0.0,8.401149571567425,8.401149571567425,0.0,0.0,6628.743663005346,23863477.18681925,75207359.43237713,6.789376661418039,6.699999999999999,64.78235796492238,6628.743663005346,23863477.18681925,75207359.43237713,6.789376661418039,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-04T18:00:00,9805.289895235608,35299043.62284819,112115675.30566344,9.271767260359226,9.14468573568175,38.940693617242594,0.0,0.0,0.0,9.271767260359226,9.271767260359226,0.0,0.0,5368.68683395568,19327272.602240447,61405726.35447203,6.772975712633623,6.7,64.78235796492241,5368.68683395568,19327272.602240447,61405726.35447203,6.772975712633623,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T19:00:00,11812.375156867203,42524550.56472194,135091788.42171925,7.988903526393298,7.8357790875619315,48.675867021553245,0.0,0.0,0.0,7.988903526393298,7.988903526393298,0.0,0.0,6191.930087563109,22290948.3152272,70880967.16193184,6.78423625723692,6.7,64.78235796492241,6191.930087563109,22290948.3152272,70880967.16193184,6.78423625723692,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T20:00:00,8946.03844097595,32205738.38751341,102348301.491495,9.196821050176313,9.08081111895293,38.940693617242594,0.0,0.0,0.0,9.196821050176313,9.196821050176313,0.0,0.0,4937.8135354929245,17776128.727774527,56524420.099778265,6.767175242426387,6.7,64.78235796492241,4937.8135354929245,17776128.727774527,56524420.099778265,6.767175242426387,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T21:00:00,10868.071072544202,39125055.86115912,124349365.56239358,7.964953750310343,7.824006113469835,48.675867021553245,0.0,0.0,0.0,7.964953750310343,7.964953750310343,0.0,0.0,5722.620148559585,20601432.534814507,65511447.996114336,6.777855598267569,6.7,64.78235796492241,5722.620148559585,20601432.534814507,65511447.996114336,6.777855598267569,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T22:00:00,8238.01381053779,29656849.71793604,94232295.2605466,9.16127080788597,9.054460506348011,38.940693617242594,0.0,0.0,0.0,9.16127080788597,9.16127080788597,0.0,0.0,4584.90711896513,16505665.62827447,52467022.53012857,6.762353709133973,6.7,64.78235796492241,4584.90711896513,16505665.62827447,52467022.53012857,6.762353709133973,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T23:00:00,9806.203889944149,35302334.00379893,112229557.74835284,7.945377421909717,7.818167755478495,48.675867021553245,0.0,0.0,0.0,7.945377421909717,7.945377421909717,0.0,0.0,5193.479033224415,18696524.51960789,59451518.3832232,6.77065434559498,6.7,64.78235796492241,5193.479033224415,18696524.51960789,59451518.3832232,6.77065434559498,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T00:00:00,6773.075866387262,24383073.118994147,77536711.88748787,9.118922509615707,9.031036731032346,38.940693617242594,0.0,0.0,0.0,9.118922509615707,9.118922509615707,0.0,0.0,3853.212465026949,13871564.874097012,44117266.307535104,6.752431170952871,6.7,64.78235796492241,3853.212465026949,13871564.874097012,44117266.307535104,6.752431170952871,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T01:00:00,7361.907362785285,26502866.50602702,84198337.93976884,7.903630848699802,7.808194573379695,48.675867021553245,0.0,0.0,0.0,7.903630848699802,7.903630848699802,0.0,0.0,3971.003131511216,14295611.273440374,45432412.60091657,6.753994398379536,6.700000000000002,64.78235796492241,3971.003131511216,14295611.273440374,45432412.60091657,6.753994398379536,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T02:00:00,4920.6086387335135,17714191.09944065,56239078.73545618,9.042318155369308,8.978573065412641,38.940693617242594,0.0,0.0,0.0,9.042318155369308,9.042318155369308,0.0,0.0,2922.9215786798163,10522517.68324734,33467253.215237707,6.739774734358672,6.7,64.78235796492241,2922.9215786798163,10522517.68324734,33467253.215237707,6.739774734358672,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T03:00:00,5584.644992866447,20104721.974319205,63847919.43719147,7.857052875135623,7.7846835312927745,48.675867021553245,0.0,0.0,0.0,7.857052875135623,7.857052875135623,0.0,0.0,3081.068979637136,11091848.326693688,35256767.333747506,6.741901576333283,6.700000000000002,64.78235796492241,3081.068979637136,11091848.326693688,35256767.333747506,6.741901576333283,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T04:00:00,4648.315117501611,16733934.4230058,53210082.3632669,8.983277067650281,8.922965297642087,38.940693617242594,0.0,0.0,0.0,8.983277067650281,8.983277067650281,0.0,0.0,2790.6418786633803,10046310.76318817,31952953.80611954,6.737975118504967,6.7,64.78235796492241,2790.6418786633803,10046310.76318817,31952953.80611954,6.737975118504967,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T05:00:00,6156.454172188172,22163235.01987742,70390607.99820669,7.845074113104872,7.765288743235509,48.675867021553245,0.0,0.0,0.0,7.845074113104872,7.845074113104872,0.0,0.0,3368.4674034523564,12126482.652428482,38529249.091196135,6.74579065324463,6.700000000000002,64.78235796492241,3368.4674034523564,12126482.652428482,38529249.091196135,6.74579065324463,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T06:00:00,1165.2110385278534,4194759.7387002725,13318781.233406868,12.353803475230222,12.338707101885843,9.735173404310643,0.0,0.0,0.0,12.353803475230222,12.353803475230222,0.0,0.0,1577.8940989757548,5680418.756312718,18052606.872575093,6.721455241456479,6.7,64.78235796492241,1577.8940989757548,5680418.756312718,18052606.872575093,6.721455241456479,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T07:00:00,23097.102290584848,83149568.24610546,274434212.92161345,9.045005725018584,8.733915598095132,38.94069361724259,0.0,0.0,0.0,9.045005725018584,9.045005725018584,0.0,0.0,12479.528181915988,44926301.45489756,142612624.83017597,6.869453674162224,6.699999999999999,64.78235796492241,12479.528181915988,44926301.45489756,142612624.83017597,6.869453674162224,6.699999999999999,64.78235796492241,129.56471592984482,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-05T08:00:00,6804.587231350112,24496514.03286041,77847250.32502146,7.802863746473552,7.714626327446137,48.675867021553245,0.0,0.0,0.0,7.802863746473552,7.802863746473552,0.0,0.0,3692.201575995335,13291925.673583206,42262109.218203306,6.75022676038443,6.7,64.78235796492241,3692.201575995335,13291925.673583206,42262109.218203306,6.75022676038443,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T09:00:00,35581.98737525001,128095154.55090012,572242603.032005,8.110379820993492,7.461628331383387,48.67586702155322,0.0,0.0,0.0,8.110379820993492,8.110379820993492,0.0,0.0,25095.157322981348,90342566.3627329,289709576.190477,7.044137529805414,6.699999999999999,64.78235796492238,25095.157322981348,90342566.3627329,289709576.190477,7.044137529805414,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-05T10:00:00,39133.14576191912,140879324.74290878,766080777.9364533,8.312802711584814,7.44422755068847,48.675867021553245,0.0,0.0,0.0,8.312802711584814,8.312802711584814,0.0,0.0,32931.82375499,118554565.51796396,386842598.9162777,7.1594296960767245,6.700000000000002,64.78235796492241,32931.82375499,118554565.51796396,386842598.9162777,7.1594296960767245,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T11:00:00,58420.00984606014,210312035.4458165,1274773346.8551672,9.967048437867913,8.521628984245442,38.940693617242594,0.0,0.0,0.0,9.967048437867913,9.967048437867913,0.0,0.0,50089.48586024515,180322149.0968825,643614913.987993,7.4642631639602754,6.700000000000003,64.78235796492241,50089.48586024515,180322149.0968825,643614913.987993,7.4642631639602754,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-05T12:00:00,74530.96416111907,268311470.98002863,1645972642.4959042,8.874259753670515,7.007934822934479,48.67586702155324,0.0,0.0,0.0,8.874259753670515,8.874259753670515,0.0,0.0,62524.60624320324,225088582.47553167,827467695.5131936,7.682555760710211,6.699999999999999,64.78235796492238,62524.60624320324,225088582.47553167,827467695.5131936,7.682555760710211,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-05T13:00:00,61873.82787517628,222745780.3506347,1398187144.3936086,9.989858365684956,8.404450215807541,38.94069361724258,0.0,0.0,0.0,9.989858365684956,9.989858365684956,0.0,0.0,50362.031414950725,181303313.09382263,705470830.3999708,7.537644406289934,6.700000000000002,64.78235796492241,50362.031414950725,181303313.09382263,705470830.3999708,7.537644406289934,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T14:00:00,75271.58690481505,270977712.8573342,1663650470.5822277,8.876850707766126,6.9904682273188,48.67586702155322,0.0,0.0,0.0,8.876850707766126,8.876850707766126,0.0,0.0,62780.22310967693,226008803.194837,836314766.6176208,7.693044220575982,6.7,64.78235796492238,62780.22310967693,226008803.194837,836314766.6176208,7.693044220575982,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-11-05T15:00:00,59867.572465181904,215523260.8746547,1322550495.1195717,9.945967367269434,8.446342552766714,38.94069361724261,0.0,0.0,0.0,9.945967367269434,9.945967367269434,0.0,0.0,49930.543534578486,179749956.72448248,667548313.3988827,7.492641165796964,6.700000000000002,64.78235796492241,49930.543534578486,179749956.72448248,667548313.3988827,7.492641165796964,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T16:00:00,68832.52644529499,247797095.203062,1433309917.5743167,8.752841606082653,7.127719037530382,48.675867021553245,0.0,0.0,0.0,8.752841606082653,8.752841606082653,0.0,0.0,60138.66798166949,216499204.7340101,720838279.4268351,7.556030858921491,6.700000000000002,64.78235796492241,60138.66798166949,216499204.7340101,720838279.4268351,7.556030858921491,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T17:00:00,42339.556710549085,152422404.15797672,826558715.7130114,9.717099562975358,8.779958828225057,38.940693617242594,0.0,0.0,0.0,9.717099562975358,9.717099562975358,0.0,0.0,35926.705295867585,129336139.06512332,419066569.7842021,7.197706478194029,6.699999999999999,64.78235796492238,35926.705295867585,129336139.06512332,419066569.7842021,7.197706478194029,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-05T18:00:00,11850.973385122676,42663504.18644163,134343901.4981677,8.04121526548701,7.888938735771471,48.675867021553245,0.0,0.0,0.0,8.04121526548701,8.04121526548701,0.0,0.0,6212.893956806723,22366418.24450421,70513258.83783619,6.7837995117474215,6.700000000000002,64.78235796492241,6212.893956806723,22366418.24450421,70513258.83783619,6.7837995117474215,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T19:00:00,9595.110386393046,34542397.39101496,109340895.61156112,9.341212904981608,9.217276782253537,38.940693617242594,0.0,0.0,0.0,9.341212904981608,9.341212904981608,0.0,0.0,5263.569502042046,18948850.207351368,60025906.96901627,6.771336210602307,6.7,64.78235796492241,5263.569502042046,18948850.207351368,60025906.96901627,6.771336210602307,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
