Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-05T20:00:00,11565.364880075227,41635313.568270825,132283307.87833774,8.052610269049122,7.902669497969787,48.675867021553245,0.0,0.0,0.0,8.052610269049122,8.052610269049122,0.0,0.0,6074.062180304408,21866623.849095862,69481918.37414315,6.782573991267259,6.7,64.78235796492241,6074.062180304408,21866623.849095862,69481918.37414315,6.782573991267259,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T21:00:00,8447.80133532807,30412084.807181053,96656905.83440097,9.301081650122937,9.191523035195308,38.940693617242594,0.0,0.0,0.0,9.301081650122937,9.301081650122937,0.0,0.0,4688.45403228339,16878434.516220205,53670824.93176216,6.763784254102909,6.7,64.78235796492241,4688.45403228339,16878434.516220205,53670824.93176216,6.763784254102909,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T22:00:00,8382.13941827629,30175701.905794643,95946907.3076992,7.957143462461754,7.848390258616685,48.675867021553245,0.0,0.0,0.0,7.957143462461754,7.957143462461754,0.0,0.0,4479.793166021046,16127255.397675768,51298180.2850473,6.76096522448038,6.7,64.78235796492241,4479.793166021046,16127255.397675768,51298180.2850473,6.76096522448038,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T23:00:00,4514.164628116034,16250992.66121772,51616761.8926481,9.09721580818132,9.03871001341785,38.9406936172426,0.0,0.0,0.0,9.09721580818132,9.09721580818132,0.0,0.0,2722.5384832783216,9801138.539801955,31152044.69314992,6.7370232712312905,6.7,64.78235796492241,2722.5384832783216,9801138.539801955,31152044.69314992,6.7370232712312905,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T00:00:00,4181.579687810662,15053686.876118384,47887007.80792072,7.8615571259822685,7.807279105091351,48.675867021553245,0.0,0.0,0.0,7.8615571259822685,7.8615571259822685,0.0,0.0,2380.660098849141,8570376.355856907,27273084.148522176,6.732413495383753,6.700000000000002,64.78235796492241,2380.660098849141,8570376.355856907,27273084.148522176,6.732413495383753,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-06T01:00:00,13993.330510745336,50375989.83868323,160080989.81398988,7.803412943476637,7.62195834046281,48.675867021553245,0.0,0.0,0.0,7.803412943476637,7.803412943476637,0.0,0.0,7283.847452492697,26221850.82897371,83370486.93196093,6.79907222476168,6.7,64.78235796492241,7283.847452492697,26221850.82897371,83370486.93196093,6.79907222476168,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T02:00:00,1611.796573443431,5802467.664396351,18433204.777107947,8.761906147692086,8.741012959848915,38.940693617242594,0.0,0.0,0.0,8.761906147692086,8.761906147692086,0.0,0.0,1272.080693178157,4579490.495441364,14565656.353183515,6.717311205136146,6.700000000000002,64.78235796492241,1272.080693178157,4579490.495441364,14565656.353183515,6.717311205136146,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-06T03:00:00,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,1170.4579081767004,4213648.469436122,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4579081767004,4213648.469436122,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T04:00:00,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,1171.186720245977,4216272.192885517,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.186720245977,4216272.192885517,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T05:00:00,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,1171.0062361481134,4215622.45013321,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0062361481134,4215622.45013321,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T06:00:00,2111.352051797418,7600867.386470705,24178558.41049757,6.680369297996781,6.652964035336598,58.411040425863895,0.0,0.0,0.0,6.680369297996781,6.680369297996781,0.0,0.0,1171.1081781432902,4215989.441315845,13408751.782058874,6.715936248336802,6.7,64.78235796492241,1171.1081781432902,4215989.441315845,13408751.782058874,6.715936248336802,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T07:00:00,0.0,0.0,0.0,12.918152235842546,12.918152235842546,0.0,0.0,0.0,0.0,12.918152235842546,12.918152235842546,0.0,0.0,1170.512104903271,4213843.577651775,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.512104903271,4213843.577651775,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T08:00:00,554.6116320402074,1996601.8753447456,6342046.5696862005,11.358874386061304,11.351685971877991,14.602760106465974,0.0,0.0,0.0,11.358874386061304,11.358874386061304,0.0,0.0,1184.07161393653,4262657.810171507,13557188.38094277,6.716112662453988,6.7,64.78235796492241,1184.07161393653,4262657.810171507,13557188.38094277,6.716112662453988,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T09:00:00,24283.01597975449,87418857.52711616,277882059.52322215,6.824158739581755,6.509174593751626,58.411040425863895,0.0,0.0,0.0,6.824158739581755,6.824158739581755,0.0,0.0,12252.87251947964,44110341.07012671,140287321.77676034,6.866707914436744,6.7,64.78235796492241,12252.87251947964,44110341.07012671,140287321.77676034,6.866707914436744,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T10:00:00,65382.47398610142,235376906.3499651,812141558.3623953,7.127001181647303,6.206332151686078,58.411040425863895,0.0,0.0,0.0,7.127001181647303,7.127001181647303,0.0,0.0,35679.713880085204,128446969.96830672,407666277.22569,7.184324198214386,6.7,64.78235796492241,35679.713880085204,128446969.96830672,407666277.22569,7.184324198214386,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T11:00:00,73920.05004161216,266112180.14980385,1222391206.9500432,7.359585676060775,5.973747657272604,58.411040425863895,0.0,0.0,0.0,7.359585676060775,7.359585676060775,0.0,0.0,53657.49070721245,193166966.54596484,613065998.971011,7.428222934698133,6.7,64.78235796492241,53657.49070721245,193166966.54596484,613065998.971011,7.428222934698133,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T12:00:00,74081.8147845203,266694533.22427312,1330472303.566003,7.420867562297569,5.912465771035812,58.411040425863895,0.0,0.0,0.0,7.420867562297569,7.420867562297569,0.0,0.0,58395.64282947248,210224314.1861009,667201962.5769184,7.492487873992789,6.7,64.78235796492241,58395.64282947248,210224314.1861009,667201962.5769184,7.492487873992789,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T13:00:00,83019.08937451354,298868721.7482488,1779209657.110251,7.675330507320549,5.65800282601283,58.411040425863895,0.0,0.0,0.0,7.675330507320549,7.675330507320549,0.0,0.0,72012.87939782004,259246365.8321521,892023036.0123824,7.759298852793947,6.7,64.78235796492241,72012.87939782004,259246365.8321521,892023036.0123824,7.759298852793947,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T14:00:00,91095.63744725908,327944294.8101327,2104194782.800576,7.859639296201948,5.473694037131433,58.411040425863895,0.0,0.0,0.0,7.859639296201948,7.859639296201948,0.0,0.0,73662.11399655546,265183610.38759968,1054897593.0925698,7.952539226975815,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1054897593.0925698,7.952539226975815,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T15:00:00,91672.49102088588,330020967.67518914,2126728272.200669,7.872419751646217,5.460913581687163,58.411040425863895,0.0,0.0,0.0,7.872419751646217,7.872419751646217,0.0,0.0,73662.11399655546,265183610.38759968,1066195353.2789942,7.965940673151628,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1066195353.2789942,7.965940673151628,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T16:00:00,82264.31706715752,296151541.44176704,1748605639.7107456,7.657974411815179,5.675358921518202,58.411040425863895,0.0,0.0,0.0,7.657974411815179,7.657974411815179,0.0,0.0,71732.65774022289,258237567.8648024,876669507.3581241,7.741081958800227,6.7,64.78235796492241,71732.65774022289,258237567.8648024,876669507.3581241,7.741081958800227,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T17:00:00,67548.93313586937,243176159.28912976,800969295.6313627,7.120665277179838,6.212668056153543,58.411040425863895,0.0,0.0,0.0,7.120665277179838,7.120665277179838,0.0,0.0,35182.65494347059,126657557.79649413,401980957.64608514,7.177578260720831,6.7,64.78235796492241,35182.65494347059,126657557.79649413,401980957.64608514,7.177578260720831,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T18:00:00,38461.9213731703,138462916.94341308,440395859.1092438,6.916271102388836,6.417062230944544,58.411040425863895,0.0,0.0,0.0,6.916271102388836,6.916271102388836,0.0,0.0,19318.57337732514,69546864.15837052,221557211.184893,6.963267405853486,6.7,64.78235796492241,19318.57337732514,69546864.15837052,221557211.184893,6.963267405853486,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T19:00:00,16916.362380762555,60898904.57074519,194082193.6462406,6.776662120907052,6.556671212426327,58.411040425863895,0.0,0.0,0.0,6.776662120907052,6.776662120907052,0.0,0.0,8564.806107685412,30833301.98766748,98362133.50791636,6.816892864286409,6.7,64.78235796492241,8564.806107685412,30833301.98766748,98362133.50791636,6.816892864286409,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T20:00:00,4997.977937102269,17992720.57356817,57274728.10135716,6.699126037386757,6.634207295946624,58.411040425863895,0.0,0.0,0.0,6.699126037386757,6.699126037386757,0.0,0.0,2613.3774794889173,9408158.926160105,29957169.13921075,6.735603284769975,6.7,64.78235796492241,2613.3774794889173,9408158.926160105,29957169.13921075,6.735603284769975,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T21:00:00,711.6628452365529,2561986.2428515907,8152248.529024088,10.927610369330596,10.918370177267477,19.470346808621297,0.0,0.0,0.0,10.927610369330596,10.927610369330596,0.0,0.0,1174.7514405979612,4229105.186152659,13454727.492297504,6.715990889767475,6.7,64.78235796492241,1174.7514405979612,4229105.186152659,13454727.492297504,6.715990889767475,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T22:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,1170.89123605782,4215208.449808152,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.89123605782,4215208.449808152,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-06T23:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,1170.4787096352784,4213723.354687002,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4787096352784,4213723.354687002,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-07T00:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,1171.0399584542238,4215743.850435205,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0399584542238,4215743.850435205,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T01:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,1170.7657080234164,4214756.5488843005,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7657080234164,4214756.5488843005,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T02:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,1170.8221149324677,4214959.613756882,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.8221149324677,4214959.613756882,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T03:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,1170.4322386770143,4213556.059237251,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4322386770143,4213556.059237251,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T04:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,1170.5870527031902,4214113.389731484,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5870527031902,4214113.389731484,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T05:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,1170.9083751731594,4215270.150623373,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9083751731594,4215270.150623373,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T06:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,1170.762869426556,4214746.329935601,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,1170.762869426556,4214746.329935601,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T07:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,1168.6509733022856,4207143.503888228,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.6509733022856,4207143.503888228,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T08:00:00,1966.9246330641,7080928.67903076,22526864.8712807,10.580173952023046,10.554640419191966,22.715404610058176,0.0,0.0,0.0,10.580173952023046,10.580173952023046,0.0,0.0,1850.529570353892,6661906.45327401,21185404.43919488,6.725178075901657,6.7,64.78235796492241,1850.529570353892,6661906.45327401,21185404.43919488,6.725178075901657,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T09:00:00,496.1529559426778,1786150.6413936398,5676869.158779262,11.952326426098148,11.945891947003377,9.735173404310649,0.0,0.0,0.0,11.952326426098148,11.952326426098148,0.0,0.0,1083.7086345076386,3901351.0842274986,12404457.289297484,6.716607993539637,6.701865347174716,59.38382813451219,1083.7086345076386,3901351.0842274986,12404457.289297484,6.716607993539637,6.701865347174716,59.38382813451219,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T10:00:00,17076.196858929598,61474308.69214657,195219692.526933,6.777307995368755,6.556025337964624,58.411040425863895,0.0,0.0,0.0,6.777307995368755,6.777307995368755,0.0,0.0,8645.315732253837,31123136.63611381,99138577.72987196,6.817812485046644,6.7,64.78235796492241,8645.315732253837,31123136.63611381,99138577.72987196,6.817812485046644,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T11:00:00,58704.70732521853,211336946.37078667,681526727.2645177,7.052956561027407,6.280376772305974,58.411040425863895,0.0,0.0,0.0,7.052956561027407,7.052956561027407,0.0,0.0,29919.962278064344,107711864.20103164,342402313.88847136,7.106813805968957,6.7,64.78235796492241,29919.962278064344,107711864.20103164,342402313.88847136,7.106813805968957,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T12:00:00,73874.72457993576,265949008.4877688,1043751365.1756028,7.258303571646141,6.07502976168724,58.411040425863895,0.0,0.0,0.0,7.258303571646141,7.258303571646141,0.0,0.0,45835.75288272369,165008710.3778053,523698392.5127578,7.322117748945384,6.7,64.78235796492241,45835.75288272369,165008710.3778053,523698392.5127578,7.322117748945384,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T13:00:00,74467.72177710755,268083798.39758724,1406697981.2077177,7.464088525163916,5.869244808169465,58.411040425863895,0.0,0.0,0.0,7.464088525163916,7.464088525163916,0.0,0.0,61744.47207126368,222280099.45654923,705464157.0523318,7.537906304125791,6.7,64.78235796492241,61744.47207126368,222280099.45654923,705464157.0523318,7.537906304125791,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T14:00:00,78413.95819064106,282290249.4863078,1590564968.6696825,7.568349592936759,5.764983740396622,58.411040425863895,0.0,0.0,0.0,7.568349592936759,7.568349592936759,0.0,0.0,69807.15051234458,251305741.8444405,797584641.0279062,7.6472406855279536,6.7,64.78235796492241,69807.15051234458,251305741.8444405,797584641.0279062,7.6472406855279536,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T15:00:00,77658.19328729634,279569495.83426684,1558695255.957211,7.550277565987486,5.783055767345895,58.411040425863895,0.0,0.0,0.0,7.550277565987486,7.550277565987486,0.0,0.0,68406.42557830225,246263132.0818881,781580597.2373002,7.628247149481822,6.7,64.78235796492241,68406.42557830225,246263132.0818881,781580597.2373002,7.628247149481822,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T16:00:00,73909.21580838245,266073176.9101768,1179880750.8431158,7.335484754970541,5.997848578362839,58.411040425863895,0.0,0.0,0.0,7.335484754970541,7.335484754970541,0.0,0.0,51794.80365159916,186461293.14575705,591783786.8237622,7.402952444477122,6.7,64.78235796492241,51794.80365159916,186461293.14575705,591783786.8237622,7.402952444477122,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T17:00:00,33952.10881386386,122227591.72990993,388705257.54396427,6.886973581023452,6.446359752309927,58.411040425863895,0.0,0.0,0.0,6.886973581023452,6.886973581023452,0.0,0.0,17055.066857228725,61398240.6860234,195717628.4992599,6.932565077668339,6.7,64.78235796492241,17055.066857228725,61398240.6860234,195717628.4992599,6.932565077668339,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T18:00:00,5235.21186482361,18846762.713364992,59992774.29338746,7.807241804630884,7.739241830640836,48.675867021553245,0.0,0.0,0.0,7.807241804630884,7.807241804630884,0.0,0.0,2908.5020752064543,10470607.470743231,33330310.15685843,6.739611664414757,6.7,64.78235796492241,2908.5020752064543,10470607.470743231,33330310.15685843,6.739611664414757,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T19:00:00,351.1470210732407,1264129.2758636666,4033581.237077809,12.201820845385216,12.197248970115128,9.735173404310649,0.0,0.0,0.0,12.201820845385216,12.201820845385216,0.0,0.0,1171.3477844191882,4216852.023909077,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3477844191882,4216852.023909077,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T20:00:00,353.8946208334853,1274020.6350005472,4063699.206831332,12.201619760981709,12.197013748207029,9.735173404310649,0.0,0.0,0.0,12.201619760981709,12.201619760981709,0.0,0.0,1170.0102602156012,4212036.936776164,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0102602156012,4212036.936776164,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T21:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,1169.811490129717,4211321.364466982,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.811490129717,4211321.364466982,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T22:00:00,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,1170.9352326730814,4215366.837623092,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.9352326730814,4215366.837623092,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-07T23:00:00,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,1171.202525993688,4216329.093577276,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.202525993688,4216329.093577276,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-08T00:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,1170.7579061161375,4214728.462018095,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7579061161375,4214728.462018095,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T01:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,1170.726952032038,4214617.027315336,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.726952032038,4214617.027315336,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T02:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,1170.6662586352052,4214398.53108674,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6662586352052,4214398.53108674,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T03:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,1170.162569021021,4212585.248475676,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.162569021021,4212585.248475676,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T04:00:00,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,1170.6832920145405,4214459.851252345,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.6832920145405,4214459.851252345,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T05:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,1169.7483906879645,4211094.206476672,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7483906879645,4211094.206476672,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T06:00:00,0.0,0.0,0.0,13.305696293694838,13.305696293694838,0.0,0.0,0.0,0.0,13.305696293694838,13.305696293694838,0.0,0.0,1167.784452468876,4204024.028887954,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,1167.784452468876,4204024.028887954,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T07:00:00,719.685693826369,2590868.497774928,8232591.616082541,11.096750439173624,11.087419181527189,19.470346808621297,0.0,0.0,0.0,11.096750439173624,11.096750439173624,0.0,0.0,1176.9663050421432,4237078.698151716,13494685.632169131,6.716038379045897,6.7,64.78235796492241,1176.9663050421432,4237078.698151716,13494685.632169131,6.716038379045897,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T08:00:00,2875.1017781746864,10350366.40142887,32911568.10646817,9.061474375053931,9.02417024474987,37.31816471652415,0.0,0.0,0.0,9.061474375053931,9.061474375053931,0.0,0.0,1867.962505637012,6724665.020293242,21409305.89084085,7.091684402322202,7.066240063431141,61.18333807798226,1867.962505637012,6724665.020293242,21409305.89084085,7.091684402322202,7.066240063431141,61.18333807798226,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T09:00:00,777.0786718444401,2797483.2186399847,8910206.93673474,11.031856248878787,11.021756941918326,19.470346808621297,0.0,0.0,0.0,11.031856248878787,11.031856248878787,0.0,0.0,1206.965123529248,4345074.4447052935,13833539.610601502,6.716441099914398,6.7,64.78235796492241,1206.965123529248,4345074.4447052935,13833539.610601502,6.716441099914398,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T10:00:00,28201.65464831369,101525956.73392928,322979659.9211945,6.849721974928625,6.483611358404757,58.411040425863895,0.0,0.0,0.0,6.849721974928625,6.849721974928625,0.0,0.0,14211.631322258205,51161872.76012954,162869724.35630637,6.8935336020989775,6.7,64.78235796492241,14211.631322258205,51161872.76012954,162869724.35630637,6.8935336020989775,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T11:00:00,71947.38120268424,259010572.3296632,1006243629.8729074,7.237041740620803,6.096291592712578,58.411040425863895,0.0,0.0,0.0,7.237041740620803,7.237041740620803,0.0,0.0,44185.97020941825,159069492.7539057,504878019.7661756,7.2997632039642895,6.7,64.78235796492241,44185.97020941825,159069492.7539057,504878019.7661756,7.2997632039642895,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T12:00:00,74816.99872270373,269341195.40173346,1386207567.265641,7.452470869047286,5.880862464286095,58.411040425863895,0.0,0.0,0.0,7.452470869047286,7.452470869047286,0.0,0.0,60839.48712788928,219022153.6604014,695124212.1340917,7.525630704691106,6.7,64.78235796492241,60839.48712788928,219022153.6604014,695124212.1340917,7.525630704691106,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T13:00:00,85441.13104586974,307588071.76513106,1879198264.4126327,7.732033155290286,5.601300178043092,58.411040425863895,0.0,0.0,0.0,7.732033155290286,7.732033155290286,0.0,0.0,73662.11399655546,265183610.38759968,942113846.8127033,7.818738342518178,6.7,64.78235796492241,73662.11399655546,265183610.38759968,942113846.8127033,7.818738342518178,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T14:00:00,95482.57986366666,343737287.5091999,2272886847.330724,7.955321623140537,5.378011710192843,58.411040425863895,0.0,0.0,0.0,7.955321623140537,7.955321623140537,0.0,0.0,73662.11399655546,265183610.38759968,1139546883.858999,8.052939539262006,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1139546883.858999,8.052939539262006,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T15:00:00,99225.5179989799,357211864.7963277,2415315877.8661,8.036109931094954,5.297223402238427,58.411040425863895,0.0,0.0,0.0,8.036109931094954,8.036109931094954,0.0,0.0,73662.11399655546,265183610.38759968,1210975043.7013948,8.137652531585173,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1210975043.7013948,8.137652531585173,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T16:00:00,92880.96187338866,334371462.7441992,2172899994.191042,7.898608884070165,5.434724449263214,58.411040425863895,0.0,0.0,0.0,7.898608884070165,7.898608884070165,0.0,0.0,73662.11399655546,265183610.38759968,1089379140.9055407,7.99343709100442,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1089379140.9055407,7.99343709100442,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T17:00:00,73905.67258889515,266060421.3200225,1165740166.7328067,7.327466726999972,6.005866606333409,58.411040425863895,0.0,0.0,0.0,7.327466726999972,7.327466726999972,0.0,0.0,51172.790302009664,184222045.0872348,584676946.1848625,7.394516746418412,6.7,64.78235796492241,51172.790302009664,184222045.0872348,584676946.1848625,7.394516746418412,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T18:00:00,65723.06582833471,236603036.982005,760461982.4766417,7.097701743962858,6.235631589370521,58.411040425863895,0.0,0.0,0.0,7.097701743962858,7.097701743962858,0.0,0.0,33408.370720437255,120270134.59357412,381708795.9159016,7.153502709772226,6.7,64.78235796492241,33408.370720437255,120270134.59357412,381708795.9159016,7.153502709772226,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T19:00:00,49183.195652449416,177059504.3488179,562194336.2865635,6.985309613300287,6.348023720033094,58.411040425863895,0.0,0.0,0.0,6.985309613300287,6.985309613300287,0.0,0.0,24665.604401867287,88796175.84672225,282507534.24864143,7.0356756355209695,6.7,64.78235796492241,24665.604401867287,88796175.84672225,282507534.24864143,7.0356756355209695,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T20:00:00,38980.820740137184,140330954.66449386,446633461.73795617,6.9198061106643,6.413527222669079,58.411040425863895,0.0,0.0,0.0,6.9198061106643,6.9198061106643,0.0,0.0,19595.373003759625,70543342.81353465,224691043.9123868,6.966991952069194,6.7,64.78235796492241,19595.373003759625,70543342.81353465,224691043.9123868,6.966991952069194,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T21:00:00,26634.60943888476,95884593.97998512,305412190.10425913,6.839761246993768,6.493572086339612,58.411040425863895,0.0,0.0,0.0,6.839761246993768,6.839761246993768,0.0,0.0,13420.068336279064,48312246.01060463,154045613.3435528,6.883058414630555,6.7,64.78235796492241,13420.068336279064,48312246.01060463,154045613.3435528,6.883058414630555,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T22:00:00,4227.960848799012,15220659.055676442,48396558.23585796,8.271656757195235,8.216800837647419,44.78179765982898,0.0,0.0,0.0,8.271656757195235,8.271656757195235,0.0,0.0,2476.5087687821183,8915431.567615628,28342305.953403022,6.733683815308889,6.7,64.78235796492241,2476.5087687821183,8915431.567615628,28342305.953403022,6.733683815308889,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T23:00:00,0.0,0.0,0.0,13.358078855367312,13.358078855367312,0.0,0.0,0.0,0.0,13.358078855367312,13.358078855367312,0.0,0.0,1171.128249857949,4216061.699488616,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1171.128249857949,4216061.699488616,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-09T00:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,1170.6551963355112,4214358.70680784,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.6551963355112,4214358.70680784,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-09T01:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,1170.4179878341731,4213504.756203022,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4179878341731,4213504.756203022,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T02:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,1170.6881979366349,4214477.512571883,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.6881979366349,4214477.512571883,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-09T03:00:00,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,1170.3275815608472,4213179.293619051,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3275815608472,4213179.293619051,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T04:00:00,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,1170.5159735023155,4213857.504608336,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5159735023155,4213857.504608336,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T05:00:00,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,1170.393597905016,4213416.952458058,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.393597905016,4213416.952458058,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T06:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,1170.390312306729,4213405.124304225,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.390312306729,4213405.124304225,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T07:00:00,772.5689859038889,2781248.349254,8865686.426816976,11.129314565612464,11.119265720610263,19.470346808621297,0.0,0.0,0.0,11.129314565612464,11.129314565612464,0.0,0.0,1204.3519196795487,4335666.910846376,13811166.185360866,6.716414509690968,6.7,64.78235796492241,1204.3519196795487,4335666.910846376,13811166.185360866,6.716414509690968,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T08:00:00,3303.2780066111886,11891800.82380028,37848175.64746131,10.030439267658364,9.9875396924735,29.205520212931944,0.0,0.0,0.0,10.030439267658364,10.030439267658364,0.0,0.0,2290.45746478112,8245646.873212032,26285052.850007087,6.731239097744939,6.7,64.78235796492241,2290.45746478112,8245646.873212032,26285052.850007087,6.731239097744939,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T09:00:00,2091.8434251555614,7530636.33056002,23986150.123738065,7.759977468720975,7.732790259303709,48.675867021553245,0.0,0.0,0.0,7.759977468720975,7.759977468720975,0.0,0.0,1337.873990778274,4816346.366801786,15327596.65033766,6.718216743412216,6.7,64.78235796492241,1337.873990778274,4816346.366801786,15327596.65033766,6.718216743412216,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T10:00:00,6737.670461115101,24255613.66001436,77060390.03750029,8.867667534582703,8.780320812350308,38.940693617242594,0.0,0.0,0.0,8.867667534582703,8.867667534582703,0.0,0.0,41196.80197314337,148308487.1033161,984315742.6036428,8.444529667713597,7.278772609022567,59.38382813451219,41196.80197314337,148308487.1033161,984315742.6036428,8.444529667713597,7.278772609022567,59.38382813451219,107.970596608204,0.0,0.0,7.857545218045135,7.857545218045135,7.857545218045135
 2006-11-09T11:00:00,43053.81384643987,154993729.84718353,491430179.18143547,6.94519956832085,6.38813376501253,58.411040425863895,0.0,0.0,0.0,6.94519956832085,6.94519956832085,0.0,0.0,21577.15539154592,77677759.40956531,246894624.27808452,6.993365611030484,6.7,64.78235796492241,21577.15539154592,77677759.40956531,246894624.27808452,6.993365611030484,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T12:00:00,63775.59671658039,229592148.1796894,726618281.6058588,7.078515776717199,6.254817556616182,58.411040425863895,0.0,0.0,0.0,7.078515776717199,7.078515776717199,0.0,0.0,31929.30110038532,114945483.96138716,364809621.5003273,7.133433032932021,6.7,64.78235796492241,31929.30110038532,114945483.96138716,364809621.5003273,7.133433032932021,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T13:00:00,73916.62708086113,266099857.49110007,1209135648.5112638,7.352071404645158,5.981261928688223,58.411040425863895,0.0,0.0,0.0,7.352071404645158,7.352071404645158,0.0,0.0,53074.61967723735,191068630.83805445,606406380.6110544,7.420313146555409,6.7,64.78235796492241,53074.61967723735,191068630.83805445,606406380.6110544,7.420313146555409,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T14:00:00,75739.58385693659,272662501.88497174,1477368280.5929203,7.504160941859478,5.829172391473903,58.411040425863895,0.0,0.0,0.0,7.504160941859478,7.504160941859478,0.0,0.0,64830.57906984357,233390084.65143687,740724607.0860395,7.57975791087123,6.7,64.78235796492241,64830.57906984357,233390084.65143687,740724607.0860395,7.57975791087123,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T15:00:00,77891.99875832161,280411195.5299578,1568830144.353395,7.556024246867868,5.777309086465512,58.411040425863895,0.0,0.0,0.0,7.556024246867868,7.556024246867868,0.0,0.0,68839.80869876909,247823311.3155687,786532234.9710875,7.634124775754944,6.7,64.78235796492241,68839.80869876909,247823311.3155687,786532234.9710875,7.634124775754944,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T16:00:00,79313.36239606536,285528104.62583536,1628420517.2263987,7.589816051013654,5.743517282319726,58.411040425863895,0.0,0.0,0.0,7.589816051013654,7.589816051013654,0.0,0.0,71450.56941702851,257222049.9013027,816361595.3589531,7.669524817692607,6.7,64.78235796492241,71450.56941702851,257222049.9013027,816361595.3589531,7.669524817692607,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T17:00:00,73877.30428660206,265958295.43176737,1053790750.1712102,7.2639949122817535,6.069338421051626,58.411040425863895,0.0,0.0,0.0,7.2639949122817535,7.2639949122817535,0.0,0.0,46264.18307242025,166551059.06071293,528593440.3201343,7.3279311481217,6.7,64.78235796492241,46264.18307242025,166551059.06071293,528593440.3201343,7.3279311481217,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T18:00:00,67251.67916384288,242106044.9898344,825885993.7192494,7.134792306422249,6.198541026911131,58.411040425863895,0.0,0.0,0.0,7.134792306422249,7.134792306422249,0.0,0.0,36279.32208669598,130605559.51210552,414510975.89402735,7.192454484929834,6.7,64.78235796492241,36279.32208669598,130605559.51210552,414510975.89402735,7.192454484929834,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T19:00:00,55265.53306673141,198955919.04023308,629886696.0474416,7.023681124050843,6.309652209282536,58.411040425863895,0.0,0.0,0.0,7.023681124050843,7.023681124050843,0.0,0.0,27691.65429967825,99689955.47884168,316392203.2625013,7.075925760543153,6.7,64.78235796492241,27691.65429967825,99689955.47884168,316392203.2625013,7.075925760543153,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T20:00:00,41997.28327309946,151190219.78315806,479185767.5483435,6.938257753406774,6.395075579926605,58.411040425863895,0.0,0.0,0.0,6.938257753406774,6.938257753406774,0.0,0.0,21080.03817994221,75888137.44779196,240983192.42707685,6.986346424926723,6.7,64.78235796492241,21080.03817994221,75888137.44779196,240983192.42707685,6.986346424926723,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T21:00:00,26643.97623490541,95918314.4456595,304652802.2332852,6.839330837425945,6.494002495907435,58.411040425863895,0.0,0.0,0.0,6.839330837425945,6.839330837425945,0.0,0.0,13403.983759271026,48254341.53337571,153673317.91748032,6.88261605670816,6.7,64.78235796492241,13403.983759271026,48254341.53337571,153673317.91748032,6.88261605670816,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T22:00:00,12142.270571389314,43712174.05700153,139100775.30286998,7.018860169450142,6.861189875695405,54.516971064139625,0.0,0.0,0.0,7.018860169450142,7.018860169450142,0.0,0.0,6252.949543497296,22510618.356590264,71680449.95889342,6.785184068287805,6.7,64.78235796492241,6252.949543497296,22510618.356590264,71680449.95889342,6.785184068287805,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T23:00:00,8664.676820347318,31192836.55325033,99232537.9978974,7.395391395160307,7.282912301855859,48.675867021553245,0.0,0.0,0.0,7.395391395160307,7.395391395160307,0.0,0.0,4619.9124508543,16631684.823075471,52955002.23557084,6.762932069902528,6.700000000000002,64.78235796492241,4619.9124508543,16631684.823075471,52955002.23557084,6.762932069902528,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T00:00:00,5838.42414750228,21018326.93100821,66898429.91899105,7.376533568494456,7.300705577529432,48.675867021553245,0.0,0.0,0.0,7.376533568494456,7.376533568494456,0.0,0.0,3210.924838118652,11559329.417227147,36786703.58763562,6.743718570993408,6.7,64.78235796492238,3210.924838118652,11559329.417227147,36786703.58763562,6.743718570993408,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-11-10T01:00:00,9977.633995304688,35919482.383096874,114260563.19762926,7.392291743051476,7.262778336065246,48.675867021553245,0.0,0.0,0.0,7.392291743051476,7.392291743051476,0.0,0.0,5278.994929478118,19004381.746121224,60472077.38302808,6.7718651115966,6.700000000000002,64.78235796492241,5278.994929478118,19004381.746121224,60472077.38302808,6.7718651115966,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T02:00:00,4945.809628498208,17804914.662593547,56582570.03928533,7.358348587259454,7.294213633716221,48.675867021553245,0.0,0.0,0.0,7.358348587259454,7.358348587259454,0.0,0.0,2761.9309782943524,9942951.521859666,31626900.79240439,6.737586806546062,6.700000000000002,64.78235796492241,2761.9309782943524,9942951.521859666,31626900.79240439,6.737586806546062,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T03:00:00,5770.584185932546,20774103.069357164,66007585.77220729,7.354948076540441,7.280130312062217,48.675867021553245,0.0,0.0,0.0,7.354948076540441,7.354948076540441,0.0,0.0,3174.024480700474,11426488.130521707,36338370.77542036,6.743186366092895,6.700000000000002,64.78235796492241,3174.024480700474,11426488.130521707,36338370.77542036,6.743186366092895,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T04:00:00,1643.2087924299258,5915551.652747733,18803262.240158312,8.488545378705878,8.46723268668532,31.152554893794075,0.0,0.0,0.0,8.488545378705878,8.488545378705878,0.0,0.0,1429.1730736444022,5145023.065119848,16363152.48228208,6.719447440905227,6.700000000000002,64.78235796492241,1429.1730736444022,5145023.065119848,16363152.48228208,6.719447440905227,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T05:00:00,0.0,0.0,0.0,10.545280293035963,10.545280293035963,0.0,0.0,0.0,0.0,10.545280293035963,10.545280293035963,0.0,0.0,1170.9999997519872,4215599.999107154,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9999997519872,4215599.999107154,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T06:00:00,66.04316216014801,237755.38377653292,755095.2465556847,10.437145402167747,10.43628953661248,1.622528900718441,0.0,0.0,0.0,10.437145402167747,10.437145402167747,0.0,0.0,1175.932729297096,4233357.825469545,13449844.923160745,6.715985086696524,6.7,64.78235796492241,1175.932729297096,4233357.825469545,13449844.923160745,6.715985086696524,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T07:00:00,0.0,0.0,0.0,10.544221435004488,10.544221435004488,0.0,0.0,0.0,0.0,10.544221435004488,10.544221435004488,0.0,0.0,1172.1544818886898,4219756.134799283,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.1544818886898,4219756.134799283,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T08:00:00,4918.284938969334,17705825.780289605,56319577.49204437,6.698584785496198,6.634748547837183,58.411040425863895,0.0,0.0,0.0,6.698584785496198,6.698584785496198,0.0,0.0,2573.717236679045,9265382.052044565,29474230.099130988,6.735029168935742,6.7,64.78235796492241,2573.717236679045,9265382.052044565,29474230.099130988,6.735029168935742,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T09:00:00,14438.454566025655,51978436.43769236,165414636.7237679,6.760414107466825,6.572919225866556,58.411040425863895,0.0,0.0,0.0,6.760414107466825,6.760414107466825,0.0,0.0,7323.434835895156,26364365.40922257,84028246.80171418,6.799860559314415,6.7,64.78235796492241,7323.434835895156,26364365.40922257,84028246.80171418,6.799860559314415,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T10:00:00,32566.38351067743,117238980.63843872,372456257.9827299,6.877762212204858,6.455571121128522,58.411040425863895,0.0,0.0,0.0,6.877762212204858,6.877762212204858,0.0,0.0,16385.81293008144,58988926.54829319,187613959.658136,6.922940622101771,6.7,64.78235796492241,16385.81293008144,58988926.54829319,187613959.658136,6.922940622101771,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T11:00:00,54656.06628735735,196761838.63448644,622954079.2760808,7.019751679003463,6.313581654329918,58.411040425863895,0.0,0.0,0.0,7.019751679003463,7.019751679003463,0.0,0.0,27389.417052810848,98601901.39011905,312942966.8131213,7.071827748429521,6.7,64.78235796492241,27389.417052810848,98601901.39011905,312942966.8131213,7.071827748429521,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T12:00:00,62140.505975800486,223705821.5128818,708047467.9619044,7.067987997235676,6.265345336097705,58.411040425863895,0.0,0.0,0.0,7.067987997235676,7.067987997235676,0.0,0.0,31116.66485296728,112019993.4706822,355524810.63312805,7.12240628396034,6.7,64.78235796492241,31116.66485296728,112019993.4706822,355524810.63312805,7.12240628396034,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T13:00:00,73865.10111953737,265914364.03033456,1005864088.659284,7.236823104618755,6.096510228714624,58.411040425863895,0.0,0.0,0.0,7.236823104618755,7.236823104618755,0.0,0.0,44166.59468030307,158999740.84909102,504627352.7134608,7.299474370515477,6.7,64.78235796492241,44166.59468030307,158999740.84909102,504627352.7134608,7.299474370515477,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T14:00:00,73933.13695698154,266159293.0451335,1274291756.671245,7.389012894004003,5.944320439329377,58.411040425863895,0.0,0.0,0.0,7.389012894004003,7.389012894004003,0.0,0.0,55934.70977481731,201364955.18934232,639084464.6904554,7.459110416660375,6.7,64.78235796492241,55934.70977481731,201364955.18934232,639084464.6904554,7.459110416660375,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T15:00:00,73914.3878739704,266091796.34629348,1200136185.1958537,7.346968207995587,5.986365125337792,58.411040425863895,0.0,0.0,0.0,7.346968207995587,7.346968207995587,0.0,0.0,52675.379621116444,189631366.63601923,601844845.9472262,7.414899404127293,6.7,64.78235796492241,52675.379621116444,189631366.63601923,601844845.9472262,7.414899404127293,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T16:00:00,73885.72141259315,265988597.0853353,1086829433.562322,7.282725959547445,6.050607373785934,58.411040425863895,0.0,0.0,0.0,7.282725959547445,7.282725959547445,0.0,0.0,47709.43522989252,171753966.82761312,545106231.8429525,7.347538272838847,6.7,64.78235796492241,47709.43522989252,171753966.82761312,545106231.8429525,7.347538272838847,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
