Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-10T17:00:00,51744.26960195864,186279370.5670511,589872276.8106726,7.00099925877566,6.332334074557721,58.411040425863895,0.0,0.0,0.0,7.00099925877566,7.00099925877566,0.0,0.0,25934.66301310003,93364786.84716012,296340185.4204255,7.052105918001446,6.7,64.78235796492241,25934.66301310003,93364786.84716012,296340185.4204255,7.052105918001446,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T18:00:00,33113.146637089914,119207327.89352372,379028879.2084673,6.881487031267248,6.451846302066133,58.411040425863895,0.0,0.0,0.0,6.881487031267248,6.881487031267248,0.0,0.0,16652.37529159977,59948551.04975917,190866148.915801,6.926805994185822,6.7,64.78235796492241,16652.37529159977,59948551.04975917,190866148.915801,6.926805994185822,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T19:00:00,23835.02369763951,85806085.31150223,272978094.8212107,6.821377923224951,6.5119554101084285,58.411040425863895,0.0,0.0,0.0,6.821377923224951,6.821377923224951,0.0,0.0,12034.187639187723,43323075.5010758,137823490.5980769,6.863783782846473,6.7,64.78235796492241,12034.187639187723,43323075.5010758,137823490.5980769,6.863783782846473,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T20:00:00,17693.878231558556,63697961.63361081,202618337.854829,6.781500332616944,6.551833000716436,58.411040425863895,0.0,0.0,0.0,6.781500332616944,6.781500332616944,0.0,0.0,8961.149804098795,32260139.29475566,102732832.08066665,6.822085959532894,6.7,64.78235796492241,8961.149804098795,32260139.29475566,102732832.08066665,6.822085959532894,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T21:00:00,8710.538853595917,31357939.872945305,99670342.05456318,6.723153304201624,6.610180029131757,58.411040425863895,0.0,0.0,0.0,6.723153304201624,6.723153304201624,0.0,0.0,4464.234342381703,16071243.632574132,51108060.682740174,6.760739615777507,6.7,64.78235796492241,4464.234342381703,16071243.632574132,51108060.682740174,6.760739615777507,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T22:00:00,1024.6397141807845,3688702.971050824,11726873.939947031,8.84307897385397,8.829787099716105,24.337933510776622,0.0,0.0,0.0,8.84307897385397,8.84307897385397,0.0,0.0,1243.694397964582,4477299.832672494,14234144.842937902,6.716917207875162,6.700000000000002,64.78235796492241,1243.694397964582,4477299.832672494,14234144.842937902,6.716917207875162,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T23:00:00,115.6277066870304,416259.7440733094,1325855.424699158,10.261111505557132,10.259608706145832,1.9470346808621293,0.0,0.0,0.0,10.261111505557132,10.261111505557132,0.0,0.0,1194.3112772148922,4299520.597973612,13668432.979657635,6.716244872338417,6.700000000000002,64.78235796492241,1194.3112772148922,4299520.597973612,13668432.979657635,6.716244872338417,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-11T00:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1170.721348211781,4214596.853562413,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.721348211781,4214596.853562413,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T01:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1171.1067557281924,4215984.320621492,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1067557281924,4215984.320621492,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T02:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1171.6798537765533,4218047.473595591,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.6798537765533,4218047.473595591,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T03:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1170.607096258726,4214185.546531414,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.607096258726,4214185.546531414,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T04:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1171.1898345565835,4216283.404403701,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1898345565835,4216283.404403701,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T05:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1171.0329329343238,4215718.558563565,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0329329343238,4215718.558563565,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T06:00:00,0.0,0.0,0.0,10.377961336709449,10.377961336709449,0.0,0.0,0.0,0.0,10.377961336709449,10.377961336709449,0.0,0.0,1170.2731058961203,4212983.181226034,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2731058961203,4212983.181226034,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T07:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1171.624956511337,4217849.843440813,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.624956511337,4217849.843440813,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T08:00:00,885.3487066804415,3187255.3440495897,10129204.066840474,8.837860386700562,8.826379408384817,24.337933510776622,0.0,0.0,0.0,8.837860386700562,8.837860386700562,0.0,0.0,1173.9423740391817,4226192.546541053,13435537.44966696,6.715968082683653,6.7,64.78235796492241,1173.9423740391817,4226192.546541053,13435537.44966696,6.715968082683653,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T09:00:00,3688.3828047594593,13278178.097134054,42291821.90807416,7.928369291402468,7.880432894848557,38.940693617242594,0.0,0.0,0.0,7.928369291402468,7.928369291402468,0.0,0.0,2311.6485383015565,8321934.737885604,26455454.347542733,6.731441422765959,6.7,64.78235796492241,2311.6485383015565,8321934.737885604,26455454.347542733,6.731441422765959,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T10:00:00,39876.2440335737,143554478.52086532,455578034.01855326,6.924879272463245,6.408454060870135,58.411040425863895,0.0,0.0,0.0,6.924879272463245,6.924879272463245,0.0,0.0,20029.07388959581,72104666.00254492,229213971.5623132,6.97235707149926,6.7,64.78235796492241,20029.07388959581,72104666.00254492,229213971.5623132,6.97235707149926,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T11:00:00,73406.60747145714,264263786.89724568,1026857443.3661908,7.248726804466813,6.084606528866568,58.411040425863895,0.0,0.0,0.0,7.248726804466813,7.248726804466813,0.0,0.0,45088.69476622542,162319301.1584115,515162847.43893474,7.311979868621433,6.7,64.78235796492241,45088.69476622542,162319301.1584115,515162847.43893474,7.311979868621433,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T12:00:00,75006.58399409214,270023702.37873167,1411823517.718451,7.466995505054329,5.8663378282790495,58.411040425863895,0.0,0.0,0.0,7.466995505054329,7.466995505054329,0.0,0.0,61955.78187675454,223040814.7563163,707878486.4458271,7.540770318165351,6.7,64.78235796492241,61955.78187675454,223040814.7563163,707878486.4458271,7.540770318165351,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T13:00:00,77362.95533359621,278506639.20094633,1546499926.6043618,7.543361714399244,5.789971618934136,58.411040425863895,0.0,0.0,0.0,7.543361714399244,7.543361714399244,0.0,0.0,67862.1778608297,244303840.2989869,775362271.2179071,7.620868234736357,6.7,64.78235796492241,67862.1778608297,244303840.2989869,775362271.2179071,7.620868234736357,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T14:00:00,76886.15690386594,276790164.8539174,1526311155.6308448,7.531913599077448,5.801419734255931,58.411040425863895,0.0,0.0,0.0,7.531913599077448,7.531913599077448,0.0,0.0,66976.81577889086,241116536.8040071,765246528.1583472,7.608862609740597,6.7,64.78235796492241,66976.81577889086,241116536.8040071,765246528.1583472,7.608862609740597,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T15:00:00,77697.96779088922,279712684.0472012,1560644468.1837244,7.551382484806704,5.781950848526677,58.411040425863895,0.0,0.0,0.0,7.551382484806704,7.551382484806704,0.0,0.0,68482.75235300591,246537908.4708212,782452672.128712,7.629283148189223,6.7,64.78235796492241,68482.75235300591,246537908.4708212,782452672.128712,7.629283148189223,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T16:00:00,74218.03087194846,267184911.13901448,1243974211.9887254,7.371825564858111,5.961507768475269,58.411040425863895,0.0,0.0,0.0,7.371825564858111,7.371825564858111,0.0,0.0,54600.3165484826,196561139.57453728,623838296.7176193,7.441004746767994,6.7,64.78235796492241,54600.3165484826,196561139.57453728,623838296.7176193,7.441004746767994,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T17:00:00,65206.47248215027,234743300.9357409,753655287.9911087,7.093843179431236,6.239490153902146,58.411040425863895,0.0,0.0,0.0,7.093843179431236,7.093843179431236,0.0,0.0,33110.046712747964,119196168.16589262,378300281.9622944,7.149454341912931,6.700000000000002,64.78235796492241,33110.046712747964,119196168.16589262,378300281.9622944,7.149454341912931,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-11T18:00:00,4260.566269911166,15338038.571680196,48737200.37166515,8.555691703787504,8.500449923053855,44.78179765982898,0.0,0.0,0.0,8.555691703787504,8.555691703787504,0.0,0.0,2489.2064900776045,8961143.364279374,28507046.15577227,6.733879916175387,6.7,64.78235796492241,2489.2064900776045,8961143.364279374,28507046.15577227,6.733879916175387,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T19:00:00,2609.237619461553,9393255.43006159,29870125.937420227,9.285343088148489,9.251486564610884,38.940693617242594,0.0,0.0,0.0,9.285343088148489,9.285343088148489,0.0,0.0,1769.6196740329783,6370630.826518724,20282634.64182052,6.7241056471131735,6.7,64.78235796492241,1769.6196740329783,6370630.826518724,20282634.64182052,6.7241056471131735,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T20:00:00,1894.2374577916864,6819254.84805007,21671647.244775783,9.239830304842146,9.215266467334525,38.9406936172426,0.0,0.0,0.0,9.239830304842146,9.239830304842146,0.0,0.0,1414.404664260119,5091856.791336428,16184552.705699315,6.719235220455666,6.700000000000002,64.78235796492241,1414.404664260119,5091856.791336428,16184552.705699315,6.719235220455666,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-11T21:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1169.392139767229,4209811.703162025,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.392139767229,4209811.703162025,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T22:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1171.3280922228007,4216781.132002083,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3280922228007,4216781.132002083,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T23:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1170.539919765483,4213943.711155741,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.539919765483,4213943.711155741,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T00:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1171.2559096926468,4216521.274893529,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2559096926468,4216521.274893529,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T01:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1170.1145309399126,4212412.311383684,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1145309399126,4212412.311383684,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T02:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1170.8978768787267,4215232.356763416,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8978768787267,4215232.356763416,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T03:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1170.1504382323776,4212541.577636559,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.1504382323776,4212541.577636559,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-12T04:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1171.141801571106,4216110.485655981,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1171.141801571106,4216110.485655981,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T05:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1170.375861291079,4213353.100647884,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.375861291079,4213353.100647884,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T06:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1170.6362669743428,4214290.561107634,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6362669743428,4214290.561107634,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T07:00:00,0.0,0.0,0.0,14.345262603919686,14.345262603919686,0.0,0.0,0.0,0.0,14.345262603919686,14.345262603919686,0.0,0.0,1169.9392788125886,4211781.403725317,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1169.9392788125886,4211781.403725317,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-12T08:00:00,0.0,0.0,0.0,14.345262603919675,14.345262603919675,0.0,0.0,0.0,0.0,14.345262603919675,14.345262603919675,0.0,0.0,1170.5811588083388,4214092.17171002,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.5811588083388,4214092.17171002,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-12T09:00:00,0.0,0.0,0.0,14.345262603919684,14.345262603919684,0.0,0.0,0.0,0.0,14.345262603919684,14.345262603919684,0.0,0.0,1170.8313363109144,4214992.810719291,13408015.844071092,6.715935373677421,6.700000000000003,64.78235796492241,1170.8313363109144,4214992.810719291,13408015.844071092,6.715935373677421,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-12T10:00:00,11047.992524974032,39772773.08990653,126326822.5299375,8.018027861310857,7.874837451106852,48.67586702155322,0.0,0.0,0.0,8.018027861310857,8.018027861310857,0.0,0.0,5806.307478779832,20902706.9236074,66487182.8198275,6.779013444239188,6.699999999999999,64.78235796492238,5806.307478779832,20902706.9236074,66487182.8198275,6.779013444239188,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-12T11:00:00,32881.16807511041,118372205.07039753,376256291.6026529,6.879920261062813,6.453413072270565,58.41104042586387,0.0,0.0,0.0,6.879920261062813,6.879920261062813,0.0,0.0,16523.92417128389,59486127.01662204,189515671.86673525,6.925189368809906,6.699999999999998,64.78235796492238,16523.92417128389,59486127.01662204,189515671.86673525,6.925189368809906,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-11-12T12:00:00,61022.53759278255,219681135.334017,713337178.5015317,7.0709935719203045,6.262339761413084,58.41104042586394,0.0,0.0,0.0,7.0709935719203045,7.0709935719203045,0.0,0.0,31345.363868135148,112843309.92528649,358206838.69032454,7.125574012120114,6.7000000000000055,64.78235796492244,31345.363868135148,112843309.92528649,358206838.69032454,7.125574012120114,6.7000000000000055,64.78235796492244,129.56471592984488,0.0,0.0,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-11-12T13:00:00,55032.55014528055,198117180.5230099,736405850.8689883,7.084079419472951,6.249253913860431,58.411040425863895,0.0,0.0,0.0,7.084079419472951,7.084079419472951,0.0,0.0,32345.237362061525,116442854.50342146,369768806.4679676,7.139284110144655,6.700000000000002,64.78235796492241,32345.237362061525,116442854.50342146,369768806.4679676,7.139284110144655,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-12T14:00:00,65124.87979122915,234449567.24842483,1031481267.3026116,7.251360422583009,6.081972910750377,58.41104042586391,0.0,0.0,0.0,7.251360422583009,7.251360422583009,0.0,0.0,45285.00461372503,163026016.60941,517476021.17571366,7.314695408993391,6.700000000000003,64.78235796492241,45285.00461372503,163026016.60941,517476021.17571366,7.314695408993391,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-12T15:00:00,56280.09701541765,202608349.2555036,841507223.0478115,7.143666498909243,6.189666834424138,58.41104042586388,0.0,0.0,0.0,7.143666498909243,7.143666498909243,0.0,0.0,36955.544219547686,133039959.19037163,422364859.0372238,7.201734562772994,6.699999999999999,64.78235796492238,36955.544219547686,133039959.19037163,422364859.0372238,7.201734562772994,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-12T16:00:00,59761.1879136409,215140276.4891072,739070742.7585908,7.085582888632935,6.247750444700448,58.411040425863895,0.0,0.0,0.0,7.085582888632935,7.085582888632935,0.0,0.0,32471.08550821039,116895907.82955734,371034844.3397248,7.140806204875939,6.700000000000002,64.78235796492241,32471.08550821039,116895907.82955734,371034844.3397248,7.140806204875939,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-12T17:00:00,26497.03689099094,95389332.80756736,302803169.74808383,6.838287755997102,6.495045577336279,58.411040425863895,0.0,0.0,0.0,6.838287755997102,6.838287755997102,0.0,0.0,13341.573697908098,48029665.31246914,152747152.88051832,6.881502143102625,6.7,64.78235796492241,13341.573697908098,48029665.31246914,152747152.88051832,6.881502143102625,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T18:00:00,2891.5479021166066,10409572.447619785,33078269.424534336,9.263777008807564,9.226284158075066,38.940693617242594,0.0,0.0,0.0,9.263777008807564,9.263777008807564,0.0,0.0,1912.693940015891,6885698.184057207,21886529.840044565,6.7260118083047296,6.7,64.78235796492241,1912.693940015891,6885698.184057207,21886529.840044565,6.7260118083047296,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T19:00:00,2708.5351310852234,9750726.471906804,30998298.25948919,7.953579994673615,7.918444787457028,48.675867021553245,0.0,0.0,0.0,7.953579994673615,7.953579994673615,0.0,0.0,1645.822782985575,5924962.01874807,18832574.646242578,6.722382318402468,6.7,64.78235796492241,1645.822782985575,5924962.01874807,18832574.646242578,6.722382318402468,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T20:00:00,356.6073579787865,1283786.488723632,4078858.623784192,12.962723794662365,12.95810059934005,9.735173404310643,0.0,0.0,0.0,12.962723794662365,12.962723794662365,0.0,0.0,1172.9805930201414,4222730.134872509,13432695.189535553,6.715964704648113,6.7,64.78235796492241,1172.9805930201414,4222730.134872509,13432695.189535553,6.715964704648113,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T21:00:00,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,0.0,1171.0874568500456,4215914.844660164,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1171.0874568500456,4215914.844660164,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-12T22:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1171.1230024760594,4216042.808913813,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1230024760594,4216042.808913813,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T23:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1171.424929968251,4217129.747885704,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.424929968251,4217129.747885704,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T00:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1170.5323287573233,4213916.383526364,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5323287573233,4213916.383526364,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T01:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1169.6215637683915,4210637.629566208,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.6215637683915,4210637.629566208,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T02:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1170.5850319705976,4214106.115094151,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5850319705976,4214106.115094151,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T03:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1170.8862552491971,4215190.518897111,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8862552491971,4215190.518897111,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T04:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1170.8489269145018,4215056.136892206,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8489269145018,4215056.136892206,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T05:00:00,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,0.0,1169.3330904925438,4209599.125773158,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3330904925438,4209599.125773158,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T06:00:00,703.9066775282314,2534064.039101633,8059580.428262981,11.706106214708411,11.69697105806187,19.470346808621297,0.0,0.0,0.0,11.706106214708411,11.706106214708411,0.0,0.0,1168.8920530005596,4208011.390802015,13408263.19226228,6.715935667649764,6.7,64.78235796492241,1168.8920530005596,4208011.390802015,13408263.19226228,6.715935667649764,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T07:00:00,0.0,0.0,0.0,14.218974621244366,14.218974621244366,0.0,0.0,0.0,0.0,14.218974621244366,14.218974621244366,0.0,0.0,1170.0424112246003,4212152.680408562,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0424112246003,4212152.680408562,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T08:00:00,1872.7470643619508,6741889.431703023,21486202.8124467,9.193586385177648,9.169232722365612,38.940693617242594,0.0,0.0,0.0,9.193586385177648,9.193586385177648,0.0,0.0,1401.955992240447,5047041.572065609,16088535.424520738,6.719121081266022,6.7,64.78235796492241,1401.955992240447,5047041.572065609,16088535.424520738,6.719121081266022,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T09:00:00,2851.206806323879,10264344.502765965,32729311.45871825,7.907312027509856,7.870214681202941,38.940693617242594,0.0,0.0,0.0,7.907312027509856,7.907312027509856,0.0,0.0,1900.5501363557944,6841980.49088086,21801495.798905745,6.7259107153235815,6.7,64.78235796492241,1900.5501363557944,6841980.49088086,21801495.798905745,6.7259107153235815,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T10:00:00,2658.7633576748617,9571548.087629505,30461005.779737443,9.097819330975817,9.063293021166814,38.940693617242594,0.0,0.0,0.0,9.097819330975817,9.097819330975817,0.0,0.0,1615.695173822149,5816502.625759737,18494280.9120593,6.721980214937301,6.7,64.78235796492241,1615.695173822149,5816502.625759737,18494280.9120593,6.721980214937301,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T11:00:00,0.0,0.0,0.0,13.785910670783926,13.785910670783926,0.0,0.0,0.0,0.0,13.785910670783926,13.785910670783926,0.0,0.0,1171.236055519162,4216449.799868983,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.236055519162,4216449.799868983,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T12:00:00,764.393162312098,2751815.3843235527,8761237.996845853,11.414222131881052,11.404291675249544,19.470346808621297,0.0,0.0,0.0,11.414222131881052,11.414222131881052,0.0,0.0,1201.9315972952652,4326953.750262954,13759028.445229232,6.716352544957858,6.7,64.78235796492241,1201.9315972952652,4326953.750262954,13759028.445229232,6.716352544957858,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T13:00:00,12020.566893694571,43274040.81730046,137743305.39572236,6.744731420443838,6.588601912889541,58.411040425863895,0.0,0.0,0.0,6.744731420443838,6.744731420443838,0.0,0.0,6112.441228506606,22004788.42262378,70174288.8637842,6.783396764211303,6.7,64.78235796492241,6112.441228506606,22004788.42262378,70174288.8637842,6.783396764211303,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T14:00:00,26975.79779435182,97112872.05966656,309036408.9361704,6.841815517142332,6.491517816191049,58.411040425863895,0.0,0.0,0.0,6.841815517142332,6.841815517142332,0.0,0.0,13600.94460492621,48963400.57773435,155857517.5201704,6.885211005439486,6.7,64.78235796492241,13600.94460492621,48963400.57773435,155857517.5201704,6.885211005439486,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T15:00:00,34450.886582186475,124023191.69587132,394969537.9395726,6.890522094674748,6.442811238658634,58.411040425863895,0.0,0.0,0.0,6.890522094674748,6.890522094674748,0.0,0.0,17342.07290235259,62431462.44846933,198861660.89683244,6.936305879753859,6.7,64.78235796492241,17342.07290235259,62431462.44846933,198861660.89683244,6.936305879753859,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T16:00:00,26130.130971543807,94068471.4975577,299488479.8190763,6.836403860388745,6.496929472944635,58.411040425863895,0.0,0.0,0.0,6.836403860388745,6.836403860388745,0.0,0.0,13156.095106400033,47361942.38304012,151087647.4978784,6.87954355984026,6.7,64.78235796492241,13156.095106400033,47361942.38304012,151087647.4978784,6.87954355984026,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T17:00:00,7429.429036004235,26745944.52961525,85054624.44158077,6.71487012187234,6.61846321146104,58.411040425863895,0.0,0.0,0.0,6.71487012187234,6.71487012187234,0.0,0.0,3822.89126847173,13762408.56649823,43847346.60163627,6.752110461065037,6.7,64.78235796492241,3822.89126847173,13762408.56649823,43847346.60163627,6.752110461065037,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T18:00:00,355.073729519981,1278265.4262719315,4056326.901744848,11.926938603428267,11.922340946841928,9.735173404310649,0.0,0.0,0.0,11.926938603428267,11.926938603428267,0.0,0.0,1172.4868138656336,4220952.529916282,13421430.053582208,6.715951316375768,6.7,64.78235796492241,1172.4868138656336,4220952.529916282,13421430.053582208,6.715951316375768,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T19:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.7638600159744,4214749.896057507,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7638600159744,4214749.896057507,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T20:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.6056309322023,4214180.271355929,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6056309322023,4214180.271355929,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T21:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1169.843971509978,4211438.297435921,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.843971509978,4211438.297435921,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T22:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.155660208035,4212560.376748926,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.155660208035,4212560.376748926,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T23:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.0581883370407,4212209.478013347,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0581883370407,4212209.478013347,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T00:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,1169.104418708852,4208775.907351867,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.104418708852,4208775.907351867,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T01:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.310354742072,4213117.27707146,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.310354742072,4213117.27707146,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T02:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.6265690128134,4214255.648446129,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6265690128134,4214255.648446129,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T03:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,1170.6508396557638,4214343.022760749,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.6508396557638,4214343.022760749,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-14T04:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,1170.242705001008,4212873.738003627,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.242705001008,4212873.738003627,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T05:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.2789059360523,4213004.06136979,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2789059360523,4213004.06136979,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T06:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,1168.1811199940964,4205452.031978747,13408089.95514024,6.715935461758132,6.7,64.78235796492241,1168.1811199940964,4205452.031978747,13408089.95514024,6.715935461758132,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T07:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.5546882150336,4213996.877574122,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5546882150336,4213996.877574122,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T08:00:00,2909.0243932631165,10472487.81574722,33311803.542946342,8.792491167426498,8.754733477183995,38.94069361724259,0.0,0.0,0.0,8.792491167426498,8.792491167426498,0.0,0.0,1760.0464446935248,6336167.200896688,20157372.774760444,6.723956468749073,6.7,64.78235796492241,1760.0464446935248,6336167.200896688,20157372.774760444,6.723956468749073,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T09:00:00,753.6947795534443,2713301.206392399,8653428.100807905,10.857487264514958,10.847679006031145,19.470346808621297,0.0,0.0,0.0,10.857487264514958,10.857487264514958,0.0,0.0,35538.817094059785,127939741.5386152,892858366.1898142,8.285730171252217,7.228319084161939,59.38382813451219,35538.817094059785,127939741.5386152,892858366.1898142,8.285730171252217,7.228319084161939,59.38382813451219,107.970596608204,0.0,0.0,7.756638168323878,7.756638168323878,7.756638168323878
 2006-11-14T10:00:00,16142.270054804474,58112172.19729611,185088816.5887208,6.771566028952932,6.5617673043804485,58.411040425863895,0.0,0.0,0.0,6.771566028952932,6.771566028952932,0.0,0.0,8112.056923633951,29203404.92508222,93102562.64690472,6.810640296885743,6.7,64.78235796492241,8112.056923633951,29203404.92508222,93102562.64690472,6.810640296885743,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T11:00:00,45011.59579676091,162041744.86833924,515248339.31657314,6.958699322791929,6.374634010541452,58.411040425863895,0.0,0.0,0.0,6.958699322791929,6.958699322791929,0.0,0.0,22548.87486950357,81175949.53021285,258758830.6964652,7.00746270622838,6.7,64.78235796492241,22548.87486950357,81175949.53021285,258758830.6964652,7.00746270622838,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T12:00:00,68347.97079530165,246052694.863086,832517458.0932002,7.138550382165959,6.194782951167421,58.411040425863895,0.0,0.0,0.0,7.138550382165959,7.138550382165959,0.0,0.0,36517.85054824429,131464261.97367944,417671174.7398325,7.196210942999648,6.7,64.78235796492241,36517.85054824429,131464261.97367944,417671174.7398325,7.196210942999648,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T13:00:00,73938.75755286322,266179527.1903076,1285083426.0547876,7.395131986501018,5.938201346832362,58.411040425863895,0.0,0.0,0.0,7.395131986501018,7.395131986501018,0.0,0.0,56384.90925966576,202985673.3347968,644228238.5284995,7.465216021748695,6.7,64.78235796492241,56384.90925966576,202985673.3347968,644228238.5284995,7.465216021748695,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T14:00:00,80218.26598835875,288785757.5580915,1664978214.5802324,7.610548789807016,5.722784543526363,58.411040425863895,0.0,0.0,0.0,7.610548789807016,7.610548789807016,0.0,0.0,70900.80147164575,255242885.2979247,834467534.1103568,7.691006885056725,6.7,64.78235796492241,70900.80147164575,255242885.2979247,834467534.1103568,7.691006885056725,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T15:00:00,83093.12931405855,299135265.53061074,1784391218.1646574,7.678265744075081,5.655067589258298,58.411040425863895,0.0,0.0,0.0,7.678265744075081,7.678265744075081,0.0,0.0,73662.11399655546,265183610.38759968,894317525.5433503,7.762029744845106,6.7,64.78235796492241,73662.11399655546,265183610.38759968,894317525.5433503,7.762029744845106,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T16:00:00,75538.41479548438,271938293.2637437,1406124690.5463066,7.463765589764399,5.8695677435689815,58.411040425863895,0.0,0.0,0.0,7.463765589764399,7.463765589764399,0.0,0.0,61687.093514827655,222073536.6533796,704808575.8546776,7.53712269307151,6.7,64.78235796492241,61687.093514827655,222073536.6533796,704808575.8546776,7.53712269307151,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T17:00:00,49937.06041943686,179773417.5099727,570275687.7362151,6.989891928400229,6.343441404933153,58.411040425863895,0.0,0.0,0.0,6.989891928400229,6.989891928400229,0.0,0.0,25026.77606158676,90096393.8217123,286440888.02578247,7.040344348081351,6.7,64.78235796492241,25026.77606158676,90096393.8217123,286440888.02578247,7.040344348081351,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T18:00:00,19959.06598979004,71852637.56324413,228581106.5287756,6.796215384669661,6.537117948663719,58.411040425863895,0.0,0.0,0.0,6.796215384669661,6.796215384669661,0.0,0.0,10067.335635899415,36242408.28923789,115614613.8744156,6.8373927050626975,6.7,64.78235796492241,10067.335635899415,36242408.28923789,115614613.8744156,6.8373927050626975,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T19:00:00,3121.194697295474,11236300.910263702,35709133.20678125,7.7833851265198755,7.742910263798749,48.675867021553245,0.0,0.0,0.0,7.7833851265198755,7.7833851265198755,0.0,0.0,1847.160344892038,6649777.241611336,21189256.383788727,6.725183036072551,6.7,64.78235796492241,1847.160344892038,6649777.241611336,21189256.383788727,6.725183036072551,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T20:00:00,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,1171.2805104675865,4216609.83768331,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2805104675865,4216609.83768331,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T21:00:00,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,1170.5818173251216,4214094.542370439,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5818173251216,4214094.542370439,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T22:00:00,0.0,0.0,0.0,13.245552837622432,13.245552837622432,0.0,0.0,0.0,0.0,13.245552837622432,13.245552837622432,0.0,0.0,1170.904555334263,4215256.399203345,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.904555334263,4215256.399203345,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-14T23:00:00,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,1170.1946675181368,4212700.803065293,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1946675181368,4212700.803065293,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T00:00:00,176.20046670327145,634321.6801317772,2014843.482241704,12.698453511573833,12.696169780926516,4.867586702155324,0.0,0.0,0.0,12.698453511573833,12.698453511573833,0.0,0.0,1170.5847717823108,4214105.178416319,13408058.152632836,6.715935423960978,6.7,64.78235796492241,1170.5847717823108,4214105.178416319,13408058.152632836,6.715935423960978,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T01:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1170.6287098037567,4214263.355293525,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6287098037567,4214263.355293525,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T02:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1169.299565459882,4209478.435655576,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.299565459882,4209478.435655576,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T03:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1170.9060586931432,4215261.811295316,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9060586931432,4215261.811295316,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T04:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1170.1091016883731,4212392.766078142,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1091016883731,4212392.766078142,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T05:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1168.7001077811249,4207320.38801205,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.7001077811249,4207320.38801205,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T06:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1168.9542862001838,4208235.4303206615,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.9542862001838,4208235.4303206615,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T07:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1170.6485968951731,4214334.948822624,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6485968951731,4214334.948822624,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T08:00:00,2760.15600846666,9936561.630479978,31569509.997804936,8.875195975148676,8.83941304274539,38.94069361724259,0.0,0.0,0.0,8.875195975148676,8.875195975148676,0.0,0.0,1851.9207500392256,6666914.700141212,21232685.52099245,6.725234461758468,6.7,64.78235796492241,1851.9207500392256,6666914.700141212,21232685.52099245,6.725234461758468,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T09:00:00,3646.726312041887,13128214.723350797,41707685.491959214,8.849779054267819,8.802504625845925,38.940693617242594,0.0,0.0,0.0,8.849779054267819,8.849779054267819,0.0,0.0,40003.87383554942,144013945.8079779,972461924.2499171,8.43647758479865,7.28483711653523,59.38382813451219,40003.87383554942,144013945.8079779,972461924.2499171,8.43647758479865,7.28483711653523,59.38382813451219,107.970596608204,0.0,0.0,7.869674233070461,7.869674233070461,7.869674233070461
 2006-11-15T10:00:00,53691.26955718785,193288570.40587628,656531223.4483027,7.038792378089844,6.294540955243537,58.411040425863895,0.0,0.0,0.0,7.038792378089844,7.038792378089844,0.0,0.0,28838.533801712085,103818721.68616351,329910478.5077641,7.091963710622342,6.7,64.78235796492241,28838.533801712085,103818721.68616351,329910478.5077641,7.091963710622342,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T11:00:00,74543.4165805478,268356299.68997207,1333559657.5284624,7.422619294235624,5.910714039097755,58.411040425863895,0.0,0.0,0.0,7.422619294235624,7.422619294235624,0.0,0.0,58522.24632034236,210680086.7532325,668648476.2804176,7.494201970230315,6.7,64.78235796492241,58522.24632034236,210680086.7532325,668648476.2804176,7.494201970230315,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T12:00:00,77045.27834984416,277363002.059439,1532680434.2577667,7.535525858642007,5.797807474691371,58.411040425863895,0.0,0.0,0.0,7.535525858642007,7.535525858642007,0.0,0.0,67250.36487956364,242101313.5664292,768371975.3319145,7.61257060415934,6.7,64.78235796492241,67250.36487956364,242101313.5664292,768371975.3319145,7.61257060415934,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T13:00:00,87630.17805629388,315468641.00265795,1967059513.571735,7.781862237498255,5.551471095835123,58.411040425863895,0.0,0.0,0.0,7.781862237498255,7.781862237498255,0.0,0.0,73662.11399655546,265183610.38759968,986035994.796944,7.870848347657952,6.7,64.78235796492241,73662.11399655546,265183610.38759968,986035994.796944,7.870848347657952,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T14:00:00,95334.64178946248,343204710.4420649,2267674155.8880258,7.952364215615398,5.3809691177179815,58.411040425863895,0.0,0.0,0.0,7.952364215615398,7.952364215615398,0.0,0.0,73662.11399655546,265183610.38759968,1136742280.0474453,8.04961505621405,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1136742280.0474453,8.04961505621405,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T15:00:00,95011.01876217524,342039667.54383093,2255024676.5080075,7.945189745959845,5.388143587373535,58.411040425863895,0.0,0.0,0.0,7.945189745959845,7.945189745959845,0.0,0.0,73662.11399655546,265183610.38759968,1130416573.9106083,8.042111448690362,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1130416573.9106083,8.042111448690362,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
