Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-15T16:00:00,83372.30795710495,300140308.6455778,1794794361.2202585,7.684166954003456,5.649166379329924,58.411040425863895,0.0,0.0,0.0,7.684166954003456,7.684166954003456,0.0,0.0,73226.05947785208,263613814.12026748,899736019.5080276,7.768455227145598,6.7,64.78235796492241,73226.05947785208,263613814.12026748,899736019.5080276,7.768455227145598,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T17:00:00,68732.78660593978,247438031.78138325,851672653.2817644,7.149410017517446,6.183923315815934,58.411040425863895,0.0,0.0,0.0,7.149410017517446,7.149410017517446,0.0,0.0,37396.258569438665,134626530.8499792,427272582.3641519,7.207612250403835,6.7,64.78235796492241,37396.258569438665,134626530.8499792,427272582.3641519,7.207612250403835,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T18:00:00,38674.37670334906,139227756.1320566,442214393.6838026,6.91730189713986,6.416031436193521,58.411040425863895,0.0,0.0,0.0,6.91730189713986,6.91730189713986,0.0,0.0,19423.13003316441,69923268.11939189,222465079.2345339,6.964345924299411,6.7,64.78235796492241,19423.13003316441,69923268.11939189,222465079.2345339,6.964345924299411,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T19:00:00,16972.711420014093,61101761.11205073,194493974.2213268,6.77689550695343,6.556437826379949,58.411040425863895,0.0,0.0,0.0,6.77689550695343,6.77689550695343,0.0,0.0,8601.223982435053,30964406.33676618,98567998.95508943,6.817137482706581,6.7,64.78235796492241,8601.223982435053,30964406.33676618,98567998.95508943,6.817137482706581,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T20:00:00,4995.59133655286,17984128.811590295,57241549.20939452,6.699107233908989,6.634226099424391,58.411040425863895,0.0,0.0,0.0,6.699107233908989,6.699107233908989,0.0,0.0,2612.952444376407,9406628.799755065,29940577.41422047,6.735583566416096,6.7,64.78235796492241,2612.952444376407,9406628.799755065,29940577.41422047,6.735583566416096,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T21:00:00,5992.743607731412,21573876.987833086,68729153.18302557,6.705617684626019,6.627715648707361,58.411040425863895,0.0,0.0,0.0,6.705617684626019,6.705617684626019,0.0,0.0,3113.966333976759,11210278.802316332,35681205.20260426,6.742405964090999,6.7,64.78235796492241,3113.966333976759,11210278.802316332,35681205.20260426,6.742405964090999,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T22:00:00,2786.9604995091227,10033057.79823284,31888346.41259595,7.305794536582062,7.26965045717596,52.5699363832775,0.0,0.0,0.0,7.305794536582062,7.305794536582062,0.0,0.0,1612.9631262966752,5806667.254668029,18469638.51249424,6.7219509147916,6.700000000000002,64.78235796492241,1612.9631262966752,5806667.254668029,18469638.51249424,6.7219509147916,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-15T23:00:00,818.6455374049474,2947123.9346578103,9361147.41796872,11.117219480151867,11.106609005613189,16.22528900718441,0.0,0.0,0.0,11.117219480151867,11.117219480151867,0.0,0.0,1286.5073699497832,4631426.531819219,14731296.2420321,6.717508017789631,6.700000000000002,64.78235796492241,1286.5073699497832,4631426.531819219,14731296.2420321,6.717508017789631,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-16T00:00:00,127.8788763523322,460363.954868396,1461198.942271442,12.46071671378361,12.45906051260421,3.2450578014368823,0.0,0.0,0.0,12.46071671378361,12.46071671378361,0.0,0.0,1176.296965253722,4234669.074913397,13467033.401294416,6.71600551489562,6.700000000000002,64.78235796492241,1176.296965253722,4234669.074913397,13467033.401294416,6.71600551489562,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-16T01:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,1171.1420845427965,4216111.504354067,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1420845427965,4216111.504354067,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T02:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,1171.000639183055,4215602.301058998,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.000639183055,4215602.301058998,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T03:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,1170.4039071359557,4213454.06568944,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4039071359557,4213454.06568944,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T04:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,1171.190034783458,4216284.125220448,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.190034783458,4216284.125220448,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-16T05:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,1170.471329035999,4213696.784529596,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.471329035999,4213696.784529596,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T06:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,1170.9335693487567,4215360.849655524,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9335693487567,4215360.849655524,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T07:00:00,761.4095618998402,2741074.4228394246,8733924.76134099,10.759833499170284,10.749934000796443,19.470346808621297,0.0,0.0,0.0,10.759833499170284,10.759833499170284,0.0,0.0,1198.5911625358915,4314928.1851292085,13745272.236588055,6.716336196252418,6.7,64.78235796492241,1198.5911625358915,4314928.1851292085,13745272.236588055,6.716336196252418,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T08:00:00,1781.9081432248804,6414869.31560957,20406649.16860753,10.763674153509868,10.740543939851888,19.470346808621297,0.0,0.0,0.0,10.763674153509868,10.763674153509868,0.0,0.0,1705.388910018418,6139400.076066306,19556124.28586329,6.723242070555951,6.7,64.78235796492241,1705.388910018418,6139400.076066306,19556124.28586329,6.723242070555951,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T09:00:00,0.0,0.0,0.0,12.7841671554557,12.7841671554557,0.0,0.0,0.0,0.0,12.7841671554557,12.7841671554557,0.0,0.0,1172.403409742842,4220652.27507423,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.403409742842,4220652.27507423,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T10:00:00,1478.0506111577508,5320982.200167903,16928840.3889874,8.712271853196691,8.693083801594858,38.940693617242594,0.0,0.0,0.0,8.712271853196691,8.712271853196691,0.0,0.0,1207.6916251614125,4347689.850581085,13813252.750892356,6.716416989855912,6.7,64.78235796492241,1207.6916251614125,4347689.850581085,13813252.750892356,6.716416989855912,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T11:00:00,4590.557835895429,16526008.209223546,52491953.211384565,7.712379480245516,7.652881488205431,48.675867021553245,0.0,0.0,0.0,7.712379480245516,7.712379480245516,0.0,0.0,2577.455382902968,9278839.378450684,29508936.53650724,6.735070178406993,6.7,64.78235796492241,2577.455382902968,9278839.378450684,29508936.53650724,6.735070178406993,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T12:00:00,10490.559975758524,37766015.91273069,120002652.96587873,6.734676591646404,6.598656741686976,58.411040425863895,0.0,0.0,0.0,6.734676591646404,6.734676591646404,0.0,0.0,5352.255176773974,19268118.63638631,61327431.96137275,6.772884185849748,6.7,64.78235796492241,5352.255176773974,19268118.63638631,61327431.96137275,6.772884185849748,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T13:00:00,30920.707634152524,111314547.48294908,353445474.775427,6.866987444447578,6.466345888885804,58.411040425863895,0.0,0.0,0.0,6.866987444447578,6.866987444447578,0.0,0.0,15557.709391104923,56007753.807977736,178086378.89255854,6.911619328376099,6.7,64.78235796492241,15557.709391104923,56007753.807977736,178086378.89255854,6.911619328376099,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T14:00:00,57305.18764161078,206298675.5097988,653061588.7004125,7.036818665417701,6.29651466791568,58.411040425863895,0.0,0.0,0.0,7.036818665417701,7.036818665417701,0.0,0.0,28707.79514758867,103348062.53131922,328002164.8848968,7.089714629743219,6.7,64.78235796492241,28707.79514758867,103348062.53131922,328002164.8848968,7.089714629743219,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T15:00:00,73215.01518882846,263574054.67978245,860911903.6478713,7.154645668192707,6.178687665140674,58.411040425863895,0.0,0.0,0.0,7.154645668192707,7.154645668192707,0.0,0.0,37817.157353857554,136141766.47388718,432081579.7722392,7.213328745579781,6.7,64.78235796492241,37817.157353857554,136141766.47388718,432081579.7722392,7.213328745579781,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T16:00:00,73831.30409459714,265792694.7405497,873541078.3957993,7.161805144241602,6.171528189091778,58.411040425863895,0.0,0.0,0.0,7.161805144241602,7.161805144241602,0.0,0.0,38365.3262927192,138115174.6537891,438344707.8775369,7.22076691422459,6.7,64.78235796492241,38365.3262927192,138115174.6537891,438344707.8775369,7.22076691422459,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T17:00:00,44176.45638147692,159035242.9733169,503736437.2027236,6.952173970394896,6.381159362938484,58.411040425863895,0.0,0.0,0.0,6.952173970394896,6.952173970394896,0.0,0.0,22165.16387276684,79794589.9419606,253261962.3836905,7.000932770422602,6.7,64.78235796492241,22165.16387276684,79794589.9419606,253261962.3836905,7.000932770422602,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T18:00:00,30307.696678463715,109107708.04246938,347048681.0339545,6.863360441073179,6.469972892260201,58.411040425863895,0.0,0.0,0.0,6.863360441073179,6.863360441073179,0.0,0.0,15278.542722450236,55002753.80082083,174885902.96379477,6.907820111815343,6.7,64.78235796492241,15278.542722450236,55002753.80082083,174885902.96379477,6.907820111815343,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T19:00:00,24884.79673828313,89585268.25781927,284730209.51719433,6.828038821472197,6.505294511861183,58.411040425863895,0.0,0.0,0.0,6.828038821472197,6.828038821472197,0.0,0.0,12539.2852740764,45141426.986675054,143742804.65070218,6.870817141361319,6.7,64.78235796492241,12539.2852740764,45141426.986675054,143742804.65070218,6.870817141361319,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T20:00:00,16338.988166124414,58820357.39804789,187231348.3638178,6.772779217453728,6.560554115879653,58.411040425863895,0.0,0.0,0.0,6.772779217453728,6.772779217453728,0.0,0.0,8277.425537750014,29798731.935900044,94903328.4438274,6.81278298261504,6.7,64.78235796492241,8277.425537750014,29798731.935900044,94903328.4438274,6.81278298261504,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T21:00:00,4203.721426896147,15133397.13682613,48173070.17213351,7.536899614151601,7.482297178173581,48.675867021553245,0.0,0.0,0.0,7.536899614151601,7.536899614151601,0.0,0.0,2390.63596712586,8606289.481653096,27403381.79548585,6.732568127710807,6.7,64.78235796492241,2390.63596712586,8606289.481653096,27403381.79548585,6.732568127710807,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T22:00:00,95.21871137756278,342787.36095922603,1088919.4021293193,11.51410903300392,11.51287479344059,2.433793351077662,0.0,0.0,0.0,11.51410903300392,11.51410903300392,0.0,0.0,1174.7020589609742,4228927.412259507,13448796.022663184,6.7159838401232586,6.700000000000002,64.78235796492241,1174.7020589609742,4228927.412259507,13448796.022663184,6.7159838401232586,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-16T23:00:00,247.2562485362324,890122.4947304364,2827585.380644293,11.558236908494829,11.555031936248534,1.9470346808621293,0.0,0.0,0.0,11.558236908494829,11.558236908494829,0.0,0.0,1259.353717546159,4533673.383166173,14418804.13969542,6.717136643095512,6.7,64.78235796492241,1259.353717546159,4533673.383166173,14418804.13969542,6.717136643095512,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T00:00:00,120.8712138878372,435136.36999621394,1383669.4254511772,11.453666381535632,11.452098056892993,3.2450578014368823,0.0,0.0,0.0,11.453666381535632,11.453666381535632,0.0,0.0,1173.0108063420914,4222838.902831528,13428255.38657046,6.715959427961793,6.7,64.78235796492241,1173.0108063420914,4222838.902831528,13428255.38657046,6.715959427961793,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T01:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,1170.6121870020024,4214203.873207209,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6121870020024,4214203.873207209,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T02:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,1170.0267571533525,4212096.325752068,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0267571533525,4212096.325752068,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T03:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,1171.2551074994844,4216518.386998143,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2551074994844,4216518.386998143,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T04:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,1170.996996773746,4215589.188385484,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.996996773746,4215589.188385484,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T05:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,1171.3219103440936,4216758.8772387365,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3219103440936,4216758.8772387365,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T06:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,1171.2725331094714,4216581.119194098,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2725331094714,4216581.119194098,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T07:00:00,360.27713256198035,1296997.6772231292,4124777.3626447967,10.892486515373877,10.887811273068792,9.735173404310649,0.0,0.0,0.0,10.892486515373877,10.892486515373877,0.0,0.0,1174.3556081137765,4227680.189209595,13456220.989252277,6.715992664669337,6.7,64.78235796492241,1174.3556081137765,4227680.189209595,13456220.989252277,6.715992664669337,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T08:00:00,1938.126338095298,6977254.817143073,22226645.88999268,9.982601910978056,9.957408771914317,19.470346808621297,0.0,0.0,0.0,9.982601910978056,9.982601910978056,0.0,0.0,1800.2664420370893,6480959.191333521,20590742.613940533,6.724471641217153,6.7,64.78235796492241,1800.2664420370893,6480959.191333521,20590742.613940533,6.724471641217153,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T09:00:00,3101.3282363015005,11164781.650685402,35515164.31153608,9.829759930763638,9.789504342545175,19.470346808621297,0.0,0.0,0.0,9.829759930763638,9.829759930763638,0.0,0.0,2485.7892742280915,8948841.387221131,28484557.83043077,6.733852709702581,6.7,64.78235796492241,2485.7892742280915,8948841.387221131,28484557.83043077,6.733852709702581,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T10:00:00,21474.637215008643,77308693.97403112,246019408.3179361,6.806098651282999,6.527234682050381,58.411040425863895,0.0,0.0,0.0,6.806098651282999,6.806098651282999,0.0,0.0,10809.852849564437,38915470.25843199,123866028.61208728,6.847198245707852,6.7,64.78235796492241,10809.852849564437,38915470.25843199,123866028.61208728,6.847198245707852,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T11:00:00,44778.05457299826,161200996.46279374,512082571.8290502,6.956904892748628,6.376428440584754,58.411040425863895,0.0,0.0,0.0,6.956904892748628,6.956904892748628,0.0,0.0,22481.74943659076,80934297.97172675,257390063.80383623,7.0058366007314,6.7,64.78235796492241,22481.74943659076,80934297.97172675,257390063.80383623,7.0058366007314,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T12:00:00,67871.92601358541,244338933.64890748,810064433.7175875,7.1258214815548095,6.20751185177857,58.411040425863895,0.0,0.0,0.0,7.1258214815548095,7.1258214815548095,0.0,0.0,35575.409417953306,128071473.90463188,406468391.34497774,7.182907147609204,6.7,64.78235796492241,35575.409417953306,128071473.90463188,406468391.34497774,7.182907147609204,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T13:00:00,73919.78153564376,266111213.5283176,1221308273.5354917,7.358971576097105,5.974361757236275,58.411040425863895,0.0,0.0,0.0,7.358971576097105,7.358971576097105,0.0,0.0,53595.18946242441,192942682.0647279,612354173.3830138,7.427378093626039,6.7,64.78235796492241,53595.18946242441,192942682.0647279,612354173.3830138,7.427378093626039,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T14:00:00,74138.3347737585,266898005.1855306,1370800277.7396512,7.443733747617927,5.889599585715453,58.411040425863895,0.0,0.0,0.0,7.443733747617927,7.443733747617927,0.0,0.0,60146.80104901234,216528483.77644444,687209897.1461395,7.51623871326719,6.7,64.78235796492241,60146.80104901234,216528483.77644444,687209897.1461395,7.51623871326719,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T15:00:00,75104.20291991475,270375130.5116931,1450314131.038679,7.488820010908019,5.84451332242536,58.411040425863895,0.0,0.0,0.0,7.488820010908019,7.488820010908019,0.0,0.0,63633.25836129535,229079730.10066324,727044567.1400769,7.56352149851863,6.7,64.78235796492241,63633.25836129535,229079730.10066324,727044567.1400769,7.56352149851863,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T16:00:00,73919.57350960534,266110464.63457924,1220688813.866351,7.3586213282255954,5.9747120051077856,58.411040425863895,0.0,0.0,0.0,7.3586213282255954,7.3586213282255954,0.0,0.0,53567.13024428371,192841668.8794213,612033581.5630639,7.426995009456408,6.7,64.78235796492241,53567.13024428371,192841668.8794213,612033581.5630639,7.426995009456408,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T17:00:00,43541.67978746491,156750047.23487368,497413750.8626117,6.948591002120815,6.384742331212564,58.411040425863895,0.0,0.0,0.0,6.948591002120815,6.948591002120815,0.0,0.0,21844.6549367178,78640757.77218407,250035876.2376485,6.997097943673196,6.7,64.78235796492241,21844.6549367178,78640757.77218407,250035876.2376485,6.997097943673196,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T18:00:00,20168.727978475214,72607420.72251077,231419930.98146945,6.797823816849477,6.535509516483902,58.411040425863895,0.0,0.0,0.0,6.797823816849477,6.797823816849477,0.0,0.0,10187.233239421224,36674039.66191641,117032584.25781076,6.839078993537491,6.7,64.78235796492241,10187.233239421224,36674039.66191641,117032584.25781076,6.839078993537491,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T19:00:00,2730.084601472127,9828304.565299656,31278772.58788521,9.96670326241246,9.931249835443689,29.205520212931944,0.0,0.0,0.0,9.96670326241246,9.96670326241246,0.0,0.0,2005.648667848704,7220335.204255335,23003958.214588165,6.72733958282004,6.7,64.78235796492241,2005.648667848704,7220335.204255335,23003958.214588165,6.72733958282004,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T20:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1169.1312184401825,4208872.386384657,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.1312184401825,4208872.386384657,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T21:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1230.3258895770805,4429173.202477489,14086898.782421408,6.716742210576882,6.7,64.78235796492241,1230.3258895770805,4429173.202477489,14086898.782421408,6.716742210576882,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T22:00:00,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,1170.8104587041698,4214917.65133501,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.8104587041698,4214917.65133501,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-17T23:00:00,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,1169.8943409014655,4211619.627245275,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.8943409014655,4211619.627245275,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-18T00:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1169.9590187930514,4211852.467654984,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9590187930514,4211852.467654984,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T01:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1170.621123392218,4214236.044211986,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.621123392218,4214236.044211986,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T02:00:00,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,1170.9339771507412,4215362.317742667,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.9339771507412,4215362.317742667,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T03:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1170.1659034589595,4212597.252452254,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1659034589595,4212597.252452254,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T04:00:00,0.0,0.0,0.0,13.231286431189462,13.231286431189462,0.0,0.0,0.0,0.0,13.231286431189462,13.231286431189462,0.0,0.0,1170.8549945309026,4215077.980311248,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.8549945309026,4215077.980311248,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T05:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1169.8781381116414,4211561.297201909,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8781381116414,4211561.297201909,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T06:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1170.8035294810322,4214892.706131715,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8035294810322,4214892.706131715,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T07:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1169.282997644348,4209418.791519653,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.282997644348,4209418.791519653,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T08:00:00,1125.1375355124812,4050495.127844932,12878082.24388142,9.9549257404965,9.940329033380689,29.205520212931948,0.0,0.0,0.0,9.9549257404965,9.9549257404965,0.0,0.0,1206.2061150141842,4342342.014051063,13812351.554439044,6.716415918496094,6.7,64.78235796492241,1206.2061150141842,4342342.014051063,13812351.554439044,6.716415918496094,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T09:00:00,924.5073051089032,3328226.298392052,10574837.464126565,10.49746707444743,10.48548098891464,24.337933510776622,0.0,0.0,0.0,10.49746707444743,10.49746707444743,0.0,0.0,1193.3622876529314,4296104.235550554,13658434.095664645,6.716232990815236,6.7,64.78235796492241,1193.3622876529314,4296104.235550554,13658434.095664645,6.716232990815236,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T10:00:00,27301.807006481355,98286505.22333288,312467269.7031108,6.843761963832446,6.489571369500936,58.411040425863895,0.0,0.0,0.0,6.843761963832446,6.843761963832446,0.0,0.0,13737.069527446534,49453450.29880752,157541704.72075057,6.88720732573406,6.7,64.78235796492241,13737.069527446534,49453450.29880752,157541704.72075057,6.88720732573406,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T11:00:00,66334.41698795049,238803901.1566217,784991967.619073,7.111608101901379,6.221725231432001,58.411040425863895,0.0,0.0,0.0,7.111608101901379,7.111608101901379,0.0,0.0,34472.59421363011,124101339.16906838,394054419.62272257,7.1681636889936895,6.7,64.78235796492241,34472.59421363011,124101339.16906838,394054419.62272257,7.1681636889936895,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T12:00:00,73894.6602518919,266020776.9068108,1122128088.1950407,7.302739301899557,6.030594031433822,58.411040425863895,0.0,0.0,0.0,7.302739301899557,7.302739301899557,0.0,0.0,49259.66814111925,177334805.3080293,562818485.5438359,7.368566999161303,6.7,64.78235796492241,49259.66814111925,177334805.3080293,562818485.5438359,7.368566999161303,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T13:00:00,74963.12586220629,269867253.1039427,1415981810.6291642,7.469353206767359,5.863980126566022,58.411040425863895,0.0,0.0,0.0,7.469353206767359,7.469353206767359,0.0,0.0,62136.75793615834,223692328.57017004,709946236.3011762,7.543225075772725,6.7,64.78235796492241,62136.75793615834,223692328.57017004,709946236.3011762,7.543225075772725,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T14:00:00,76447.4394619928,275210782.06317407,1507657836.023803,7.5213362793046015,5.81199705402878,58.411040425863895,0.0,0.0,0.0,7.5213362793046015,7.5213362793046015,0.0,0.0,66157.50644472275,238167023.20100188,755885473.6476387,7.59775237566074,6.7,64.78235796492241,66157.50644472275,238167023.20100188,755885473.6476387,7.59775237566074,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T15:00:00,75083.30225689338,270299888.1248162,1448496208.2743232,7.487789276808492,5.845544056524887,58.411040425863895,0.0,0.0,0.0,7.487789276808492,7.487789276808492,0.0,0.0,63563.23402480056,228827642.48928207,726244501.0311396,7.562571669276532,6.7,64.78235796492241,63563.23402480056,228827642.48928207,726244501.0311396,7.562571669276532,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T16:00:00,73912.12255769741,266083641.20771065,1191174870.4515386,7.341887318030317,5.991446015303063,58.411040425863895,0.0,0.0,0.0,7.341887318030317,7.341887318030317,0.0,0.0,52285.52646090716,188227895.2592657,597390561.6718044,7.409611293082211,6.7,64.78235796492241,52285.52646090716,188227895.2592657,597390561.6718044,7.409611293082211,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T17:00:00,68861.57544338187,247901671.59617472,818659457.2064824,7.130693604827165,6.202639728506214,58.411040425863895,0.0,0.0,0.0,7.130693604827165,7.130693604827165,0.0,0.0,35957.637972083015,129447496.69949886,410835560.02051175,7.188094642566221,6.7,64.78235796492241,35957.637972083015,129447496.69949886,410835560.02051175,7.188094642566221,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T18:00:00,4614.726531751206,16613015.51430434,52869125.49263692,8.592433537290429,8.532508321808951,44.78179765982898,0.0,0.0,0.0,8.592433537290429,8.592433537290429,0.0,0.0,2670.986156300604,9615550.162682174,30569245.672722176,6.736330713228196,6.7,64.78235796492241,2670.986156300604,9615550.162682174,30569245.672722176,6.736330713228196,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T19:00:00,2784.8011956909163,10025284.3044873,31872470.472569108,9.33387920356929,9.297753086249491,38.940693617242594,0.0,0.0,0.0,9.33387920356929,9.33387920356929,0.0,0.0,1858.3042136706488,6689895.169214335,21282755.098534647,6.725294246982371,6.7,64.78235796492241,1858.3042136706488,6689895.169214335,21282755.098534647,6.725294246982371,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T20:00:00,1891.2378237823675,6808456.165616522,21675632.18218059,9.283823471480485,9.259255117382908,38.9406936172426,0.0,0.0,0.0,9.283823471480485,9.283823471480485,0.0,0.0,1413.0682257340625,5087045.612642624,16186082.789438572,6.719237038857577,6.700000000000002,64.78235796492241,1413.0682257340625,5087045.612642624,16186082.789438572,6.719237038857577,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-18T21:00:00,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,1170.1505562809643,4212542.002611472,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1505562809643,4212542.002611472,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T22:00:00,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,1170.8804958799974,4215169.785167991,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8804958799974,4215169.785167991,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T23:00:00,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,1170.314807458716,4213133.306851378,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.314807458716,4213133.306851378,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T00:00:00,866.9863889447278,3121151.00020102,9937613.868974913,11.879280255753525,11.86801642381163,19.470346808621297,0.0,0.0,0.0,11.879280255753525,11.879280255753525,0.0,0.0,1252.9255902935736,4510532.125056865,14347253.847643908,6.717051636902094,6.7,64.78235796492241,1252.9255902935736,4510532.125056865,14347253.847643908,6.717051636902094,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T01:00:00,379.6373460380351,1366694.4457369265,4340950.461326342,13.148094535315408,13.14317426967346,9.735173404310649,0.0,0.0,0.0,13.148094535315408,13.148094535315408,0.0,0.0,1184.4933483448656,4264176.054041516,13563755.9478514,6.71612046764216,6.7,64.78235796492241,1184.4933483448656,4264176.054041516,13563755.9478514,6.71612046764216,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T02:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,1171.1777177245388,4216239.783808339,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1777177245388,4216239.783808339,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T03:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,1170.7918095017772,4214850.514206398,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7918095017772,4214850.514206398,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T04:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,1169.7566635653766,4211123.988835355,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7566635653766,4211123.988835355,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T05:00:00,0.0,0.0,0.0,14.441427949659984,14.441427949659984,0.0,0.0,0.0,0.0,14.441427949659984,14.441427949659984,0.0,0.0,1170.953719055329,4215433.388599183,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.953719055329,4215433.388599183,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T06:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,1170.9872317269835,4215554.03421714,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9872317269835,4215554.03421714,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T07:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,1170.5246226993684,4213888.6417177245,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5246226993684,4213888.6417177245,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T08:00:00,74.66760278135031,268803.37001286104,856676.142973217,14.248194668457495,14.247223664039913,1.3907390577586642,0.0,0.0,0.0,14.248194668457495,14.248194668457495,0.0,0.0,1183.6222128091233,4261039.966112845,13549139.061952762,6.716103095066554,6.699999999999999,64.78235796492238,1183.6222128091233,4261039.966112845,13549139.061952762,6.716103095066554,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T09:00:00,2653.546192414669,9552766.292692808,30355733.81937554,7.973416071036095,7.939009178203434,48.675867021553245,0.0,0.0,0.0,7.973416071036095,7.973416071036095,0.0,0.0,1616.2125608456097,5818365.219044194,18512223.96620394,6.722001580839304,6.700000000000002,64.78235796492241,1616.2125608456097,5818365.219044194,18512223.96620394,6.722001580839304,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T10:00:00,3733.1715839346384,13439417.702164698,42689098.043554336,9.194581094633426,9.146194631373788,38.940693617242594,0.0,0.0,0.0,9.194581094633426,9.194581094633426,0.0,0.0,2333.089076695103,8399120.676102372,26691230.14148406,6.731721927212579,6.7,64.78235796492241,2333.089076695103,8399120.676102372,26691230.14148406,6.731721927212579,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T11:00:00,7302.458297664813,26288849.871593326,83522493.344612,7.9226972247381715,7.828026989581105,48.675867021553245,0.0,0.0,0.0,7.9226972247381715,7.9226972247381715,0.0,0.0,3939.804720720742,14183296.994594676,45092119.03926171,6.753589963884225,6.7,64.78235796492241,3939.804720720742,14183296.994594676,45092119.03926171,6.753589963884225,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T12:00:00,8963.677175350966,32269237.831263468,102572245.26512772,9.117134487261517,9.000870769393178,38.940693617242594,0.0,0.0,0.0,9.117134487261517,9.117134487261517,0.0,0.0,4952.418861903659,17828707.902853172,56665336.72359768,6.767342770563591,6.699999999999999,64.78235796492238,4952.418861903659,17828707.902853172,56665336.72359768,6.767342770563591,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T13:00:00,34628.15050371401,124661341.81337038,570942691.1450131,8.187968014023477,7.540686126085418,48.675867021553245,0.0,0.0,0.0,8.187968014023477,8.187968014023477,0.0,0.0,25517.60085942059,91863363.09391408,288996692.6386584,7.043285562826512,6.700000000000002,64.78235796492241,25517.60085942059,91863363.09391408,288996692.6386584,7.043285562826512,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T14:00:00,60138.60126122262,216498964.5404015,1189891686.3502958,7.341223465180209,5.992109868153174,58.41104042586391,0.0,0.0,0.0,7.341223465180209,7.341223465180209,0.0,0.0,49846.38458858157,179446984.51889372,596840913.6782378,7.408794590612086,6.700000000000002,64.78235796492241,49846.38458858157,179446984.51889372,596840913.6782378,7.408794590612086,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T15:00:00,65606.26219367691,236182543.89723688,1195351764.511173,7.3442801462881135,5.989053187045264,58.41104042586388,0.0,0.0,0.0,7.3442801462881135,7.3442801462881135,0.0,0.0,53397.59062760024,192231326.2593609,599645233.2486792,7.412225184824131,6.699999999999999,64.78235796492238,53397.59062760024,192231326.2593609,599645233.2486792,7.412225184824131,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T16:00:00,53163.72881660362,191389423.7397731,977840754.8400638,7.867417844408169,6.758790982465819,51.109660372630906,0.0,0.0,0.0,7.867417844408169,7.867417844408169,0.0,0.0,43280.36732553288,155809322.37191838,492232404.9439244,7.284644442165727,6.699999999999999,64.7823579649224,43280.36732553288,155809322.37191838,492232404.9439244,7.284644442165727,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T17:00:00,30682.02236439405,110455280.51181862,515882883.81550455,7.878408879115549,7.293549160974387,48.67586702155324,0.0,0.0,0.0,7.878408879115549,7.878408879115549,0.0,0.0,23188.1333816119,83477280.17380285,261430829.4584241,7.010542088123057,6.7,64.78235796492241,23188.1333816119,83477280.17380285,261430829.4584241,7.010542088123057,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T18:00:00,8376.687972260685,30156076.70013846,94740976.90460669,8.997922734249928,8.89053585393897,38.940693617242594,0.0,0.0,0.0,8.997922734249928,8.997922734249928,0.0,0.0,4659.084821006558,16772705.355623612,52706410.104821496,6.762638206312393,6.699999999999999,64.78235796492238,4659.084821006558,16772705.355623612,52706410.104821496,6.762638206312393,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T19:00:00,10977.301963324651,39518287.06796874,124212623.06010644,7.97701367736676,7.836221149829174,48.675867021553245,0.0,0.0,0.0,7.97701367736676,7.97701367736676,0.0,0.0,5779.537531224268,20806335.112407364,65450750.610407285,6.777783609507899,6.700000000000002,64.78235796492241,5779.537531224268,20806335.112407364,65450750.610407285,6.777783609507899,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T20:00:00,9173.222990716838,33023602.76658062,103943553.91312332,9.282811532379975,9.1649934221769,38.940693617242594,0.0,0.0,0.0,9.282811532379975,9.282811532379975,0.0,0.0,5056.591120032698,18203728.03211772,57332642.22675749,6.768135761811815,6.7,64.78235796492241,5056.591120032698,18203728.03211772,57332642.22675749,6.768135761811815,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T21:00:00,11456.88033128751,41244769.19263503,129429750.88634714,8.036716372769366,7.890010161977725,48.675867021553245,0.0,0.0,0.0,8.036716372769366,8.036716372769366,0.0,0.0,6020.1610502610165,21672579.780939657,68060711.86693375,6.780885132155752,6.7,64.78235796492241,6020.1610502610165,21672579.780939657,68060711.86693375,6.780885132155752,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T22:00:00,9517.020039535984,34261272.142329544,106920209.8408712,9.33460278774588,9.21341058840954,38.940693617242594,0.0,0.0,0.0,9.33460278774588,9.33460278774588,0.0,0.0,5228.989753522526,18824363.11268109,58817757.50024056,6.769900575141402,6.7,64.78235796492241,5228.989753522526,18824363.11268109,58817757.50024056,6.769900575141402,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T23:00:00,11853.244362828706,42671679.706183344,132781502.78115188,8.04914834946471,7.898642876165279,48.675867021553245,0.0,0.0,0.0,8.04914834946471,8.04914834946471,0.0,0.0,6219.409204996625,22389873.13798785,69733191.57925631,6.782872599587673,6.7,64.78235796492241,6219.409204996625,22389873.13798785,69733191.57925631,6.782872599587673,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T00:00:00,9768.935823999136,35168168.9663969,109764364.87700102,9.346800325614144,9.222384226331007,38.940693617242594,0.0,0.0,0.0,9.346800325614144,9.346800325614144,0.0,0.0,5355.650750047327,19280342.70017038,60238253.86682806,6.7715885910877605,6.7,64.78235796492241,5355.650750047327,19280342.70017038,60238253.86682806,6.7715885910877605,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T01:00:00,9959.094175268328,35852739.030965984,113597854.21775514,8.041275563228774,7.912514891413687,48.675867021553245,0.0,0.0,0.0,8.041275563228774,8.041275563228774,0.0,0.0,5267.38517700585,18962586.637221057,60130959.200032055,6.771461721579462,6.7,64.78235796492241,5267.38517700585,18962586.637221057,60130959.200032055,6.771461721579462,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T02:00:00,3248.6872028461244,11695273.930246048,37200395.169329375,9.17894199832834,9.13677683614314,38.9406936172426,0.0,0.0,0.0,9.17894199832834,9.17894199832834,0.0,0.0,2092.3466752990444,7532448.031076558,23956927.88797714,6.728472368497239,6.7,64.78235796492241,2092.3466752990444,7532448.031076558,23956927.88797714,6.728472368497239,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T03:00:00,1038.4369079740409,3738372.868706546,11867534.787905842,11.403043148531196,11.38959182412676,19.470346808621297,0.0,0.0,0.0,11.403043148531196,11.403043148531196,0.0,0.0,1338.0375573301671,4816935.206388601,15318959.476234768,6.718206480916162,6.700000000000002,64.78235796492241,1338.0375573301671,4816935.206388601,15318959.476234768,6.718206480916162,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-20T04:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,1170.8308683722678,4214991.126140164,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8308683722678,4214991.126140164,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T05:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,1169.7213564756314,4210996.883312274,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7213564756314,4210996.883312274,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T06:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,1170.749275051567,4214697.390185642,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,1170.749275051567,4214697.390185642,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T07:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,1169.494438193379,4210179.977496163,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.494438193379,4210179.977496163,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T08:00:00,1828.3707132608008,6582134.567738883,20936368.648971405,9.044804064105112,9.021073615323312,38.940693617242594,0.0,0.0,0.0,9.044804064105112,9.044804064105112,0.0,0.0,1381.1391671250476,4972101.001650171,15814488.16971984,6.718795381491579,6.7,64.78235796492241,1381.1391671250476,4972101.001650171,15814488.16971984,6.718795381491579,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T09:00:00,6194.272661130882,22299381.580071174,71195604.46706286,6.707016294143215,6.626317039190166,58.411040425863895,0.0,0.0,0.0,6.707016294143215,6.707016294143215,0.0,0.0,4016.2453777727737,14458483.359981984,45984598.2566672,6.754649210365542,6.7,64.78235796492241,4016.2453777727737,14458483.359981984,45984598.2566672,6.754649210365542,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T10:00:00,3263.80283728267,11749690.21421761,37464209.6302836,6.687898682968991,6.64543465036439,58.411040425863895,0.0,0.0,0.0,6.687898682968991,6.687898682968991,0.0,0.0,1673.680782139493,6025250.815702175,19171210.30589904,6.722784775493948,6.7,64.78235796492241,1673.680782139493,6025250.815702175,19171210.30589904,6.722784775493948,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T11:00:00,3359.151921020324,12092946.915673168,38453444.12250908,6.688459318956231,6.644874014377149,58.411040425863895,0.0,0.0,0.0,6.688459318956231,6.688459318956231,0.0,0.0,1671.9486374456385,6019015.094804297,19162681.389404383,6.722774648820347,6.7,64.78235796492241,1671.9486374456385,6019015.094804297,19162681.389404383,6.722774648820347,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T12:00:00,1999.3600594133848,7197696.213888185,22926201.50318136,7.783734799217151,7.757749007970421,48.675867021553245,0.0,0.0,0.0,7.783734799217151,7.783734799217151,0.0,0.0,1284.5887762406708,4624519.594466415,14740784.229206735,6.717519341038654,6.7,64.78235796492241,1284.5887762406708,4624519.594466415,14740784.229206735,6.717519341038654,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
