Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-20T13:00:00,4291.932581873398,15450957.294744233,49293392.3552989,9.888325962613068,9.832452916525256,29.205520212931944,0.0,0.0,0.0,9.888325962613068,9.888325962613068,0.0,0.0,3278.24947981716,11801698.127341775,37551964.76102138,6.744628305042901,6.7,64.78235796492241,3278.24947981716,11801698.127341775,37551964.76102138,6.744628305042901,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T14:00:00,2430.6684325717497,8750406.3572583,27823805.198438,10.129325819338746,10.09778847864692,19.470346808621297,0.0,0.0,0.0,10.129325819338746,10.129325819338746,0.0,0.0,1170.8966958668473,4215228.10512065,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.8966958668473,4215228.10512065,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-20T15:00:00,4531.611952894356,16313803.03041968,52060139.35797342,8.386958071068536,8.327949438079068,38.940693617242594,0.0,0.0,0.0,8.386958071068536,8.386958071068536,0.0,0.0,1721.638467382517,6197898.482577061,19715681.076008134,6.723431845588187,6.7,64.78235796492241,1721.638467382517,6197898.482577061,19715681.076008134,6.723431845588187,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T16:00:00,2621.615078225594,9437814.28161214,30089551.816793747,8.340182127576043,8.306076822097147,38.940693617242594,0.0,0.0,0.0,8.340182127576043,8.340182127576043,0.0,0.0,2219.6638816296754,7990789.973866831,25428255.94697857,6.730220972512779,6.7,64.78235796492241,2219.6638816296754,7990789.973866831,25428255.94697857,6.730220972512779,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T17:00:00,708.6298181090939,2551067.3451927383,8109501.651509595,10.080248053565745,10.07105631328663,19.470346808621297,0.0,0.0,0.0,10.080248053565745,10.080248053565745,0.0,0.0,1171.0813202419706,4215892.752871094,13428821.42206814,6.715960100607503,6.7,64.78235796492241,1171.0813202419706,4215892.752871094,13428821.42206814,6.715960100607503,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T18:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1168.534829913896,4206725.387690025,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.534829913896,4206725.387690025,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T19:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1169.61170661861,4210602.143826997,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.61170661861,4210602.143826997,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T20:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1168.6759751101106,4207233.510396399,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.6759751101106,4207233.510396399,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T21:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1170.5615740545952,4214021.666596542,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5615740545952,4214021.666596542,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T22:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1170.2959178856097,4213065.304388194,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2959178856097,4213065.304388194,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T23:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1170.192081648301,4212691.493933884,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.192081648301,4212691.493933884,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T00:00:00,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,0.0,1170.3687464516834,4213327.487226058,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.3687464516834,4213327.487226058,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-21T01:00:00,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,0.0,1170.703916682873,4214534.100058342,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.703916682873,4214534.100058342,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-21T02:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1168.4653496478068,4206475.258732105,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.4653496478068,4206475.258732105,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T03:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1170.0152090256474,4212054.752492331,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.0152090256474,4212054.752492331,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-21T04:00:00,1758.6686562499597,6331207.162499854,20148205.36239791,7.530331952151863,7.507494905760873,48.675867021553245,0.0,0.0,0.0,7.530331952151863,7.530331952151863,0.0,0.0,1170.779756028155,4214807.121701358,13408309.494299978,6.715935722679554,6.7,64.78235796492241,1170.779756028155,4214807.121701358,13408309.494299978,6.715935722679554,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T05:00:00,1407.0271216256745,5065297.637852427,16118567.24980392,8.380296120409904,8.362026479942218,38.940693617242594,0.0,0.0,0.0,8.380296120409904,8.380296120409904,0.0,0.0,1170.3601380499497,4213296.496979819,13408267.127392815,6.715935672326651,6.699999999999998,64.78235796492238,1170.3601380499497,4213296.496979819,13408267.127392815,6.715935672326651,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-11-21T06:00:00,2108.0131417602256,7588847.310336812,24177848.90479271,6.680368895901051,6.6529644374323285,58.411040425863895,0.0,0.0,0.0,6.680368895901051,6.680368895901051,0.0,0.0,1169.7115968605633,4210961.748698029,13408396.84505719,6.715935826495581,6.7,64.78235796492241,1169.7115968605633,4210961.748698029,13408396.84505719,6.715935826495581,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T07:00:00,0.0,0.0,0.0,11.780156219363557,11.780156219363557,0.0,0.0,0.0,0.0,11.780156219363557,11.780156219363557,0.0,0.0,1169.411713156164,4209882.167362191,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.411713156164,4209882.167362191,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T08:00:00,1312.057367828818,4723406.5241837455,15015318.78163435,9.265009657612117,9.247990463635835,29.205520212931948,0.0,0.0,0.0,9.265009657612117,9.265009657612117,0.0,0.0,1274.3882413317583,4587797.66879433,14607807.124787647,6.717361286862371,6.7,64.78235796492241,1274.3882413317583,4587797.66879433,14607807.124787647,6.717361286862371,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T09:00:00,2532.8119984921354,9118123.194571683,28984007.52220401,7.549424073545995,7.516571933956864,48.675867021553245,0.0,0.0,0.0,7.549424073545995,7.549424073545995,0.0,0.0,3759.459623004745,13534054.642817084,43199318.848903015,6.751336125122201,6.7,64.78235796492241,3759.459623004745,13534054.642817084,43199318.848903015,6.751336125122201,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T10:00:00,3621.643875852195,13037917.953067904,41451088.75212398,6.690158203929848,6.6431751294035335,58.411040425863895,0.0,0.0,0.0,6.690158203929848,6.690158203929848,0.0,0.0,37985.82364265821,136748965.11356953,850193957.7814945,8.19971215069929,7.1925937852089135,59.38382813451219,37985.82364265821,136748965.11356953,850193957.7814945,8.19971215069929,7.1925937852089135,59.38382813451219,107.970596608204,0.0,0.0,7.685187570417827,7.685187570417827,7.685187570417827
 2006-11-21T11:00:00,3862.534092988752,13905122.734759506,44193608.76340239,6.989919918346312,6.939827781339001,55.16598262442701,0.0,0.0,0.0,6.989919918346312,6.989919918346312,0.0,0.0,1377.0982926579773,4957553.853568718,15764373.060086384,6.718735848579116,6.7,64.78235796492241,1377.0982926579773,4957553.853568718,15764373.060086384,6.718735848579116,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T12:00:00,2230.79077115016,8030846.776140576,25545738.590729944,7.573251437814843,7.544296501002893,48.675867021553245,0.0,0.0,0.0,7.573251437814843,7.573251437814843,0.0,0.0,1194.959966504775,4301855.879417188,13685855.24652745,6.716265580344448,6.7,64.78235796492241,1194.959966504775,4301855.879417188,13685855.24652745,6.716265580344448,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T13:00:00,2164.5246161472323,7792288.618130035,24799427.314620472,6.680721162594575,6.652612170738806,58.411040425863895,0.0,0.0,0.0,6.680721162594575,6.680721162594575,0.0,0.0,1199.0893721718348,4316721.739818606,13753603.330701329,6.716346097608061,6.7,64.78235796492241,1199.0893721718348,4316721.739818606,13753603.330701329,6.716346097608061,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T14:00:00,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,0.0,1168.9216800387974,4208118.048139671,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.9216800387974,4208118.048139671,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T15:00:00,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,0.0,1168.8179285730455,4207744.542862964,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.8179285730455,4207744.542862964,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T16:00:00,1452.8642132434286,5230311.167676343,16640969.93142622,9.366431277946925,9.347569483876754,29.205520212931944,0.0,0.0,0.0,9.366431277946925,9.366431277946925,0.0,0.0,1874.444532416467,6748000.316699281,21457624.47965545,6.72550180605063,6.7,64.78235796492241,1874.444532416467,6748000.316699281,21457624.47965545,6.72550180605063,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T17:00:00,886.5396516673145,3191542.746002333,10139279.409839164,9.815590393362736,9.804097995041344,24.337933510776622,0.0,0.0,0.0,9.815590393362736,9.815590393362736,0.0,0.0,1173.3962913602809,4224226.648897012,13444800.85626149,6.71597909175842,6.7,64.78235796492241,1173.3962913602809,4224226.648897012,13444800.85626149,6.71597909175842,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T18:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1168.5204487032695,4206673.61533177,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.5204487032695,4206673.61533177,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T19:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1170.400516398711,4213441.85903536,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.400516398711,4213441.85903536,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T20:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1170.3238599785716,4213165.895922857,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3238599785716,4213165.895922857,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T21:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1170.2446453405223,4212880.723225881,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2446453405223,4212880.723225881,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T22:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1170.90457893501,4215256.484166035,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.90457893501,4215256.484166035,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T23:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1168.7680739562916,4207565.06624265,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.7680739562916,4207565.06624265,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T00:00:00,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,0.0,1169.9567122837398,4211844.164221462,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1169.9567122837398,4211844.164221462,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-22T01:00:00,0.0,0.0,0.0,12.054972180992182,12.054972180992182,0.0,0.0,0.0,0.0,12.054972180992182,12.054972180992182,0.0,0.0,1170.0461935151382,4212166.296654496,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.0461935151382,4212166.296654496,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-22T02:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1169.7477418217563,4211091.870558323,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7477418217563,4211091.870558323,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T03:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1170.4228766898375,4213522.356083415,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.4228766898375,4213522.356083415,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-22T04:00:00,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,0.0,1170.5830070098798,4214098.825235566,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.5830070098798,4214098.825235566,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-22T05:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1169.8015597807391,4211285.615210662,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1169.8015597807391,4211285.615210662,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-22T06:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1170.5561324881646,4214002.0769573925,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5561324881646,4214002.0769573925,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T07:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1169.8254626065475,4211371.665383571,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8254626065475,4211371.665383571,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T08:00:00,1319.4767655555434,4750116.355999957,15104112.683859965,9.397498765259344,9.380378925888571,29.205520212931948,0.0,0.0,0.0,9.397498765259344,9.397498765259344,0.0,0.0,1311.3954768016354,4721023.716485888,15023777.093343958,6.717855646349999,6.7,64.78235796492241,1311.3954768016354,4721023.716485888,15023777.093343958,6.717855646349999,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T09:00:00,1289.1487266201773,4640935.415832638,14753271.807520354,8.948564889005793,8.931842743146321,34.073106915087266,0.0,0.0,0.0,8.948564889005793,8.948564889005793,0.0,0.0,1228.8662681908245,4423918.5654869685,14070287.587776784,6.716722469333559,6.7,64.78235796492241,1228.8662681908245,4423918.5654869685,14070287.587776784,6.716722469333559,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T10:00:00,3945.914232068771,14205291.235447576,45236508.15140478,6.692303517097149,6.641029816236231,58.411040425863895,0.0,0.0,0.0,6.692303517097149,6.692303517097149,0.0,0.0,2148.803164782856,7735691.393218281,24662711.79049802,6.729311165536822,6.7,64.78235796492241,2148.803164782856,7735691.393218281,24662711.79049802,6.729311165536822,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T11:00:00,2267.3577966053726,8162488.067779342,26021780.809637003,10.363300293422478,10.33380551205772,19.470346808621297,0.0,0.0,0.0,10.363300293422478,10.363300293422478,0.0,0.0,3431.2025373695164,12352329.134530256,39411111.59241755,6.746838735391251,6.7,64.78235796492241,3431.2025373695164,12352329.134530256,39411111.59241755,6.746838735391251,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T12:00:00,5296.11929170657,19066029.45014365,60644140.7443162,6.70103566712416,6.632297666209219,58.411040425863895,0.0,0.0,0.0,6.70103566712416,6.70103566712416,0.0,0.0,2625.486727662976,9451752.219586715,30126628.361929387,6.735804599966744,6.7,64.78235796492241,2625.486727662976,9451752.219586715,30126628.361929387,6.735804599966744,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T13:00:00,1477.3454149588003,5318443.49385168,16916592.080813468,8.27457577225256,8.255401603627707,38.940693617242594,0.0,0.0,0.0,8.27457577225256,8.27457577225256,0.0,0.0,1200.5939055623364,4322138.0600244105,13766503.320950236,6.7163614289635305,6.7,64.78235796492241,1200.5939055623364,4322138.0600244105,13766503.320950236,6.7163614289635305,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T14:00:00,863.0719941847246,3107059.1790650086,9879731.86830144,9.868909822346613,9.857711596080538,19.470346808621297,0.0,0.0,0.0,9.868909822346613,9.868909822346613,0.0,0.0,1240.8958349000866,4467225.005640311,14238719.116246194,6.716922644780674,6.7,64.78235796492241,1240.8958349000866,4467225.005640311,14238719.116246194,6.716922644780674,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T15:00:00,2958.208860294299,10649551.897059478,33913148.26322698,6.685886184098066,6.647447149235315,58.411040425863895,0.0,0.0,0.0,6.685886184098066,6.685886184098066,0.0,0.0,1562.3465977873568,5624447.752034484,17904674.018662468,6.7212795459025445,6.7,64.78235796492241,1562.3465977873568,5624447.752034484,17904674.018662468,6.7212795459025445,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T16:00:00,360.27358331721257,1296984.8999419652,4118592.742959499,10.75532782249316,10.750659590176475,9.735173404310649,0.0,0.0,0.0,10.75532782249316,10.75532782249316,0.0,0.0,1174.133760248271,4226881.536893777,13448623.018156378,6.715983634512914,6.7,64.78235796492241,1174.133760248271,4226881.536893777,13448623.018156378,6.715983634512914,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T17:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.321575846204,4213157.673046335,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.321575846204,4213157.673046335,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T18:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1168.6706645077668,4207214.39222796,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.6706645077668,4207214.39222796,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T19:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.6435408620475,4214316.747103372,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6435408620475,4214316.747103372,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T20:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1168.5953911610734,4206943.408179865,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.5953911610734,4206943.408179865,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T21:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1168.448276912484,4206413.796884942,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.448276912484,4206413.796884942,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T22:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.7282989256128,4214621.876132205,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7282989256128,4214621.876132205,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T23:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1169.7084322561584,4210950.35612217,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.7084322561584,4210950.35612217,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T00:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.5001493947343,4213800.537821043,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.5001493947343,4213800.537821043,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T01:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.156501307391,4212563.404706607,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.156501307391,4212563.404706607,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T02:00:00,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,0.0,1170.3146829462578,4213132.858606528,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.3146829462578,4213132.858606528,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T03:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.267231716974,4212962.034181107,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.267231716974,4212962.034181107,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T04:00:00,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,0.0,1170.2128056942263,4212766.100499215,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.2128056942263,4212766.100499215,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T05:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.101892531777,4212366.813114397,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.101892531777,4212366.813114397,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T06:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1169.5473723722948,4210370.540540261,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.5473723722948,4210370.540540261,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T07:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1169.6662119900743,4210798.363164268,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.6662119900743,4210798.363164268,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T08:00:00,1783.9103303570648,6422077.189285435,20411033.97684696,9.318685473144868,9.295550411454796,27.582991312213505,0.0,0.0,0.0,9.318685473144868,9.318685473144868,0.0,0.0,1585.1427128336163,5706513.766201018,18179571.30816137,6.721606175641992,6.7,64.78235796492241,1585.1427128336163,5706513.766201018,18179571.30816137,6.721606175641992,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T09:00:00,1896.548639231712,6827575.101234163,21734606.52987984,8.805101235717483,8.78046600992951,34.07310691508727,0.0,0.0,0.0,8.805101235717483,8.805101235717483,0.0,0.0,1508.1172226401447,5429222.00150452,17262124.915377606,6.720515872925369,6.7,64.78235796492241,1508.1172226401447,5429222.00150452,17262124.915377606,6.720515872925369,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T10:00:00,0.0,0.0,0.0,11.801328742523056,11.801328742523056,0.0,0.0,0.0,0.0,11.801328742523056,11.801328742523056,0.0,0.0,1172.7600125397214,4221936.045142997,13442976.30299648,6.715976923561023,6.7,64.78235796492241,1172.7600125397214,4221936.045142997,13442976.30299648,6.715976923561023,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T11:00:00,5074.971242193213,18269896.471895568,58184887.14441945,6.699641927665926,6.633691405667455,58.411040425863895,0.0,0.0,0.0,6.699641927665926,6.699641927665926,0.0,0.0,2584.957730388654,9305847.829399155,29645381.24635684,6.735232590527523,6.7,64.78235796492241,2584.957730388654,9305847.829399155,29645381.24635684,6.735232590527523,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T12:00:00,12576.992219388376,45277171.98979816,144198697.11891198,6.748389798611542,6.5849435347218375,58.411040425863895,0.0,0.0,0.0,6.748389798611542,6.748389798611542,0.0,0.0,6319.591091613842,22750527.92980983,72441404.0999131,6.786091512533168,6.7,64.78235796492241,6319.591091613842,22750527.92980983,72441404.0999131,6.786091512533168,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T13:00:00,22860.54908805878,82297976.7170116,262080792.53753585,6.815201616809379,6.518131716524003,58.411040425863895,0.0,0.0,0.0,6.815201616809379,6.815201616809379,0.0,0.0,11516.279721367073,41458606.996921465,132285327.77588174,6.857203032026015,6.7,64.78235796492241,11516.279721367073,41458606.996921465,132285327.77588174,6.857203032026015,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T14:00:00,27729.952490640662,99827828.9663064,317132086.85891914,6.846403803543132,6.486929529790249,58.411040425863895,0.0,0.0,0.0,6.846403803543132,6.846403803543132,0.0,0.0,13990.923540589394,50367324.746121824,160128613.92491668,6.890286476382793,6.7,64.78235796492241,13990.923540589394,50367324.746121824,160128613.92491668,6.890286476382793,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T15:00:00,32633.64441841922,117481119.9063092,373950038.8665407,6.878608179736108,6.454725153597273,58.411040425863895,0.0,0.0,0.0,6.878608179736108,6.878608179736108,0.0,0.0,16440.878408002965,59187162.26881068,188591787.2145356,6.92410420125636,6.7,64.78235796492241,16440.878408002965,59187162.26881068,188591787.2145356,6.92410420125636,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T16:00:00,31975.664876402825,115112393.55505016,366768200.73070574,6.874537475989278,6.458795857344104,58.411040425863895,0.0,0.0,0.0,6.874537475989278,6.874537475989278,0.0,0.0,16097.397955206376,57950632.63874295,184962625.4856729,6.919792419257931,6.7,64.78235796492241,16097.397955206376,57950632.63874295,184962625.4856729,6.919792419257931,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T17:00:00,21219.9514730042,76391825.30281511,243460971.04093185,6.80464818876516,6.528685144568219,58.411040425863895,0.0,0.0,0.0,6.80464818876516,6.80464818876516,0.0,0.0,10712.930480546464,38566549.72996728,123084550.0130594,6.846270701782838,6.7,64.78235796492241,10712.930480546464,38566549.72996728,123084550.0130594,6.846270701782838,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T18:00:00,17272.67514253802,62181630.51313688,197908754.35629743,6.778830548818434,6.554502784514945,58.411040425863895,0.0,0.0,0.0,6.778830548818434,6.778830548818434,0.0,0.0,8744.480172822436,31480128.622160766,100285960.66005372,6.81917979139321,6.7,64.78235796492241,8744.480172822436,31480128.622160766,100285960.66005372,6.81917979139321,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T19:00:00,11234.702802687243,40444930.08967408,128714116.26605809,6.739613854123822,6.593719479209557,58.411040425863895,0.0,0.0,0.0,6.739613854123822,6.739613854123822,0.0,0.0,5723.239162896553,20603660.9864276,65680867.17493871,6.778057591850351,6.7,64.78235796492241,5723.239162896553,20603660.9864276,65680867.17493871,6.778057591850351,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T20:00:00,4874.111121979565,17546800.039126433,55877032.89108205,6.698333907866055,6.634999425467324,58.411040425863895,0.0,0.0,0.0,6.698333907866055,6.698333907866055,0.0,0.0,2549.6200003125145,9178632.001125054,29259710.1823876,6.734774406711561,6.7,64.78235796492241,2549.6200003125145,9178632.001125054,29259710.1823876,6.734774406711561,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T21:00:00,356.9706089346268,1285094.1921646565,4087059.3876549248,11.812848512187209,11.80821602166984,9.735173404310649,0.0,0.0,0.0,11.812848512187209,11.812848512187209,0.0,0.0,1172.803198559856,4222091.514815482,13436804.49168754,6.715969588389062,6.7,64.78235796492241,1172.803198559856,4222091.514815482,13436804.49168754,6.715969588389062,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T22:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1171.006903227165,4215624.8516177945,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.006903227165,4215624.8516177945,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T23:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1171.6255300816804,4217851.908294051,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.6255300816804,4217851.908294051,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T00:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1171.240232057308,4216464.835406309,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.240232057308,4216464.835406309,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T01:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1171.2907955894202,4216646.864121913,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2907955894202,4216646.864121913,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T02:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1170.5538684091505,4213993.926272942,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5538684091505,4213993.926272942,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T03:00:00,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,0.0,1171.48061336076,4217330.208098736,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1171.48061336076,4217330.208098736,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-24T04:00:00,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,0.0,1170.8041087030151,4214894.791330855,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8041087030151,4214894.791330855,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T05:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1170.8828140857606,4215178.130708738,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8828140857606,4215178.130708738,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T06:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1172.0373176779744,4219334.343640707,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,1172.0373176779744,4219334.343640707,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T07:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1171.0728419183026,4215862.23090589,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0728419183026,4215862.23090589,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T08:00:00,1097.864370250329,3952311.7329011858,12572968.647733172,11.775958078547758,11.761706980919804,9.735173404310649,0.0,0.0,0.0,11.775958078547758,11.775958078547758,0.0,0.0,26514.764470062943,95453152.09222662,719940609.8350822,8.057294625096388,7.205024612491056,59.38382813451219,26514.764470062943,95453152.09222662,719940609.8350822,8.057294625096388,7.205024612491056,59.38382813451219,107.970596608204,0.0,0.0,7.695947960654533,7.695947960654533,7.695947960654533
 2006-11-24T09:00:00,177.5071016647787,639025.5659932033,2031874.2450056684,12.092930571920364,12.090627537602934,4.867586702155324,0.0,0.0,0.0,12.092930571920364,12.092930571920364,0.0,0.0,8915.708357909378,32096550.08847376,159570401.06971732,6.889420422063318,6.7,64.78235796492241,8915.708357909378,32096550.08847376,159570401.06971732,6.889420422063318,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.714101264327581,6.714101264327581,6.714101264327581
 2006-11-24T10:00:00,9770.64263047318,35174313.46970345,111806139.80440348,6.730031762943121,6.603301570390258,58.411040425863895,0.0,0.0,0.0,6.730031762943121,6.730031762943121,0.0,0.0,4974.320737275183,17907554.65419066,56959215.73880614,6.767691725711539,6.7,64.78235796492241,4974.320737275183,17907554.65419066,56959215.73880614,6.767691725711539,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T11:00:00,15402.819786520444,55450151.2314736,176339184.30178067,6.76660570417413,6.56672762915925,58.411040425863895,0.0,0.0,0.0,6.76660570417413,6.76660570417413,0.0,0.0,7798.010231342727,28072836.83283381,89435981.7615752,6.806286703419424,6.7,64.78235796492241,7798.010231342727,28072836.83283381,89435981.7615752,6.806286703419424,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T12:00:00,10829.654646311668,38986756.726722,124137247.82237034,6.7370198727833,6.596313460550081,58.411040425863895,0.0,0.0,0.0,6.7370198727833,6.7370198727833,0.0,0.0,5533.761741964598,19921542.271072548,63424434.33539252,6.775376209627695,6.7,64.78235796492241,5533.761741964598,19921542.271072548,63424434.33539252,6.775376209627695,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T13:00:00,17262.068245043818,62143445.68215776,197923028.7461251,6.7788387032213775,6.554494630112003,58.411040425863895,0.0,0.0,0.0,6.7788387032213775,6.7788387032213775,0.0,0.0,8753.884966361895,31513985.878902823,100369266.55849925,6.819278619151734,6.7,64.78235796492241,8753.884966361895,31513985.878902823,100369266.55849925,6.819278619151734,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T14:00:00,11730.199417360123,42228717.90249645,134523725.67571884,6.742906828110217,6.590426505223161,58.411040425863895,0.0,0.0,0.0,6.742906828110217,6.742906828110217,0.0,0.0,5998.656227170822,21595162.417814963,68654692.17263862,6.781590642961876,6.7,64.78235796492241,5998.656227170822,21595162.417814963,68654692.17263862,6.781590642961876,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T15:00:00,9318.588774924916,33546919.589729693,106817242.13070774,6.727203879332019,6.606129454001362,58.411040425863895,0.0,0.0,0.0,6.727203879332019,6.727203879332019,0.0,0.0,4777.439600805662,17198782.562900387,54775866.50367296,6.76509816506239,6.7,64.78235796492241,4777.439600805662,17198782.562900387,54775866.50367296,6.76509816506239,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T16:00:00,2378.419388578846,8562309.798883846,27248019.478784665,9.63588524983277,9.605000616078735,29.205520212931944,0.0,0.0,0.0,9.63588524983277,9.63588524983277,0.0,0.0,1832.6945400000773,6597700.34400028,20999587.03621542,6.724957555650707,6.7,64.78235796492241,1832.6945400000773,6597700.34400028,20999587.03621542,6.724957555650707,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T17:00:00,383.2464582726754,1379687.2497816314,4386257.220298307,11.591003589677465,11.586031970683088,9.735173404310649,0.0,0.0,0.0,11.591003589677465,11.591003589677465,0.0,0.0,1186.8413378134908,4272628.816128568,13587236.700523272,6.716148374129193,6.7,64.78235796492241,1186.8413378134908,4272628.816128568,13587236.700523272,6.716148374129193,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T18:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.7407137444495,4214666.569480019,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7407137444495,4214666.569480019,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T19:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1169.7839198613913,4211222.111501009,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7839198613913,4211222.111501009,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T20:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1168.6166874353244,4207020.074767168,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.6166874353244,4207020.074767168,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T21:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.017640929825,4212063.50734737,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.017640929825,4212063.50734737,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T22:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.8833329279507,4215179.998540622,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8833329279507,4215179.998540622,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T23:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.368666360683,4213327.198898458,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.368666360683,4213327.198898458,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T00:00:00,0.0,0.0,0.0,12.572888002882996,12.572888002882996,0.0,0.0,0.0,0.0,12.572888002882996,12.572888002882996,0.0,0.0,1170.057974261052,4212208.707339786,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.057974261052,4212208.707339786,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T01:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.7095384622578,4214554.338464128,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7095384622578,4214554.338464128,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T02:00:00,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,0.0,1170.002377991845,4212008.56077064,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.002377991845,4212008.56077064,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-25T03:00:00,0.0,0.0,0.0,12.572888002883,12.572888002883,0.0,0.0,0.0,0.0,12.572888002883,12.572888002883,0.0,0.0,1170.893466719742,4215216.480191069,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1170.893466719742,4215216.480191069,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-25T04:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.7686199076522,4214767.031667547,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.7686199076522,4214767.031667547,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-25T05:00:00,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,0.0,1169.9630740248683,4211867.066489525,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.9630740248683,4211867.066489525,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-25T06:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1169.9703565776415,4211893.28367951,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9703565776415,4211893.28367951,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T07:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1169.8927276125955,4211613.819405343,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8927276125955,4211613.819405343,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T08:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.3497679676364,4213259.16468349,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3497679676364,4213259.16468349,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T09:00:00,1254.2716332303962,4515377.879629427,14359186.501272513,9.627811548601953,9.611536059863388,29.205520212931948,0.0,0.0,0.0,9.627811548601953,9.627811548601953,0.0,0.0,1280.251459600546,4608905.254561967,14666360.106611509,6.717430875742804,6.7,64.78235796492241,1280.251459600546,4608905.254561967,14666360.106611509,6.717430875742804,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T10:00:00,3298.1993193649773,11873517.549713915,37781126.82631756,7.179964685488295,7.137141383049028,53.54345372370856,0.0,0.0,0.0,7.179964685488295,7.179964685488295,0.0,0.0,1940.0504304463184,6984181.549606746,22193387.32448329,6.726376503305733,6.7,64.78235796492241,1940.0504304463184,6984181.549606746,22193387.32448329,6.726376503305733,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T11:00:00,1792.713914080734,6453770.090690642,20530027.356974903,7.65742807790215,7.634158252122906,48.675867021553245,0.0,0.0,0.0,7.65742807790215,7.65742807790215,0.0,0.0,1186.8938384481137,4272817.818413209,13598803.650603898,6.716162120954832,6.7,64.78235796492241,1186.8938384481137,4272817.818413209,13598803.650603898,6.716162120954832,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T12:00:00,14684.965136791048,52865874.49244777,168249057.34935224,6.7620209961937165,6.571312337139664,58.411040425863895,0.0,0.0,0.0,6.7620209961937165,6.7620209961937165,0.0,0.0,7435.748981186681,26768696.332272053,85397921.09105885,6.801487016678357,6.7,64.78235796492241,7435.748981186681,26768696.332272053,85397921.09105885,6.801487016678357,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
