Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-25T13:00:00,40647.9317165639,146332554.17963007,465114904.76479656,6.930282672604715,6.403050660728664,58.411040425863895,0.0,0.0,0.0,6.930282672604715,6.930282672604715,0.0,0.0,20414.37098458946,73491735.54452206,234063588.0670377,6.978124359614036,6.7,64.78235796492241,20414.37098458946,73491735.54452206,234063588.0670377,6.978124359614036,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T14:00:00,63633.88806651071,229081997.0394385,725113585.0557928,7.077662519278101,6.255670814055279,58.411040425863895,0.0,0.0,0.0,7.077662519278101,7.077662519278101,0.0,0.0,31873.281650962657,114743813.94346556,364211281.9000602,7.132723084246524,6.7,64.78235796492241,31873.281650962657,114743813.94346556,364211281.9000602,7.132723084246524,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T15:00:00,66963.08705448108,241067113.39613184,762854468.9007319,7.099056988186056,6.234276345147325,58.411040425863895,0.0,0.0,0.0,7.099056988186056,7.099056988186056,0.0,0.0,33534.48084980176,120724131.05928633,383149672.69601566,7.1552166147803655,6.7,64.78235796492241,33534.48084980176,120724131.05928633,383149672.69601566,7.1552166147803655,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T16:00:00,50657.87310642679,182368343.1831364,578136577.0190053,6.994347036384307,6.338986296949074,58.411040425863895,0.0,0.0,0.0,6.994347036384307,6.994347036384307,0.0,0.0,25405.418355775982,91459506.08079356,290588993.7247384,7.045273854826377,6.7,64.78235796492241,25405.418355775982,91459506.08079356,290588993.7247384,7.045273854826377,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T17:00:00,29505.8630565456,106221107.00356416,338146875.28079754,6.85831527903395,6.47501805429943,58.411040425863895,0.0,0.0,0.0,6.85831527903395,6.85831527903395,0.0,0.0,14839.682673112307,53422857.62320431,170413810.32495084,6.902505752576964,6.7,64.78235796492241,14839.682673112307,53422857.62320431,170413810.32495084,6.902505752576964,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T18:00:00,2361.9721969752354,8503099.909110846,27038292.76921536,8.430326719335829,8.399680011324413,43.80828031939793,0.0,0.0,0.0,8.430326719335829,8.430326719335829,0.0,0.0,1559.745340664371,5615083.226391734,17860031.4646225,6.721226479969867,6.700000000000002,64.78235796492241,1559.745340664371,5615083.226391734,17860031.4646225,6.721226479969867,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-25T19:00:00,393.3984747799238,1416234.5092077255,4514539.223747063,12.465649740934843,12.460532719526803,9.735173404310649,0.0,0.0,0.0,12.465649740934843,12.465649740934843,0.0,0.0,1192.333117902441,4292399.224448787,13650589.84343804,6.716223667757295,6.7,64.78235796492241,1192.333117902441,4292399.224448787,13650589.84343804,6.716223667757295,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T20:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1171.961780802267,4219062.410888161,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.961780802267,4219062.410888161,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T21:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1171.0075281899874,4215627.101483954,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0075281899874,4215627.101483954,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T22:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1171.3871738528544,4216993.825870276,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3871738528544,4216993.825870276,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T23:00:00,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,1170.5331963010651,4213919.506683835,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.5331963010651,4213919.506683835,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T00:00:00,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,1170.795438879545,4214863.579966361,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.795438879545,4214863.579966361,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T01:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1170.561620181609,4214021.832653793,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.561620181609,4214021.832653793,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T02:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1170.6055229309263,4214179.882551335,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6055229309263,4214179.882551335,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T03:00:00,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,1170.6355858348268,4214288.109005376,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.6355858348268,4214288.109005376,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T04:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1170.1256360325283,4212452.289717102,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1256360325283,4212452.289717102,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T05:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1170.980429110479,4215529.544797723,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.980429110479,4215529.544797723,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T06:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1170.4794655183937,4213726.075866215,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4794655183937,4213726.075866215,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T07:00:00,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,0.0,1170.6648603585982,4214393.497290952,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1170.6648603585982,4214393.497290952,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-26T08:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1170.479130013726,4213724.868049414,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1170.479130013726,4213724.868049414,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T09:00:00,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,0.0,1170.8905591179607,4215206.012824657,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1170.8905591179607,4215206.012824657,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-26T10:00:00,76.60529754141677,275779.0711491004,876597.834570538,13.39071965260023,13.389726069642103,1.9470346808621293,0.0,0.0,0.0,13.39071965260023,13.39071965260023,0.0,0.0,1172.6402546937622,4221504.916897545,13425085.835776811,6.715955661032376,6.7,64.78235796492238,1172.6402546937622,4221504.916897545,13425085.835776811,6.715955661032376,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-11-26T11:00:00,27824.32327761509,100167563.79941434,318656512.3342996,6.847270674767262,6.486062658566117,58.41104042586388,0.0,0.0,0.0,6.847270674767262,6.847270674767262,0.0,0.0,14016.973834833065,50461105.805399016,160819155.91977352,6.8910997067023,6.7,64.78235796492238,14016.973834833065,50461105.805399016,160819155.91977352,6.8910997067023,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-11-26T12:00:00,35608.9441053111,128192198.77911995,406631453.446502,6.897139484578795,6.436193848754584,58.411040425863895,0.0,0.0,0.0,6.897139484578795,6.897139484578795,0.0,0.0,17891.054146583185,64407794.92769946,204735461.267854,6.943265670441316,6.7,64.78235796492241,17891.054146583185,64407794.92769946,204735461.267854,6.943265670441316,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T13:00:00,62768.57429736853,225966867.4705267,824126097.0162222,7.133803908407589,6.199529424925792,58.411040425863895,0.0,0.0,0.0,7.133803908407589,7.133803908407589,0.0,0.0,36217.007765567,130381227.95604116,413812445.24942046,7.191601189200006,6.7,64.78235796492241,36217.007765567,130381227.95604116,413812445.24942046,7.191601189200006,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T14:00:00,52267.931065262725,188164551.8349458,732775714.6685022,7.082027777142195,6.251305556191181,58.41104042586388,0.0,0.0,0.0,7.082027777142195,7.082027777142195,0.0,0.0,32208.974839100123,115952309.42076048,368052635.6975837,7.137229895531199,6.699999999999998,64.78235796492238,32208.974839100123,115952309.42076048,368052635.6975837,7.137229895531199,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-11-26T15:00:00,63081.61978052776,227093831.2098999,836427816.8807032,7.140777394277755,6.192555939055623,58.41104042586388,0.0,0.0,0.0,7.140777394277755,7.140777394277755,0.0,0.0,36746.00364953677,132285613.13833234,419864421.1683496,7.198789508350164,6.699999999999999,64.78235796492238,36746.00364953677,132285613.13833234,419864421.1683496,7.198789508350164,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-26T16:00:00,6297.699408661202,22671717.87118033,72028305.61922018,9.615826846123428,9.534184786054814,38.940693617242594,0.0,0.0,0.0,9.615826846123428,9.615826846123428,0.0,0.0,3615.2570225779778,13014925.281280722,41363957.04846926,6.749159129420683,6.699999999999999,64.78235796492238,3615.2570225779778,13014925.281280722,41363957.04846926,6.749159129420683,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-26T17:00:00,6416.60919755376,23099793.11119353,73461194.46182166,8.151267467829562,8.068001630277069,48.675867021553245,0.0,0.0,0.0,8.151267467829562,8.151267467829562,0.0,0.0,3497.5787230578594,12591283.403008295,40059112.55296547,6.747608759251908,6.7,64.78235796492241,3497.5787230578594,12591283.403008295,40059112.55296547,6.747608759251908,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T18:00:00,4544.4544059208565,16360035.861315085,51971113.65458722,9.53537331033468,9.476465886401485,38.940693617242594,0.0,0.0,0.0,9.53537331033468,9.53537331033468,0.0,0.0,2736.7209467158395,9852195.408177026,31329314.38689491,6.737233970392136,6.7,64.78235796492241,2736.7209467158395,9852195.408177026,31329314.38689491,6.737233970392136,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T19:00:00,4442.294788797964,15992261.239672665,50814757.8963214,8.08912414107055,8.031527584674043,48.675867021553245,0.0,0.0,0.0,8.08912414107055,8.08912414107055,0.0,0.0,2507.8934777907875,9028416.520046834,28735602.334367663,6.734151603541844,6.700000000000002,64.78235796492241,2507.8934777907875,9028416.520046834,28735602.334367663,6.734151603541844,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T20:00:00,3130.8305193980946,11270989.869833136,35876660.984521665,9.408041381534677,9.367376628041267,38.9406936172426,0.0,0.0,0.0,9.408041381534677,9.408041381534677,0.0,0.0,2034.6934864765324,7324896.551315514,23306961.62333053,6.727699908966128,6.7,64.78235796492241,2034.6934864765324,7324896.551315514,23306961.62333053,6.727699908966128,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T21:00:00,4532.631127682812,16317472.05965812,51897012.2904828,7.909846277598916,7.851023021635318,48.675867021553245,0.0,0.0,0.0,7.909846277598916,7.909846277598916,0.0,0.0,2561.2574905393403,9220526.965941625,29346146.76499459,6.734877208572969,6.700000000000002,64.78235796492241,2561.2574905393403,9220526.965941625,29346146.76499459,6.734877208572969,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T22:00:00,3598.068877764406,12953047.959951865,41147805.33743797,8.816490709087176,8.769851268963762,38.940693617242594,0.0,0.0,0.0,8.816490709087176,8.816490709087176,0.0,0.0,2264.577163445821,8152477.788404957,25944993.91029405,6.730835079503637,6.7,64.78235796492241,2264.577163445821,8152477.788404957,25944993.91029405,6.730835079503637,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T23:00:00,4351.789136628427,15666440.891862337,49843876.8211011,7.630311310390098,7.573815231287985,48.675867021553245,0.0,0.0,0.0,7.630311310390098,7.630311310390098,0.0,0.0,2466.498505271884,8879394.618978782,28261650.271893486,6.733588350334183,6.7,64.78235796492241,2466.498505271884,8879394.618978782,28261650.271893486,6.733588350334183,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T00:00:00,3061.4171544248384,11021101.755929418,35016525.95528357,8.377009635822517,8.337319831489326,38.940693617242594,0.0,0.0,0.0,8.377009635822517,8.377009635822517,0.0,0.0,1994.277751051928,7179399.903786942,22852391.112676386,6.727159689732827,6.7,64.78235796492241,1994.277751051928,7179399.903786942,22852391.112676386,6.727159689732827,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T01:00:00,2831.5090306747147,10193432.510428973,32422794.11867037,7.4713950981879265,7.43464527387624,48.675867021553245,0.0,0.0,0.0,7.4713950981879265,7.4713950981879265,0.0,0.0,1707.9922585753038,6148772.130871094,19537388.5709911,6.723219963728115,6.7,64.78235796492241,1707.9922585753038,6148772.130871094,19537388.5709911,6.723219963728115,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T02:00:00,2169.7668451233126,7811160.642443925,24844560.419910543,8.220912524694265,8.192752309916303,38.940693617242594,0.0,0.0,0.0,8.220912524694265,8.220912524694265,0.0,0.0,1550.252768006803,5580909.964824491,17752411.997355267,6.721098576422651,6.7,64.78235796492241,1550.252768006803,5580909.964824491,17752411.997355267,6.721098576422651,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T03:00:00,2983.8418335340484,10741830.600722574,34165683.02231724,7.473727132173565,7.435001808492346,48.675867021553245,0.0,0.0,0.0,7.473727132173565,7.473727132173565,0.0,0.0,1781.334597735992,6412804.551849572,20383284.982299365,6.724225286911943,6.7,64.78235796492241,1781.334597735992,6412804.551849572,20383284.982299365,6.724225286911943,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T04:00:00,3245.89815807624,11685233.369074464,37120420.455665015,8.367108440493874,8.325033929199508,38.940693617242594,0.0,0.0,0.0,8.367108440493874,8.367108440493874,0.0,0.0,2085.617751611169,7508223.905800207,23873333.3148268,6.7283730230619225,6.7,64.78235796492241,2085.617751611169,7508223.905800207,23873333.3148268,6.7283730230619225,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T05:00:00,2150.6845160734715,7742464.257864498,24597454.05953484,10.413250143364534,10.385369819550071,19.470346808621297,0.0,0.0,0.0,10.413250143364534,10.413250143364534,0.0,0.0,1893.953738124307,6818233.457247506,21658958.93700318,6.725741240163827,6.7,64.78235796492241,1893.953738124307,6818233.457247506,21658958.93700318,6.725741240163827,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T06:00:00,74254.17291038983,267315022.4774034,1342005422.2313237,7.427407159570042,5.905926173763338,58.411040425863895,0.0,0.0,0.0,7.427407159570042,7.427407159570042,0.0,0.0,58792.592646125646,211653333.5260523,673532009.2524445,7.500001401737034,6.7,64.78235796492241,58792.592646125646,211653333.5260523,673532009.2524445,7.500001401737034,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T07:00:00,74650.2479216972,268740892.5181099,1393614236.1783562,7.456670405860643,5.876662927472736,58.411040425863895,0.0,0.0,0.0,7.456670405860643,7.456670405860643,0.0,0.0,61153.647354370856,220153130.47573507,698713663.4958009,7.52989186746919,6.7,64.78235796492241,61153.647354370856,220153130.47573507,698713663.4958009,7.52989186746919,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T08:00:00,76697.62176392572,276111438.35013264,1518301411.5765505,7.527371682842393,5.805961650490988,58.411040425863895,0.0,0.0,0.0,7.527371682842393,7.527371682842393,0.0,0.0,66627.77710317816,239859997.5714413,761258571.5546187,7.6041295140572815,6.7,64.78235796492241,66627.77710317816,239859997.5714413,761258571.5546187,7.6041295140572815,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T09:00:00,78069.29642663476,281049467.13588506,1576213395.2503736,7.56021112736506,5.77312220596832,58.411040425863895,0.0,0.0,0.0,7.56021112736506,7.56021112736506,0.0,0.0,69227.49198183075,249218971.1345908,790961727.2205753,7.639381277212407,6.7,64.78235796492241,69227.49198183075,249218971.1345908,790961727.2205753,7.639381277212407,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T10:00:00,82472.03184421611,296899314.63917804,1758205246.1833508,7.663415641980965,5.669917691352416,58.411040425863895,0.0,0.0,0.0,7.663415641980965,7.663415641980965,0.0,0.0,73615.01930885152,265014069.5118655,883040548.1385016,7.748648716885223,6.7,64.78235796492241,73615.01930885152,265014069.5118655,883040548.1385016,7.748648716885223,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T11:00:00,90992.06868933803,327571447.2816169,2078346897.1237192,7.844980343501295,5.488352989832085,58.411040425863895,0.0,0.0,0.0,7.844980343501295,7.844980343501295,0.0,0.0,74035.40951111318,266527474.24000743,1043666646.1960844,7.939213638958154,6.7,64.78235796492241,74035.40951111318,266527474.24000743,1043666646.1960844,7.939213638958154,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T12:00:00,92037.5949869367,331335341.9529722,2106470637.7310023,7.860930157451933,5.472403175881446,58.411040425863895,0.0,0.0,0.0,7.860930157451933,7.860930157451933,0.0,0.0,74276.1687916704,267394207.6500134,1057933466.1359856,7.956140249669258,6.7,64.78235796492241,74276.1687916704,267394207.6500134,1057933466.1359856,7.956140249669258,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T13:00:00,99928.39695375822,359742229.0335296,2404951291.688717,8.03023063807528,5.303102695258101,58.411040425863895,0.0,0.0,0.0,8.03023063807528,8.03023063807528,0.0,0.0,74280.00964562301,267408034.7242428,1207587528.52647,8.133635558136442,6.7,64.78235796492241,74280.00964562301,267408034.7242428,1207587528.52647,8.133635558136442,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T14:00:00,100995.69453934532,363584500.3416431,2444511568.4763994,8.052670995241991,5.280662338091389,58.411040425863895,0.0,0.0,0.0,8.052670995241991,8.052670995241991,0.0,0.0,74278.76904943713,267403568.5779737,1227189733.861879,8.156880835881475,6.7,64.78235796492241,74278.76904943713,267403568.5779737,1227189733.861879,8.156880835881475,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T15:00:00,106563.79823534876,383629673.64725554,2631190679.34456,8.158568951835202,5.174764381498178,58.411040425863895,0.0,0.0,0.0,8.158568951835202,8.158568951835202,0.0,0.0,74520.82786007489,268274980.2962696,1320767949.6918445,8.267837186990553,6.7,64.78235796492241,74520.82786007489,268274980.2962696,1320767949.6918445,8.267837186990553,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T16:00:00,111293.5906174836,400656926.2229409,2787426856.1268983,8.247201871841034,5.086131461492347,58.411040425863895,0.0,0.0,0.0,8.247201871841034,8.247201871841034,0.0,0.0,74777.82066314356,269200154.3873168,1399087835.222598,8.360690440127586,6.7,64.78235796492241,74777.82066314356,269200154.3873168,1399087835.222598,8.360690440127586,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T17:00:00,96899.24570093084,348837284.5233511,2260476832.1764126,7.948281217241895,5.385052116091486,58.411040425863895,0.0,0.0,0.0,7.948281217241895,7.948281217241895,0.0,0.0,74800.73800181858,269282656.80654687,1133312835.068853,8.045549163863049,6.7,64.78235796492241,74800.73800181858,269282656.80654687,1133312835.068853,8.045549163863049,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T18:00:00,96227.66407956072,346419590.68641853,2235107079.487312,7.93389131554549,5.399442017787891,58.411040425863895,0.0,0.0,0.0,7.93389131554549,7.93389131554549,0.0,0.0,74804.39412072016,269295818.8345926,1120580175.9892654,8.030447659884352,6.7,64.78235796492241,74804.39412072016,269295818.8345926,1120580175.9892654,8.030447659884352,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T19:00:00,94685.55137279427,340867984.9420594,2182241599.804266,7.903906091886376,5.429427241447004,58.411040425863895,0.0,0.0,0.0,7.903906091886376,7.903906091886376,0.0,0.0,74716.71392405784,268980170.1266082,1094065454.8882644,7.998998899878568,6.7,64.78235796492241,74716.71392405784,268980170.1266082,1094065454.8882644,7.998998899878568,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T20:00:00,90638.72775429538,326299419.91546327,2041217934.404519,7.823921075569611,5.509412257763768,58.411040425863895,0.0,0.0,0.0,7.823921075569611,7.823921075569611,0.0,0.0,74465.9638974127,268077470.0306857,1023341917.7225492,7.915105905737839,6.7,64.78235796492241,74465.9638974127,268077470.0306857,1023341917.7225492,7.915105905737839,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T21:00:00,87863.06357100427,316307028.8556153,1943268323.4211287,7.768368415563439,5.564964917769941,58.411040425863895,0.0,0.0,0.0,7.768368415563439,7.768368415563439,0.0,0.0,74281.5408414764,267413547.029315,974227624.1187547,7.856841343637896,6.7,64.78235796492241,74281.5408414764,267413547.029315,974227624.1187547,7.856841343637896,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T22:00:00,12676.51051800044,45635437.86480159,143255074.55143517,8.503115875716036,8.340736694051749,44.78179765982898,0.0,0.0,0.0,8.503115875716036,8.503115875716036,0.0,0.0,6698.247197316618,24113689.91033983,75796922.53254314,6.790076226414669,6.7,64.78235796492241,6698.247197316618,24113689.91033983,75796922.53254314,6.790076226414669,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T23:00:00,44921.1856857147,161716268.46857283,851410227.2120974,8.44452391587318,7.479186532310295,48.675867021553245,0.0,0.0,0.0,8.44452391587318,8.44452391587318,0.0,0.0,35440.950470676114,127587421.69443396,430261609.6132484,7.210972506771079,6.700000000000002,64.78235796492241,35440.950470676114,127587421.69443396,430261609.6132484,7.210972506771079,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-28T00:00:00,13094.01018483666,47138436.66541197,148014128.2122614,8.046517426662138,7.8787447661621215,48.675867021553245,0.0,0.0,0.0,8.046517426662138,8.046517426662138,0.0,0.0,6835.041467841379,24606149.28422897,77361715.25696965,6.791936855003262,6.7,64.78235796492241,6835.041467841379,24606149.28422897,77361715.25696965,6.791936855003262,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T01:00:00,9023.569898022555,32484851.63288121,102957533.83671528,9.280080493914248,9.163379807695112,38.940693617242594,0.0,0.0,0.0,9.280080493914248,9.280080493914248,0.0,0.0,7389.71769828135,26602983.71381285,89334203.58565918,6.806134090246147,6.7,64.78235796492241,7389.71769828135,26602983.71381285,89334203.58565918,6.806134090246147,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T02:00:00,25750.552601756888,92701989.3663248,317981204.4654027,7.98405821614045,7.623591600964763,48.675867021553245,0.0,0.0,0.0,7.98405821614045,7.98405821614045,0.0,0.0,14508.95000379208,52232220.01365148,165806173.36265382,6.8969840862791125,6.700000000000002,64.78235796492241,14508.95000379208,52232220.01365148,165806173.36265382,6.8969840862791125,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-28T03:00:00,2433.830889071849,8761791.200658655,27865336.894950043,8.909534960408982,8.877950797469813,38.940693617242594,0.0,0.0,0.0,8.909534960408982,8.909534960408982,0.0,0.0,1688.5615563854751,6078821.602987711,19332107.95354424,6.722975983211394,6.7,64.78235796492241,1688.5615563854751,6078821.602987711,19332107.95354424,6.722975983211394,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T04:00:00,1691.3780993946646,6088961.157820793,19334766.97394131,8.87024340651658,8.848328333603845,38.940693617242594,0.0,0.0,0.0,8.87024340651658,8.87024340651658,0.0,0.0,1312.7511220977483,4725904.039551894,15031139.452684391,6.717864420676985,6.7,64.78235796492241,1312.7511220977483,4725904.039551894,15031139.452684391,6.717864420676985,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T05:00:00,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,0.0,1171.1097668430084,4215995.160634831,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1097668430084,4215995.160634831,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T06:00:00,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,0.0,1171.419297602153,4217109.471367751,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.419297602153,4217109.471367751,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T07:00:00,0.0,0.0,0.0,13.241698571956844,13.241698571956844,0.0,0.0,0.0,0.0,13.241698571956844,13.241698571956844,0.0,0.0,1173.0218421568522,4222878.631764668,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1173.0218421568522,4222878.631764668,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T08:00:00,2703.7289480653453,9733424.213035244,30935786.72988767,11.530883194753851,11.495818268161957,14.602760106465972,0.0,0.0,0.0,11.530883194753851,11.530883194753851,0.0,0.0,2939.466797088245,10582080.46951768,33713819.65932312,6.740067620414298,6.7,64.78235796492241,2939.466797088245,10582080.46951768,33713819.65932312,6.740067620414298,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T09:00:00,0.0,0.0,0.0,12.553829102967049,12.553829102967049,0.0,0.0,0.0,0.0,12.553829102967049,12.553829102967049,0.0,0.0,1172.2167520946234,4219980.307540646,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.2167520946234,4219980.307540646,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T10:00:00,9237.82676010398,33256176.33637432,105764223.28932756,6.726607520620083,6.6067258127132975,58.411040425863895,0.0,0.0,0.0,6.726607520620083,6.726607520620083,0.0,0.0,4510.038753221096,16236139.511595946,51804483.997459024,6.761565999607105,6.7,64.78235796492241,4510.038753221096,16236139.511595946,51804483.997459024,6.761565999607105,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T11:00:00,27142.00395476592,97711214.23715732,310740573.4522289,6.842781345950852,6.490551987382527,58.411040425863895,0.0,0.0,0.0,6.842781345950852,6.842781345950852,0.0,0.0,13561.983788227184,48823141.63761786,155426192.3702117,6.884698673561363,6.7,64.78235796492241,13561.983788227184,48823141.63761786,155426192.3702117,6.884698673561363,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T12:00:00,43989.039996971296,158360543.98909667,503848956.8658128,6.952237986795839,6.381095346537542,58.411040425863895,0.0,0.0,0.0,6.952237986795839,6.952237986795839,0.0,0.0,22113.048188220564,79606973.47759402,253577408.6065928,7.001306882339272,6.7,64.78235796492241,22113.048188220564,79606973.47759402,253577408.6065928,7.001306882339272,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T13:00:00,72740.70130154876,261866524.6855756,925729497.5138688,7.1913928224783,6.14194051085508,58.411040425863895,0.0,0.0,0.0,7.1913928224783,7.1913928224783,0.0,0.0,40691.93707963196,146490973.48667502,464948156.4040371,7.2523560673289,6.7,64.78235796492241,40691.93707963196,146490973.48667502,464948156.4040371,7.2523560673289,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T14:00:00,73868.37946939845,265926166.0898344,1018621308.6243846,7.244055183055913,6.089278150277466,58.411040425863895,0.0,0.0,0.0,7.244055183055913,7.244055183055913,0.0,0.0,44761.04820933196,161139773.55359507,511419307.4212301,7.307540458611876,6.7,64.78235796492241,44761.04820933196,161139773.55359507,511419307.4212301,7.307540458611876,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T15:00:00,73847.14068050076,265849706.4498028,935385429.8045902,7.196865825137927,6.136467508195454,58.411040425863895,0.0,0.0,0.0,7.196865825137927,7.196865825137927,0.0,0.0,41108.382304273626,147990176.29538503,469685613.9056118,7.257984744891231,6.7,64.78235796492241,41108.382304273626,147990176.29538503,469685613.9056118,7.257984744891231,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T16:00:00,62809.651777928266,226114746.40054172,720474563.5385878,7.075033604230497,6.258299729102883,58.411040425863895,0.0,0.0,0.0,7.075033604230497,7.075033604230497,0.0,0.0,31659.3585088136,113973690.631729,361987810.33356655,7.130080063019332,6.7,64.78235796492241,31659.3585088136,113973690.631729,361987810.33356655,7.130080063019332,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T17:00:00,20700.911903942026,74523282.8541913,237304164.25792125,6.801159500951589,6.532173832381791,58.411040425863895,0.0,0.0,0.0,6.801159500951589,6.801159500951589,0.0,0.0,10448.966140782552,37616278.10681719,120056524.85554528,6.842670523994344,6.7,64.78235796492241,10448.966140782552,37616278.10681719,120056524.85554528,6.842670523994344,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T18:00:00,3120.8183168812266,11234945.940772416,35732397.37607395,7.7742392760596815,7.733738044321178,48.675867021553245,0.0,0.0,0.0,7.7742392760596815,7.7742392760596815,0.0,0.0,1846.5780026671569,6647680.809601763,21200557.68058139,6.725196467648211,6.7,64.78235796492241,1846.5780026671569,6647680.809601763,21200557.68058139,6.725196467648211,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T19:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1169.9862478597904,4211950.492295245,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9862478597904,4211950.492295245,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T20:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1169.8576539672663,4211487.55428216,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8576539672663,4211487.55428216,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T21:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1169.9570823662075,4211845.496518347,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9570823662075,4211845.496518347,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T22:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1169.9900997310958,4211964.359031945,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.9900997310958,4211964.359031945,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-28T23:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.6364406228067,4214291.186242104,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.6364406228067,4214291.186242104,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-29T00:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.3542148035197,4213275.173292671,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3542148035197,4213275.173292671,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T01:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.576774947383,4214076.389810579,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.576774947383,4214076.389810579,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-29T02:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.5656947235732,4214036.501004864,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5656947235732,4214036.501004864,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T03:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.7353362359129,4214647.210449287,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7353362359129,4214647.210449287,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T04:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.4692652234796,4213689.354804526,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4692652234796,4213689.354804526,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T05:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1169.38916096879,4209800.979487644,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.38916096879,4209800.979487644,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T06:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.6253935732832,4214251.416863819,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,1170.6253935732832,4214251.416863819,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T07:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1167.915357785235,4204495.288026847,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.915357785235,4204495.288026847,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T08:00:00,3954.9794578947167,14237926.04842098,45252993.24360757,8.866950374897852,8.81565774496727,38.940693617242594,0.0,0.0,0.0,8.866950374897852,8.866950374897852,0.0,0.0,3034.299902787952,10923479.650036626,34825468.32808904,6.741387960174312,6.7,64.78235796492241,3034.299902787952,10923479.650036626,34825468.32808904,6.741387960174312,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T09:00:00,2281.8824962697004,8214776.986570922,26108291.2757107,8.659351464766894,8.629758855698316,38.940693617242594,0.0,0.0,0.0,8.659351464766894,8.659351464766894,0.0,0.0,1737.0129688863417,6253246.687990829,19901295.195808377,6.72365246088349,6.7,64.78235796492241,1737.0129688863417,6253246.687990829,19901295.195808377,6.72365246088349,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T10:00:00,436.0744569027415,1569868.044849869,4997433.097956201,11.61163271954966,11.605968357118329,9.735173404310649,0.0,0.0,0.0,11.61163271954966,11.61163271954966,0.0,0.0,1171.7023990524883,4218128.636588958,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.7023990524883,4218128.636588958,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T11:00:00,1870.189498195953,6732682.193505433,21394350.202601045,7.667218191378403,7.642968690621898,48.675867021553245,0.0,0.0,0.0,7.667218191378403,7.667218191378403,0.0,0.0,1226.4509747725574,4415223.509181206,14066909.37015725,6.716718454657072,6.7,64.78235796492241,1226.4509747725574,4415223.509181206,14066909.37015725,6.716718454657072,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T12:00:00,10464.378940473403,37671764.185704246,119807245.16832268,6.73456604950091,6.598767283832469,58.411040425863895,0.0,0.0,0.0,6.73456604950091,6.73456604950091,0.0,0.0,5482.072169693046,19735459.81089497,62790567.27457249,6.77462240078038,6.7,64.78235796492241,5482.072169693046,19735459.81089497,62790567.27457249,6.77462240078038,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T13:00:00,23725.709571427604,85412554.45713936,272369631.122962,6.8210331378477065,6.5123001954856745,58.411040425863895,0.0,0.0,0.0,6.8210331378477065,6.8210331378477065,0.0,0.0,12055.372005022957,43399339.21808264,138300793.053097,6.864350721448441,6.7,64.78235796492241,12055.372005022957,43399339.21808264,138300793.053097,6.864350721448441,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T14:00:00,28600.37693280753,102961356.95810711,326867289.2334594,6.851921647650699,6.481411685682681,58.411040425863895,0.0,0.0,0.0,6.851921647650699,6.851921647650699,0.0,0.0,14397.650258744065,51831540.93147864,164890448.97286376,6.895944265725357,6.7,64.78235796492241,14397.650258744065,51831540.93147864,164890448.97286376,6.895944265725357,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T15:00:00,23843.579920823056,85836887.714963,273490645.56026113,6.821668476901418,6.511664856431963,58.411040425863895,0.0,0.0,0.0,6.821668476901418,6.821668476901418,0.0,0.0,12044.79215084448,43361251.74304012,138123994.1966752,6.864140715674608,6.7,64.78235796492241,12044.79215084448,43361251.74304012,138123994.1966752,6.864140715674608,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T16:00:00,20090.098561589988,72324354.82172397,230039056.1406345,6.797040985920918,6.536292347412462,58.411040425863895,0.0,0.0,0.0,6.797040985920918,6.797040985920918,0.0,0.0,10161.376855740566,36580956.68066604,116379888.62072212,6.838303895617063,6.7,64.78235796492241,10161.376855740566,36580956.68066604,116379888.62072212,6.838303895617063,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T17:00:00,11444.914841640248,41201693.4299049,131064117.79514,6.74094573420122,6.59238759913216,58.411040425863895,0.0,0.0,0.0,6.74094573420122,6.74094573420122,0.0,0.0,5828.223527563896,20981604.699230023,66861318.45917052,6.77946036620486,6.7,64.78235796492241,5828.223527563896,20981604.699230023,66861318.45917052,6.77946036620486,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T18:00:00,8757.900486747616,31528441.75229142,100277115.45247862,6.7234971896761335,6.609836143657247,58.411040425863895,0.0,0.0,0.0,6.7234971896761335,6.7234971896761335,0.0,0.0,4496.957582655988,16189047.297561552,51459353.1563834,6.761157089729739,6.7,64.78235796492241,4496.957582655988,16189047.297561552,51459353.1563834,6.761157089729739,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T19:00:00,8663.601405357376,31188965.059286542,99193600.65690447,6.7228831127887885,6.61045022054459,58.411040425863895,0.0,0.0,0.0,6.7228831127887885,6.7228831127887885,0.0,0.0,4453.287751089451,16031835.903922023,50917428.152342856,6.760513067353223,6.7,64.78235796492241,4453.287751089451,16031835.903922023,50917428.152342856,6.760513067353223,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T20:00:00,2988.545765695712,10758764.756504562,34289698.71659361,7.693548100537384,7.654682134487551,48.675867021553245,0.0,0.0,0.0,7.693548100537384,7.693548100537384,0.0,0.0,1789.010680290308,6440438.449045109,20480079.542923983,6.724340227708019,6.7,64.78235796492241,1789.010680290308,6440438.449045109,20480079.542923983,6.724340227708019,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T21:00:00,0.0,0.0,0.0,12.711357371741355,12.711357371741355,0.0,0.0,0.0,0.0,12.711357371741355,12.711357371741355,0.0,0.0,1170.262704413578,4212945.735888882,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.262704413578,4212945.735888882,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T22:00:00,96.2952785061768,346663.00262223644,1103941.2773298763,12.45919387170037,12.457942605453647,2.433793351077662,0.0,0.0,0.0,12.45919387170037,12.45919387170037,0.0,0.0,1175.4160931061915,4231497.935182288,13456374.765384668,6.715992847287594,6.700000000000002,64.78235796492241,1175.4160931061915,4231497.935182288,13456374.765384668,6.715992847287594,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-29T23:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,1170.7059249079468,4214541.3296686085,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7059249079468,4214541.3296686085,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T00:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,1171.3036433699378,4216693.116131777,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3036433699378,4216693.116131777,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T01:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,1171.0579465018563,4215808.607406682,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0579465018563,4215808.607406682,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T02:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,1170.0315826089156,4212113.697392097,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0315826089156,4212113.697392097,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T03:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,1171.055886349663,4215801.190858787,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.055886349663,4215801.190858787,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T04:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,1170.590735710992,4214126.648559572,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.590735710992,4214126.648559572,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T05:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,1170.615093090534,4214214.335125922,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.615093090534,4214214.335125922,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T06:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,1170.8545160442245,4215076.257759208,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8545160442245,4215076.257759208,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T07:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,1170.7787403677528,4214803.46532391,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7787403677528,4214803.46532391,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T08:00:00,2484.664281922462,8944791.414920865,28520240.11798507,8.697337590494483,8.665011071609607,38.940693617242594,0.0,0.0,0.0,8.697337590494483,8.697337590494483,0.0,0.0,38435.71474061735,138368573.06622243,865029371.5404367,8.225335369962886,7.200731447502193,59.38382813451219,38435.71474061735,138368573.06622243,865029371.5404367,8.225335369962886,7.200731447502193,59.38382813451219,107.970596608204,0.0,0.0,7.7014628950043855,7.7014628950043855,7.7014628950043855
 2006-11-30T09:00:00,3150.798197806529,11342873.512103504,36151219.15618078,6.687154570104551,6.646178763228829,58.411040425863895,0.0,0.0,0.0,6.687154570104551,6.687154570104551,0.0,0.0,1720.0336968568656,6192121.308684717,19717500.34466236,6.7234340308492575,6.7,64.78235796492241,1720.0336968568656,6192121.308684717,19717500.34466236,6.7234340308492575,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
