Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-30T10:00:00,2901.2051305252608,10444338.469890935,33237465.21145232,6.685503254032644,6.647830079300736,58.411040425863895,0.0,0.0,0.0,6.685503254032644,6.685503254032644,0.0,0.0,1511.191043101325,5440287.75516477,17334336.665182725,6.7206017146176045,6.7,64.78235796492241,1511.191043101325,5440287.75516477,17334336.665182725,6.7206017146176045,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T11:00:00,3045.4178816809867,10963504.374051554,34867841.78010976,6.686427239603124,6.646906093730256,58.411040425863895,0.0,0.0,0.0,6.686427239603124,6.686427239603124,0.0,0.0,1640.3024725326504,5905088.901117542,18760641.05351104,6.722296835096337,6.7,64.78235796492241,1640.3024725326504,5905088.901117542,18760641.05351104,6.722296835096337,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T12:00:00,1997.555867038532,7191201.121338715,22882546.78426909,7.586935809387935,7.56099949895415,48.675867021553245,0.0,0.0,0.0,7.586935809387935,7.586935809387935,0.0,0.0,1289.9120108367124,4643683.239012165,14777195.829127062,6.717562615876459,6.7,64.78235796492241,1289.9120108367124,4643683.239012165,14777195.829127062,6.717562615876459,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T13:00:00,5978.566438907554,21522839.1800672,68426102.86717327,6.705446561675372,6.62788677165801,58.411040425863895,0.0,0.0,0.0,6.705446561675372,6.705446561675372,0.0,0.0,3094.04849210209,11138574.571567522,35519613.598525055,6.742212322387754,6.7,64.78235796492241,3094.04849210209,11138574.571567522,35519613.598525055,6.742212322387754,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T14:00:00,2202.366255393543,7928518.519416755,25229184.08150266,7.420857714768876,7.392261584116635,48.675867021553245,0.0,0.0,0.0,7.420857714768876,7.420857714768876,0.0,0.0,1391.4692382023077,5009289.257528307,15931913.390881749,6.71893497019427,6.7,64.78235796492241,1391.4692382023077,5009289.257528307,15931913.390881749,6.71893497019427,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T15:00:00,2535.701977499211,9128527.11899716,29033292.9489504,6.683120620148458,6.650212713184924,58.411040425863895,0.0,0.0,0.0,6.683120620148458,6.683120620148458,0.0,0.0,1383.8510536740969,4981863.79322675,15833114.999271354,6.718817552677225,6.7,64.78235796492241,1383.8510536740969,4981863.79322675,15833114.999271354,6.718817552677225,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T16:00:00,2566.456043757368,9239241.757526524,29382402.602736365,6.683318471636838,6.650014861696543,58.411040425863895,0.0,0.0,0.0,6.683318471636838,6.683318471636838,0.0,0.0,1398.151177920401,5033344.240513445,15997814.901410108,6.719013293219511,6.7,64.78235796492241,1398.151177920401,5033344.240513445,15997814.901410108,6.719013293219511,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T17:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1170.7360624919158,4214649.824970897,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7360624919158,4214649.824970897,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T18:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1171.024017831813,4215686.464194527,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.024017831813,4215686.464194527,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T19:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1171.050587310725,4215782.114318609,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.050587310725,4215782.114318609,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T20:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1171.9612885180245,4219060.638664888,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.9612885180245,4219060.638664888,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T21:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1170.9184565765595,4215306.443675615,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9184565765595,4215306.443675615,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T22:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1170.4453757331082,4213603.352639189,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4453757331082,4213603.352639189,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T23:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1170.9560806184847,4215441.890226545,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9560806184847,4215441.890226545,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T00:00:00,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,0.0,1170.3475094716432,4213251.034097916,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.3475094716432,4213251.034097916,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T01:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1169.9780943907806,4211921.139806809,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.9780943907806,4211921.139806809,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T02:00:00,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,0.0,1170.3830948753148,4213379.141551132,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.3830948753148,4213379.141551132,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T03:00:00,0.0,0.0,0.0,10.883599401829706,10.883599401829706,0.0,0.0,0.0,0.0,10.883599401829706,10.883599401829706,0.0,0.0,1170.6740027722255,4214426.40998001,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1170.6740027722255,4214426.40998001,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-01T04:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1170.037292737591,4212134.253855328,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.037292737591,4212134.253855328,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T05:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1169.8349199638485,4211405.711869854,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.8349199638485,4211405.711869854,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T06:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1170.93743164176,4215374.753910337,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1170.93743164176,4215374.753910337,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T07:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1169.5837347246668,4210501.4450088,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.5837347246668,4210501.4450088,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T08:00:00,1377.575847578353,4959273.05128207,15775045.261005145,8.327590166051206,8.309709884158622,35.69563581580571,0.0,0.0,0.0,8.327590166051206,8.327590166051206,0.0,0.0,1213.83919090972,4369821.087274991,13904210.36985898,6.716525088877757,6.7,64.78235796492241,1213.83919090972,4369821.087274991,13904210.36985898,6.716525088877757,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T09:00:00,1244.4348400931633,4479965.424335388,14241833.985241976,8.446879005038056,8.43073655303271,34.07310691508727,0.0,0.0,0.0,8.446879005038056,8.446879005038056,0.0,0.0,20085.483609713465,72307740.99496847,512614833.9698396,7.659104440114876,7.051553969617534,59.38382813451219,20085.483609713465,72307740.99496847,512614833.9698396,7.659104440114876,7.051553969617534,59.38382813451219,107.970596608204,0.0,0.0,7.403107939235066,7.403107939235066,7.403107939235066
 2006-12-01T10:00:00,724.1598781998504,2606975.5615194617,8320440.220320757,9.508423534527903,9.498992704085532,19.470346808621297,0.0,0.0,0.0,9.508423534527903,9.508423534527903,0.0,0.0,7971.37967190688,28696966.81886477,111390051.83715317,6.833793570631259,6.70151362846103,59.38382813451219,7971.37967190688,28696966.81886477,111390051.83715317,6.833793570631259,6.70151362846103,59.38382813451219,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T11:00:00,2205.727819815136,7940620.151334487,25257284.568574324,6.687118411775601,6.658490418093257,50.29839592227168,0.0,0.0,0.0,6.687118411775601,6.687118411775601,0.0,0.0,1274.5206903690678,4588274.4853286445,14638360.574813094,6.717397610236243,6.7,64.78235796492241,1274.5206903690678,4588274.4853286445,14638360.574813094,6.717397610236243,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T12:00:00,3293.1009744448565,11855163.508001484,37745146.20374913,6.6880579411934,6.645275392139979,58.411040425863895,0.0,0.0,0.0,6.6880579411934,6.6880579411934,0.0,0.0,2113.3113871489536,7607920.993736234,24220392.373889435,6.728785388504346,6.7,64.78235796492241,2113.3113871489536,7607920.993736234,24220392.373889435,6.728785388504346,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T13:00:00,2160.0745003146426,7776268.201132714,24734583.2232472,6.680684413566905,6.652648919766475,58.411040425863895,0.0,0.0,0.0,6.680684413566905,6.680684413566905,0.0,0.0,1194.4537623572735,4300033.544486185,13699381.950518582,6.716281657066439,6.7,64.78235796492241,1194.4537623572735,4300033.544486185,13699381.950518582,6.716281657066439,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T14:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.761214119315,4211140.370829534,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.761214119315,4211140.370829534,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T15:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1168.238102748526,4205657.169894693,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.238102748526,4205657.169894693,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T16:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1168.134722640723,4205285.001506603,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.134722640723,4205285.001506603,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T17:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1170.7182576592322,4214585.727573236,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7182576592322,4214585.727573236,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T18:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1168.5960514164444,4206945.7850992,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.5960514164444,4206945.7850992,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T19:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1170.6517536196243,4214346.313030649,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6517536196243,4214346.313030649,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T20:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1167.9320952393634,4204555.542861709,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.9320952393634,4204555.542861709,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T21:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.9346637291476,4211764.789424932,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9346637291476,4211764.789424932,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T22:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1170.434966258579,4213565.878530885,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.434966258579,4213565.878530885,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T23:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.721206271798,4210996.342578473,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.721206271798,4210996.342578473,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T00:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.1098438561364,4208795.43788209,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.1098438561364,4208795.43788209,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T01:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.999120161401,4211996.832581044,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.999120161401,4211996.832581044,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T02:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.3830932056942,4209779.1355405,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3830932056942,4209779.1355405,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T03:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.847634482373,4211451.484136542,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.847634482373,4211451.484136542,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-02T04:00:00,0.0,0.0,0.0,10.815065988472176,10.815065988472176,0.0,0.0,0.0,0.0,10.815065988472176,10.815065988472176,0.0,0.0,1170.0088359738968,4212031.809506028,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.0088359738968,4212031.809506028,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-02T05:00:00,0.0,0.0,0.0,10.81506598847217,10.81506598847217,0.0,0.0,0.0,0.0,10.81506598847217,10.81506598847217,0.0,0.0,1170.3460207167252,4213245.674580211,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,1170.3460207167252,4213245.674580211,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-02T06:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.5161029603426,4210257.970657234,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.5161029603426,4210257.970657234,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T07:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1170.368185580941,4213325.468091387,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.368185580941,4213325.468091387,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T08:00:00,744.595501965285,2680543.8070750264,8518902.88361251,9.437564744775893,9.427908965105877,19.470346808621297,0.0,0.0,0.0,9.437564744775893,9.437564744775893,0.0,0.0,1193.155139457828,4295358.50204818,13668327.87678865,6.71624474925322,6.7,64.78235796492241,1193.155139457828,4295358.50204818,13668327.87678865,6.71624474925322,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T09:00:00,1255.892387321895,4521212.594358822,14387293.782704055,8.409623673494032,8.39331634884905,34.07310691508727,0.0,0.0,0.0,8.409623673494032,8.409623673494032,0.0,0.0,1183.8685329007749,4261926.718442788,13570249.18140389,6.716128184841854,6.7,64.78235796492241,1183.8685329007749,4261926.718442788,13570249.18140389,6.716128184841854,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T10:00:00,1961.76294232544,7062346.592371586,22451106.01598092,7.3740583212054736,7.348611028852001,48.675867021553245,0.0,0.0,0.0,7.3740583212054736,7.3740583212054736,0.0,0.0,1275.5805417705617,4592089.950374022,14618305.632949997,6.717373774833736,6.7,64.78235796492241,1275.5805417705617,4592089.950374022,14618305.632949997,6.717373774833736,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T11:00:00,3247.231244217867,11690032.479184322,37224426.56218682,6.687762790272608,6.645570543060772,58.411040425863895,0.0,0.0,0.0,6.687762790272608,6.687762790272608,0.0,0.0,1757.7617422324886,6327942.272036959,20174207.45862362,6.723976815575124,6.7,64.78235796492241,1757.7617422324886,6327942.272036959,20174207.45862362,6.723976815575124,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T12:00:00,2138.6464339560484,7699127.162241776,24531345.43288264,7.429048971038985,7.401243812355332,48.675867021553245,0.0,0.0,0.0,7.429048971038985,7.429048971038985,0.0,0.0,1365.650370402667,4916341.333449601,15669117.86034146,6.718622643467177,6.7,64.78235796492241,1365.650370402667,4916341.333449601,15669117.86034146,6.718622643467177,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T13:00:00,2327.7454531577,8379883.631367719,26711099.846166283,6.681804564282559,6.651528769050821,58.411040425863895,0.0,0.0,0.0,6.681804564282559,6.681804564282559,0.0,0.0,1283.8767921566025,4621956.451763768,14712467.601093965,6.717485686867129,6.7,64.78235796492241,1283.8767921566025,4621956.451763768,14712467.601093965,6.717485686867129,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T14:00:00,2154.400837530939,7755843.01511138,24722080.745380595,6.680677327971722,6.652656005361656,58.411040425863895,0.0,0.0,0.0,6.680677327971722,6.680677327971722,0.0,0.0,1194.7708732037063,4301175.143533343,13688349.636383751,6.716268544639707,6.7,64.78235796492241,1194.7708732037063,4301175.143533343,13688349.636383751,6.716268544639707,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T15:00:00,0.0,0.0,0.0,11.276283309716158,11.276283309716158,0.0,0.0,0.0,0.0,11.276283309716158,11.276283309716158,0.0,0.0,1167.7265334890046,4203815.520560417,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.7265334890046,4203815.520560417,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T16:00:00,704.3283993614059,2535582.2377010607,8060142.092565093,9.744314612316062,9.73517881904936,19.470346808621297,0.0,0.0,0.0,9.744314612316062,9.744314612316062,0.0,0.0,1170.4038609303254,4213453.899349172,13408587.80916679,6.7159360534556685,6.7,64.78235796492241,1170.4038609303254,4213453.899349172,13408587.80916679,6.7159360534556685,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T17:00:00,70.41531702102859,253495.1412757029,805965.8491547726,11.123101994640171,11.122188470127412,1.9470346808621293,0.0,0.0,0.0,11.123101994640171,11.123101994640171,0.0,0.0,1170.672806497236,4214422.10339005,13408048.163161572,6.71593541208853,6.7,64.78235796492241,1170.672806497236,4214422.10339005,13408048.163161572,6.71593541208853,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T18:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.6565159704662,4214363.457493679,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6565159704662,4214363.457493679,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T19:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1169.8150071697946,4211334.025811261,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8150071697946,4211334.025811261,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T20:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.3647768395492,4213313.196622377,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3647768395492,4213313.196622377,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T21:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.0702134207258,4212252.768314613,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.0702134207258,4212252.768314613,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-02T22:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.2171501859928,4212781.740669574,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.2171501859928,4212781.740669574,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T23:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.070668178249,4212254.405441696,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.070668178249,4212254.405441696,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T00:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.7923905033438,4214852.605812036,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.7923905033438,4214852.605812036,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T01:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,1169.9954550782747,4211983.638281787,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1169.9954550782747,4211983.638281787,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T02:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1169.9881785687408,4211957.442847466,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.9881785687408,4211957.442847466,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T03:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.476119896919,4213714.031628908,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.476119896919,4213714.031628908,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-03T04:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.655141817085,4214358.510541506,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.655141817085,4214358.510541506,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T05:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,1169.9212743313717,4211716.587592937,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.9212743313717,4211716.587592937,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T06:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,1170.5142084319775,4213851.150355118,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.5142084319775,4213851.150355118,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T07:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,1170.1575304742712,4212567.109707376,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.1575304742712,4212567.109707376,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T08:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.397272866837,4213430.1823206125,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.397272866837,4213430.1823206125,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T09:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.2859822054206,4213029.535939515,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2859822054206,4213029.535939515,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T10:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.2388616197193,4212859.901830989,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.2388616197193,4212859.901830989,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T11:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.2163979461136,4212779.03260601,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.2163979461136,4212779.03260601,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-03T12:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.5030966889174,4213811.148080102,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1170.5030966889174,4213811.148080102,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T13:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,1169.7615432893342,4211141.555841604,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1169.7615432893342,4211141.555841604,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-03T14:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,1170.551382777438,4213984.977998777,13408015.844071092,6.715935373677418,6.699999999999999,64.78235796492238,1170.551382777438,4213984.977998777,13408015.844071092,6.715935373677418,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-03T15:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.4146111391308,4213492.600100869,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.4146111391308,4213492.600100869,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T16:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,1170.219505969492,4212790.221490172,13408015.844071092,6.715935373677419,6.7,64.78235796492238,1170.219505969492,4212790.221490172,13408015.844071092,6.715935373677419,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-03T17:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1169.7267091166016,4211016.152819766,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1169.7267091166016,4211016.152819766,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T18:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.759318248328,4214733.5456939805,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.759318248328,4214733.5456939805,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T19:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.8258471414304,4214973.049709149,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8258471414304,4214973.049709149,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T20:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.4666178294926,4213679.824186173,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4666178294926,4213679.824186173,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T21:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.2452998105375,4212883.079317935,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2452998105375,4212883.079317935,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T22:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.8563280968608,4215082.781148699,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8563280968608,4215082.781148699,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T23:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1169.8929706776728,4211614.694439623,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8929706776728,4211614.694439623,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T00:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.3804550558405,4213369.638201025,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3804550558405,4213369.638201025,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T01:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1169.7949741859156,4211261.907069296,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.7949741859156,4211261.907069296,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-04T02:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,1170.7177820314248,4214584.015313128,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7177820314248,4214584.015313128,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-04T03:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.4447853114284,4213601.227121142,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.4447853114284,4213601.227121142,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-04T04:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,1170.598395460462,4214154.223657664,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.598395460462,4214154.223657664,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-04T05:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,1170.3031272353048,4213091.258047098,13408015.84407109,6.715935373677418,6.699999999999999,64.78235796492238,1170.3031272353048,4213091.258047098,13408015.84407109,6.715935373677418,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-04T06:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1169.408963625056,4209872.269050201,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.408963625056,4209872.269050201,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T07:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1169.8733074207616,4211543.906714741,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8733074207616,4211543.906714741,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T08:00:00,1159.1120723936826,4172803.460617257,13264975.790224018,8.988128105408093,8.973092868260816,29.205520212931948,0.0,0.0,0.0,8.988128105408093,8.988128105408093,0.0,0.0,1222.9031655947665,4402451.396141158,14012708.342566293,6.716654035744306,6.7,64.78235796492241,1222.9031655947665,4402451.396141158,14012708.342566293,6.716654035744306,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T09:00:00,1599.6993093256904,5758917.513572484,18311420.46193887,7.837227787009052,7.816472649291103,43.80828031939792,0.0,0.0,0.0,7.837227787009052,7.837227787009052,0.0,0.0,1178.758389964681,4243530.203872852,13499837.53454312,6.71604450210156,6.7,64.78235796492241,1178.758389964681,4243530.203872852,13499837.53454312,6.71604450210156,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T10:00:00,2481.2765807144747,8932595.69057211,28405729.84146268,7.84308562034128,7.810888970226916,43.80828031939792,0.0,0.0,0.0,7.84308562034128,7.84308562034128,0.0,0.0,1696.7332276048537,6108239.619377472,19462271.752185885,6.7231306958003145,6.7,64.78235796492241,1696.7332276048537,6108239.619377472,19462271.752185885,6.7231306958003145,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T11:00:00,3321.810274284686,11958516.987424867,38031159.5863431,6.688219995449351,6.64511333788403,58.411040425863895,0.0,0.0,0.0,6.688219995449351,6.688219995449351,0.0,0.0,1782.0231520843652,6415283.347503715,20430518.599996544,6.7242814225456735,6.7,64.78235796492241,1782.0231520843652,6415283.347503715,20430518.599996544,6.7242814225456735,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T12:00:00,1439.73908818707,5183060.717473453,16481514.203142852,8.325529026059897,8.306848000312876,38.940693617242594,0.0,0.0,0.0,8.325529026059897,8.325529026059897,0.0,0.0,1185.632555596094,4268277.200145939,13591971.779563049,6.716154001335479,6.7,64.78235796492241,1185.632555596094,4268277.200145939,13591971.779563049,6.716154001335479,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T13:00:00,764.3146725600133,2751532.821216048,8755069.473951444,9.971760594762936,9.961837129724904,19.470346808621297,0.0,0.0,0.0,9.971760594762936,9.971760594762936,0.0,0.0,1200.5216077537984,4321877.787913675,13760213.080200111,6.716353952675956,6.7,64.78235796492241,1200.5216077537984,4321877.787913675,13760213.080200111,6.716353952675956,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T14:00:00,6923.1624931136,24923384.97520896,79448169.86976716,6.711692594553512,6.621640738779868,58.411040425863895,0.0,0.0,0.0,6.711692594553512,6.711692594553512,0.0,0.0,3601.910837326806,12966879.014376502,41272672.51478041,6.749050970311803,6.7,64.78235796492241,3601.910837326806,12966879.014376502,41272672.51478041,6.749050970311803,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T15:00:00,14196.208394302805,51106350.21949009,162764778.11093917,6.758912259737048,6.574421073596333,58.411040425863895,0.0,0.0,0.0,6.758912259737048,6.758912259737048,0.0,0.0,7227.972917200583,26020702.501922097,82894637.51544043,6.798513503029544,6.7,64.78235796492241,7227.972917200583,26020702.501922097,82894637.51544043,6.798513503029544,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T16:00:00,8554.313426357246,30795528.334886093,98111878.02658808,6.722270299518327,6.6110630338150544,58.411040425863895,0.0,0.0,0.0,6.722270299518327,6.722270299518327,0.0,0.0,4391.838977546208,15810620.319166347,50416894.93520691,6.759917598761498,6.7,64.78235796492241,4391.838977546208,15810620.319166347,50416894.93520691,6.759917598761498,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T17:00:00,354.0634778351516,1274628.5202065457,4056105.5938593615,11.715360209273548,11.710762803529336,9.735173404310649,0.0,0.0,0.0,11.715360209273548,11.715360209273548,0.0,0.0,1171.543124238617,4217555.247259023,13421326.9066778,6.715951193796791,6.7,64.78235796492241,1171.543124238617,4217555.247259023,13421326.9066778,6.715951193796791,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T18:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1169.9244934939277,4211728.176578139,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9244934939277,4211728.176578139,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T19:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1168.6968289122558,4207308.584084121,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.6968289122558,4207308.584084121,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T20:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1168.5593301206857,4206813.588434468,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.5593301206857,4206813.588434468,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T21:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1168.8814160520412,4207973.097787349,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.8814160520412,4207973.097787349,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T22:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1170.401030062529,4213443.708225104,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.401030062529,4213443.708225104,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T23:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1170.256389612637,4212923.002605492,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.256389612637,4212923.002605492,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T00:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1170.6286731357038,4214263.223288534,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6286731357038,4214263.223288534,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T01:00:00,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,1169.4407917820008,4209986.850415203,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.4407917820008,4209986.850415203,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-05T02:00:00,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,1170.112420171445,4212404.712617202,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.112420171445,4212404.712617202,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T03:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1170.1744842425671,4212628.143273242,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1744842425671,4212628.143273242,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T04:00:00,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,1170.8109749991336,4214919.509996881,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.8109749991336,4214919.509996881,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-05T05:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1168.9870824931038,4208353.496975175,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.9870824931038,4208353.496975175,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T06:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1170.7377472221824,4214655.889999856,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7377472221824,4214655.889999856,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T07:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1169.7265281186635,4211015.501227189,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7265281186635,4211015.501227189,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T08:00:00,973.5236155002112,3504685.015800761,11142904.995040186,10.205387708853566,10.1927577407548,24.337933510776622,0.0,0.0,0.0,10.205387708853566,10.205387708853566,0.0,0.0,1216.8966594057035,4380827.973860533,13943913.77771436,6.716572276099188,6.7,64.78235796492241,1216.8966594057035,4380827.973860533,13943913.77771436,6.716572276099188,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T09:00:00,0.0,0.0,0.0,12.72201439035027,12.72201439035027,0.0,0.0,0.0,0.0,12.72201439035027,12.72201439035027,0.0,0.0,1170.215925401992,4212777.331447171,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.215925401992,4212777.331447171,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T10:00:00,2528.9208738356187,9104115.145808227,28991722.55177445,8.195460239341623,8.162599368612403,43.80828031939792,0.0,0.0,0.0,8.195460239341623,8.195460239341623,0.0,0.0,1643.3336186582546,5916001.0271697175,18841068.52610712,6.72239238404612,6.7,64.78235796492241,1643.3336186582546,5916001.0271697175,18841068.52610712,6.72239238404612,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
