Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-05T11:00:00,4001.916606315477,14406899.782735717,45919039.577031136,8.69866995826316,8.646622170490037,38.940693617242594,0.0,0.0,0.0,8.69866995826316,8.69866995826316,0.0,0.0,2473.187427532375,8903474.73911655,28318683.404041607,6.73365571448744,6.7,64.78235796492241,2473.187427532375,8903474.73911655,28318683.404041607,6.73365571448744,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T12:00:00,28109.070967048883,101192655.48137598,321853336.2101514,6.849080846622521,6.484252486710858,58.411040425863895,0.0,0.0,0.0,6.849080846622521,6.849080846622521,0.0,0.0,14154.512588667105,50956245.31920157,162313351.1939382,6.892879535462757,6.7,64.78235796492241,14154.512588667105,50956245.31920157,162313351.1939382,6.892879535462757,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T13:00:00,62387.74994936196,224595899.81770307,714290711.2079806,7.071528083555616,6.261805249777765,58.411040425863895,0.0,0.0,0.0,7.071528083555616,7.071528083555616,0.0,0.0,31339.750761867097,112823102.74272156,358730910.2135263,7.126211856316036,6.7,64.78235796492241,31339.750761867097,112823102.74272156,358730910.2135263,7.126211856316036,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T14:00:00,73835.68901667949,265808480.46004617,890650984.1872014,7.171504991048717,6.1618283422846645,58.411040425863895,0.0,0.0,0.0,7.171504991048717,7.171504991048717,0.0,0.0,39120.481012737495,140833731.64585498,446972761.0478178,7.231013038289098,6.7,64.78235796492241,39120.481012737495,140833731.64585498,446972761.0478178,7.231013038289098,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T15:00:00,66763.08487011405,240347105.53241056,763900316.9763474,7.0996502705721865,6.233683062761194,58.411040425863895,0.0,0.0,0.0,7.0996502705721865,7.0996502705721865,0.0,0.0,33564.67073771621,120832814.65577836,383494608.5763402,7.155625252288019,6.7,64.78235796492241,33564.67073771621,120832814.65577836,383494608.5763402,7.155625252288019,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T16:00:00,44742.90282389902,161074450.1660365,512341928.8053002,6.957051941352522,6.376281391980857,58.411040425863895,0.0,0.0,0.0,6.957051941352522,6.957051941352522,0.0,0.0,22457.702247264897,80847728.09015362,257586939.1131224,7.006070388894901,6.7,64.78235796492241,22457.702247264897,80847728.09015362,257586939.1131224,7.006070388894901,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T17:00:00,17074.832528046398,61469397.10096704,195923165.05454308,6.777705523351322,6.555627809982057,58.411040425863895,0.0,0.0,0.0,6.777705523351322,6.777705523351322,0.0,0.0,8655.382562565374,31159377.225235336,99282210.4807838,6.817986177880013,6.7,64.78235796492241,8655.382562565374,31159377.225235336,99282210.4807838,6.817986177880013,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T18:00:00,3115.349345364168,11215257.643311003,35626901.26624333,7.761977010042552,7.721595355872638,48.675867021553245,0.0,0.0,0.0,7.761977010042552,7.761977010042552,0.0,0.0,1847.813646131868,6652129.126074725,21148322.81132206,6.725134390981695,6.7,64.78235796492241,1847.813646131868,6652129.126074725,21148322.81132206,6.725134390981695,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T19:00:00,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,0.0,1169.138874394103,4208899.947818769,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.138874394103,4208899.947818769,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T20:00:00,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,0.0,1170.2756663488751,4212992.398855951,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2756663488751,4212992.398855951,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T21:00:00,358.1020404138156,1289167.3454897362,4094780.4468089854,12.044095880355046,12.03945463828918,9.735173404310649,0.0,0.0,0.0,12.044095880355046,12.044095880355046,0.0,0.0,1172.7081639374817,4221749.390174935,13440580.557578225,6.7159740762276,6.7,64.78235796492241,1172.7081639374817,4221749.390174935,13440580.557578225,6.7159740762276,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T22:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1170.4928820875568,4213774.375515204,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4928820875568,4213774.375515204,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T23:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1170.6075393828507,4214187.141778264,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,1170.6075393828507,4214187.141778264,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-06T00:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1171.0517621590886,4215786.34377272,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0517621590886,4215786.34377272,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T01:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1169.755854285916,4211121.075429299,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,1169.755854285916,4211121.075429299,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-06T02:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1171.064909761445,4215833.675141203,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.064909761445,4215833.675141203,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T03:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1170.2442976741042,4212879.471626775,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2442976741042,4212879.471626775,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T04:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1171.1727025919186,4216221.729330907,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1727025919186,4216221.729330907,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T05:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1170.45671285677,4213644.166284371,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.45671285677,4213644.166284371,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T06:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1171.7274837402392,4218218.941464863,13408015.84407109,6.715935373677419,6.699999999999999,64.78235796492241,1171.7274837402392,4218218.941464863,13408015.84407109,6.715935373677419,6.699999999999999,64.78235796492241,129.56471592984482,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-06T07:00:00,737.2919637926237,2654251.069653445,8441957.86689658,10.965195790574056,10.955627224861098,19.470346808621297,0.0,0.0,0.0,10.965195790574056,10.965195790574056,0.0,0.0,1188.3301167130492,4277988.420166978,13600444.266827434,6.716164071316933,6.7,64.78235796492241,1188.3301167130492,4277988.420166978,13600444.266827434,6.716164071316933,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T08:00:00,1344.9495096437313,4841818.234717432,15371763.948270869,12.039817682240932,12.022394284082344,9.735173404310649,0.0,0.0,0.0,12.039817682240932,12.039817682240932,0.0,0.0,1668.1733093506691,6005423.9136624085,19088565.283876155,6.722686388384356,6.7,64.78235796492241,1668.1733093506691,6005423.9136624085,19088565.283876155,6.722686388384356,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T09:00:00,1833.604820265696,6600977.3529565055,20988377.858782813,9.5850002105762,9.561210766700013,29.205520212931944,0.0,0.0,0.0,9.5850002105762,9.5850002105762,0.0,0.0,1631.904398159298,5874855.833373472,18692913.869724568,6.722216301167548,6.7,64.78235796492241,1631.904398159298,5874855.833373472,18692913.869724568,6.722216301167548,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T10:00:00,351.9603472927113,1267057.2502537605,4029681.70765081,11.34704145621022,11.342474000873962,9.735173404310649,0.0,0.0,0.0,11.34704145621022,11.34704145621022,0.0,0.0,1172.602942114407,4221370.591611865,13408100.40089353,6.715935474172867,6.7,64.78235796492241,1172.602942114407,4221370.591611865,13408100.40089353,6.715935474172867,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T11:00:00,749.0554935873819,2696599.776914575,8576727.396945115,10.41399938431816,10.404278062868102,19.470346808621297,0.0,0.0,0.0,10.41399938431816,10.41399938431816,0.0,0.0,1195.651974434383,4304347.10796378,13683811.914234964,6.71626315168814,6.7,64.78235796492241,1195.651974434383,4304347.10796378,13683811.914234964,6.71626315168814,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T12:00:00,6345.928210808362,22845341.558910105,72623068.77024123,6.707824524023106,6.625508809310273,58.411040425863895,0.0,0.0,0.0,6.707824524023106,6.707824524023106,0.0,0.0,3389.900391665633,12203641.40999628,38815060.34783663,6.746130305176983,6.7,64.78235796492241,3389.900391665633,12203641.40999628,38815060.34783663,6.746130305176983,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T13:00:00,17081.227020577346,61492417.27407844,195455585.98010743,6.777440476718552,6.555892856614828,58.411040425863895,0.0,0.0,0.0,6.777440476718552,6.777440476718552,0.0,0.0,8765.03872486171,31554139.40950216,100315564.7528748,6.819214216858589,6.7,64.78235796492241,8765.03872486171,31554139.40950216,100315564.7528748,6.819214216858589,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T14:00:00,27082.886540227195,97498391.5448179,309987459.31137073,6.8423543235996975,6.490979009733682,58.411040425863895,0.0,0.0,0.0,6.8423543235996975,6.8423543235996975,0.0,0.0,13660.03589413204,49176129.21887535,156529469.57568133,6.886010019701273,6.7,64.78235796492241,13660.03589413204,49176129.21887535,156529469.57568133,6.886010019701273,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T15:00:00,38056.23807404199,137002457.06655115,434299007.2864672,6.9128147988661945,6.420518534467185,58.411040425863895,0.0,0.0,0.0,6.9128147988661945,6.9128147988661945,0.0,0.0,19116.63545003569,68819887.62012848,218538263.0184267,6.959682079047828,6.7,64.78235796492241,19116.63545003569,68819887.62012848,218538263.0184267,6.959682079047828,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T16:00:00,45104.3923339012,162375812.4020443,514285843.2468552,6.958153134873766,6.375180198459614,58.411040425863895,0.0,0.0,0.0,6.958153134873766,6.958153134873766,0.0,0.0,22628.482604516645,81462537.37625994,258542714.3590115,7.007207544270795,6.7,64.78235796492241,22628.482604516645,81462537.37625994,258542714.3590115,7.007207544270795,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T17:00:00,34421.679445381444,123918046.00337318,392649424.5175153,6.889207033024818,6.444126300308561,58.411040425863895,0.0,0.0,0.0,6.889207033024818,6.889207033024818,0.0,0.0,17302.694580005893,62289700.48802122,197692691.13726488,6.934917056268524,6.7,64.78235796492241,17302.694580005893,62289700.48802122,197692691.13726488,6.934917056268524,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T18:00:00,44376.19333402605,159754296.00249374,505985646.7125381,6.953448675504228,6.379884657829152,58.411040425863895,0.0,0.0,0.0,6.953448675504228,6.953448675504228,0.0,0.0,22266.31511948652,80158734.43015146,254404753.9721504,7.002290918574147,6.7,64.78235796492241,22266.31511948652,80158734.43015146,254404753.9721504,7.002290918574147,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T19:00:00,33131.20601327616,119272341.6477942,378184605.1493357,6.8810095036238215,6.45232382970956,58.411040425863895,0.0,0.0,0.0,6.8810095036238215,6.8810095036238215,0.0,0.0,16658.333868557314,59970001.92680633,190459472.6110828,6.926320234418109,6.7,64.78235796492241,16658.333868557314,59970001.92680633,190459472.6110828,6.926320234418109,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T20:00:00,18946.4019611968,68207047.06030846,217054979.87907612,6.789681976826869,6.543651356506511,58.411040425863895,0.0,0.0,0.0,6.789681976826869,6.789681976826869,0.0,0.0,9575.669893668442,34472411.6172064,109856910.29075122,6.830552890062566,6.7,64.78235796492241,9575.669893668442,34472411.6172064,109856910.29075122,6.830552890062566,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T21:00:00,12567.794592730896,45244060.53383121,143913032.74514642,6.748227984812157,6.585105348521222,58.411040425863895,0.0,0.0,0.0,6.748227984812157,6.748227984812157,0.0,0.0,6402.962632097463,23050665.475550868,73284542.15478413,6.78709323843293,6.7,64.78235796492241,6402.962632097463,23050665.475550868,73284542.15478413,6.78709323843293,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T22:00:00,1113.2598730550055,4007735.54299802,12747542.988918388,9.95464400553149,9.940195245345892,25.798209521423217,0.0,0.0,0.0,9.95464400553149,9.95464400553149,0.0,0.0,1262.5841649847173,4545302.993944982,14443385.75198348,6.717165882520304,6.7,64.78235796492241,1262.5841649847173,4545302.993944982,14443385.75198348,6.717165882520304,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T23:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,1172.2849863622116,4220225.950903962,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.2849863622116,4220225.950903962,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T00:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,1171.3466064452557,4216847.783202921,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3466064452557,4216847.783202921,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T01:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,1171.122437656253,4216040.775562511,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.122437656253,4216040.775562511,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T02:00:00,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,0.0,1171.0073299958776,4215626.387985158,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.0073299958776,4215626.387985158,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-07T03:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,1170.2008945006162,4212723.220202219,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2008945006162,4212723.220202219,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T04:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,1170.9863358397313,4215550.809023033,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9863358397313,4215550.809023033,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T05:00:00,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,0.0,1169.3516730743956,4209666.023067825,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3516730743956,4209666.023067825,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T06:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,1170.2644830562858,4212952.139002629,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2644830562858,4212952.139002629,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T07:00:00,1425.039698862479,5130142.915904925,16314405.696483932,8.633189819964938,8.614698204776316,38.940693617242594,0.0,0.0,0.0,8.633189819964938,8.633189819964938,0.0,0.0,1178.273777717177,4241785.599781836,13506111.081007572,6.716051957910277,6.7,64.78235796492241,1178.273777717177,4241785.599781836,13506111.081007572,6.716051957910277,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T08:00:00,1244.9267068156705,4481736.144536413,14256599.239184212,9.121664329672194,9.10550514187647,34.07310691508727,0.0,0.0,0.0,9.121664329672194,9.121664329672194,0.0,0.0,1251.6635693461951,4505988.849646303,14339554.033560216,6.717042483939302,6.7,64.78235796492241,1251.6635693461951,4505988.849646303,14339554.033560216,6.717042483939302,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T09:00:00,3478.089443982992,12521121.99833877,39837328.43306135,9.35494427102097,9.309789888644463,31.63931356400961,0.0,0.0,0.0,9.35494427102097,9.35494427102097,0.0,0.0,1339.103259913678,4820771.7356892405,15346141.15104686,6.718238765669535,6.7,64.78235796492241,1339.103259913678,4820771.7356892405,15346141.15104686,6.718238765669535,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T10:00:00,2139.354083459455,7701674.700454038,24485013.35530591,7.104971028516522,7.077218375777357,48.675867021553245,0.0,0.0,0.0,7.104971028516522,7.104971028516522,0.0,0.0,2439.450500816948,8782021.802941011,27938029.78487753,6.733203344840793,6.7,64.78235796492241,2439.450500816948,8782021.802941011,27938029.78487753,6.733203344840793,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T11:00:00,1127.0816255916109,4057493.8521297993,12909173.684412744,9.18582836697359,9.171196419234445,29.205520212931944,0.0,0.0,0.0,9.18582836697359,9.18582836697359,0.0,0.0,1206.159581440652,4342174.493186346,13818217.209727127,6.716422890508304,6.7,64.78235796492241,1206.159581440652,4342174.493186346,13818217.209727127,6.716422890508304,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T12:00:00,5872.486713154522,21140952.167356275,67220619.40304995,6.704762875267655,6.628570458065724,58.411040425863895,0.0,0.0,0.0,6.704762875267655,6.704762875267655,0.0,0.0,3052.063995689407,10987430.384481866,34999248.05357981,6.741595157807713,6.7,64.78235796492241,3052.063995689407,10987430.384481866,34999248.05357981,6.741595157807713,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T13:00:00,26156.71542480359,94164175.52929294,299692915.4083188,6.836520059157308,6.4968132741760725,58.411040425863895,0.0,0.0,0.0,6.836520059157308,6.836520059157308,0.0,0.0,13219.239213161389,47589261.16738099,151529562.6171791,6.880067787543627,6.7,64.78235796492241,13219.239213161389,47589261.16738099,151529562.6171791,6.880067787543627,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T14:00:00,47959.96382697774,172655869.77711987,549100104.8641142,6.977887656279596,6.355445677053784,58.411040425863895,0.0,0.0,0.0,6.977887656279596,6.977887656279596,0.0,0.0,24085.956015487944,86709441.65575661,276503656.33558506,7.028542569773336,6.7,64.78235796492241,24085.956015487944,86709441.65575661,276503656.33558506,7.028542569773336,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T15:00:00,55858.37502631786,201090150.0947443,638613436.5223238,7.028627941051153,6.304705392282226,58.411040425863895,0.0,0.0,0.0,7.028627941051153,7.028627941051153,0.0,0.0,28039.63257475973,100942677.26913504,321284063.28654844,7.081736424638417,6.7,64.78235796492241,28039.63257475973,100942677.26913504,321284063.28654844,7.081736424638417,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T16:00:00,45899.71338091994,165238968.1713118,525720588.7495396,6.96463500127225,6.368698332061129,58.411040425863895,0.0,0.0,0.0,6.96463500127225,6.96463500127225,0.0,0.0,23068.384682266125,83046184.85615805,264662112.83320275,7.014476381043302,6.7,64.78235796492241,23068.384682266125,83046184.85615805,264662112.83320275,7.014476381043302,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T17:00:00,13247.003399244515,47689212.23728027,151897706.58328208,6.752754020369397,6.580579312963983,58.411040425863895,0.0,0.0,0.0,6.752754020369397,6.752754020369397,0.0,0.0,6737.150347470698,24253741.25089452,77335717.22146459,6.791905701827557,6.7,64.78235796492241,6737.150347470698,24253741.25089452,77335717.22146459,6.791905701827557,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T18:00:00,357.7207916556804,1287794.8499604492,4090925.68864663,12.120912162584672,12.11627528970684,9.735173404310649,0.0,0.0,0.0,12.120912162584672,12.120912162584672,0.0,0.0,1173.172186577987,4223419.871680753,13438737.82789584,6.71597188615107,6.7,64.78235796492241,1173.172186577987,4223419.871680753,13438737.82789584,6.71597188615107,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T19:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.561684763442,4214022.065148391,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.561684763442,4214022.065148391,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T20:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1194.1652441380777,4298994.87889708,13688129.475648977,6.716268282984806,6.7,64.78235796492241,1194.1652441380777,4298994.87889708,13688129.475648977,6.716268282984806,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T21:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1169.9761001037486,4211913.960373496,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9761001037486,4211913.960373496,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T22:00:00,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,0.0,1170.6455570325436,4214324.005317157,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.6455570325436,4214324.005317157,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-07T23:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.4766143221484,4213715.811559734,13408015.844071092,6.715935373677419,6.700000000000002,64.78235796492241,1170.4766143221484,4213715.811559734,13408015.844071092,6.715935373677419,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-08T00:00:00,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,0.0,1170.750978601313,4214703.522964725,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.750978601313,4214703.522964725,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-08T01:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.50967580559,4213834.832900125,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.50967580559,4213834.832900125,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T02:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1169.783577104259,4211220.877575331,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.783577104259,4211220.877575331,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T03:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.7545595462764,4214716.414366595,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7545595462764,4214716.414366595,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T04:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.9734516864971,4215504.42607139,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9734516864971,4215504.42607139,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T05:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.2870545417177,4213033.396350184,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2870545417177,4213033.396350184,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T06:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.109334154258,4212393.602955328,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.109334154258,4212393.602955328,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T07:00:00,721.7007496808556,2598122.69885108,8273832.064141652,11.031915644247375,11.022537642269963,19.470346808621297,0.0,0.0,0.0,11.031915644247375,11.031915644247375,0.0,0.0,1180.0994894025498,4248358.161849179,13513948.183849454,6.71606127229241,6.7,64.78235796492241,1180.0994894025498,4248358.161849179,13513948.183849454,6.71606127229241,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T08:00:00,2897.483695961332,10430941.305460792,33155753.76742236,9.416866076846423,9.379285205808603,34.07310691508727,0.0,0.0,0.0,9.416866076846423,9.416866076846423,0.0,0.0,1972.5041439769109,7101014.918316878,22623712.21788404,6.726887665349167,6.7,64.78235796492241,1972.5041439769109,7101014.918316878,22623712.21788404,6.726887665349167,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T09:00:00,1609.961974406864,5795863.10786471,18436596.783674307,8.840221730319586,8.819324695737407,38.940693617242594,0.0,0.0,0.0,8.840221730319586,8.840221730319586,0.0,0.0,1271.6359745589896,4577889.508412361,14562328.654983282,6.717307247173539,6.7,64.78235796492241,1271.6359745589896,4577889.508412361,14562328.654983282,6.717307247173539,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T10:00:00,2320.789526451917,8354842.295226903,26607042.07768569,6.681745591156428,6.651587742176953,58.411040425863895,0.0,0.0,0.0,6.681745591156428,6.681745591156428,0.0,0.0,1276.9501040132816,4597020.374447815,14624857.560595682,6.71738156616473,6.7,64.78235796492241,1276.9501040132816,4597020.374447815,14624857.560595682,6.71738156616473,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T11:00:00,380.2247945461545,1368809.2603661562,4361497.101461061,12.038218002292586,12.033274447899707,9.735173404310649,0.0,0.0,0.0,12.038218002292586,12.038218002292586,0.0,0.0,1185.482853531386,4267738.27271299,13574264.376580326,6.716132956773879,6.7,64.78235796492241,1185.482853531386,4267738.27271299,13574264.376580326,6.716132956773879,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T12:00:00,0.0,0.0,0.0,13.10956213678204,13.10956213678204,0.0,0.0,0.0,0.0,13.10956213678204,13.10956213678204,0.0,0.0,1171.01343495163,4215648.365825868,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.01343495163,4215648.365825868,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T13:00:00,8391.05876026067,30207811.53693841,96004625.4755539,6.721076189146527,6.612257144186853,58.411040425863895,0.0,0.0,0.0,6.721076189146527,6.721076189146527,0.0,0.0,4313.578305429695,15528881.899546904,49399268.56821138,6.758707828761298,6.7,64.78235796492241,4313.578305429695,15528881.899546904,49399268.56821138,6.758707828761298,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T14:00:00,16311.950175971431,58723020.63349717,186972140.6886553,6.772632008488813,6.560701324844568,58.411040425863895,0.0,0.0,0.0,6.772632008488813,6.772632008488813,0.0,0.0,8265.365499093277,29755315.7967358,94902178.8162097,6.8127823870574025,6.7,64.78235796492241,8265.365499093277,29755315.7967358,94902178.8162097,6.8127823870574025,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T15:00:00,15552.817910590413,55990144.47812548,178123368.01174217,6.767616850862787,6.565716482470594,58.411040425863895,0.0,0.0,0.0,6.767616850862787,6.767616850862787,0.0,0.0,7880.633437801174,28370280.376084227,90455468.7451022,6.807498323243436,6.7,64.78235796492241,7880.633437801174,28370280.376084227,90455468.7451022,6.807498323243436,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T16:00:00,2768.7218143723026,9967398.531740293,31718737.44670156,9.644357039041934,9.608404921577558,29.205520212931944,0.0,0.0,0.0,9.644357039041934,9.644357039041934,0.0,0.0,2030.0521562702324,7308187.762572838,23237946.378566228,6.727617661341672,6.7,64.78235796492241,2030.0521562702324,7308187.762572838,23237946.378566228,6.727617661341672,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T17:00:00,567.3937722461758,2042617.580086233,6506411.459209986,11.108612356388909,11.101237641244976,14.602760106465972,0.0,0.0,0.0,11.108612356388909,11.108612356388909,0.0,0.0,1190.5718894457425,4286058.802004673,13639830.907243231,6.71621088121958,6.7,64.78235796492241,1190.5718894457425,4286058.802004673,13639830.907243231,6.71621088121958,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T18:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1169.8208186099291,4211354.946995745,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8208186099291,4211354.946995745,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T19:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1167.8159523227037,4204137.4283617325,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.8159523227037,4204137.4283617325,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T20:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1168.5106831865796,4206638.459471687,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.5106831865796,4206638.459471687,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T21:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1170.5502853994012,4213981.027437844,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5502853994012,4213981.027437844,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T22:00:00,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,0.0,1170.4615765740325,4213661.675666516,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4615765740325,4213661.675666516,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-08T23:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1169.512002221297,4210243.207996669,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.512002221297,4210243.207996669,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T00:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1170.8514125680504,4215065.085244981,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8514125680504,4215065.085244981,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T01:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1170.4993388991563,4213797.620036963,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4993388991563,4213797.620036963,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T02:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1170.1692048330856,4212609.137399108,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1692048330856,4212609.137399108,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T03:00:00,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,0.0,1169.2340802300048,4209242.688828016,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.2340802300048,4209242.688828016,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-09T04:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1170.177080076519,4212637.488275468,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.177080076519,4212637.488275468,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T05:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1169.6286833412944,4210663.26002866,13408015.844071092,6.715935373677419,6.7,64.78235796492238,1169.6286833412944,4210663.26002866,13408015.844071092,6.715935373677419,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-09T06:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1169.8755734513556,4211552.06442488,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8755734513556,4211552.06442488,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T07:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1170.13353113064,4212480.712070304,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.13353113064,4212480.712070304,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T08:00:00,1651.4047381455568,5945057.057324004,18913212.41384748,8.156923343819143,8.135486099168501,43.80828031939791,0.0,0.0,0.0,8.156923343819143,8.156923343819143,0.0,0.0,1205.2862042505328,4339030.335301917,13798532.5556419,6.716399494589157,6.7,64.78235796492241,1205.2862042505328,4339030.335301917,13798532.5556419,6.716399494589157,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T09:00:00,1248.0551166474024,4492998.419930649,14299505.636141866,9.140315975868395,9.124108155404096,34.07310691508727,0.0,0.0,0.0,9.140315975868395,9.140315975868395,0.0,0.0,1179.5767212076207,4246476.196347435,13506088.441463798,6.716051931304641,6.7,64.78235796492241,1179.5767212076207,4246476.196347435,13506088.441463798,6.716051931304641,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T10:00:00,3027.852552164612,10900269.187792605,34707052.163050905,8.160733400603943,8.12139440519704,43.80828031939792,0.0,0.0,0.0,8.160733400603943,8.160733400603943,0.0,0.0,1895.159366084703,6822573.71790493,21698371.670878947,6.725788188305542,6.7,64.78235796492241,1895.159366084703,6822573.71790493,21698371.670878947,6.725788188305542,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T11:00:00,4336.6285399015005,15611862.7436454,49710052.36343639,6.694838828971304,6.638494504362075,58.411040425863895,0.0,0.0,0.0,6.694838828971304,6.694838828971304,0.0,0.0,2281.339350058648,8212821.660211132,26175755.88102608,6.73110936664516,6.7,64.78235796492241,2281.339350058648,8212821.660211132,26175755.88102608,6.73110936664516,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T12:00:00,1094.246273513488,3939286.584648556,12525725.672925057,9.6005073305254,9.586310005217484,29.205520212931944,0.0,0.0,0.0,9.6005073305254,9.6005073305254,0.0,0.0,1211.421999734607,4361119.199044585,13897280.71540958,6.716516854854188,6.7,64.78235796492241,1211.421999734607,4361119.199044585,13897280.71540958,6.716516854854188,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T13:00:00,719.5968302538346,2590548.588913805,8231330.069816263,10.573381921319818,10.564052093563102,19.470346808621297,0.0,0.0,0.0,10.573381921319818,10.573381921319818,0.0,0.0,1177.703994436333,4239734.379970798,13494164.386233808,6.71603775954667,6.7,64.78235796492241,1177.703994436333,4239734.379970798,13494164.386233808,6.71603775954667,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T14:00:00,10554.153576330662,37994952.87479038,121017648.52189286,6.735252048597928,6.598081284735453,58.411040425863895,0.0,0.0,0.0,6.735252048597928,6.735252048597928,0.0,0.0,5388.260166704286,19397736.60013543,61814555.08441915,6.7734625397250605,6.7,64.78235796492241,5388.260166704286,19397736.60013543,61814555.08441915,6.7734625397250605,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T15:00:00,23598.300423758134,84953881.5255293,270985030.01864827,6.820248430183741,6.513084903149639,58.411040425863895,0.0,0.0,0.0,6.820248430183741,6.820248430183741,0.0,0.0,11931.819880297904,42954551.569072455,136846162.67982486,6.862622146053588,6.7,64.78235796492241,11931.819880297904,42954551.569072455,136846162.67982486,6.862622146053588,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T16:00:00,17376.209277542996,62554353.39915479,199214638.6447231,6.7795710852623685,6.5537622480710125,58.411040425863895,0.0,0.0,0.0,6.7795710852623685,6.7795710852623685,0.0,0.0,8805.388621147433,31699399.03613076,100948966.81558016,6.819966597688226,6.7,64.78235796492241,8805.388621147433,31699399.03613076,100948966.81558016,6.819966597688226,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T17:00:00,3087.599330827332,11115357.5909784,35319702.31249171,7.755406782702399,7.715373331744342,48.675867021553245,0.0,0.0,0.0,7.755406782702399,7.755406782702399,0.0,0.0,1833.6744059082373,6601227.861269657,20995327.54684156,6.72495256604941,6.7,64.78235796492241,1833.6744059082373,6601227.861269657,20995327.54684156,6.72495256604941,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T18:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.1951882079636,4212702.677548668,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1951882079636,4212702.677548668,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T19:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.5769216903116,4214076.918085121,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5769216903116,4214076.918085121,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T20:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.5575959268008,4214007.345336482,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5575959268008,4214007.345336482,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T21:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.8349258189285,4215005.732948143,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8349258189285,4215005.732948143,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T22:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.5265774701477,4213895.6788925305,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.5265774701477,4213895.6788925305,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-09T23:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.7277476268346,4214619.891456605,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7277476268346,4214619.891456605,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T00:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.612518516914,4214205.066660889,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.612518516914,4214205.066660889,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T01:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1169.9440660345165,4211798.637724258,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9440660345165,4211798.637724258,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T02:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1171.386784267208,4216992.423361949,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.386784267208,4216992.423361949,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T03:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1168.313944961942,4205930.201862991,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.313944961942,4205930.201862991,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T04:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.4011872800818,4213444.274208294,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4011872800818,4213444.274208294,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T05:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.4454323411785,4213603.556428243,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4454323411785,4213603.556428243,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T06:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.568409560842,4214046.274419031,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.568409560842,4214046.274419031,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T07:00:00,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,0.0,1170.1454378589951,4212523.576292381,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1170.1454378589951,4212523.576292381,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-10T08:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.07472193038,4212268.9989493685,13408015.844071092,6.7159353736774206,6.7,64.78235796492238,1170.07472193038,4212268.9989493685,13408015.844071092,6.7159353736774206,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-10T09:00:00,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,0.0,1170.3623080556,4213304.309000161,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.3623080556,4213304.309000161,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-10T10:00:00,172.26987030663267,620171.5331038777,1969148.0369239072,12.598870505221248,12.596638567320433,4.380828031939791,0.0,0.0,0.0,12.598870505221248,12.598870505221248,0.0,0.0,1177.0587823795947,4237411.616566542,13486011.855284257,6.716028070350262,6.7,64.78235796492238,1177.0587823795947,4237411.616566542,13486011.855284257,6.716028070350262,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-10T11:00:00,9314.235328970164,33531247.18429256,106553997.65713568,6.727054897026217,6.606278436307171,58.41104042586392,0.0,0.0,0.0,6.727054897026217,6.727054897026217,0.0,0.0,4769.485270943364,17170146.9753961,54597715.34896353,6.764885913865784,6.700000000000004,64.78235796492244,4769.485270943364,17170146.9753961,54597715.34896353,6.764885913865784,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
