Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-10T12:00:00,26143.75013580345,94117500.48889232,299302639.57907975,6.8363013114821145,6.497032021851272,58.41104042586392,0.0,0.0,0.0,6.8363013114821145,6.8363013114821145,0.0,0.0,13163.21492274003,47387573.72186406,151029358.87836733,6.879467181409249,6.700000000000004,64.78235796492244,13163.21492274003,47387573.72186406,151029358.87836733,6.879467181409249,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-12-10T13:00:00,48789.13053467581,175640869.92483285,557355737.1642866,6.982570803027083,6.3507625303063024,58.411040425863895,0.0,0.0,0.0,6.982570803027083,6.982570803027083,0.0,0.0,24458.762811929453,88051546.122946,280148727.27247995,7.032863603958987,6.700000000000002,64.78235796492243,24458.762811929453,88051546.122946,280148727.27247995,7.032863603958987,6.700000000000002,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-10T14:00:00,54006.93455762587,194424964.4074531,645878849.4779519,7.032757926928912,6.300575406404473,58.41104042586392,0.0,0.0,0.0,7.032757926928912,7.032757926928912,0.0,0.0,28390.599415770004,102206157.896772,324466252.979076,7.085486849661176,6.700000000000004,64.78235796492243,28390.599415770004,102206157.896772,324466252.979076,7.085486849661176,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-12-10T15:00:00,64856.77888962608,233484404.0026539,823838214.0747211,7.133636863021312,6.199696470312063,58.41104042586387,0.0,0.0,0.0,7.133636863021312,7.133636863021312,0.0,0.0,36187.40709385518,130274665.53787868,413513224.4250923,7.191255694524013,6.699999999999999,64.78235796492238,36187.40709385518,130274665.53787868,413513224.4250923,7.191255694524013,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-10T16:00:00,49655.67701180171,178760437.2424861,583611213.6226662,6.997459197207072,6.335874136126312,58.41104042586391,0.0,0.0,0.0,6.997459197207072,6.997459197207072,0.0,0.0,25660.98269133841,92379537.68881825,293256534.1545773,7.048419894612006,6.700000000000003,64.78235796492241,25660.98269133841,92379537.68881825,293256534.1545773,7.048419894612006,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-10T17:00:00,20069.65408227597,72250754.69619352,229155291.54279265,8.131006403786913,7.871247295854654,48.675867021553245,0.0,0.0,0.0,8.131006403786913,8.131006403786913,0.0,0.0,10311.157067393904,37120165.44261804,117941092.53830388,6.840143824272062,6.699999999999999,64.78235796492238,10311.157067393904,37120165.44261804,117941092.53830388,6.840143824272062,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-10T18:00:00,4962.888131393524,17866397.27301669,56801079.661037885,8.02418735337259,7.959805407977711,48.675867021553245,0.0,0.0,0.0,8.02418735337259,8.02418735337259,0.0,0.0,2770.637432289605,9974294.756242575,31733726.98458269,6.737714635782957,6.7,64.78235796492238,2770.637432289605,9974294.756242575,31733726.98458269,6.737714635782957,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-10T19:00:00,2800.213495054448,10080768.582196014,32093544.95319244,9.289404857438427,9.253028158269576,38.940693617242594,0.0,0.0,0.0,9.289404857438427,9.289404857438427,0.0,0.0,1866.8336184791613,6720601.026524981,21394074.04653531,6.725426542619332,6.7,64.78235796492241,1866.8336184791613,6720601.026524981,21394074.04653531,6.725426542619332,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T20:00:00,1900.882194627536,6843175.900659127,21765244.175882053,9.242069458062792,9.217399531948264,38.940693617242594,0.0,0.0,0.0,9.242069458062792,9.242069458062792,0.0,0.0,1417.722405805024,5103800.660898087,16231359.457426852,6.719290848642572,6.7,64.78235796492241,1417.722405805024,5103800.660898087,16231359.457426852,6.719290848642572,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T21:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.371218800984,4213336.3876835415,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.371218800984,4213336.3876835415,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T22:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.54557582554,4213964.072971944,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.54557582554,4213964.072971944,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T23:00:00,0.0,0.0,0.0,14.351577252803596,14.351577252803596,0.0,0.0,0.0,0.0,14.351577252803596,14.351577252803596,0.0,0.0,1171.0687368646277,4215847.45271266,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,1171.0687368646277,4215847.45271266,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-11T00:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.1635435427258,4212588.7567538135,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.1635435427258,4212588.7567538135,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T01:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.3982788002102,4213433.803680756,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3982788002102,4213433.803680756,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T02:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.2025231923596,4212729.083492493,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.2025231923596,4212729.083492493,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T03:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.2198341397734,4212791.402903184,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2198341397734,4212791.402903184,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T04:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.004451602422,4212016.025768719,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.004451602422,4212016.025768719,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T05:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.2720950966489,4212979.542347936,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2720950966489,4212979.542347936,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T06:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.378297529615,4213361.871106614,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.378297529615,4213361.871106614,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T07:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.8215831449968,4214957.699321989,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8215831449968,4214957.699321989,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T08:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1171.7173590945813,4218182.492740493,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.7173590945813,4218182.492740493,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T09:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1229.6908557801262,4426887.080808455,14083533.34606385,6.716738209158383,6.7,64.78235796492241,1229.6908557801262,4426887.080808455,14083533.34606385,6.716738209158383,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T10:00:00,25628.649758921587,92263139.13211772,293104696.678899,6.8327876444367535,6.500545688896627,58.411040425863895,0.0,0.0,0.0,6.8327876444367535,6.8327876444367535,0.0,0.0,12884.119822585926,46382831.361309335,147540245.58464402,6.875323417059583,6.7,64.78235796492241,12884.119822585926,46382831.361309335,147540245.58464402,6.875323417059583,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T11:00:00,65930.90203057446,237351247.31006804,790439040.7700031,7.114696728179869,6.218636605153511,58.411040425863895,0.0,0.0,0.0,7.114696728179869,7.114696728179869,0.0,0.0,34728.30818365603,125021909.4611617,396796206.4230353,7.171418110287671,6.7,64.78235796492241,34728.30818365603,125021909.4611617,396796206.4230353,7.171418110287671,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T12:00:00,73921.3820483261,266116975.37397385,1147853144.549463,7.317326730942045,6.016006602391336,58.411040425863895,0.0,0.0,0.0,7.317326730942045,7.317326730942045,0.0,0.0,50401.66457618284,181445992.4742582,575866415.5915502,7.384052819777175,6.7,64.78235796492241,50401.66457618284,181445992.4742582,575866415.5915502,7.384052819777175,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T13:00:00,84142.2730842976,302912183.10347134,1826265969.040864,7.70201469120686,5.63131864212652,58.411040425863895,0.0,0.0,0.0,7.70201469120686,7.70201469120686,0.0,0.0,73339.66396485669,264022790.27348408,915836773.555881,7.787559674077355,6.7,64.78235796492241,73339.66396485669,264022790.27348408,915836773.555881,7.787559674077355,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T14:00:00,85380.51239866822,307369844.6352056,1877382464.367149,7.731002404175523,5.602330929157856,58.411040425863895,0.0,0.0,0.0,7.731002404175523,7.731002404175523,0.0,0.0,73662.11399655546,265183610.38759968,941376214.557708,7.817865649464539,6.7,64.78235796492241,73662.11399655546,265183610.38759968,941376214.557708,7.817865649464539,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T15:00:00,85320.43713156703,307153573.6736413,1874573767.3968108,7.729410107377663,5.603923225955717,58.411040425863895,0.0,0.0,0.0,7.729410107377663,7.729410107377663,0.0,0.0,73662.11399655546,265183610.38759968,939937274.6571028,7.816156902089219,6.7,64.78235796492241,73662.11399655546,265183610.38759968,939937274.6571028,7.816156902089219,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T16:00:00,85379.06070426166,307364618.535342,1877016259.9366288,7.730795189826773,5.602538143506607,58.411040425863895,0.0,0.0,0.0,7.730795189826773,7.730795189826773,0.0,0.0,73662.11399655546,265183610.38759968,941237914.736,7.817700357280214,6.7,64.78235796492241,73662.11399655546,265183610.38759968,941237914.736,7.817700357280214,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T17:00:00,73907.48570248875,266066948.52895948,1172697899.5273168,7.331410594776269,6.001922738557112,58.411040425863895,0.0,0.0,0.0,7.331410594776269,7.331410594776269,0.0,0.0,51478.85867717496,185323891.2378299,588173943.7466389,7.398671005620451,6.7,64.78235796492241,51478.85867717496,185323891.2378299,588173943.7466389,7.398671005620451,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T18:00:00,72213.42061861044,259968314.22699755,889885080.4774704,7.171071609747138,6.162261723586242,58.411040425863895,0.0,0.0,0.0,7.171071609747138,7.171071609747138,0.0,0.0,39084.14516829955,140702922.60587835,446557604.27333593,7.230517925692318,6.7,64.78235796492241,39084.14516829955,140702922.60587835,446557604.27333593,7.230517925692318,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T19:00:00,68242.87221394271,245674339.97019368,777394786.783101,7.107299729322658,6.2260336040107225,58.411040425863895,0.0,0.0,0.0,7.107299729322658,7.107299729322658,0.0,0.0,34156.58538747558,122963707.39491206,390257555.2083474,7.163658413612068,6.7,64.78235796492241,34156.58538747558,122963707.39491206,390257555.2083474,7.163658413612068,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T20:00:00,67488.02956998102,242956906.4519317,768818812.616179,7.102438102241258,6.230895231092123,58.411040425863895,0.0,0.0,0.0,7.102438102241258,7.102438102241258,0.0,0.0,33780.61348720673,121610208.5539442,385961871.8734506,7.158556584488704,6.7,64.78235796492241,33780.61348720673,121610208.5539442,385961871.8734506,7.158556584488704,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T21:00:00,59004.15502650658,212414958.09542367,672393103.5256938,7.04777658719572,6.285556746137659,58.411040425863895,0.0,0.0,0.0,7.04777658719572,7.04777658719572,0.0,0.0,29555.73624703672,106400650.48933218,337690352.8061872,7.10122325513234,6.7,64.78235796492241,29555.73624703672,106400650.48933218,337690352.8061872,7.10122325513234,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T22:00:00,5870.284970724554,21133025.8946084,67111354.75750068,8.19005537585639,8.113986755745708,45.43080922011635,0.0,0.0,0.0,8.19005537585639,8.19005537585639,0.0,0.0,3284.241279615165,11823268.606614592,37568518.77360664,6.744648663778757,6.699999999999999,64.78235796492238,3284.241279615165,11823268.606614592,37568518.77360664,6.744648663778757,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-11T23:00:00,22945.649224451947,82604337.20802699,268404620.4939948,8.667334686894124,8.363077366573188,42.18575141867949,0.0,0.0,0.0,8.667334686894124,8.667334686894124,0.0,0.0,12160.175510916264,43776631.83929855,138959186.1420107,6.865109701561626,6.699999999999999,64.78235796492238,12160.175510916264,43776631.83929855,138959186.1420107,6.865109701561626,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-12T00:00:00,5325.935158515453,19173366.57065563,60959214.62960488,7.803155888864445,7.734060669292216,48.675867021553245,0.0,0.0,0.0,7.803155888864445,7.803155888864445,0.0,0.0,2955.979815887498,10641527.33719499,33819138.584786065,6.740192850460474,6.7,64.78235796492238,2955.979815887498,10641527.33719499,33819138.584786065,6.740192850460474,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-12T01:00:00,3582.544967001333,12897161.881204804,40972148.924442366,8.865151198773548,8.818710823778309,38.940693617242594,0.0,0.0,0.0,8.865151198773548,8.865151198773548,0.0,0.0,2258.734394070625,8131443.818654251,25835843.51408128,6.730705312774236,6.699999999999998,64.78235796492238,2258.734394070625,8131443.818654251,25835843.51408128,6.730705312774236,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-12T02:00:00,4581.412881845848,16493086.374645054,52396822.78741939,7.77456904599038,7.715179204707571,48.675867021553245,0.0,0.0,0.0,7.77456904599038,7.77456904599038,0.0,0.0,2580.4245930838165,9289528.535101738,29533944.490745764,6.735100315001997,6.7,64.78235796492238,2580.4245930838165,9289528.535101738,29533944.490745764,6.735100315001997,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-12T03:00:00,3048.134936379505,10973285.770966217,34842433.35914484,8.82315708548627,8.783664591568465,38.940693617242594,0.0,0.0,0.0,8.82315708548627,8.82315708548627,0.0,0.0,1989.4838204997368,7162141.753799052,22770092.530248005,6.727061858645878,6.7,64.78235796492241,1989.4838204997368,7162141.753799052,22770092.530248005,6.727061858645878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T04:00:00,3419.750545119187,12311101.962429073,39125548.82630479,7.746813548382639,7.702466363128337,48.675867021553245,0.0,0.0,0.0,7.746813548382639,7.746813548382639,0.0,0.0,1999.942145161045,7199791.722579763,22896867.27970812,6.727212554617625,6.7,64.78235796492241,1999.942145161045,7199791.722579763,22896867.27970812,6.727212554617625,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T05:00:00,594.6636103849552,2140788.9973858395,6799484.436364098,11.928379955982544,11.920673034871015,9.735173404310643,0.0,0.0,0.0,11.928379955982544,11.928379955982544,0.0,0.0,1292.941424963469,4654589.129868488,14792788.700464386,6.71758113780511,6.700000000000002,64.78235796492241,1292.941424963469,4654589.129868488,14792788.700464386,6.71758113780511,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-12T06:00:00,9086.639279093662,32711901.40473719,103997836.90177764,6.725606333294376,6.607727000039005,58.411040425863895,0.0,0.0,0.0,6.725606333294376,6.725606333294376,0.0,0.0,4654.8029259921095,16757290.533571592,53318087.25205549,6.763364878084832,6.7,64.78235796492241,4654.8029259921095,16757290.533571592,53318087.25205549,6.763364878084832,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T07:00:00,2267.186023045723,8161869.682964601,25966890.76074198,6.681382798428623,6.651950534904757,58.411040425863895,0.0,0.0,0.0,6.681382798428623,6.681382798428623,0.0,0.0,1250.009040635247,4500032.546286888,14303162.09915578,6.716999237756237,6.7,64.78235796492241,1250.009040635247,4500032.546286888,14303162.09915578,6.716999237756237,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T08:00:00,2373.9785481190347,8546322.773228526,27154978.33330569,6.682056122903568,6.651277210429812,58.411040425863895,0.0,0.0,0.0,6.682056122903568,6.682056122903568,0.0,0.0,1301.6713211811332,4686016.756252079,14897310.158671198,6.717705369888642,6.7,64.78235796492241,1301.6713211811332,4686016.756252079,14897310.158671198,6.717705369888642,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T09:00:00,28736.576200711163,103451674.3225602,328092597.0710938,6.852618951672369,6.48071438166101,58.411040425863895,0.0,0.0,0.0,6.852618951672369,6.852618951672369,0.0,0.0,14457.70466898649,52047736.80835136,165421125.05655438,6.89656761739204,6.7,64.78235796492241,14457.70466898649,52047736.80835136,165421125.05655438,6.89656761739204,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T10:00:00,74162.62588722653,266985453.19401547,1229800301.7581878,7.363798854200302,5.969534479133078,58.411040425863895,0.0,0.0,0.0,7.363798854200302,7.363798854200302,0.0,0.0,53569.36406781616,192849710.64413816,616903026.1693001,7.432746634768578,6.7,64.78235796492241,53569.36406781616,192849710.64413816,616903026.1693001,7.432746634768578,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T11:00:00,95426.98865128738,343537159.1446345,2267770264.8855505,7.952424267875675,5.380909065457705,58.411040425863895,0.0,0.0,0.0,7.952424267875675,7.952424267875675,0.0,0.0,73662.11399655546,265183610.38759968,1137162419.285383,8.05009920145774,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1137162419.285383,8.05009920145774,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T12:00:00,100167.45283170923,360602830.19415337,2450519962.3405013,8.05607935598618,5.2772539773472005,58.411040425863895,0.0,0.0,0.0,8.05607935598618,8.05607935598618,0.0,0.0,73662.11399655546,265183610.38759968,1228801528.1650505,8.158791864806531,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1228801528.1650505,8.158791864806531,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T13:00:00,114556.3131383492,412402727.2980571,2963369557.712448,8.347022407387252,4.986310925946127,58.411040425863895,0.0,0.0,0.0,8.347022407387252,8.347022407387252,0.0,0.0,75690.56339980375,272486028.2392935,1486232811.1209774,8.463986129215689,6.7,64.78235796492241,75690.56339980375,272486028.2392935,1486232811.1209774,8.463986129215689,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T14:00:00,106981.7034969132,385134132.5888875,2695996167.1114964,8.195337451985756,5.137995881347627,58.411040425863895,0.0,0.0,0.0,8.195337451985756,8.195337451985756,0.0,0.0,74254.297039514,267315469.3422504,1352035629.1063848,8.3048961048181,6.7,64.78235796492241,74254.297039514,267315469.3422504,1352035629.1063848,8.3048961048181,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T15:00:00,92188.65426419016,331879155.3510846,2146507756.327824,7.883638808266197,5.449694525067184,58.411040425863895,0.0,0.0,0.0,7.883638808266197,7.883638808266197,0.0,0.0,73662.11399655546,265183610.38759968,1076339399.2583652,7.977971961394007,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1076339399.2583652,7.977971961394007,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T16:00:00,91652.282890347,329948218.4052493,2125927511.3568296,7.871965598175469,5.461367735157911,58.411040425863895,0.0,0.0,0.0,7.871965598175469,7.871965598175469,0.0,0.0,73662.11399655546,265183610.38759968,1066002659.5676334,7.965712008306522,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1066002659.5676334,7.965712008306522,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T17:00:00,74800.6877438808,269282475.8779709,1385839359.0407228,7.452262140002965,5.881071193330414,58.411040425863895,0.0,0.0,0.0,7.452262140002965,7.452262140002965,0.0,0.0,60826.570909054826,218975655.27259737,694976637.3127891,7.525455412972685,6.7,64.78235796492241,60826.570909054826,218975655.27259737,694976637.3127891,7.525455412972685,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T18:00:00,73904.15626619519,266054962.5583027,1159452728.4554734,7.32390048677657,6.00943284655681,58.411040425863895,0.0,0.0,0.0,7.32390048677657,7.32390048677657,0.0,0.0,50899.23451692559,183237244.2609321,581551422.6382626,7.39080966513009,6.7,64.78235796492241,50899.23451692559,183237244.2609321,581551422.6382626,7.39080966513009,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T19:00:00,73875.8906944706,265953206.5000941,1048133762.549604,7.260787199401068,6.072546133932312,58.411040425863895,0.0,0.0,0.0,7.260787199401068,7.260787199401068,0.0,0.0,46032.98597817152,165718749.52141747,525951887.8420616,7.32479593577813,6.7,64.78235796492241,46032.98597817152,165718749.52141747,525951887.8420616,7.32479593577813,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T20:00:00,73842.01731304573,265831262.32696465,915382391.6370406,7.185525762489078,6.147807570844303,58.411040425863895,0.0,0.0,0.0,7.185525762489078,7.185525762489078,0.0,0.0,40200.737077452366,144722653.47882852,459315273.8028897,7.245669735483157,6.7,64.78235796492241,40200.737077452366,144722653.47882852,459315273.8028897,7.245669735483157,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T21:00:00,73827.84112247133,265780228.04089683,860040146.2588351,7.154151330793257,6.179182002540124,58.411040425863895,0.0,0.0,0.0,7.154151330793257,7.154151330793257,0.0,0.0,37778.47561393961,136002512.2101826,431639619.8666943,7.212804225022356,6.7,64.78235796492241,37778.47561393961,136002512.2101826,431639619.8666943,7.212804225022356,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T22:00:00,34896.36310469647,125626907.17690729,435210433.0536927,7.890906415620144,7.397537502313029,50.29839592227168,0.0,0.0,0.0,7.890906415620144,7.890906415620144,0.0,0.0,19316.530361898567,69539509.30283484,220761483.9665601,6.962273707737464,6.699999999999999,64.78235796492238,19316.530361898567,69539509.30283484,220761483.9665601,6.962273707737464,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-12T23:00:00,28457.5731943256,102447263.49957222,365866216.1250979,8.055268759891641,7.640507632446241,48.67586702155322,0.0,0.0,0.0,8.055268759891641,8.055268759891641,0.0,0.0,16008.756179892447,57631522.24761284,186406009.56924543,6.921454377850355,6.699999999999998,64.78235796492238,16008.756179892447,57631522.24761284,186406009.56924543,6.921454377850355,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-13T00:00:00,27120.501558544074,97633805.61075868,330698050.6434462,8.02017934622871,7.645297526572485,48.67586702155324,0.0,0.0,0.0,8.02017934622871,8.02017934622871,0.0,0.0,14765.035486878342,53154127.75276204,168787077.34425122,6.900537209536281,6.699999999999999,64.78235796492238,14765.035486878342,53154127.75276204,168787077.34425122,6.900537209536281,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-13T01:00:00,22410.36014760856,80677296.53139082,255557836.8742037,7.943013517568559,7.6533230886385155,48.675867021553245,0.0,0.0,0.0,7.943013517568559,7.943013517568559,0.0,0.0,11475.95510601176,41313438.38164235,131165393.85965464,6.855854084153617,6.699999999999999,64.78235796492238,11475.95510601176,41313438.38164235,131165393.85965464,6.855854084153617,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-13T02:00:00,35623.41492504726,128244293.73017016,431345352.4045002,6.911154510833249,6.422178822500133,58.41104042586389,0.0,0.0,0.0,6.911154510833249,6.911154510833249,0.0,0.0,19000.430047195183,68401548.16990268,217122944.1850024,6.957965107582159,6.7,64.78235796492238,19000.430047195183,68401548.16990268,217122944.1850024,6.957965107582159,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-13T03:00:00,19343.12003978928,69635232.14324147,259694485.80701268,7.964365866758965,7.66996000642402,48.67586702155322,0.0,0.0,0.0,7.964365866758965,7.964365866758965,0.0,0.0,10905.470968267038,39259695.485761374,133286228.52666254,6.858340469038976,6.699999999999998,64.78235796492238,10905.470968267038,39259695.485761374,133286228.52666254,6.858340469038976,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-13T04:00:00,30526.79119064568,109896448.2863244,390036474.74070007,8.071401856627462,7.629246221695308,48.67586702155324,0.0,0.0,0.0,8.071401856627462,8.071401856627462,0.0,0.0,17367.242548917337,62522073.176102415,198475749.59791324,6.935800954600367,6.699999999999999,64.78235796492238,17367.242548917337,62522073.176102415,198475749.59791324,6.935800954600367,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-13T05:00:00,1687.2175031700674,6073983.011412244,19292569.40793342,12.573121325046232,12.55125372319606,9.735173404310643,0.0,0.0,0.0,12.573121325046232,12.573121325046232,0.0,0.0,1838.5142234390084,6618651.20438043,21039748.023527708,6.725005161485474,6.700000000000002,64.78235796492241,1838.5142234390084,6618651.20438043,21039748.023527708,6.725005161485474,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-13T06:00:00,74302.45002708797,267488820.09751663,1242250837.85823,7.370847008015629,5.962486325317751,58.411040425863895,0.0,0.0,0.0,7.370847008015629,7.370847008015629,0.0,0.0,54258.26309768248,195329747.1516569,622991558.3107814,7.440003177928472,6.7,64.78235796492241,54258.26309768248,195329747.1516569,622991558.3107814,7.440003177928472,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T07:00:00,73921.56231221011,266117624.32395643,1228298387.368188,7.362934573133355,5.970398760200024,58.411040425863895,0.0,0.0,0.0,7.362934573133355,7.362934573133355,0.0,0.0,53913.26484125603,194087753.4285217,615988357.4885573,7.431693254848549,6.7,64.78235796492241,53913.26484125603,194087753.4285217,615988357.4885573,7.431693254848549,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T08:00:00,78427.2474701662,282338090.89259833,1572191099.58843,7.557932819707876,5.775400513625503,58.411040425863895,0.0,0.0,0.0,7.557932819707876,7.557932819707876,0.0,0.0,68081.23248394112,245092436.942188,788308594.407635,7.636226021950126,6.7,64.78235796492241,68081.23248394112,245092436.942188,788308594.407635,7.636226021950126,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T09:00:00,89914.1376144847,323690895.4121449,2055989969.045431,7.832300861482942,5.501032471850437,58.411040425863895,0.0,0.0,0.0,7.832300861482942,7.832300861482942,0.0,0.0,73673.7203026098,265225393.0893953,1030812764.5901172,7.92396416332669,6.7,64.78235796492241,73673.7203026098,265225393.0893953,1030812764.5901172,7.92396416332669,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T10:00:00,104169.01958192544,375008470.4949316,2572622239.6193533,8.125345782622562,5.207987550710818,58.411040425863895,0.0,0.0,0.0,8.125345782622562,8.125345782622562,0.0,0.0,74055.00766674904,266598027.6002965,1289974754.0793097,8.231322674249277,6.7,64.78235796492241,74055.00766674904,266598027.6002965,1289974754.0793097,8.231322674249277,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T11:00:00,109642.96033160434,394714657.1937756,2760806280.7560315,8.23209947838604,5.101233854947339,58.411040425863895,0.0,0.0,0.0,8.23209947838604,8.23209947838604,0.0,0.0,74223.70322769774,267205331.61971185,1384406632.79164,8.34328632815528,6.7,64.78235796492241,74223.70322769774,267205331.61971185,1384406632.79164,8.34328632815528,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T12:00:00,101223.34014630022,364404024.5266807,2461620483.5779696,8.062376012424801,5.270957320908578,58.411040425863895,0.0,0.0,0.0,8.062376012424801,8.062376012424801,0.0,0.0,74135.51538418973,266887855.383083,1234260121.053827,8.165265106522112,6.7,64.78235796492241,74135.51538418973,266887855.383083,1234260121.053827,8.165265106522112,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T13:00:00,105246.74136322227,378888268.9076002,2621618379.4266644,8.153138516225667,5.180194817107712,58.411040425863895,0.0,0.0,0.0,8.153138516225667,8.153138516225667,0.0,0.0,73919.51549617395,266110255.7862262,1314518697.301318,8.260428313395174,6.7,64.78235796492241,73919.51549617395,266110255.7862262,1314518697.301318,8.260428313395174,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T14:00:00,101967.67121315036,367083616.3673413,2512908305.0204253,8.091469437028614,5.241863896304765,58.411040425863895,0.0,0.0,0.0,8.091469437028614,8.091469437028614,0.0,0.0,73739.06880182259,265460647.6865613,1259966927.2737086,8.195747839308655,6.7,64.78235796492241,73739.06880182259,265460647.6865613,1259966927.2737086,8.195747839308655,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T15:00:00,102938.86490610844,370579913.6619904,2547728311.703599,8.111221682471333,5.222111650862047,58.411040425863895,0.0,0.0,0.0,8.111221682471333,8.111221682471333,0.0,0.0,73755.65315507814,265520351.35828128,1277415310.4951005,8.216437080157188,6.7,64.78235796492241,73755.65315507814,265520351.35828128,1277415310.4951005,8.216437080157188,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T16:00:00,101763.893342784,366350016.0340224,2508441965.2320385,8.088935902526694,5.244397430806686,58.411040425863895,0.0,0.0,0.0,8.088935902526694,8.088935902526694,0.0,0.0,73686.58169647476,265271694.1073092,1257686033.8200366,8.193043143018851,6.7,64.78235796492241,73686.58169647476,265271694.1073092,1257686033.8200366,8.193043143018851,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T17:00:00,79384.83242781629,285785396.74013865,1630679476.2009284,7.591098120123887,5.742235213209491,58.411040425863895,0.0,0.0,0.0,7.591098120123887,7.591098120123887,0.0,0.0,70461.08076268087,253659890.7456512,817555483.7890562,7.670938848422279,6.7,64.78235796492241,70461.08076268087,253659890.7456512,817555483.7890562,7.670938848422279,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T18:00:00,74145.33580753942,266923208.90714192,1409074908.6852045,7.465436094603787,5.867897238729593,58.411040425863895,0.0,0.0,0.0,7.465436094603787,7.465436094603787,0.0,0.0,61836.79985777262,222612479.4879814,706519052.2015989,7.539158943802826,6.7,64.78235796492241,61836.79985777262,222612479.4879814,706519052.2015989,7.539158943802826,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T19:00:00,73949.12047111764,266216833.69602343,1337770835.6124537,7.425005484260752,5.908327849072628,58.411040425863895,0.0,0.0,0.0,7.425005484260752,7.425005484260752,0.0,0.0,58710.79872796795,211358875.42068452,670802790.0326227,7.496763297915399,6.7,64.78235796492241,58710.79872796795,211358875.42068452,670802790.0326227,7.496763297915399,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T20:00:00,63411.34275285029,228280833.91026103,806653483.6090076,7.123892024909061,6.209441308424318,58.411040425863895,0.0,0.0,0.0,7.123892024909061,7.123892024909061,0.0,0.0,35434.99526774311,127565982.96387516,404864083.0204144,7.180991090627636,6.7,64.78235796492241,35434.99526774311,127565982.96387516,404864083.0204144,7.180991090627636,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T21:00:00,30347.207731746195,109249947.83428629,346572052.8765281,6.863090599062186,6.470242734271195,58.411040425863895,0.0,0.0,0.0,6.863090599062186,6.863090599062186,0.0,0.0,15267.747459069962,54963890.85265186,174642813.56112808,6.907530486490402,6.7,64.78235796492241,15267.747459069962,54963890.85265186,174642813.56112808,6.907530486490402,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T22:00:00,7366.189933005407,26518283.75881947,84250562.96876962,7.125862062907484,7.030366026132906,54.516971064139625,0.0,0.0,0.0,7.125862062907484,7.125862062907484,0.0,0.0,3867.717932967536,13923784.558683127,44257138.955790326,6.752596866532309,6.7,64.78235796492241,3867.717932967536,13923784.558683127,44257138.955790326,6.752596866532309,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T23:00:00,838.3676410096297,3018123.5076346667,9586159.502669064,10.652460186813352,10.641594714343208,19.470346808621297,0.0,0.0,0.0,10.652460186813352,10.652460186813352,0.0,0.0,1238.2296416933991,4457626.710096235,14171835.403858198,6.716843156473835,6.700000000000003,64.78235796492241,1238.2296416933991,4457626.710096235,14171835.403858198,6.716843156473835,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-14T00:00:00,97.31523005195557,350334.82818704,1113962.466492273,12.386018387676486,12.3847557628318,2.433793351077662,0.0,0.0,0.0,12.386018387676486,12.386018387676486,0.0,0.0,1176.0638388283237,4233829.819781965,13461394.795451015,6.715998813507049,6.7,64.78235796492241,1176.0638388283237,4233829.819781965,13461394.795451015,6.715998813507049,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T01:00:00,0.0,0.0,0.0,12.633949488059336,12.633949488059336,0.0,0.0,0.0,0.0,12.633949488059336,12.633949488059336,0.0,0.0,1170.1391863077415,4212501.07070787,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1391863077415,4212501.07070787,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T02:00:00,140.78336501876396,506820.1140675502,1611916.5554009397,12.237042985157805,12.235215953296056,3.894069361724259,0.0,0.0,0.0,12.237042985157805,12.237042985157805,0.0,0.0,1170.9955055507507,4215583.819982702,13408071.343765918,6.715935439638589,6.700000000000002,64.78235796492241,1170.9955055507507,4215583.819982702,13408071.343765918,6.715935439638589,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-14T03:00:00,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,0.0,1170.6833353157472,4214460.0071366895,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6833353157472,4214460.0071366895,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T04:00:00,0.0,0.0,0.0,12.63394631982113,12.63394631982113,0.0,0.0,0.0,0.0,12.63394631982113,12.63394631982113,0.0,0.0,1170.978775538841,4215523.5919398265,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.978775538841,4215523.5919398265,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-14T05:00:00,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,0.0,1170.408841734902,4213471.830245648,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.408841734902,4213471.830245648,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T06:00:00,0.0,0.0,0.0,12.633946319821126,12.633946319821126,0.0,0.0,0.0,0.0,12.633946319821126,12.633946319821126,0.0,0.0,1170.9234839501569,4215324.542220564,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9234839501569,4215324.542220564,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T07:00:00,1072.8666885531154,3862320.078791215,12298676.42179858,9.65704853585894,9.643108561460236,29.205520212931944,0.0,0.0,0.0,9.65704853585894,9.65704853585894,0.0,0.0,1179.434741882022,4245965.070775278,13513062.889541874,6.716060220038511,6.7,64.78235796492241,1179.434741882022,4245965.070775278,13513062.889541874,6.716060220038511,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T08:00:00,3079.783819105029,11087221.748778105,35355224.65378289,9.669933576583448,9.629859711695245,29.205520212931944,0.0,0.0,0.0,9.669933576583448,9.669933576583448,0.0,0.0,1735.669663377971,6248410.788160696,19888647.775329936,6.723637344970822,6.7,64.78235796492241,1735.669663377971,6248410.788160696,19888647.775329936,6.723637344970822,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T09:00:00,3532.313306960293,12716327.905057056,40419303.99215736,6.689573430846273,6.643759902487108,58.411040425863895,0.0,0.0,0.0,6.689573430846273,6.689573430846273,0.0,0.0,1865.7859630786816,6716829.467083253,21360135.81962821,6.725385992038607,6.7,64.78235796492241,1865.7859630786816,6716829.467083253,21360135.81962821,6.725385992038607,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T10:00:00,1966.0672192128327,7077841.9891662,22497080.0120791,8.15231160241444,8.126812183422041,43.80828031939792,0.0,0.0,0.0,8.15231160241444,8.15231160241444,0.0,0.0,1379.4166081683318,4965899.789405994,15807766.522370666,6.7187874005084565,6.7,64.78235796492241,1379.4166081683318,4965899.789405994,15807766.522370666,6.7187874005084565,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T11:00:00,911.1883847425664,3280278.185073239,10451682.270464676,10.600298239763932,10.588451728332265,19.470346808621297,0.0,0.0,0.0,10.600298239763932,10.600298239763932,0.0,0.0,1257.7331166593242,4527839.219973568,14393186.672354337,6.717106224648418,6.7,64.78235796492241,1257.7331166593242,4527839.219973568,14393186.672354337,6.717106224648418,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T12:00:00,16663.2670189735,59987761.26830461,190703657.64585665,6.774747450401356,6.558585882932025,58.411040425863895,0.0,0.0,0.0,6.774747450401356,6.774747450401356,0.0,0.0,7888.392440888257,28398212.787197724,90423339.36973962,6.807458706998511,6.7,64.78235796492241,7888.392440888257,28398212.787197724,90423339.36973962,6.807458706998511,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T13:00:00,34044.09345430777,122558736.43550795,389824582.5092141,6.887605984672679,6.4457273486607,58.411040425863895,0.0,0.0,0.0,6.887605984672679,6.887605984672679,0.0,0.0,17028.8270788604,61303777.48389743,195153807.0476237,6.931900388168573,6.7,64.78235796492241,17028.8270788604,61303777.48389743,195153807.0476237,6.931900388168573,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T14:00:00,48440.92961698477,174387346.6211452,553272788.766584,6.980253961213081,6.353079372120298,58.411040425863895,0.0,0.0,0.0,6.980253961213081,6.980253961213081,0.0,0.0,24296.400683266344,87467042.45975883,278084745.8379071,7.030418029766371,6.7,64.78235796492241,24296.400683266344,87467042.45975883,278084745.8379071,7.030418029766371,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T15:00:00,50511.70054981954,181842121.9793504,575815624.9950956,6.993030728341355,6.340302604992025,58.411040425863895,0.0,0.0,0.0,6.993030728341355,6.993030728341355,0.0,0.0,25316.822868707943,91140562.3273486,289258463.2305827,7.043695103379863,6.7,64.78235796492241,25316.822868707943,91140562.3273486,289258463.2305827,7.043695103379863,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T16:00:00,39318.78018775281,141547608.67591012,449411687.9536592,6.921381067226409,6.411952266106972,58.411040425863895,0.0,0.0,0.0,6.921381067226409,6.921381067226409,0.0,0.0,19744.3741505766,71079746.94207576,226067650.40446216,6.968626862349325,6.7,64.78235796492241,19744.3741505766,71079746.94207576,226067650.40446216,6.968626862349325,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T17:00:00,22381.277396655616,80572598.62796022,256113778.0727617,6.811819517435267,6.521513815898114,58.411040425863895,0.0,0.0,0.0,6.811819517435267,6.811819517435267,0.0,0.0,11292.394459665473,40652620.0547957,129381358.59375995,6.853752780590862,6.7,64.78235796492241,11292.394459665473,40652620.0547957,129381358.59375995,6.853752780590862,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T18:00:00,4638.575741099355,16698872.667957677,53162298.2132385,8.32971986805095,8.26946152085913,29.205520212931944,0.0,0.0,0.0,8.32971986805095,8.32971986805095,0.0,0.0,2661.881306246707,9582772.702488145,30482099.642504018,6.73622636719113,6.7,64.78235796492241,2661.881306246707,9582772.702488145,30482099.642504018,6.73622636719113,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T19:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,1170.4188974536644,4213508.030833192,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4188974536644,4213508.030833192,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T20:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,1170.8117635608387,4214922.34881902,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8117635608387,4214922.34881902,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T21:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,1171.8734702735728,4218744.492984863,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.8734702735728,4218744.492984863,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T22:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,1170.1775274781037,4212639.098921172,13408034.02864216,6.715935395289711,6.7,64.78235796492241,1170.1775274781037,4212639.098921172,13408034.02864216,6.715935395289711,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T23:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,1170.733573496929,4214640.864588944,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.733573496929,4214640.864588944,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T00:00:00,0.0,0.0,0.0,9.932514722243392,9.932514722243392,0.0,0.0,0.0,0.0,9.932514722243392,9.932514722243392,0.0,0.0,1170.5306526543502,4213910.34955566,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.5306526543502,4213910.34955566,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-15T01:00:00,352.0082522476661,1267229.7080915982,4029632.609997965,9.390490412823793,9.38592301313742,9.735173404310649,0.0,0.0,0.0,9.390490412823793,9.390490412823793,0.0,0.0,1170.080874502935,4212291.148210567,13408082.851883912,6.71593545331594,6.7,64.78235796492241,1170.080874502935,4212291.148210567,13408082.851883912,6.71593545331594,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T02:00:00,703.738814876555,2533459.733555598,8059177.896313371,8.848474446245978,8.839339745850536,19.470346808621297,0.0,0.0,0.0,8.848474446245978,8.848474446245978,0.0,0.0,1170.3198179430383,4213151.344594938,13408100.143837446,6.715935473867358,6.7,64.78235796492241,1170.3198179430383,4213151.344594938,13408100.143837446,6.715935473867358,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T03:00:00,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,1170.2671787678437,4212961.8435642375,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2671787678437,4212961.8435642375,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T04:00:00,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,1170.6055679279696,4214180.04454069,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6055679279696,4214180.04454069,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T05:00:00,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,1169.651916159856,4210746.898175482,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.651916159856,4210746.898175482,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
