Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-15T06:00:00,1690.5806544959353,6086090.356185368,19342324.277393665,7.330800604458371,7.30887698650395,46.72883234069111,0.0,0.0,0.0,7.330800604458371,7.330800604458371,0.0,0.0,1170.784192140074,4214823.091704266,13408387.482395863,6.715935815368096,6.7,64.78235796492241,1170.784192140074,4214823.091704266,13408387.482395863,6.715935815368096,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T07:00:00,360.5152830010704,1297855.0188038535,4129912.698518647,9.39389606308295,9.389215000069742,9.735173404310649,0.0,0.0,0.0,9.39389606308295,9.39389606308295,0.0,0.0,1175.2008399833423,4230723.023940033,13465241.345321594,6.716003385089636,6.7,64.78235796492241,1175.2008399833423,4230723.023940033,13465241.345321594,6.716003385089636,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T08:00:00,1737.478556977598,6254922.805119353,19901013.981803656,8.093488471368007,8.070931501389774,34.07310691508727,0.0,0.0,0.0,8.093488471368007,8.093488471368007,0.0,0.0,1347.183554373311,4849860.795743919,15433400.93984066,7.047056697301957,7.028714276371794,59.38382813451221,1347.183554373311,4849860.795743919,15433400.93984066,7.047056697301957,7.028714276371794,59.38382813451221,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T09:00:00,1067.617158716929,3843421.771380944,12212664.633658117,8.469261746507248,8.455419262905208,29.205520212931948,0.0,0.0,0.0,8.469261746507248,8.469261746507248,0.0,0.0,25598.548834138,92154775.80289678,567942810.2319884,7.373426703864095,6.7,64.78235796492241,25598.548834138,92154775.80289678,567942810.2319884,7.373426703864095,6.7,64.78235796492241,107.970596608204,0.0,0.0,7.357428552743587,7.357428552743587,7.357428552743587
 2006-12-15T10:00:00,1970.4182925903988,7093505.853325436,22551731.730984904,7.606889064459712,7.581327690380689,43.80828031939792,0.0,0.0,0.0,7.606889064459712,7.606889064459712,0.0,0.0,1383.4803904223816,4980529.405520572,15862651.110639032,6.718852630253402,6.7,64.78235796492241,1383.4803904223816,4980529.405520572,15862651.110639032,6.718852630253402,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T11:00:00,2151.745688731492,7746284.479433372,24641844.01201381,6.680631855546616,6.652701477786763,58.411040425863895,0.0,0.0,0.0,6.680631855546616,6.680631855546616,0.0,0.0,1191.4818861455162,4289334.790123859,13654281.47444976,6.716228056109004,6.7,64.78235796492241,1191.4818861455162,4289334.790123859,13654281.47444976,6.716228056109004,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T12:00:00,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,1256.538559642491,4523538.814712967,14401591.483129174,6.717116213404245,6.7,64.78235796492241,1256.538559642491,4523538.814712967,14401591.483129174,6.717116213404245,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T13:00:00,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,1209.5539507153455,4354394.222575244,13854178.252092969,6.716465627833031,6.7,64.78235796492241,1209.5539507153455,4354394.222575244,13854178.252092969,6.716465627833031,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T14:00:00,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,1183.6253544514304,4261051.276025149,13549332.15619616,6.716103325278914,6.7,64.78235796492241,1183.6253544514304,4261051.276025149,13549332.15619616,6.716103325278914,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T15:00:00,1772.9506717845468,6382622.418424367,20306094.73369784,7.308164455987381,7.285148448484615,48.675867021553245,0.0,0.0,0.0,7.308164455987381,7.308164455987381,0.0,0.0,1186.8489011342012,4272656.044083125,13606217.656051423,6.716170933385413,6.7,64.78235796492241,1186.8489011342012,4272656.044083125,13606217.656051423,6.716170933385413,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T16:00:00,1064.3556738672112,3831680.4259219593,12191049.519060291,8.567767271068549,8.55394928727783,29.205520212931944,0.0,0.0,0.0,8.567767271068549,8.567767271068549,0.0,0.0,1176.8543777000357,4236675.75972013,13464814.8749769,6.716002878419676,6.7,64.78235796492241,1176.8543777000357,4236675.75972013,13464814.8749769,6.716002878419676,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T17:00:00,0.0,0.0,0.0,10.45504989167969,10.45504989167969,0.0,0.0,0.0,0.0,10.45504989167969,10.45504989167969,0.0,0.0,1169.0498805683508,4208579.570046064,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.0498805683508,4208579.570046064,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T18:00:00,352.31514675188095,1268334.5283067713,4036331.2342074527,9.826103762645529,9.821528770328523,9.735173404310649,0.0,0.0,0.0,9.826103762645529,9.826103762645529,0.0,0.0,1169.2621443626513,4209343.719705544,13410711.221571457,6.715938577097248,6.7,64.78235796492241,1169.2621443626513,4209343.719705544,13410711.221571457,6.715938577097248,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T19:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1168.8936707746695,4208017.21478881,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.8936707746695,4208017.21478881,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T20:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1169.1895715703488,4209082.457653255,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.1895715703488,4209082.457653255,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T21:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1168.77751017861,4207599.036642996,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.77751017861,4207599.036642996,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T22:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1170.878392819606,4215162.2141505815,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.878392819606,4215162.2141505815,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-15T23:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1170.6245785439703,4214248.482758293,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6245785439703,4214248.482758293,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T00:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1169.732770708155,4211037.974549358,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.732770708155,4211037.974549358,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T01:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1170.5706242863498,4214054.24743086,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5706242863498,4214054.24743086,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T02:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1170.637787216883,4214296.033980779,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.637787216883,4214296.033980779,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T03:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1170.333599533684,4213200.958321263,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.333599533684,4213200.958321263,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T04:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1170.927115690837,4215337.616487013,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.927115690837,4215337.616487013,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T05:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1170.8408956302703,4215027.224268974,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8408956302703,4215027.224268974,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T06:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1169.8423794141404,4211432.5658909045,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8423794141404,4211432.5658909045,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T07:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1168.9168426836316,4208100.633661073,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.9168426836316,4208100.633661073,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T08:00:00,1958.0970763123817,7049149.474724575,22422795.17624185,6.995089221003788,6.96967403229366,53.54345372370856,0.0,0.0,0.0,6.995089221003788,6.995089221003788,0.0,0.0,1202.2764071039453,4328195.065574203,13784488.460978448,6.716382804303719,6.7,64.78235796492241,1202.2764071039453,4328195.065574203,13784488.460978448,6.716382804303719,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T09:00:00,2138.446797735543,7698408.471847955,24491503.30164001,6.680546652999831,6.6527866803335485,58.411040425863895,0.0,0.0,0.0,6.680546652999831,6.680546652999831,0.0,0.0,1185.3523688583143,4267268.527889932,13582683.059101732,6.716142963152618,6.7,64.78235796492241,1185.3523688583143,4267268.527889932,13582683.059101732,6.716142963152618,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T10:00:00,1964.6120263321243,7072603.294795648,22489254.116410688,6.997560508785344,6.97206999160228,53.54345372370857,0.0,0.0,0.0,6.997560508785344,6.997560508785344,0.0,0.0,1186.498157632475,4271393.36747691,13588243.83021462,6.716149571443428,6.7,64.78235796492241,1186.498157632475,4271393.36747691,13588243.83021462,6.716149571443428,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T11:00:00,176.14023262508724,634104.837450314,2016379.1302276736,10.167490060850357,10.165204589618028,4.867586702155324,0.0,0.0,0.0,10.167490060850357,10.167490060850357,0.0,0.0,1170.922574669593,4215321.268810534,13408665.121980868,6.715936145328826,6.7,64.78235796492241,1170.922574669593,4215321.268810534,13408665.121980868,6.715936145328826,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T12:00:00,0.0,0.0,0.0,10.484500112376692,10.484500112376692,0.0,0.0,0.0,0.0,10.484500112376692,10.484500112376692,0.0,0.0,1172.0987389753236,4219555.460311165,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.0987389753236,4219555.460311165,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T13:00:00,13660.296005842229,49177065.62103203,156529918.41111678,6.755380399527535,6.577952933805844,58.411040425863895,0.0,0.0,0.0,6.755380399527535,6.755380399527535,0.0,0.0,7175.182621990141,25830657.439164508,82325168.68707386,6.797831983722375,6.7,64.78235796492241,7175.182621990141,25830657.439164508,82325168.68707386,6.797831983722375,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T14:00:00,27402.42204764093,98648719.37150736,313471259.84921825,6.844328906473181,6.489004426860201,58.411040425863895,0.0,0.0,0.0,6.844328906473181,6.844328906473181,0.0,0.0,13817.182122008757,49741855.639231525,158510937.3082498,6.888364324042684,6.7,64.78235796492241,13817.182122008757,49741855.639231525,158510937.3082498,6.888364324042684,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T15:00:00,19341.73504504743,69630246.16217074,221385654.5615712,6.792136645647017,6.541196687686363,58.411040425863895,0.0,0.0,0.0,6.792136645647017,6.792136645647017,0.0,0.0,9763.64645979518,35149127.25526264,112020935.09394243,6.833123898724405,6.7,64.78235796492241,9763.64645979518,35149127.25526264,112020935.09394243,6.833123898724405,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T16:00:00,3130.5787387880505,11270083.459636984,35943173.386382,8.438896732487303,8.398156304401434,29.205520212931944,0.0,0.0,0.0,8.438896732487303,8.438896732487303,0.0,0.0,2211.9941341927465,7963178.883093888,25338706.718092013,6.73011426242708,6.7,64.78235796492241,2211.9941341927465,7963178.883093888,25338706.718092013,6.73011426242708,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T17:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1171.4237293693398,4217125.425729623,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.4237293693398,4217125.425729623,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T18:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1171.0649045976331,4215833.656551478,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.0649045976331,4215833.656551478,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-16T19:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.65635750592,4214362.8870213125,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.65635750592,4214362.8870213125,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T20:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.7517929824005,4214706.454736643,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7517929824005,4214706.454736643,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-16T21:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.19859278894,4212714.934040184,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.19859278894,4212714.934040184,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T22:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.8922373069263,4215212.054304934,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8922373069263,4215212.054304934,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T23:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.3811023476808,4213371.968451652,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3811023476808,4213371.968451652,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-17T00:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.8590643369969,4215092.631613189,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8590643369969,4215092.631613189,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-17T01:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.4044237527048,4213455.925509737,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.4044237527048,4213455.925509737,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T02:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.7309972151425,4214631.589974512,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7309972151425,4214631.589974512,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T03:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.7581121705027,4214729.203813809,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1170.7581121705027,4214729.203813809,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-17T04:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.311214919733,4213120.373711038,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.311214919733,4213120.373711038,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T05:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.653063998054,4214351.030392993,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.653063998054,4214351.030392993,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T06:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.3894441417465,4213401.9989102855,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.3894441417465,4213401.9989102855,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T07:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.4402676830516,4213584.963658987,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4402676830516,4213584.963658987,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T08:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.2185337878625,4212786.721636304,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.2185337878625,4212786.721636304,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T09:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1169.9653472887285,4211875.250239422,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.9653472887285,4211875.250239422,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T10:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.547579149527,4213971.284938298,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.547579149527,4213971.284938298,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T11:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.5979522668351,4214152.628160606,13408015.844071092,6.7159353736774206,6.7,64.7823579649224,1170.5979522668351,4214152.628160606,13408015.844071092,6.7159353736774206,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-12-17T12:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1169.8055023494555,4211299.80845804,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1169.8055023494555,4211299.80845804,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T13:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.8468254149868,4215048.571493952,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.8468254149868,4215048.571493952,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T14:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.3044870344424,4213096.153323993,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3044870344424,4213096.153323993,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-17T15:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.894989815491,4215221.963335766,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.894989815491,4215221.963335766,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T16:00:00,0.0,0.0,0.0,10.170386370222044,10.170386370222044,0.0,0.0,0.0,0.0,10.170386370222044,10.170386370222044,0.0,0.0,1170.31718940334,4213141.881852025,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.31718940334,4213141.881852025,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-17T17:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.2527343153845,4212909.843535383,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2527343153845,4212909.843535383,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-17T18:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1169.7214140035069,4210997.090412625,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1169.7214140035069,4210997.090412625,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-17T19:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.478807932026,4213723.708555294,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.478807932026,4213723.708555294,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T20:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.309345639506,4213113.644302221,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.309345639506,4213113.644302221,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-17T21:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.3477785946754,4213252.00294083,13408015.844071092,6.715935373677421,6.700000000000003,64.78235796492241,1170.3477785946754,4213252.00294083,13408015.844071092,6.715935373677421,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-17T22:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.5344392639838,4213923.981350341,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.5344392639838,4213923.981350341,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-17T23:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1169.7393164637813,4211061.539269612,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7393164637813,4211061.539269612,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T00:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.3899333469024,4213403.760048849,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1170.3899333469024,4213403.760048849,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T01:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.3758473690898,4213353.050528724,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.3758473690898,4213353.050528724,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-18T02:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.8116447055966,4214921.920940148,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.8116447055966,4214921.920940148,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-18T03:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1169.5125426965726,4210245.15370766,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1169.5125426965726,4210245.15370766,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-18T04:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.594587071863,4214140.513458707,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.594587071863,4214140.513458707,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T05:00:00,1408.3422970466147,5070032.269367815,16118551.991387405,7.843710735313993,7.825441112141007,38.94069361724258,0.0,0.0,0.0,7.843710735313993,7.843710735313993,0.0,0.0,1171.202849879409,4216330.259565873,13408251.06598417,6.71593565323773,6.699999999999998,64.78235796492238,1171.202849879409,4216330.259565873,13408251.06598417,6.71593565323773,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-18T06:00:00,2108.4659110437747,7590477.279757588,24177772.448380698,6.680368852571172,6.652964480762209,58.411040425863895,0.0,0.0,0.0,6.680368852571172,6.680368852571172,0.0,0.0,1170.0503318490871,4212181.194656714,13408340.88014794,6.71593575998151,6.7,64.78235796492241,1170.0503318490871,4212181.194656714,13408340.88014794,6.71593575998151,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T07:00:00,0.0,0.0,0.0,10.17043313440528,10.17043313440528,0.0,0.0,0.0,0.0,10.17043313440528,10.17043313440528,0.0,0.0,1169.234269758164,4209243.371129391,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.234269758164,4209243.371129391,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T08:00:00,1150.6245223100334,4142248.28031612,13168009.518579882,8.447798460577259,8.432873132127396,29.205520212931948,0.0,0.0,0.0,8.447798460577259,8.447798460577259,0.0,0.0,1215.9888365290735,4377559.811504666,13945172.728205198,6.716573773068479,6.7,64.78235796492241,1215.9888365290735,4377559.811504666,13945172.728205198,6.716573773068479,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T09:00:00,1433.5552335201894,5160798.840672682,16416132.896216111,7.8622778467072605,7.843670927884138,38.940693617242594,0.0,0.0,0.0,7.8622778467072605,7.8622778467072605,0.0,0.0,1183.9710485743308,4262295.774867591,13557771.283555117,6.7161133553415695,6.7,64.78235796492241,1183.9710485743308,4262295.774867591,13557771.283555117,6.7161133553415695,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T10:00:00,2335.5379885013326,8407936.758604798,26779401.4286118,6.681843272394663,6.651490060938716,58.411040425863895,0.0,0.0,0.0,6.681843272394663,6.681843272394663,0.0,0.0,1252.2477051633043,4508091.738587895,14347403.435181692,6.717051817701813,6.7,64.78235796492241,1252.2477051633043,4508091.738587895,14347403.435181692,6.717051817701813,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T11:00:00,748.526747350053,2694696.2904601907,8601260.98398181,9.124802584492729,9.115053455145192,19.470346808621297,0.0,0.0,0.0,9.124802584492729,9.124802584492729,0.0,0.0,1171.553002445744,4217590.808804678,13415726.864306124,6.715944538168697,6.7,64.78235796492241,1171.553002445744,4217590.808804678,13415726.864306124,6.715944538168697,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T12:00:00,1427.8618958394625,5140302.825022065,16353644.125294557,7.903315719231526,7.884779628884559,38.940693617242594,0.0,0.0,0.0,7.903315719231526,7.903315719231526,0.0,0.0,1633.2013877895988,5879524.996042555,18735698.834598616,6.72226709716058,6.7,64.78235796492241,1633.2013877895988,5879524.996042555,18735698.834598616,6.72226709716058,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T13:00:00,1927.0990847859728,6937556.705229504,22128063.455929544,8.707753347104507,8.682672092630389,29.205520212931944,0.0,0.0,0.0,8.707753347104507,8.707753347104507,0.0,0.0,1215.191435586454,4374689.168111234,13939120.600685112,6.716566580136893,6.7,64.78235796492241,1215.191435586454,4374689.168111234,13939120.600685112,6.716566580136893,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T14:00:00,712.3588979627606,2564492.032665938,8167725.94939553,9.376481679536695,9.36722394440431,19.470346808621297,0.0,0.0,0.0,9.376481679536695,9.376481679536695,0.0,0.0,1172.755760022403,4221920.73608065,13455455.369275782,6.715991755048692,6.7,64.78235796492241,1172.755760022403,4221920.73608065,13455455.369275782,6.715991755048692,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T15:00:00,395.3798713930669,1423367.5370150409,4532413.97214297,10.052435768035757,10.047298486328188,9.735173404310649,0.0,0.0,0.0,10.052435768035757,10.052435768035757,0.0,0.0,1190.1439818171527,4284518.33454175,13648469.084522758,6.716221147482957,6.7,64.78235796492241,1190.1439818171527,4284518.33454175,13648469.084522758,6.716221147482957,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T16:00:00,0.0,0.0,0.0,10.73942026730012,10.73942026730012,0.0,0.0,0.0,0.0,10.73942026730012,10.73942026730012,0.0,0.0,1170.7191566696106,4214588.964010598,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7191566696106,4214588.964010598,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T17:00:00,183.7461338153309,661486.0817351912,2103815.4753716057,10.402030351277812,10.39964577456328,4.867586702155324,0.0,0.0,0.0,10.402030351277812,10.402030351277812,0.0,0.0,1174.3454096016335,4227643.474565881,13450072.599345967,6.715985357309687,6.7,64.78235796492241,1174.3454096016335,4227643.474565881,13450072.599345967,6.715985357309687,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T18:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.7624441531354,4214744.798951287,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7624441531354,4214744.798951287,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T19:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1167.9735412001426,4204704.748320513,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.9735412001426,4204704.748320513,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T20:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1169.8717561363026,4211538.32209069,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8717561363026,4211538.32209069,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T21:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.201941416089,4212726.989097921,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.201941416089,4212726.989097921,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T22:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.3608551708232,4213299.078614964,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3608551708232,4213299.078614964,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T23:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1169.9724888719468,4211900.959939009,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9724888719468,4211900.959939009,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T00:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.8536918660068,4215073.290717623,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.8536918660068,4215073.290717623,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T01:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.0907316480998,4212326.63393316,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0907316480998,4212326.63393316,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T02:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1169.7404400800715,4211065.584288257,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7404400800715,4211065.584288257,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T03:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1169.7763409940244,4211194.827578488,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.7763409940244,4211194.827578488,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-19T04:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.0486178144035,4212175.024131852,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.0486178144035,4212175.024131852,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T05:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.2604087757793,4212937.471592805,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.2604087757793,4212937.471592805,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-19T06:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1168.9955647261977,4208384.033014311,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.9955647261977,4208384.033014311,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T07:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.347241842911,4213250.07063448,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.347241842911,4213250.07063448,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T08:00:00,1328.4341091985928,4782362.793114934,15202962.327831369,8.50832888976606,8.491097030687996,32.45057801436883,0.0,0.0,0.0,8.50832888976606,8.50832888976606,0.0,0.0,1243.6864666732056,4477271.280023539,14253940.483735174,6.716940733952966,6.7,64.78235796492241,1243.6864666732056,4477271.280023539,14253940.483735174,6.716940733952966,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T09:00:00,1092.5858315878831,3933308.99371638,12507117.406612683,8.746933237201477,8.732757003466697,29.205520212931948,0.0,0.0,0.0,8.746933237201477,8.746933237201477,0.0,0.0,1241.8779620863754,4470760.663510951,14225588.2263642,6.716907039747375,6.7,64.78235796492241,1241.8779620863754,4470760.663510951,14225588.2263642,6.716907039747375,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T10:00:00,3123.775005259642,11245590.018934712,35781996.11619687,6.686945325123131,6.646388008210248,58.411040425863895,0.0,0.0,0.0,6.686945325123131,6.686945325123131,0.0,0.0,1688.6782447032715,6079241.680931777,19324090.52822309,6.72296646637881,6.7,64.78235796492241,1688.6782447032715,6079241.680931777,19324090.52822309,6.72296646637881,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T11:00:00,2807.560086995871,10107216.313185137,32167648.674313296,7.448039578603779,7.411578953484548,48.675867021553245,0.0,0.0,0.0,7.448039578603779,7.448039578603779,0.0,0.0,1681.0881479701422,6051917.332692511,19292549.37193482,6.722928982430857,6.7,64.78235796492241,1681.0881479701422,6051917.332692511,19292549.37193482,6.722928982430857,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T12:00:00,1070.661482562463,3854381.337224868,12273068.113658229,8.98680809035602,8.972897141933908,29.205520212931944,0.0,0.0,0.0,8.98680809035602,8.98680809035602,0.0,0.0,1177.897071474179,4240429.457307044,13498428.81978171,6.716042827853158,6.7,64.78235796492241,1177.897071474179,4240429.457307044,13498428.81978171,6.716042827853158,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T13:00:00,13336.142947414392,48010114.610691816,152641050.30591983,6.753175530508485,6.580157802824895,58.411040425863895,0.0,0.0,0.0,6.753175530508485,6.753175530508485,0.0,0.0,6730.244073922992,24228878.66612277,77134274.30780852,6.791665793646267,6.7,64.78235796492241,6730.244073922992,24228878.66612277,77134274.30780852,6.791665793646267,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T14:00:00,29251.77308061857,105306383.09022684,335717033.9921859,6.85693764302865,6.476395690304731,58.411040425863895,0.0,0.0,0.0,6.85693764302865,6.85693764302865,0.0,0.0,14693.210374741837,52895557.3490706,169059362.21099654,6.900897530045911,6.7,64.78235796492241,14693.210374741837,52895557.3490706,169059362.21099654,6.900897530045911,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T15:00:00,34230.01174799676,123228042.29278833,391535728.8218156,6.888575845893802,6.4447574874395785,58.411040425863895,0.0,0.0,0.0,6.888575845893802,6.888575845893802,0.0,0.0,17180.997797475873,61851592.07091314,197068821.45211387,6.934175681386073,6.7,64.78235796492241,17180.997797475873,61851592.07091314,197068821.45211387,6.934175681386073,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T16:00:00,31735.070701547505,114246254.52557102,363558801.07310593,6.872718446529455,6.460614886803924,58.411040425863895,0.0,0.0,0.0,6.872718446529455,6.872718446529455,0.0,0.0,15956.638100102657,57443897.16036956,183072962.5832864,6.917547132463469,6.7,64.78235796492241,15956.638100102657,57443897.16036956,183072962.5832864,6.917547132463469,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T17:00:00,10516.682934403772,37860058.563853584,120456550.66789934,6.734934290892695,6.598399042440685,58.411040425863895,0.0,0.0,0.0,6.734934290892695,6.734934290892695,0.0,0.0,5360.281751687183,19297014.306073856,61551230.77939635,6.773148985370831,6.7,64.78235796492241,5360.281751687183,19297014.306073856,61551230.77939635,6.773148985370831,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T18:00:00,0.0,0.0,0.0,13.102567373972828,13.102567373972828,0.0,0.0,0.0,0.0,13.102567373972828,13.102567373972828,0.0,0.0,1169.7243597252464,4211007.695010887,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7243597252464,4211007.695010887,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T19:00:00,0.0,0.0,0.0,12.982477789271073,12.982477789271073,0.0,0.0,0.0,0.0,12.982477789271073,12.982477789271073,0.0,0.0,1168.88533468061,4207987.204850197,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.88533468061,4207987.204850197,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T20:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1168.3709679904312,4206135.484765552,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.3709679904312,4206135.484765552,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T21:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.157529456255,4212567.106042517,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.157529456255,4212567.106042517,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T22:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.3657123936418,4213316.56461711,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3657123936418,4213316.56461711,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T23:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1169.5418149551067,4210350.533838384,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.5418149551067,4210350.533838384,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T00:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1171.193798337461,4216297.674014859,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.193798337461,4216297.674014859,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T01:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.3581724616236,4213289.420861844,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3581724616236,4213289.420861844,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T02:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.5458903332524,4213965.205199708,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.5458903332524,4213965.205199708,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T03:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1169.3656597314323,4209716.375033157,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3656597314323,4209716.375033157,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T04:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.6747550313255,4214429.118112772,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6747550313255,4214429.118112772,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T05:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1169.5269614250112,4210297.06113004,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.5269614250112,4210297.06113004,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
