Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-20T06:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.0057660630223,4212020.757826881,13408015.844071092,6.715935373677419,6.7,64.78235796492238,1170.0057660630223,4212020.757826881,13408015.844071092,6.715935373677419,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-20T07:00:00,738.9147749112745,2660093.1896805884,8474371.23970529,10.87560455549424,10.865999250571134,19.470346808621297,0.0,0.0,0.0,10.87560455549424,10.87560455549424,0.0,0.0,1189.4639635753672,4282070.268871322,13617566.25409815,6.716184420172046,6.7,64.78235796492241,1189.4639635753672,4282070.268871322,13617566.25409815,6.716184420172046,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T08:00:00,781.7299463486497,2814227.80685514,8981264.6832278,10.868177503177508,10.857997654989823,19.470346808621297,0.0,0.0,0.0,10.868177503177508,10.868177503177508,0.0,0.0,1175.15848800688,4230570.556824768,13461758.929484576,6.715999246263816,6.7,64.78235796492241,1175.15848800688,4230570.556824768,13461758.929484576,6.715999246263816,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T09:00:00,514.0635657519709,1850628.836707096,5874882.598556246,11.904724197200226,11.898065279207556,9.735173404310649,0.0,0.0,0.0,11.904724197200226,11.904724197200226,0.0,0.0,1254.0224456830738,4514480.804459065,14361279.94082186,6.717068304289167,6.7,64.78235796492241,1254.0224456830738,4514480.804459065,14361279.94082186,6.717068304289167,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T10:00:00,2138.176773334308,7697436.384003508,24503948.05645459,8.75339822193173,8.725624078143015,38.940693617242594,0.0,0.0,0.0,8.75339822193173,8.75339822193173,0.0,0.0,1447.7967525913512,5212068.309328864,16588579.63835286,7.245814319807171,7.22609895411675,59.38382813451219,1447.7967525913512,5212068.309328864,16588579.63835286,7.245814319807171,7.22609895411675,59.38382813451219,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T11:00:00,0.0,0.0,0.0,12.885200116778742,12.885200116778742,0.0,0.0,0.0,0.0,12.885200116778742,12.885200116778742,0.0,0.0,1169.640216166856,4210704.778200683,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.640216166856,4210704.778200683,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T12:00:00,9997.313141325469,35990327.308771685,114460423.44634452,7.767958715586157,7.6382191011179055,48.675867021553245,0.0,0.0,0.0,7.767958715586157,7.767958715586157,0.0,0.0,5340.200827152383,19224722.977748577,61164681.30752301,6.7726885713213285,6.7,64.78235796492241,5340.200827152383,19224722.977748577,61164681.30752301,6.7726885713213285,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T13:00:00,32829.27692149029,118185396.91736504,375717096.99974114,6.879609815037917,6.453723518295464,58.411040425863895,0.0,0.0,0.0,6.879609815037917,6.879609815037917,0.0,0.0,16510.252782191354,59436910.01588886,189516179.9629192,6.925202334638553,6.7,64.78235796492241,16510.252782191354,59436910.01588886,189516179.9629192,6.925202334638553,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T14:00:00,41607.65903600201,149787572.52960724,476229078.7444897,6.936581483734816,6.396751849598565,58.411040425863895,0.0,0.0,0.0,6.936581483734816,6.936581483734816,0.0,0.0,20841.952724162857,75031029.80698627,239458945.71891385,6.9845365103625845,6.7,64.78235796492241,20841.952724162857,75031029.80698627,239458945.71891385,6.9845365103625845,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T15:00:00,44445.57942128118,160004085.91661227,508867524.0449711,6.955081849555636,6.378251483777743,58.411040425863895,0.0,0.0,0.0,6.955081849555636,6.955081849555636,0.0,0.0,22302.77595096023,80289993.42345683,255777452.8498488,7.003922551908544,6.7,64.78235796492241,22302.77595096023,80289993.42345683,255777452.8498488,7.003922551908544,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T16:00:00,34876.83481720036,125556605.3419213,399617919.1466773,6.893157119276405,6.440176214056976,58.411040425863895,0.0,0.0,0.0,6.893157119276405,6.893157119276405,0.0,0.0,17553.197328956358,63191510.38424288,201133829.5909128,6.93900466201636,6.7,64.78235796492241,17553.197328956358,63191510.38424288,201133829.5909128,6.93900466201636,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T17:00:00,8004.128032242984,28814860.91607473,91692241.35425349,7.804561992645449,7.700630685564256,48.675867021553245,0.0,0.0,0.0,7.804561992645449,7.804561992645449,0.0,0.0,4286.750318283551,15432301.145820783,49181965.49592616,6.758449387512097,6.7,64.78235796492241,4286.750318283551,15432301.145820783,49181965.49592616,6.758449387512097,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T18:00:00,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,0.0,1170.857603879082,4215087.373964695,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.857603879082,4215087.373964695,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T19:00:00,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,0.0,1169.917894946243,4211704.421806475,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.917894946243,4211704.421806475,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T20:00:00,0.0,0.0,0.0,13.088480946579566,13.088480946579566,0.0,0.0,0.0,0.0,13.088480946579566,13.088480946579566,0.0,0.0,1169.8165762271603,4211339.674417779,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8165762271603,4211339.674417779,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T21:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1169.260656788503,4209338.36443861,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.260656788503,4209338.36443861,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T22:00:00,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,0.0,1170.4068148845424,4213464.533584353,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4068148845424,4213464.533584353,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-20T23:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1170.6549381943266,4214357.777499576,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6549381943266,4214357.777499576,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T00:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1170.998253670478,4215593.71321372,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.998253670478,4215593.71321372,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T01:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1169.4683970764547,4210086.229475237,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.4683970764547,4210086.229475237,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T02:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1170.4846210725757,4213744.635861272,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4846210725757,4213744.635861272,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T03:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1169.0583313979794,4208609.9930327255,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.0583313979794,4208609.9930327255,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T04:00:00,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,0.0,1170.7069468023446,4214545.00848844,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7069468023446,4214545.00848844,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-21T05:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1169.93448342462,4211764.140328633,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,1169.93448342462,4211764.140328633,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-21T06:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1170.498009314674,4213792.833532826,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1170.498009314674,4213792.833532826,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T07:00:00,1454.5097688581598,5236235.167889375,16678890.587692382,8.807004199492708,8.788099455778235,38.940693617242594,0.0,0.0,0.0,8.807004199492708,8.807004199492708,0.0,0.0,1193.8138967049792,4297730.028137925,13694032.718817385,6.716275299414424,6.7,64.78235796492241,1193.8138967049792,4297730.028137925,13694032.718817385,6.716275299414424,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T08:00:00,1660.7664269632005,5978759.13706752,19047814.34623546,8.27488918024608,8.253299370369048,43.80828031939792,0.0,0.0,0.0,8.27488918024608,8.27488918024608,0.0,0.0,1210.4676873425794,4357683.674433285,13875668.33494394,6.716491169701908,6.7,64.78235796492241,1210.4676873425794,4357683.674433285,13875668.33494394,6.716491169701908,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T09:00:00,3343.97489962916,12038309.638664976,38334647.209632464,6.688392000529107,6.644941332804275,58.411040425863895,0.0,0.0,0.0,6.688392000529107,6.688392000529107,0.0,0.0,1792.8411931568091,6454228.295364513,20534760.64903188,6.72440528855521,6.7,64.78235796492241,1792.8411931568091,6454228.295364513,20534760.64903188,6.72440528855521,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T10:00:00,2971.267432970346,10696562.758693242,34061484.03392778,6.685970250756623,6.647363082576756,58.411040425863895,0.0,0.0,0.0,6.685970250756623,6.685970250756623,0.0,0.0,1582.1634148089208,5695788.293312114,18111647.92965493,6.721525528057499,6.7,64.78235796492241,1582.1634148089208,5695788.293312114,18111647.92965493,6.721525528057499,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T11:00:00,2190.7912733465782,7886848.584047682,25092833.62024165,7.706005328938662,7.677563743826162,48.675867021553245,0.0,0.0,0.0,7.706005328938662,7.706005328938662,0.0,0.0,1327.5750237727864,4779270.085582031,15213030.308901297,6.71808059122916,6.7,64.78235796492241,1327.5750237727864,4779270.085582031,15213030.308901297,6.71808059122916,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T12:00:00,0.0,0.0,0.0,12.817373884961023,12.817373884961023,0.0,0.0,0.0,0.0,12.817373884961023,12.817373884961023,0.0,0.0,1177.5724047705687,4239260.657174047,13486580.94391848,6.716028746680961,6.7,64.78235796492241,1177.5724047705687,4239260.657174047,13486580.94391848,6.716028746680961,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T13:00:00,4707.02354735688,16945284.770484768,54000612.90040788,7.742900083436844,7.681691697429833,48.675867021553245,0.0,0.0,0.0,7.742900083436844,7.742900083436844,0.0,0.0,3144.974790450073,11321909.245620264,36124156.39153915,6.742930942862768,6.7,64.78235796492241,3144.974790450073,11321909.245620264,36124156.39153915,6.742930942862768,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T14:00:00,2184.396902846162,7863828.850246184,25028431.700440213,7.71884503196135,7.690476446296278,48.675867021553245,0.0,0.0,0.0,7.71884503196135,7.71884503196135,0.0,0.0,1394.4779744999007,5020120.708199643,15969908.002049938,6.718980125836256,6.7,64.78235796492241,1394.4779744999007,5020120.708199643,15969908.002049938,6.718980125836256,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T15:00:00,2524.8919480039312,9089611.012814151,28931788.88542075,6.683063094744104,6.650270238589276,58.411040425863895,0.0,0.0,0.0,6.683063094744104,6.683063094744104,0.0,0.0,1383.147707333835,4979331.7464018045,15839561.475090057,6.718825214164777,6.7,64.78235796492241,1383.147707333835,4979331.7464018045,15839561.475090057,6.718825214164777,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T16:00:00,2537.0652469699494,9133434.889091818,29080432.71675757,6.683147335960144,6.650185997373235,58.411040425863895,0.0,0.0,0.0,6.683147335960144,6.683147335960144,0.0,0.0,1297.605671194891,4671380.416301608,14866711.650789116,6.717669001422671,6.7,64.78235796492241,1297.605671194891,4671380.416301608,14866711.650789116,6.717669001422671,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T17:00:00,587.3463742212704,2114446.947196573,6727311.28456134,11.273346548386847,11.265721452267517,14.602760106465972,0.0,0.0,0.0,11.273346548386847,11.273346548386847,0.0,0.0,39312.70193449372,141525726.9641774,909328371.0468104,8.320771168098785,7.2437905344549245,59.38382813451219,39312.70193449372,141525726.9641774,909328371.0468104,8.320771168098785,7.2437905344549245,59.38382813451219,107.970596608204,0.0,0.0,7.787581068909851,7.787581068909851,7.787581068909851
 2006-12-21T18:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1169.3672756698254,4209722.192411372,13408015.88063076,6.715935373720871,6.7,64.78235796492241,1169.3672756698254,4209722.192411372,13408015.88063076,6.715935373720871,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T19:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1169.159055673869,4208972.600425929,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.159055673869,4208972.600425929,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T20:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1169.251583631188,4209305.701072276,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.251583631188,4209305.701072276,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T21:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1169.152259235506,4208948.133247822,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.152259235506,4208948.133247822,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T22:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1170.6654983831777,4214395.79417944,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6654983831777,4214395.79417944,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T23:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1170.361038150546,4213299.737341966,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.361038150546,4213299.737341966,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T00:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1170.6274900631352,4214258.964227287,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6274900631352,4214258.964227287,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T01:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1170.497491624452,4213790.9698480265,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.497491624452,4213790.9698480265,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T02:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1169.0256179756886,4208492.224712478,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.0256179756886,4208492.224712478,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T03:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1171.0963171091414,4215946.741592909,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0963171091414,4215946.741592909,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T04:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1170.8797047374612,4215166.937054861,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8797047374612,4215166.937054861,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T05:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1169.9430888280965,4211795.119781147,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9430888280965,4211795.119781147,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T06:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1171.0380260466015,4215736.893767765,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.0380260466015,4215736.893767765,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-22T07:00:00,1113.2388777230854,4007659.959803108,12766959.961629204,9.74128572663309,9.726814971876594,29.205520212931944,0.0,0.0,0.0,9.74128572663309,9.74128572663309,0.0,0.0,1199.0029052266473,4316410.458815931,13747386.968819156,6.716338709010263,6.7,64.78235796492241,1199.0029052266473,4316410.458815931,13747386.968819156,6.716338709010263,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T08:00:00,1840.318532630816,6625146.7174709365,21071582.91095855,8.212039189439583,8.188155519656403,43.80828031939792,0.0,0.0,0.0,8.212039189439583,8.212039189439583,0.0,0.0,1222.8696114090533,4402330.601072593,14017970.593995389,6.716660292160277,6.7,64.78235796492241,1222.8696114090533,4402330.601072593,14017970.593995389,6.716660292160277,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T09:00:00,2931.3173690422486,10552742.528552094,33552298.98836005,7.682944545195674,7.644914457313939,48.675867021553245,0.0,0.0,0.0,7.682944545195674,7.682944545195674,0.0,0.0,1643.1286968957,5915263.30882452,18801077.844232544,6.722344874728485,6.7,64.78235796492241,1643.1286968957,5915263.30882452,18801077.844232544,6.722344874728485,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T10:00:00,2853.557372916804,10272806.542500494,32715667.781408936,6.685207534693295,6.648125798640085,58.411040425863895,0.0,0.0,0.0,6.685207534693295,6.685207534693295,0.0,0.0,1549.502517558458,5578209.063210449,17737402.203288317,6.721080747888414,6.7,64.78235796492241,1549.502517558458,5578209.063210449,17737402.203288317,6.721080747888414,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T11:00:00,2745.101888699253,9882366.79931731,31441369.20274313,6.68448535040243,6.64884798293095,58.411040425863895,0.0,0.0,0.0,6.68448535040243,6.68448535040243,0.0,0.0,1493.4921147701546,5376571.613172556,17091546.235341392,6.720313166185079,6.7,64.78235796492241,1493.4921147701546,5376571.613172556,17091546.235341392,6.720313166185079,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T12:00:00,2030.235119510867,7308846.430239122,23258333.04742807,7.663978304880749,7.6376160558766815,48.675867021553245,0.0,0.0,0.0,7.663978304880749,7.663978304880749,0.0,0.0,1309.491374422238,4714168.947920056,14986385.187218606,6.717811232389042,6.7,64.78235796492241,1309.491374422238,4714168.947920056,14986385.187218606,6.717811232389042,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T13:00:00,4224.773928886267,15209186.14399056,48338105.81129697,7.695582319439038,7.640792500761005,48.675867021553245,0.0,0.0,0.0,7.695582319439038,7.695582319439038,0.0,0.0,2376.903043852189,8556850.957867881,27225716.98193414,6.732356549848777,6.7,64.78235796492241,2376.903043852189,8556850.957867881,27225716.98193414,6.732356549848777,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T14:00:00,1985.665053931336,7148394.19415281,22722985.38655308,9.672567663203072,9.646812113733366,29.205520212931944,0.0,0.0,0.0,9.672567663203072,9.672567663203072,0.0,0.0,1187.3549261986325,4274477.734315078,13611592.87815206,6.71617732095948,6.7,64.78235796492241,1187.3549261986325,4274477.734315078,13611592.87815206,6.71617732095948,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T15:00:00,1063.770427299658,3829573.5382787697,12208397.030532278,9.66200158795184,9.648163941535104,29.205520212931944,0.0,0.0,0.0,9.66200158795184,9.66200158795184,0.0,0.0,1169.688645892216,4210879.125211978,13408091.773886876,6.715935463919705,6.7,64.78235796492241,1169.688645892216,4210879.125211978,13408091.773886876,6.715935463919705,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T16:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1169.4396692730238,4209982.809382886,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.4396692730238,4209982.809382886,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T17:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1170.8198073460242,4214951.306445688,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8198073460242,4214951.306445688,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T18:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1171.454870866592,4217237.535119731,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.454870866592,4217237.535119731,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T19:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1171.47541811447,4217311.505212091,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.47541811447,4217311.505212091,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T20:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1171.9486549449314,4219015.157801754,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.9486549449314,4219015.157801754,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T21:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1170.5782610974748,4214081.739950909,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5782610974748,4214081.739950909,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T22:00:00,0.0,0.0,0.0,12.643498862820255,12.643498862820255,0.0,0.0,0.0,0.0,12.643498862820255,12.643498862820255,0.0,0.0,1170.622614301322,4214241.411484759,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.622614301322,4214241.411484759,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-22T23:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1171.226146297598,4216414.126671352,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.226146297598,4216414.126671352,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T00:00:00,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,1170.6383465062834,4214298.04742262,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.6383465062834,4214298.04742262,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T01:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1169.3573253155816,4209686.3711360935,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3573253155816,4209686.3711360935,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T02:00:00,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,1169.7939775891116,4211258.319320802,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.7939775891116,4211258.319320802,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T03:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1169.2184202337933,4209186.312841654,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.2184202337933,4209186.312841654,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T04:00:00,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,1171.0990387419995,4215956.539471199,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.0990387419995,4215956.539471199,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T05:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1170.9130094491652,4215286.834016995,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9130094491652,4215286.834016995,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T06:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1171.3707260663075,4216934.613838707,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3707260663075,4216934.613838707,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T07:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1171.9813523190896,4219132.868348722,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.9813523190896,4219132.868348722,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T08:00:00,2138.9872739546377,7700354.186236694,24481805.4345104,7.656609648663533,7.628860638430712,48.675867021553245,0.0,0.0,0.0,7.656609648663533,7.656609648663533,0.0,0.0,1343.9346234847317,4838164.644545034,15385386.538934838,6.718285430485654,6.7,64.78235796492241,1343.9346234847317,4838164.644545034,15385386.538934838,6.718285430485654,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T09:00:00,2185.9532374444657,7869431.654800076,25028216.402124904,6.6808508240525,6.652482509280881,58.411040425863895,0.0,0.0,0.0,6.6808508240525,6.6808508240525,0.0,0.0,1209.0474512407488,4352570.824466696,13842977.689782975,6.716452317553497,6.7,64.78235796492241,1209.0474512407488,4352570.824466696,13842977.689782975,6.716452317553497,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T10:00:00,2170.840620569956,7815026.234051838,24835488.437196944,6.680741599451376,6.652591733882004,58.411040425863895,0.0,0.0,0.0,6.680741599451376,6.680741599451376,0.0,0.0,1201.3007120714522,4324682.563457228,13743961.707041375,6.716334639259336,6.7,64.78235796492241,1201.3007120714522,4324682.563457228,13743961.707041375,6.716334639259336,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T11:00:00,1838.5712108095893,6618856.358914521,21035665.70783115,7.643439887900752,7.619596941813376,48.675867021553245,0.0,0.0,0.0,7.643439887900752,7.643439887900752,0.0,0.0,1190.3318161829482,4285194.538258612,13621919.726666834,6.716189594396325,6.7,64.78235796492241,1190.3318161829482,4285194.538258612,13621919.726666834,6.716189594396325,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T12:00:00,1134.725509315784,4085011.8335368223,12985898.22804322,9.5572656863461,9.542546773811669,29.205520212931944,0.0,0.0,0.0,9.5572656863461,9.5572656863461,0.0,0.0,1175.1854731204207,4230667.703233515,13433944.029593192,6.715966188847829,6.7,64.78235796492241,1175.1854731204207,4230667.703233515,13433944.029593192,6.715966188847829,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T13:00:00,1080.909599808659,3891274.559311173,12362331.616590334,9.550693236184657,9.53668111132979,29.205520212931944,0.0,0.0,0.0,9.550693236184657,9.550693236184657,0.0,0.0,1191.926624497781,4290935.848192011,13641388.366530582,6.716212732368444,6.7,64.78235796492241,1191.926624497781,4290935.848192011,13641388.366530582,6.716212732368444,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T14:00:00,1444.8853434757414,5201587.236512669,16534915.87769066,8.594051115229265,8.57530956089149,38.940693617242594,0.0,0.0,0.0,8.594051115229265,8.594051115229265,0.0,0.0,1189.3593847841348,4281693.785222885,13621626.349577876,6.716189245543,6.7,64.78235796492241,1189.3593847841348,4281693.785222885,13621626.349577876,6.716189245543,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T15:00:00,2202.886728813241,7930392.223727669,25192386.25196678,6.680943863947513,6.652389469385867,58.411040425863895,0.0,0.0,0.0,6.680943863947513,6.680943863947513,0.0,0.0,1216.156631031757,4378163.871714325,13928258.725857971,6.716553671058223,6.7,64.78235796492241,1216.156631031757,4378163.871714325,13928258.725857971,6.716553671058223,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T16:00:00,2194.457228129255,7900046.021265319,25107576.195236813,6.68089579951737,6.652437533816012,58.411040425863895,0.0,0.0,0.0,6.68089579951737,6.68089579951737,0.0,0.0,1212.6029718788805,4365370.69876397,13884303.296069684,6.716501431586181,6.7,64.78235796492241,1212.6029718788805,4365370.69876397,13884303.296069684,6.716501431586181,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T17:00:00,2189.9756698619035,7883912.411502851,25051774.063157048,6.6808641748135456,6.6524691585198354,58.411040425863895,0.0,0.0,0.0,6.6808641748135456,6.6808641748135456,0.0,0.0,1210.4128542443325,4357486.275279597,13855395.255493589,6.71646707451088,6.7,64.78235796492241,1210.4128542443325,4357486.275279597,13855395.255493589,6.71646707451088,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T18:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1170.650360735771,4214341.2986487765,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.650360735771,4214341.2986487765,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T19:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1170.8218292675697,4214958.58536325,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8218292675697,4214958.58536325,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T20:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,1171.9892314822966,4219161.233336268,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.9892314822966,4219161.233336268,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T21:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1172.2841524935209,4220222.948976675,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.2841524935209,4220222.948976675,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T22:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,1171.3125880153705,4216725.316855333,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.3125880153705,4216725.316855333,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T23:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1171.8461274191689,4218646.058709009,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.8461274191689,4218646.058709009,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T00:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,1171.7267228871617,4218216.202393781,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.7267228871617,4218216.202393781,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T01:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1170.4955524944914,4213783.9889801685,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4955524944914,4213783.9889801685,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T02:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,1170.757335008882,4214726.406031976,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.757335008882,4214726.406031976,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T03:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1172.0169275716414,4219260.939257909,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.0169275716414,4219260.939257909,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T04:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,1170.3940990999338,4213418.756759762,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.3940990999338,4213418.756759762,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T05:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1171.0962054550344,4215946.339638123,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0962054550344,4215946.339638123,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T06:00:00,2424.865573958931,8729516.06625215,27748316.63651997,7.630471821788166,7.599020342961459,48.675867021553245,0.0,0.0,0.0,7.630471821788166,7.630471821788166,0.0,0.0,1509.3613463671954,5433700.846921902,17282780.133161522,6.720540428395476,6.700000000000002,64.78235796492241,1509.3613463671954,5433700.846921902,17282780.133161522,6.720540428395476,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T07:00:00,617.3876606535489,2222595.578352777,7058492.9202580815,11.443570447779068,11.43556994939687,9.735173404310643,0.0,0.0,0.0,11.443570447779068,11.443570447779068,0.0,0.0,1306.2525669347017,4702509.240964925,14950043.975271272,6.717768029674102,6.7,64.78235796492241,1306.2525669347017,4702509.240964925,14950043.975271272,6.717768029674102,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T08:00:00,4075.312952440597,14671126.62878615,46615863.39293268,8.620242107500257,8.567404612765623,38.94069361724259,0.0,0.0,0.0,8.620242107500257,8.620242107500257,0.0,0.0,2523.395977095977,9084225.51754552,28889824.183110088,6.734334632158094,6.699999999999998,64.78235796492238,2523.395977095977,9084225.51754552,28889824.183110088,6.734334632158094,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-24T09:00:00,6210.682879451656,22358458.36602596,71050036.72966842,7.718504510933658,7.637971675875696,48.675867021553245,0.0,0.0,0.0,7.718504510933658,7.718504510933658,0.0,0.0,3414.296163324982,12291466.187969934,39092196.03736746,6.746459649733666,6.700000000000002,64.78235796492241,3414.296163324982,12291466.187969934,39092196.03736746,6.746459649733666,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T10:00:00,5694.236835899665,20499252.60923879,65122496.26330341,8.85790015008271,8.78408580673477,38.940693617242594,0.0,0.0,0.0,8.85790015008271,8.85790015008271,0.0,0.0,3322.0491287190075,11959376.863388428,38040522.86329919,6.745209624691975,6.699999999999999,64.78235796492238,3322.0491287190075,11959376.863388428,38040522.86329919,6.745209624691975,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-24T11:00:00,4140.215666440255,14904776.399184918,47363002.23587905,7.795952367005642,7.7422682394278945,48.675867021553245,0.0,0.0,0.0,7.795952367005642,7.795952367005642,0.0,0.0,2364.827106830331,8513377.584589193,27063586.042306084,6.732164450510543,6.700000000000002,64.78235796492241,2364.827106830331,8513377.584589193,27063586.042306084,6.732164450510543,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T12:00:00,2020.198000386088,7272712.801389915,23107640.95377961,8.855436026363801,8.82924454589331,38.940693617242594,0.0,0.0,0.0,8.855436026363801,8.855436026363801,0.0,0.0,1478.8673903716551,5323922.605337961,16915382.846910477,6.720103792732542,6.699999999999999,64.78235796492238,1478.8673903716551,5323922.605337961,16915382.846910477,6.720103792732542,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-24T13:00:00,2319.867282991083,8351522.218767897,26550908.790201973,7.755768480132763,7.725674225724831,48.675867021553245,0.0,0.0,0.0,7.755768480132763,7.755768480132763,0.0,0.0,1451.9976769963268,5227191.637186775,16620023.32044728,6.719752770743238,6.700000000000002,64.78235796492241,1451.9976769963268,5227191.637186775,16620023.32044728,6.719752770743238,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T14:00:00,1225.4712155747764,4411696.376069195,14014871.421167884,9.86951533148856,9.85363011993829,29.205520212931944,0.0,0.0,0.0,9.86951533148856,9.86951533148856,0.0,0.0,1256.6059963348837,4523781.586805582,14374160.556946032,6.717083616473249,6.699999999999999,64.78235796492238,1256.6059963348837,4523781.586805582,14374160.556946032,6.717083616473249,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-24T15:00:00,2088.117449416902,7517222.817900849,23905426.5828965,7.742810818815798,7.715715114164509,48.675867021553245,0.0,0.0,0.0,7.742810818815798,7.742810818815798,0.0,0.0,1335.6064430502963,4808183.194981066,15292413.768487342,6.718174939440851,6.700000000000002,64.78235796492241,1335.6064430502963,4808183.194981066,15292413.768487342,6.718174939440851,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T16:00:00,1880.5947406538987,6770141.066354034,21520744.55187005,8.78677398031515,8.76238118748181,38.940693617242594,0.0,0.0,0.0,8.78677398031515,8.78677398031515,0.0,0.0,1408.579653943469,5070886.754196489,16117413.362062166,6.719155429803824,6.699999999999999,64.78235796492238,1408.579653943469,5070886.754196489,16117413.362062166,6.719155429803824,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-24T17:00:00,828.5412689970408,2982748.568389347,9485483.955286777,10.849198599421612,10.838447239128309,19.470346808621297,0.0,0.0,0.0,10.849198599421612,10.849198599421612,0.0,0.0,1233.3814705013333,4440173.2938048,14123522.95725368,6.716785738899527,6.7,64.78235796492241,1233.3814705013333,4440173.2938048,14123522.95725368,6.716785738899527,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T18:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.6277906632015,4214260.046387525,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6277906632015,4214260.046387525,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T19:00:00,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,1171.2397278591372,4216463.020292893,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1171.2397278591372,4216463.020292893,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T20:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.5680751220514,4214045.070439383,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.5680751220514,4214045.070439383,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T21:00:00,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,1170.5378919387538,4213936.410979513,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.5378919387538,4213936.410979513,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T22:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.8589208306644,4215092.114990391,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8589208306644,4215092.114990391,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T23:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.7907118233554,4214846.56256408,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7907118233554,4214846.56256408,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T00:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.3942024770834,4213419.1289175,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3942024770834,4213419.1289175,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T01:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1171.906743509493,4218864.276634175,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.906743509493,4218864.276634175,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T02:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1171.1107543704766,4215998.715733715,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1107543704766,4215998.715733715,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T03:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.575745192272,4214072.682692179,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.575745192272,4214072.682692179,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T04:00:00,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,1170.6348780335284,4214285.5609207,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.6348780335284,4214285.5609207,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
