Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-25T05:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.8488819604274,4215055.975057539,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8488819604274,4215055.975057539,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T06:00:00,1123.8655739623491,4045916.066264459,12856475.11855258,9.607906316016187,9.593334104078398,31.05983895661016,0.0,0.0,0.0,9.607906316016187,9.607906316016187,0.0,0.0,1171.0141248328048,4215650.849398098,13408217.834113568,6.7159356137417845,6.7,64.78235796492238,1171.0141248328048,4215650.849398098,13408217.834113568,6.7159356137417845,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-25T07:00:00,0.0,0.0,0.0,12.932397937915091,12.932397937915091,0.0,0.0,0.0,0.0,12.932397937915091,12.932397937915091,0.0,0.0,1170.806025101556,4214901.6903656,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.806025101556,4214901.6903656,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T08:00:00,2169.515729641252,7810256.626708508,24872936.515075453,7.728426039057907,7.700233676175674,48.675867021553245,0.0,0.0,0.0,7.728426039057907,7.728426039057907,0.0,0.0,1377.0069821840973,4957225.13586275,15779171.673455866,6.718753408825417,6.7,64.78235796492241,1377.0069821840973,4957225.13586275,15779171.673455866,6.718753408825417,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T09:00:00,2244.7576469186347,8081127.528907085,25676449.89310262,6.681218197005246,6.652115136328134,58.411040425863895,0.0,0.0,0.0,6.681218197005246,6.681218197005246,0.0,0.0,1237.1316766817874,4453674.036054434,14159601.487177055,6.716828618784739,6.7,64.78235796492241,1237.1316766817874,4453674.036054434,14159601.487177055,6.716828618784739,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T10:00:00,730.6335760264155,2630280.873695096,8383366.740924248,10.861162399243048,10.851660244237207,19.470346808621297,0.0,0.0,0.0,10.861162399243048,10.861162399243048,0.0,0.0,1183.6138029776382,4261009.690719498,13570513.37052449,6.716128498839384,6.7,64.78235796492241,1183.6138029776382,4261009.690719498,13570513.37052449,6.716128498839384,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T11:00:00,417.0275065862181,1501299.0237103852,4765283.313177815,11.90946766376402,11.90406643399406,9.735173404310649,0.0,0.0,0.0,11.90946766376402,11.90946766376402,0.0,0.0,1202.8278345722729,4330180.204460181,13792919.89016137,6.716392824080754,6.7,64.78235796492241,1202.8278345722729,4330180.204460181,13792919.89016137,6.716392824080754,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T12:00:00,1455.6356139426969,5240288.210193709,16676656.437792804,8.784659926901332,8.765757715495978,38.940693617242594,0.0,0.0,0.0,8.784659926901332,8.784659926901332,0.0,0.0,1229.460247018161,4426056.88926538,14089124.653419966,6.7167448573778925,6.7,64.78235796492241,1229.460247018161,4426056.88926538,14089124.653419966,6.7167448573778925,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T13:00:00,469.8810653531255,1691571.835271252,5378653.248072466,11.933640353461612,11.927543892778203,9.735173404310649,0.0,0.0,0.0,11.933640353461612,11.933640353461612,0.0,0.0,1188.376674884619,4278156.0295846285,13622601.0021867,6.7161904039157845,6.7,64.78235796492241,1188.376674884619,4278156.0295846285,13622601.0021867,6.7161904039157845,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T14:00:00,1750.0700377792837,6300252.136005422,20091609.53574792,10.867710625909607,10.844937569783283,19.470346808621297,0.0,0.0,0.0,10.867710625909607,10.867710625909607,0.0,0.0,1464.658434182182,5272770.363055855,16762709.072286656,6.719922290236259,6.7,64.78235796492241,1464.658434182182,5272770.363055855,16762709.072286656,6.719922290236259,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T15:00:00,0.0,0.0,0.0,12.932169847822523,12.932169847822523,0.0,0.0,0.0,0.0,12.932169847822523,12.932169847822523,0.0,0.0,1170.9362528360696,4215370.510209851,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9362528360696,4215370.510209851,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T16:00:00,431.82523768267976,1554570.8556576471,4940196.514464566,11.887585766165737,11.881986279215772,9.735173404310649,0.0,0.0,0.0,11.887585766165737,11.887585766165737,0.0,0.0,1170.669507585293,4214410.227307055,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.669507585293,4214410.227307055,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T17:00:00,710.3561172075662,2557282.0219472386,8140066.361913358,10.84537639398441,10.836150009871629,19.470346808621297,0.0,0.0,0.0,10.84537639398441,10.84537639398441,0.0,0.0,1172.6030233940728,4221370.884218662,13448346.95353291,6.715983306283651,6.7,64.78235796492241,1172.6030233940728,4221370.884218662,13448346.95353291,6.715983306283651,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T18:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1169.13009395536,4208868.338239296,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.13009395536,4208868.338239296,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T19:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1168.128439526918,4205262.382296904,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.128439526918,4205262.382296904,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T20:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1168.0509234371457,4204983.324373724,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.0509234371457,4204983.324373724,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T21:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1167.9360427748998,4204569.75398964,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.9360427748998,4204569.75398964,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T22:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1170.709277639028,4214553.3995005,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.709277639028,4214553.3995005,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T23:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1169.9672237332452,4211882.005439684,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9672237332452,4211882.005439684,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T00:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1170.329579713975,4213186.486970307,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.329579713975,4213186.486970307,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T01:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1170.8302041710967,4214988.735015947,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8302041710967,4214988.735015947,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T02:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1170.4827189545088,4213737.7882362325,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4827189545088,4213737.7882362325,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T03:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1170.2875957319138,4213035.34463489,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.2875957319138,4213035.34463489,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-26T04:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1169.585300958055,4210507.083448997,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.585300958055,4210507.083448997,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-26T05:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1170.3016350978771,4213085.886352358,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3016350978771,4213085.886352358,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T06:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1170.5285865686617,4213902.911647183,13408015.844071092,6.715935373677419,6.7,64.78235796492238,1170.5285865686617,4213902.911647183,13408015.844071092,6.715935373677419,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-26T07:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1168.6210309261464,4207035.711334127,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.6210309261464,4207035.711334127,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T08:00:00,1524.5641897928465,5488431.083254247,17460864.791001406,8.762644872481692,8.742853791764551,38.940693617242594,0.0,0.0,0.0,8.762644872481692,8.762644872481692,0.0,0.0,1228.9275056498775,4424139.02033956,14079600.909164082,6.716733537463099,6.7,64.78235796492241,1228.9275056498775,4424139.02033956,14079600.909164082,6.716733537463099,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T09:00:00,1813.3919745088103,6528211.108231718,20764991.688912146,8.242391922683483,8.218855760229285,43.80828031939792,0.0,0.0,0.0,8.242391922683483,8.242391922683483,0.0,0.0,1190.9740624420083,4287506.624791231,13637350.261634652,6.716207933233349,6.7,64.78235796492241,1190.9740624420083,4287506.624791231,13637350.261634652,6.716207933233349,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T10:00:00,945.8281977044364,3404981.511735971,10834895.416021436,10.797313721622286,10.78503285079429,19.470346808621297,0.0,0.0,0.0,10.797313721622286,10.797313721622286,0.0,0.0,1286.9508997792047,4633023.239205138,14740917.076728284,6.717519490204847,6.7,64.78235796492241,1286.9508997792047,4633023.239205138,14740917.076728284,6.717519490204847,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T11:00:00,4384.030687188984,15782510.473880343,50230307.97482677,7.20956438613329,7.152630332177458,53.54345372370856,0.0,0.0,0.0,7.20956438613329,7.20956438613329,0.0,0.0,2395.407849275405,8623468.257391458,27529396.446215715,6.732718099875378,6.7,64.78235796492241,2395.407849275405,8623468.257391458,27529396.446215715,6.732718099875378,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T12:00:00,2406.393590475948,8663016.925713412,27604090.82362364,7.692900104715661,7.661612104302947,48.675867021553245,0.0,0.0,0.0,7.692900104715661,7.692900104715661,0.0,0.0,1498.4483581627555,5394414.08938592,17154857.088173673,6.720388400523862,6.7,64.78235796492241,1498.4483581627555,5394414.08938592,17154857.088173673,6.720388400523862,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T13:00:00,1107.8627249817337,3988305.8099342417,12684358.356191715,9.686926377300734,9.6725492484054,29.205520212931944,0.0,0.0,0.0,9.686926377300734,9.686926377300734,0.0,0.0,1197.24316096523,4310075.379474828,13707363.182896623,6.71629114224706,6.7,64.78235796492241,1197.24316096523,4310075.379474828,13707363.182896623,6.71629114224706,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T14:00:00,1647.3842182316637,5930583.185633989,18861593.59051489,8.6860701395332,8.66469138871535,38.940693617242594,0.0,0.0,0.0,8.6860701395332,8.6860701395332,0.0,0.0,1291.2881737490386,4648637.425496538,14785363.00665914,6.717572319545259,6.7,64.78235796492241,1291.2881737490386,4648637.425496538,14785363.00665914,6.717572319545259,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T15:00:00,2882.71751735274,10377783.062469862,33028610.78445881,6.685384889180644,6.647948444152736,58.411040425863895,0.0,0.0,0.0,6.685384889180644,6.685384889180644,0.0,0.0,1556.359007928175,5602892.42854143,17847821.20628321,6.721211977729624,6.7,64.78235796492241,1556.359007928175,5602892.42854143,17847821.20628321,6.721211977729624,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T16:00:00,363.27699895788777,1307797.1962483958,4153735.580149273,11.635912021603348,11.631203956343208,9.735173404310649,0.0,0.0,0.0,11.635912021603348,11.635912021603348,0.0,0.0,1175.527067864463,4231897.444312068,13470390.3513323,6.716009504660916,6.7,64.78235796492241,1175.527067864463,4231897.444312068,13470390.3513323,6.716009504660916,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T17:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.31033412661,4213117.202855797,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.31033412661,4213117.202855797,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T18:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.3225396914463,4213161.142889208,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3225396914463,4213161.142889208,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T19:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1169.4790273514311,4210124.498465152,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.4790273514311,4210124.498465152,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T20:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1168.2219786101305,4205599.12299647,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.2219786101305,4205599.12299647,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T21:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1167.7703672608009,4203973.322138883,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.7703672608009,4203973.322138883,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T22:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.8111718569164,4214920.2186849,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8111718569164,4214920.2186849,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T23:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.308131753971,4213109.274314295,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.308131753971,4213109.274314295,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T00:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1168.50363259375,4206613.077337502,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.50363259375,4206613.077337502,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T01:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.2001727746124,4212720.621988605,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2001727746124,4212720.621988605,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T02:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.1368333744815,4212492.600148134,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1368333744815,4212492.600148134,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T03:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.5914834555026,4214129.3404398095,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5914834555026,4214129.3404398095,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T04:00:00,0.0,0.0,0.0,12.626936253434598,12.626936253434598,0.0,0.0,0.0,0.0,12.626936253434598,12.626936253434598,0.0,0.0,1169.8674206192727,4211522.714229381,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.8674206192727,4211522.714229381,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-27T05:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1169.6239825376065,4210646.337135382,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.6239825376065,4210646.337135382,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T06:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.818559916384,4214946.815698982,13408015.844071092,6.715935373677419,6.7,64.78235796492238,1170.818559916384,4214946.815698982,13408015.844071092,6.715935373677419,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-27T07:00:00,1091.779760118311,3930407.13642592,12505972.453282991,9.653554477874582,9.639379541972152,29.205520212931944,0.0,0.0,0.0,9.653554477874582,9.653554477874582,0.0,0.0,1189.026798730829,4280496.475430983,13617819.447339598,6.716184721112994,6.7,64.78235796492241,1189.026798730829,4280496.475430983,13617819.447339598,6.716184721112994,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T08:00:00,1065.9378673183237,3837376.322345964,12200133.03883989,9.652972730976304,9.63914445142169,29.205520212931948,0.0,0.0,0.0,9.652972730976304,9.652972730976304,0.0,0.0,1175.360638558884,4231298.298811981,13464050.251564082,6.716001969591055,6.7,64.78235796492241,1175.360638558884,4231298.298811981,13464050.251564082,6.716001969591055,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T09:00:00,1191.7597243878515,4290335.007796266,13670677.412782293,10.158018510880224,10.142523405352987,24.337933510776622,0.0,0.0,0.0,10.158018510880224,10.158018510880224,0.0,0.0,1393.312155037261,5015923.758134141,15960502.986439152,6.718968926378458,6.7,64.78235796492241,1393.312155037261,5015923.758134141,15960502.986439152,6.718968926378458,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T10:00:00,3258.3514605359483,11730065.257929413,37286029.46351179,6.687797733935585,6.645535599397795,58.411040425863895,0.0,0.0,0.0,6.687797733935585,6.687797733935585,0.0,0.0,1740.1123221847886,6264404.359865239,19956097.977493905,6.723717519356845,6.7,64.78235796492241,1740.1123221847886,6264404.359865239,19956097.977493905,6.723717519356845,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T11:00:00,3747.9206699855567,13492514.411948008,42869487.60926572,7.680776941703885,7.632185758141524,48.675867021553245,0.0,0.0,0.0,7.680776941703885,7.680776941703885,0.0,0.0,2156.151044742436,7762143.761072768,24744237.95086438,6.729407611780656,6.7,64.78235796492241,2156.151044742436,7762143.761072768,24744237.95086438,6.729407611780656,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T12:00:00,29814.87601419618,107333553.65110624,341767789.18100256,6.8603684502599895,6.472964883073391,58.411040425863895,0.0,0.0,0.0,6.8603684502599895,6.8603684502599895,0.0,0.0,15003.935652929882,54014168.35054757,172164883.68628103,6.904584088420518,6.7,64.78235796492241,15003.935652929882,54014168.35054757,172164883.68628103,6.904584088420518,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T13:00:00,66513.64490729036,239449121.66624528,778083852.6818733,7.107691535692857,6.225641797640523,58.411040425863895,0.0,0.0,0.0,7.107691535692857,7.107691535692857,0.0,0.0,34153.650609231605,122953142.19323376,390559846.68900967,7.164014418117482,6.7,64.78235796492241,34153.650609231605,122953142.19323376,390559846.68900967,7.164014418117482,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T14:00:00,73893.09927130902,266015157.3767125,1115968179.947688,7.299246827629342,6.034086505704039,58.411040425863895,0.0,0.0,0.0,7.299246827629342,7.299246827629342,0.0,0.0,48985.97522775389,176349510.81991398,559691395.2320806,7.364854335096328,6.7,64.78235796492241,48985.97522775389,176349510.81991398,559691395.2320806,7.364854335096328,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T15:00:00,73865.41857412478,265915506.8668492,1007232606.1601744,7.237599565849886,6.095733767483494,58.411040425863895,0.0,0.0,0.0,7.237599565849886,7.237599565849886,0.0,0.0,44216.59793205489,159179752.55539757,505198667.0459609,7.300151266961929,6.7,64.78235796492241,44216.59793205489,159179752.55539757,505198667.0459609,7.300151266961929,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T16:00:00,57497.624573178495,206991448.46344256,655760494.0478594,7.038348853246479,6.294984480086902,58.411040425863895,0.0,0.0,0.0,7.038348853246479,7.038348853246479,0.0,0.0,28798.69116696624,103675288.20107847,329287485.24041134,7.091240618146326,6.7,64.78235796492241,28798.69116696624,103675288.20107847,329287485.24041134,7.091240618146326,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T17:00:00,23401.68476146678,84246065.14128038,268232574.471171,6.818688636501168,6.514644696832211,58.411040425863895,0.0,0.0,0.0,6.818688636501168,6.818688636501168,0.0,0.0,11794.606938124409,42460584.97724786,135442868.53288925,6.860954100595344,6.7,64.78235796492241,11794.606938124409,42460584.97724786,135442868.53288925,6.860954100595344,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T18:00:00,5182.0831104455765,18655499.197604075,59280183.327395126,7.786598771360613,7.7194065171972275,48.675867021553245,0.0,0.0,0.0,7.786598771360613,7.786598771360613,0.0,0.0,2880.6298716300785,10370267.537868282,32975109.63138048,6.739189550993572,6.7,64.78235796492241,2880.6298716300785,10370267.537868282,32975109.63138048,6.739189550993572,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T19:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1170.7590166175823,4214732.459823297,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7590166175823,4214732.459823297,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T20:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1172.0032281615624,4219211.621381625,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.0032281615624,4219211.621381625,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T21:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1169.8461662495586,4211446.19849841,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8461662495586,4211446.19849841,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T22:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,1170.5244349089191,4213887.965672109,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.5244349089191,4213887.965672109,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-27T23:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,1171.2408967395336,4216467.228262321,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2408967395336,4216467.228262321,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T00:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1170.9967599834397,4215588.335940382,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9967599834397,4215588.335940382,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T01:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1170.577454146706,4214078.834928142,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.577454146706,4214078.834928142,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T02:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,1169.736722187033,4211052.199873319,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.736722187033,4211052.199873319,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T03:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1170.191466350689,4212689.278862482,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.191466350689,4212689.278862482,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T04:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1170.685677277371,4214468.438198536,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.685677277371,4214468.438198536,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T05:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1170.1291246982437,4212464.848913677,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1291246982437,4212464.848913677,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T06:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,1170.612473180614,4214204.90345021,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.612473180614,4214204.90345021,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-28T07:00:00,369.2394907333146,1329262.1666399324,4242543.395722564,12.099454039541596,12.094645314268044,9.735173404310649,0.0,0.0,0.0,12.099454039541596,12.099454039541596,0.0,0.0,1176.8061050600388,4236501.978216139,13514381.19052992,6.716061786705562,6.7,64.78235796492241,1176.8061050600388,4236501.978216139,13514381.19052992,6.716061786705562,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T08:00:00,1590.023457231824,5724084.446034567,18210991.270059824,11.555035867151323,11.534394309022998,14.602760106465972,0.0,0.0,0.0,11.555035867151323,11.555035867151323,0.0,0.0,1695.5362235109076,6103930.4046392655,19454151.92202368,6.723120853477499,6.7,64.78235796492241,1695.5362235109076,6103930.4046392655,19454151.92202368,6.723120853477499,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T09:00:00,3710.570012121882,13358052.043638775,42587243.56428162,6.690802081375611,6.642531251957769,58.411040425863895,0.0,0.0,0.0,6.690802081375611,6.690802081375611,0.0,0.0,1973.3464757744484,7104047.312788013,22598655.26311316,6.726858163722755,6.7,64.78235796492241,1973.3464757744484,7104047.312788013,22598655.26311316,6.726858163722755,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T10:00:00,2933.96846765726,10562286.483566131,33624404.51436197,6.685722544084576,6.647610789248804,58.411040425863895,0.0,0.0,0.0,6.685722544084576,6.685722544084576,0.0,0.0,1582.6959842782353,5697705.543401647,18130608.496459387,6.7215480620350965,6.7,64.78235796492241,1582.6959842782353,5697705.543401647,18130608.496459387,6.7215480620350965,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T11:00:00,473.6713633923034,1705216.9082122922,5434270.432777695,11.87876161689324,11.87260211626188,9.735173404310649,0.0,0.0,0.0,11.87876161689324,11.87876161689324,0.0,0.0,1232.7272393888156,4437818.061799736,14113603.375243822,6.716773947876071,6.7,64.78235796492241,1232.7272393888156,4437818.061799736,14113603.375243822,6.716773947876071,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T12:00:00,490.7774840193217,1766798.9424695582,5628788.488404809,11.87887185631786,11.872491876837255,9.735173404310649,0.0,0.0,0.0,11.87887185631786,11.87887185631786,0.0,0.0,1204.5353477311958,4336327.2518323045,13804857.0947867,6.71640701119152,6.7,64.78235796492241,1204.5353477311958,4336327.2518323045,13804857.0947867,6.71640701119152,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T13:00:00,3951.7049692423498,14226137.88927246,45206213.73394582,8.770106296121812,8.718866489289857,38.940693617242594,0.0,0.0,0.0,8.770106296121812,8.770106296121812,0.0,0.0,2440.0355957338124,8784128.144641727,27964680.97533539,6.733235018022719,6.7,64.78235796492241,2440.0355957338124,8784128.144641727,27964680.97533539,6.733235018022719,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T14:00:00,15435.155595798333,55566560.144873984,176756734.33212236,6.766842351470584,6.566490981862796,58.411040425863895,0.0,0.0,0.0,6.766842351470584,6.766842351470584,0.0,0.0,7835.764411600463,28208751.88176167,89723074.0912648,6.806627865691083,6.7,64.78235796492241,7835.764411600463,28208751.88176167,89723074.0912648,6.806627865691083,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T15:00:00,14716.183670098646,52978261.21235513,168514911.45112437,6.762171203907676,6.571162129425704,58.411040425863895,0.0,0.0,0.0,6.762171203907676,6.762171203907676,0.0,0.0,7463.502601750587,26868609.36630212,85578078.52514559,6.801702302176459,6.7,64.78235796492241,7463.502601750587,26868609.36630212,85578078.52514559,6.801702302176459,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T16:00:00,6483.67231586156,23341220.33710161,74214032.3472868,6.708726227505903,6.624607105827476,58.411040425863895,0.0,0.0,0.0,6.708726227505903,6.708726227505903,0.0,0.0,3346.94769197546,12049011.69111166,38423357.7474766,6.745664700064623,6.7,64.78235796492241,3346.94769197546,12049011.69111166,38423357.7474766,6.745664700064623,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T17:00:00,357.32530076864924,1286371.082767137,4090701.9828828014,11.672448198227846,11.667811578910031,9.735173404310649,0.0,0.0,0.0,11.672448198227846,11.672448198227846,0.0,0.0,1173.0402062986302,4222944.742675069,13438623.593803804,6.715971750576489,6.7,64.78235796492241,1173.0402062986302,4222944.742675069,13438623.593803804,6.715971750576489,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T18:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.738261486147,4214657.741350129,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.738261486147,4214657.741350129,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T19:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1171.2072165248246,4216345.979489368,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2072165248246,4216345.979489368,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T20:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1169.7884868420954,4211238.552631544,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7884868420954,4211238.552631544,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T21:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1169.740592297728,4211066.132271821,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.740592297728,4211066.132271821,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T22:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.425265388974,4213530.955400306,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.425265388974,4213530.955400306,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-28T23:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.7425721003312,4214673.259561193,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7425721003312,4214673.259561193,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T00:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.1910036895115,4212687.613282241,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.1910036895115,4212687.613282241,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-29T01:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.8650121222952,4215114.043640263,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8650121222952,4215114.043640263,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T02:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.7547140225258,4214716.970481092,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7547140225258,4214716.970481092,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-29T03:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.5822209662106,4214095.995478358,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5822209662106,4214095.995478358,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T04:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.3815512781314,4213373.584601272,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3815512781314,4213373.584601272,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T05:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.2513457807547,4212904.844810717,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2513457807547,4212904.844810717,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T06:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1169.5753430030609,4210471.234811017,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.5753430030609,4210471.234811017,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T07:00:00,366.5928296196639,1319734.18663079,4220978.124449948,11.671996076557445,11.667211794675849,9.735173404310649,0.0,0.0,0.0,11.671996076557445,11.671996076557445,0.0,0.0,1177.240863605624,4238067.108980246,13503745.1610662,6.716049146002817,6.7,64.78235796492241,1177.240863605624,4238067.108980246,13503745.1610662,6.716049146002817,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T08:00:00,1314.4950116949817,4732182.042101935,15025654.072781457,11.679064896301789,11.662033809200578,9.735173404310649,0.0,0.0,0.0,11.679064896301789,11.679064896301789,0.0,0.0,38885.27429580092,139986987.46488333,861089494.6378193,8.221339017260814,7.201423926653361,59.38382813451219,38885.27429580092,139986987.46488333,861089494.6378193,8.221339017260814,7.201423926653361,59.38382813451219,107.970596608204,0.0,0.0,7.702847853306724,7.702847853306724,7.702847853306724
 2006-12-29T09:00:00,3546.466581089722,12767279.691922998,40613294.84171554,6.68968337822685,6.64364995510653,58.411040425863895,0.0,0.0,0.0,6.68968337822685,6.68968337822685,0.0,0.0,1889.0822448873616,6800696.081594503,21639020.71571648,6.725717677468967,6.7,64.78235796492241,1889.0822448873616,6800696.081594503,21639020.71571648,6.725717677468967,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T10:00:00,2836.3524583895487,10210868.850202374,32462213.41109776,6.685063894242842,6.648269439090538,58.411040425863895,0.0,0.0,0.0,6.685063894242842,6.685063894242842,0.0,0.0,1531.399249380208,5513037.297768748,17547400.910006784,6.72085493713272,6.7,64.78235796492241,1531.399249380208,5513037.297768748,17547400.910006784,6.72085493713272,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T11:00:00,400.2681207696366,1440965.234770692,4582596.983867226,11.609061951758497,11.6038677896021,9.735173404310649,0.0,0.0,0.0,11.609061951758497,11.609061951758497,0.0,0.0,1195.13320335324,4302479.532071665,13684451.523779737,6.71626391185758,6.7,64.78235796492241,1195.13320335324,4302479.532071665,13684451.523779737,6.71626391185758,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T12:00:00,10416.656359744366,37499962.89507972,119293557.41889004,6.734274926950802,6.599058406382578,58.411040425863895,0.0,0.0,0.0,6.734274926950802,6.734274926950802,0.0,0.0,5316.099167483405,19137957.00294026,60957975.9367626,6.772444582920344,6.7,64.78235796492241,5316.099167483405,19137957.00294026,60957975.9367626,6.772444582920344,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T13:00:00,27025.349875198823,97291259.55071576,309499059.9173076,6.842077785178585,6.491255548154796,58.411040425863895,0.0,0.0,0.0,6.842077785178585,6.842077785178585,0.0,0.0,13607.92694946228,48988537.018064216,156099139.68678364,6.88549799155997,6.7,64.78235796492241,13607.92694946228,48988537.018064216,156099139.68678364,6.88549799155997,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T14:00:00,39819.04313552284,143348555.28788227,456028307.6296116,6.925131239847242,6.408202093486138,58.411040425863895,0.0,0.0,0.0,6.925131239847242,6.925131239847242,0.0,0.0,19986.66451893962,71951992.26818262,229396361.3773778,6.972582105015053,6.7,64.78235796492241,19986.66451893962,71951992.26818262,229396361.3773778,6.972582105015053,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T15:00:00,39559.965426626215,142415875.5358544,452780983.3901765,6.923290554578375,6.410042778755006,58.411040425863895,0.0,0.0,0.0,6.923290554578375,6.923290554578375,0.0,0.0,19843.93765738988,71438175.56660359,227755267.7341641,6.970632549431021,6.7,64.78235796492241,19843.93765738988,71438175.56660359,227755267.7341641,6.970632549431021,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T16:00:00,31862.134295068896,114703683.46224806,365478594.386057,6.873806524010372,6.459526809323009,58.411040425863895,0.0,0.0,0.0,6.873806524010372,6.873806524010372,0.0,0.0,16029.246165695396,57705286.196503416,184082591.383268,6.918746846383303,6.7,64.78235796492241,16029.246165695396,57705286.196503416,184082591.383268,6.918746846383303,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T17:00:00,17777.149546582852,63997738.36769826,203699240.00633383,6.782112416382115,6.551220916951265,58.411040425863895,0.0,0.0,0.0,6.782112416382115,6.782112416382115,0.0,0.0,8990.881654955536,32367173.95783993,103174062.31944814,6.822611660133102,6.7,64.78235796492241,8990.881654955536,32367173.95783993,103174062.31944814,6.822611660133102,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T18:00:00,14500.909514849069,52203274.25345662,166169841.88624308,6.760842059120313,6.572491274213068,58.411040425863895,0.0,0.0,0.0,6.760842059120313,6.760842059120313,0.0,0.0,7347.5360866751935,26451129.912030697,84408365.12141734,6.800312437109316,6.7,64.78235796492241,7347.5360866751935,26451129.912030697,84408365.12141734,6.800312437109316,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T19:00:00,21032.38082756077,75716570.97921878,241280074.61843413,6.803412264926657,6.529921068406722,58.411040425863895,0.0,0.0,0.0,6.803412264926657,6.803412264926657,0.0,0.0,10626.19727163568,38254310.177888446,121980262.76499686,6.844958141210303,6.7,64.78235796492241,10626.19727163568,38254310.177888446,121980262.76499686,6.844958141210303,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T20:00:00,26530.304024100507,95509094.48676184,303598473.6298312,6.83873307939762,6.4946002539357615,58.411040425863895,0.0,0.0,0.0,6.83873307939762,6.83873307939762,0.0,0.0,13373.89888938885,48146036.00179985,153156037.50941607,6.882001886209913,6.7,64.78235796492241,13373.89888938885,48146036.00179985,153156037.50941607,6.882001886209913,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T21:00:00,12770.476675491263,45973716.03176854,146294547.11076826,6.749578300467113,6.583755032866268,58.411040425863895,0.0,0.0,0.0,6.749578300467113,6.749578300467113,0.0,0.0,6496.31963750424,23386750.695015263,74475906.14577197,6.788507512626643,6.7,64.78235796492241,6496.31963750424,23386750.695015263,74475906.14577197,6.788507512626643,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T22:00:00,96.1760182149199,346233.6655737117,1098998.6731296603,13.038545145116972,13.037299479564204,1.9470346808621293,0.0,0.0,0.0,13.038545145116972,13.038545145116972,0.0,0.0,1183.3527427154297,4260069.873775546,13554706.136765055,6.71610971167885,6.7,64.78235796492241,1183.3527427154297,4260069.873775546,13554706.136765055,6.71610971167885,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T23:00:00,0.0,0.0,0.0,13.25719933873823,13.25719933873823,0.0,0.0,0.0,0.0,13.25719933873823,13.25719933873823,0.0,0.0,1170.5565383448782,4214003.538041562,13408027.70974423,6.715935387779726,6.7,64.78235796492241,1170.5565383448782,4214003.538041562,13408027.70974423,6.715935387779726,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T00:00:00,88.62011459529727,319032.4125430701,1014157.6954930885,12.983056769203328,12.98190726894824,2.433793351077662,0.0,0.0,0.0,12.983056769203328,12.983056769203328,0.0,0.0,1170.4749037916226,4213709.653649841,13411354.01558092,6.715939341027074,6.7,64.78235796492241,1170.4749037916226,4213709.653649841,13411354.01558092,6.715939341027074,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T01:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,1171.2260304531967,4216413.709631509,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2260304531967,4216413.709631509,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T02:00:00,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,0.0,1170.741804782047,4214670.497215368,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.741804782047,4214670.497215368,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-30T03:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,1170.9150776862118,4215294.279670362,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9150776862118,4215294.279670362,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T04:00:00,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,0.0,1170.4082570378248,4213469.725336169,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4082570378248,4213469.725336169,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-30T05:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,1169.8315916185104,4211393.729826638,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8315916185104,4211393.729826638,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
