Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-30T06:00:00,0.0,0.0,0.0,13.257077384200633,13.257077384200633,0.0,0.0,0.0,0.0,13.257077384200633,13.257077384200633,0.0,0.0,1171.748868558646,4218295.926811126,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.748868558646,4218295.926811126,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T07:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,1170.9910061746357,4215567.622228688,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9910061746357,4215567.622228688,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T08:00:00,1470.057424113794,5292206.726809659,16847339.952376638,8.87301807624074,8.853922402115268,38.940693617242594,0.0,0.0,0.0,8.87301807624074,8.87301807624074,0.0,0.0,1203.9323337564483,4334156.401523215,13775276.59426605,6.716371855550388,6.7,64.78235796492241,1203.9323337564483,4334156.401523215,13775276.59426605,6.716371855550388,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T09:00:00,2177.5011888125923,7839004.279725334,24950843.324042123,6.680806974473846,6.652526358859536,58.411040425863895,0.0,0.0,0.0,6.680806974473846,6.680806974473846,0.0,0.0,1206.0584494744587,4341810.418108052,13796596.241836844,6.716397194279511,6.7,64.78235796492241,1206.0584494744587,4341810.418108052,13796596.241836844,6.716397194279511,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T10:00:00,1068.3495029701105,3846058.210692397,12240163.938813064,9.940524980784351,9.926651327875367,29.205520212931944,0.0,0.0,0.0,9.940524980784351,9.940524980784351,0.0,0.0,1177.573237861165,4239263.656300193,13473654.416254727,6.716013384011274,6.7,64.78235796492241,1177.573237861165,4239263.656300193,13473654.416254727,6.716013384011274,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T11:00:00,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,0.0,1171.9284709380956,4218942.495377144,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.9284709380956,4218942.495377144,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T12:00:00,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,0.0,1187.884102762776,4276382.769945994,13578110.677695386,6.716137528184539,6.7,64.78235796492241,1187.884102762776,4276382.769945994,13578110.677695386,6.716137528184539,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T13:00:00,352.1953761817652,1267903.3542543547,4034672.75038464,12.113250150253611,12.108677037804354,9.735173404310649,0.0,0.0,0.0,12.113250150253611,12.113250150253611,0.0,0.0,1172.935811684889,4222568.922065599,13410282.52702692,6.715938067406383,6.7,64.78235796492241,1172.935811684889,4222568.922065599,13410282.52702692,6.715938067406383,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T14:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.624982737381,4217849.937854571,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.624982737381,4217849.937854571,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T15:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1172.0100361600596,4219236.130176215,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.0100361600596,4219236.130176215,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T16:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.9929534880098,4219174.632556835,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.9929534880098,4219174.632556835,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T17:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.2357934065506,4212848.856263582,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2357934065506,4212848.856263582,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T18:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.8189692883554,4214948.289438078,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.8189692883554,4214948.289438078,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-30T19:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.092101892472,4212331.5668129,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.092101892472,4212331.5668129,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T20:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1169.4799199297222,4210127.711746999,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.4799199297222,4210127.711746999,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-30T21:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.4422158820405,4217191.977175346,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.4422158820405,4217191.977175346,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T22:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.5917070776725,4214130.14547962,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5917070776725,4214130.14547962,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T23:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.429993640454,4217147.977105633,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.429993640454,4217147.977105633,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T00:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.3404611339126,4216825.660082085,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3404611339126,4216825.660082085,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T01:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.258574770008,4212930.869172028,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.258574770008,4212930.869172028,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T02:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.7787757130588,4214803.592567012,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7787757130588,4214803.592567012,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T03:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.5649567738851,4214033.844385986,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5649567738851,4214033.844385986,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T04:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.8028057496074,4214890.100698587,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8028057496074,4214890.100698587,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T05:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.468636233631,4213687.090441071,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.468636233631,4213687.090441071,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T06:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.168041442272,4216204.949192179,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.168041442272,4216204.949192179,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T07:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.7195737098575,4214590.465355488,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7195737098575,4214590.465355488,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T08:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.6100048639262,4214196.017510134,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.6100048639262,4214196.017510134,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-31T09:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.0719899910926,4212259.1639679335,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.0719899910926,4212259.1639679335,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-31T10:00:00,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,1169.8161381431114,4211338.097315201,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.8161381431114,4211338.097315201,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T11:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.7334796246796,4214640.526648846,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.7334796246796,4214640.526648846,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-31T12:00:00,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,1170.051707555033,4212186.147198119,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.051707555033,4212186.147198119,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T13:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1169.3108228322717,4209518.962196177,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3108228322717,4209518.962196177,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T14:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.1178046054931,4216024.096579776,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1178046054931,4216024.096579776,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T15:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.7542700221866,4214715.372079872,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7542700221866,4214715.372079872,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T16:00:00,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,1170.5032616766314,4213811.742035871,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.5032616766314,4213811.742035871,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T17:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.931943878515,4215354.997962655,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.931943878515,4215354.997962655,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-31T18:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.2645735556005,4212952.464800162,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2645735556005,4212952.464800162,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T19:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.8715572241938,4215137.606007097,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8715572241938,4215137.606007097,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T20:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1169.9487169268562,4211815.380936682,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9487169268562,4211815.380936682,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T21:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.7385569579385,4214658.805048578,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7385569579385,4214658.805048578,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-31T22:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1169.7051773304,4210938.63838944,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7051773304,4210938.63838944,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T23:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.6869896775931,4214473.162839334,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6869896775931,4214473.162839334,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
