Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-01T00:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,66170.3982243543,238213433.60767543,1254474851.051405,-1.7390055229667822,-3.8,47.17805514108651,47.17805514108651,0.0,0.5616239177612775,-3.762541239561823,-1.7068575538115525,-1.7068575538115525
 2006-01-01T01:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,65495.965188396345,235785474.6782269,1214795680.4410818,-1.804083313089472,-3.8,47.17805514108651,47.17805514108651,0.0,0.6660688869158212,-3.8,-1.823446983722181,-1.823446983722181
 2006-01-01T02:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,62476.16010673199,224914176.3842351,1104614084.772459,-1.984840430754779,-3.8,47.17805514108651,47.17805514108651,0.0,0.7637877606724519,-3.8,-2.0069230331631487,-2.0069230331631487
 2006-01-01T03:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,59035.16509116267,212526594.3281856,922503106.126456,-2.2837208571186483,-3.8,47.17805514108651,47.17805514108651,0.0,0.8495844901372199,-3.8,-2.3090211500959,-2.3090211500959
 2006-01-01T04:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,58638.92693368744,211100136.9612748,679263768.2863886,-2.683155267348733,-3.8,47.17805514108651,47.17805514108651,0.0,0.9174632429328796,-3.8,-2.710325561992317,-2.710325561992317
 2006-01-01T05:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,43596.06536417279,156945835.311022,430309961.7471992,-3.09224409268096,-3.8,47.17805514108651,47.17805514108651,0.0,0.9640570026658412,-3.8,-3.118302594961313,-3.118302594961313
 2006-01-01T06:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,24172.90578058819,87022460.81011748,238624472.1446056,-3.407415641364945,-3.8,47.17805514108651,47.17805514108651,0.0,0.9914048383359828,-3.8,-3.430257907981724,-3.430257907981724
 2006-01-01T07:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,0.0,-3.7114778862051687,-3.7114778862051687,0.0,47.17805514108651,0.0,0.9986180197255772,-3.73186932387421,-3.73186932387421,-3.73186932387421
 2006-01-01T08:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,0.0,-3.629068377243699,-3.629068377243699,0.0,47.17805514108651,0.0,0.9981017566269412,-3.642949029424596,-3.642949029424596,-3.642949029424596
 2006-01-01T09:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,0.0,-3.545788421492805,-3.545788421492805,0.0,47.17805514108651,0.0,0.9975854935283052,-3.55966801249059,-3.55966801249059,-3.55966801249059
 2006-01-01T10:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,0.0,-3.4625142671752887,-3.4625142671752887,0.0,47.17805514108651,0.0,0.9970692304296692,-3.4763928891111893,-3.4763928891111893,-3.4763928891111893
 2006-01-01T11:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,0.0,-3.3792459262414254,-3.3792459262414254,0.0,47.17805514108651,0.0,0.9965529673310332,-3.3931235794365286,-3.3931235794365286,-3.3931235794365286
 2006-01-01T12:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,-1.0,0.0,0.0,0.0,-3.295983397555295,-3.295983397555295,0.0,47.17805514108651,0.0,0.9960367042323972,-3.3098600820846205,-3.3098600820846205,-3.3098600820846205
 2006-01-01T13:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,-1.0,0.0,0.0,0.0,-3.2127266792138407,-3.2127266792138407,0.0,47.17805514108651,0.0,0.9955204411337614,-3.2266023955180017,-3.2266023955180017,-3.2266023955180017
 2006-01-01T14:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,-1.0,0.0,0.0,0.0,-3.1294757699800475,-3.1294757699800475,0.0,47.17805514108651,0.0,0.9950041780351254,-3.1433505181434622,-3.1433505181434622,-3.1433505181434622
 2006-01-01T15:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,-1.0,0.0,0.0,0.0,-3.0462306687742693,-3.0462306687742693,0.0,47.17805514108651,0.0,0.9944879149364896,-3.0601044490355243,-3.0601044490355243,-3.0601044490355243
 2006-01-01T16:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,-1.0,0.0,0.0,0.0,-2.9629913745251866,-2.9629913745251866,0.0,47.17805514108651,0.0,0.9939716518378536,-2.976864187060847,-2.976864187060847,-2.976864187060847
 2006-01-01T17:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,-1.0,0.0,0.0,0.0,-2.879757885870502,-2.879757885870502,0.0,47.17805514108651,0.0,0.9934553887392176,-2.893629730792646,-2.893629730792646,-2.893629730792646
 2006-01-01T18:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,0.0,-2.796530201959829,-2.796530201959829,0.0,47.17805514108651,0.0,0.9929391256405816,-2.810401079585835,-2.810401079585835,-2.810401079585835
 2006-01-01T19:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,0.0,-2.713308321259055,-2.713308321259055,0.0,47.17805514108651,0.0,0.9924228625419456,-2.7271782317527133,-2.7271782317527133,-2.7271782317527133
 2006-01-01T20:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,0.0,-2.6300922425648987,-2.6300922425648987,0.0,47.17805514108651,0.0,0.9919065994433096,-2.643961186200506,-2.643961186200506,-2.643961186200506
 2006-01-01T21:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,20598.208919737084,74153552.11105351,250180066.89816484,-3.3692210049633142,-3.7806205955842542,31.45203676072434,47.17805514108651,0.0,0.998245541161374,-3.590179364545618,-3.4151279659270366,-3.4151279659270366
 2006-01-01T22:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,0.0,0.0,0.0,-3.688616689301581,-3.688616689301581,0.0,47.17805514108651,0.0,1.0,-3.702639138339848,-3.702639138339848,-3.702639138339848
 2006-01-01T23:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,0.0,0.0,0.0,-3.605351567996671,-3.605351567996671,0.0,47.17805514108651,0.0,1.0,-3.619231853934353,-3.619231853934353,-3.619231853934353
 2006-01-02T00:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,0.0,0.0,0.0,-3.5220732564161814,-3.5220732564161814,0.0,47.17805514108651,0.0,0.9998283800123854,-3.5359525713345668,-3.5359525713345668,-3.5359525713345668
 2006-01-02T01:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,0.0,0.0,0.0,-3.4388007580693256,-3.4388007580693256,0.0,47.17805514108651,0.0,0.9993208148411132,-3.4526791041138587,-3.4526791041138587,-3.4526791041138587
 2006-01-02T02:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,0.0,0.0,0.0,-3.355534072320015,-3.355534072320015,0.0,47.17805514108651,0.0,0.998804551742477,-3.3694114496733163,-3.3694114496733163,-3.3694114496733163
 2006-01-02T03:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,0.0,0.0,0.0,-3.272273198028389,-3.272273198028389,0.0,47.17805514108651,0.0,0.9982882886438412,-3.286149606883066,-3.286149606883066,-3.286149606883066
 2006-01-02T04:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,0.0,0.0,0.0,-3.189018133863073,-3.189018133863073,0.0,47.17805514108651,0.0,0.997772025545205,-3.2028935744472484,-3.2028935744472484,-3.2028935744472484
 2006-01-02T05:00:00,2070.1645862700734,7452592.510572264,20855110.59447684,7.236476020767391,7.204016870616003,34.030490678363705,1.0,0.0,0.0,0.0,-2.9252617579556417,-2.9252617579556417,0.0,47.178055141086496,0.0,0.997255762446569,-2.9839955064617723,-2.9839955064617723,-2.9839955064617723
 2006-01-02T06:00:00,13765.262185358064,49554943.86728902,138563131.0087091,6.882340466760144,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-1.9924401894874293,-1.9924401894874293,0.0,47.17805514108651,0.0,0.9967394993479332,-2.19875224988735,-2.19875224988735,-2.19875224988735
 2006-01-02T07:00:00,6576.153694781559,23674153.30121361,65329011.56249578,6.768347571192973,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-1.1207193169314975,-1.1207193169314975,0.0,47.17805514108651,0.0,0.9962232362492974,-1.2097573536387862,-1.2097573536387862,-1.2097573536387862
 2006-01-02T08:00:00,12571.273511701394,45256584.64212501,124776564.27479692,6.860880323113684,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-0.195662117116403,-0.195662117116403,0.0,47.17805514108651,0.0,0.9957069731506616,-0.3707119018438476,-0.3707119018438476,-0.3707119018438476
 2006-01-02T09:00:00,18105.846421999788,65181047.11919924,179692874.3250276,6.946365198858021,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,1.304557095160943,1.304557095160943,0.0,47.17805514108651,0.0,0.9951907100520256,1.0540751771596362,1.0540751771596362,1.0540751771596362
 2006-01-02T10:00:00,26701.4201058414,96125112.38102902,264902586.63705647,7.079015130380367,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.5449439894955934,3.5449439894955934,0.0,47.17805514108651,0.0,0.9946744469533894,3.172977117136824,3.172977117136824,3.172977117136824
 2006-01-02T11:00:00,29890.49895299784,107605796.23079222,295763691.7732676,7.127060945300339,6.66666666666669,42.53811334795463,0.0,5145.677507661555,18524439.0275816,51010541.80932206,6.0542588778271,5.971036275137263,11.794513785271628,47.17805514108651,0.0,0.9941581838547536,5.667281953534953,5.667281953534953,5.667281953534953
 2006-01-02T12:00:00,30897.85494040768,111232277.78546764,305728041.1326894,7.1425742482068495,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.201455177882301,7.201455177882301,0.0,47.17805514108651,2.719668011157377,0.9830697130989904,7.115022337262879,6.700056769378926,1.1166857178102032
 2006-01-02T13:00:00,35132.59257274752,126477333.26189108,347629915.6655064,7.207812066584803,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.270106972807443,7.270106972807443,0.0,47.17805514108651,3.6290162435417272,0.9551723256389844,7.258419056891598,6.700043395001297,0.0001720900535529
 2006-01-02T14:00:00,35084.8908507363,126305607.06265073,347157916.7498124,7.207077121896964,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.269307176970535,7.269307176970535,0.0,47.17805514108651,3.741592779506308,0.9247041873937129,7.277161720357813,6.7000303387713975,0.0004184806633092
 2006-01-02T15:00:00,32481.72452209385,116934208.27953786,321400111.1049415,7.166973956879818,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.22722732911149,7.22722732911149,0.0,47.17805514108651,3.4629881245075373,0.895879991193527,7.23081224618434,6.700069604774413,0.0003600853385311
 2006-01-02T16:00:00,36783.00987345893,132418835.54445212,363960461.8918116,7.233238027732608,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.296851621997455,7.296851621997455,0.0,47.17805514108651,3.7848603585232254,0.8666819075117719,7.284452364891169,6.700084708327078,0.0015196209578089
 2006-01-02T17:00:00,30981.772896303966,111534382.42669427,306558392.3762147,7.143867075330891,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.202884274501205,7.202884274501205,0.0,47.1780551410865,3.4049137742459696,0.837134617084609,7.22127169106756,6.70000597038556,0.0009607088982785
 2006-01-02T18:00:00,28838.63745534709,103819094.83924954,285352499.5558394,7.110852141172074,6.66666666666669,42.53811334795463,0.0,33876.36662117842,121954919.83624232,335222937.6451711,7.2468346766123615,6.7,47.17805514108651,47.17805514108651,0.0,0.8258823703766313,6.778514968319762,6.778514968319762,6.778514968319762
 2006-01-02T19:00:00,31079.16830844132,111885005.91038872,307522100.33022934,7.145367316238364,6.66666666666669,42.53811334795464,0.0,31250.937268655664,112503374.16716036,309238841.58447456,7.204479856917675,6.7,47.1780551410865,47.1780551410865,0.0,0.8253661072779955,6.7,6.7,6.7
 2006-01-02T20:00:00,32746.7185298492,117888186.70745713,324022173.3503369,7.171056293004619,6.66666666666669,42.53811334795463,0.0,32922.8624640465,118522304.87056737,325782971.0743698,7.231458141986391,6.7,47.17805514108651,47.17805514108651,0.0,0.8248498441793592,6.7,6.7,6.7
 2006-01-02T21:00:00,0.0,0.0,0.0,13.240761173728812,13.240761173728812,0.0,1.0,79561.73587534773,286422249.15125185,1587367334.334593,-0.8575346769797226,-3.460507166391652,47.17805514108651,47.17805514108651,0.0,0.8274898585707285,-1.7895504164553122,-1.1112912965572146,-1.1112912965572146
 2006-01-02T22:00:00,0.0,0.0,0.0,13.240761173728812,13.240761173728812,0.0,1.0,58796.68890905829,211668080.07260984,753040132.5011928,-2.561976115484353,-3.8,47.17805514108651,47.17805514108651,0.0,0.900036915097671,-3.8,-2.588874523520141,-2.588874523520141
 2006-01-02T23:00:00,0.0,0.0,0.0,13.240761173728812,13.240761173728812,0.0,1.0,50119.26129534727,180429340.66325012,498373040.64224887,-2.980373466067561,-3.8,47.17805514108651,47.17805514108651,0.0,0.9528055792893934,-3.8,-3.007061124127126,-3.007061124127126
 2006-01-03T00:00:00,0.0,0.0,0.0,13.240761173728812,13.240761173728812,0.0,1.0,28901.159444148056,104044173.99893302,285836027.5860695,-3.329774479862793,-3.8,47.17805514108651,47.17805514108651,0.0,0.9851851471972588,-3.8,-3.3536169315242432,-3.3536169315242432
 2006-01-03T01:00:00,0.0,0.0,0.0,13.240761173728812,13.240761173728812,0.0,1.0,8842.634824197032,31833485.36710932,87497646.73662843,-3.624168005706886,-3.768132847935071,23.58902757054325,47.17805514108651,0.0,0.9994425673345968,-3.7808320692966335,-3.647391794192821,-3.647391794192821
 2006-01-03T02:00:00,0.0,0.0,0.0,13.240761173728812,13.240761173728812,0.0,1.0,0.0,0.0,0.0,-3.675352796936504,-3.675352796936504,0.0,47.17805514108651,0.0,1.0,-3.689212306671888,-3.689212306671888,-3.689212306671888
 2006-01-03T03:00:00,0.0,0.0,0.0,13.240761173728812,13.240761173728812,0.0,1.0,0.0,0.0,0.0,-3.5920666911574712,-3.5920666911574712,0.0,47.17805514108651,0.0,1.0,-3.605946820284306,-3.605946820284306,-3.605946820284306
 2006-01-03T04:00:00,0.0,0.0,0.0,13.240761173728812,13.240761173728812,0.0,1.0,0.0,0.0,0.0,-3.508789305849698,-3.508789305849698,0.0,47.17805514108651,0.0,0.9999869250237242,-3.5226684663172456,-3.5226684663172456,-3.5226684663172456
 2006-01-03T05:00:00,3842.5328306666847,13833118.190400066,38052175.91476552,7.938289295356024,7.87906382191192,34.73945923416295,1.0,0.0,0.0,0.0,-3.1921685079412083,-3.1921685079412083,0.0,47.1780551410865,0.0,0.9996203966681412,-3.2647822949238936,-3.2647822949238936,-3.2647822949238936
 2006-01-03T06:00:00,10762.598535994057,38745354.7295786,106709842.93191858,6.832758298580146,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-2.3959735407919527,-2.3959735407919527,0.0,47.17805514108651,0.0,0.9991041335695052,-2.565367913274589,-2.565367913274589,-2.565367913274589
 2006-01-03T07:00:00,3922.807259787429,14122106.135234747,38901975.53518614,6.727214549423256,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-1.808959142937126,-1.808959142937126,0.0,47.17805514108651,0.0,0.9985878704708696,-1.862611825409159,-1.862611825409159,-1.862611825409159
 2006-01-03T08:00:00,6074.216417455214,21867179.10283877,60210165.331626825,6.7603801406362285,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,-1.2833562450821752,-1.2833562450821752,0.0,47.17805514108651,0.0,0.998071607372234,-1.3690263825793387,-1.3690263825793387,-1.3690263825793387
 2006-01-03T09:00:00,4426.670981749866,15936015.53429952,43883265.014811136,6.734967677805376,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-0.8037211156301601,-0.8037211156301601,0.0,47.17805514108651,0.0,0.9975553442735976,-0.8651719869998802,-0.8651719869998802,-0.8651719869998802
 2006-01-03T10:00:00,8616.990188521026,31021164.678675685,85457183.75232571,6.799677235638682,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-0.1474627460349157,-0.1474627460349157,0.0,47.17805514108651,0.0,0.9970390811749616,-0.269603723042176,-0.269603723042176,-0.269603723042176
 2006-01-03T11:00:00,9807.157186381502,35305765.8709734,97210904.29838727,6.8179723618114325,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,0.6493440671607025,0.6493440671607025,0.0,47.17805514108651,0.0,0.9965228180763258,0.5099958934344354,0.5099958934344354,0.5099958934344354
 2006-01-03T12:00:00,7333.438180322383,26400377.44916058,72773455.59561014,6.779934791509905,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,1.3656065758731748,1.3656065758731748,0.0,47.17805514108651,0.0,0.9960065549776896,1.2635993260262737,1.2635993260262737,1.2635993260262737
 2006-01-03T13:00:00,8678.581814541505,31242894.53234942,86050988.74484067,6.80060154488458,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,2.039094352839393,2.039094352839393,0.0,47.17805514108651,0.0,0.995490291879054,1.9155319797897563,1.9155319797897563,1.9155319797897563
 2006-01-03T14:00:00,9773.191770986165,35183490.37555018,96832293.89502384,6.817383013780972,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,2.847224825418563,2.847224825418563,0.0,47.17805514108651,0.0,0.9949740287804176,2.7090575348661616,2.7090575348661616,2.7090575348661616
 2006-01-03T15:00:00,9392.444673589598,33812800.824922554,93083974.81448534,6.811548593877675,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,3.695689490092013,3.695689490092013,0.0,47.17805514108651,0.0,0.994457765681782,3.5656787431716936,3.5656787431716936,3.5656787431716936
 2006-01-03T16:00:00,16746.0419214834,60285750.91734022,166196800.02424708,6.92535595526244,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,4.822454935223873,4.822454935223873,0.0,47.17805514108651,0.0,0.9939415025831462,4.615572077711071,4.615572077711071,4.615572077711071
 2006-01-03T17:00:00,13357.270093021778,48086172.3348784,132651321.17894354,6.873138023471305,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,6.206676684719143,6.206676684719143,0.0,47.17805514108651,0.0,0.99342523948451,6.024124641982929,6.024124641982929,6.024124641982929
 2006-01-03T18:00:00,12997.07830048348,46789481.88174053,129193319.33574602,6.86775528750708,6.66666666666669,42.53811334795463,0.0,13036.745744024856,46932284.67848948,129526498.92619096,6.91135240237161,6.7,47.17805514108651,47.17805514108651,0.0,0.992908976385874,6.702825927096273,6.702825927096273,6.702825927096273
 2006-01-03T19:00:00,17254.986761903685,62117952.34285327,171121790.2751371,6.933022502394675,6.66666666666669,42.53811334795464,0.0,17381.845602830337,62574644.17018921,172502023.52094942,6.981461600517921,6.7,47.1780551410865,47.1780551410865,0.0,0.9923927132872382,6.7,6.7,6.7
 2006-01-03T20:00:00,22527.793941410888,81100058.1890792,223296663.4911869,7.014243583861375,6.66666666666669,42.53811334795463,0.0,22645.86207865034,81525103.48314121,224808175.9871992,7.066782212376045,6.7,47.17805514108651,47.17805514108651,0.0,0.991876450188602,6.7,6.7,6.7
 2006-01-03T21:00:00,0.0,0.0,0.0,12.972350339634348,12.972350339634348,0.0,1.0,985.6376524468178,3548295.548808544,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9913601870899664,6.7,6.7,6.7
 2006-01-03T22:00:00,0.0,0.0,0.0,12.972350339634348,12.972350339634348,0.0,1.0,985.4252865441536,3547531.031558953,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.99084392399133,6.7,6.7,6.7
 2006-01-03T23:00:00,0.0,0.0,0.0,12.972350339634348,12.972350339634348,0.0,1.0,985.1187271697894,3546427.417811242,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9903276608926944,6.7,6.7,6.7
 2006-01-04T00:00:00,0.0,0.0,0.0,12.972350339634348,12.972350339634348,0.0,1.0,985.1835970994616,3546660.949558061,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9898113977940582,6.7,6.7,6.7
 2006-01-04T01:00:00,0.0,0.0,0.0,12.972350339634348,12.972350339634348,0.0,1.0,985.2922922922536,3547052.252252113,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9892951346954224,6.7,6.7,6.7
 2006-01-04T02:00:00,0.0,0.0,0.0,12.972350339634348,12.972350339634348,0.0,1.0,985.3168890542072,3547140.8005951466,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9887788715967863,6.7,6.7,6.7
 2006-01-04T03:00:00,0.0,0.0,0.0,12.972350339634348,12.972350339634348,0.0,1.0,985.0477176790048,3546171.7836444173,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9882626084981506,6.7,6.7,6.7
 2006-01-04T04:00:00,0.0,0.0,0.0,12.972350339634348,12.972350339634348,0.0,1.0,985.4670647582336,3547681.4331296417,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9877463453995144,6.7,6.7,6.7
 2006-01-04T05:00:00,3784.567029123066,13624441.304843036,37502790.90074341,7.905025670187279,7.846655311516393,34.73945923416296,1.0,4051.9722309148697,14587100.031293528,40136114.37335189,6.765498291039381,6.7,47.17805514108651,47.17805514108651,0.0,0.9872300823008788,6.7,6.7,6.7
 2006-01-04T06:00:00,12461.037315544234,44859734.33595923,123638885.8546577,6.859109501649686,6.66666666666669,42.53811334795464,1.0,12584.425452842706,45303931.63023374,124884842.0431718,6.90377913551274,6.7,47.17805514108651,47.17805514108651,0.0,0.9867138192022424,6.7,6.7,6.7
 2006-01-04T07:00:00,7139.509253971909,25702233.31429888,70815995.07091352,6.776888095417515,6.66666666666669,42.53811334795464,0.0,7261.384627471704,26140984.658898138,71933643.81861012,6.817384660935474,6.7,47.17805514108651,47.17805514108651,0.0,0.9861975561036068,6.7,6.7,6.7
 2006-01-04T08:00:00,10804.521165759174,38896276.19673302,107135220.74899223,6.83342011459504,6.666666666666692,42.53811334795464,0.0,10927.341646518407,39338429.92746626,108354668.4978604,6.876810333874235,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9856812930049708,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-04T09:00:00,11513.862102582709,41449903.56929775,114253952.0789903,6.844500924466139,6.66666666666669,42.53811334795463,0.0,11640.988750078795,41907559.50028367,115490455.62738346,6.888452586422834,6.7,47.17805514108651,47.17805514108651,0.0,0.9851650299063348,6.7,6.7,6.7
 2006-01-04T10:00:00,17556.26834390193,63202566.03804695,174313101.17931914,6.937990360255102,6.66666666666669,42.53811334795463,0.0,17701.478200176414,63725321.52063511,175706170.39969993,6.986688349081255,6.7,47.17805514108651,47.17805514108651,0.0,0.9846487668076987,6.7,6.7,6.7
 2006-01-04T11:00:00,20457.16777359851,73645803.98495464,203051977.3721344,6.9827280328466514,6.66666666666669,42.53811334795463,0.0,20607.16119116575,74185780.28819668,204509118.4028375,7.033672057244602,6.7,47.17805514108651,47.17805514108651,0.0,0.984132503709063,6.7,6.7,6.7
 2006-01-04T12:00:00,20996.70614143267,75588142.1091576,208223632.7165361,6.990778857435887,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.04210240700963,7.04210240700963,0.0,47.17805514108651,1.893093639836389,0.976436991520908,6.982448265336056,6.699984590949264,1.116666770458423
 2006-01-04T13:00:00,24538.50822978369,88338629.62722129,243606719.07883263,7.045861709670183,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.099997805592807,7.099997805592807,0.0,47.17805514108651,2.5852097048528435,0.9570814731970364,7.088490224407617,6.700013911362361,2.4462517103e-06
 2006-01-04T14:00:00,26718.66147526627,96187181.31095858,265373423.1337294,7.079748019473045,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.135572318171316,7.135572318171316,0.0,47.17805514108651,2.873045380908387,0.9348620402046643,7.134484194396961,6.700009032504088,1.64997852752e-05
 2006-01-04T15:00:00,24167.541371262112,87003148.9365436,240094880.4206757,7.040394491850406,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.094241428513303,7.094241428513303,0.0,47.17805514108651,2.681115549482065,0.9125277978847862,7.103770759757207,6.70002294062972,1.31507535696e-05
 2006-01-04T16:00:00,26997.53851669185,97191138.6600906,268219914.6756864,7.08417953182835,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.140242790355271,7.140242790355271,0.0,47.17805514108651,2.8447570686219508,0.8907831938178687,7.130037755536926,6.700016133284266,5.59331234515e-05
 2006-01-04T17:00:00,21848.35513243066,78654078.47675039,216875816.238576,7.004248002297408,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.056229598964191,7.056229598964191,0.0,47.1780551410865,2.4620494751836004,0.8693755636547585,7.068981013405238,6.699982191476124,1.71473291761e-05
 2006-01-04T18:00:00,19364.18542808359,69711067.54110092,192301634.3116437,6.965992841566506,6.66666666666669,42.53811334795463,0.0,22980.0551490936,82728198.53673694,228169550.75974703,7.072255197493942,6.7,47.17805514108651,47.17805514108651,0.0,0.8612638406484731,6.756127393473904,6.756127393473904,6.756127393473904
 2006-01-04T19:00:00,20317.90712993572,73144465.6677686,201776958.37904444,6.98074318698822,6.66666666666669,42.53811334795464,0.0,20455.716438799434,73640579.17967796,203223684.9341953,7.031575317862692,6.7,47.1780551410865,47.1780551410865,0.0,0.8607475775498372,6.7,6.7,6.7
 2006-01-04T20:00:00,22221.94008584667,79998984.30904801,220690108.8267465,7.01018582566959,6.66666666666669,42.53811334795463,0.0,22387.31904170223,80594348.55012804,222188573.2597264,7.062509459415582,6.7,47.17805514108651,47.17805514108651,0.0,0.8602313144512012,6.7,6.7,6.7
 2006-01-04T21:00:00,0.0,0.0,0.0,12.92947865346727,12.92947865346727,0.0,1.0,78815.1216385137,283734437.8986493,1511742124.9826753,-0.9985001329345696,-3.477472888882688,47.17805514108651,47.17805514108651,0.0,0.8594923328215223,-1.809620173787832,-1.256477030461474,-1.256477030461474
 2006-01-04T22:00:00,0.0,0.0,0.0,12.92947865346727,12.92947865346727,0.0,1.0,58131.04698034106,209271769.12922785,648867006.5004612,-2.733089540215189,-3.8,47.17805514108651,47.17805514108651,0.0,0.9240634322281364,-3.8,-2.7602947513450204,-2.7602947513450204
 2006-01-04T23:00:00,0.0,0.0,0.0,12.92947865346727,12.92947865346727,0.0,1.0,40893.35663194922,147216083.8750172,403912587.1981912,-3.135637192074136,-3.8,47.17805514108651,47.17805514108651,0.0,0.9681789917271572,-3.8,-3.161382092034078,-3.161382092034078
 2006-01-05T00:00:00,0.0,0.0,0.0,12.92947865346727,12.92947865346727,0.0,1.0,22316.0888572454,80337919.88608345,221358925.05019328,-3.4358119751036345,-3.8,47.17805514108651,47.17805514108651,0.0,0.9935293235420564,-3.8,-3.4582162028239423,-3.4582162028239423
 2006-01-05T01:00:00,0.0,0.0,0.0,12.92947865346727,12.92947865346727,0.0,1.0,0.0,0.0,0.0,-3.714349463532905,-3.714349463532905,0.0,47.17805514108651,0.0,1.0,-3.73427282708135,-3.73427282708135,-3.73427282708135
 2006-01-05T02:00:00,0.0,0.0,0.0,12.929478653467273,12.929478653467273,0.0,1.0,0.0,0.0,0.0,-3.628595492851984,-3.628595492851984,0.0,47.17805514108653,0.0,0.999721094497219,-3.642257036183602,-3.642257036183602,-3.642257036183602
 2006-01-05T03:00:00,0.0,0.0,0.0,12.92947865346727,12.92947865346727,0.0,1.0,0.0,0.0,0.0,-3.5357261591282785,-3.5357261591282785,0.0,47.17805514108651,0.0,0.999204831398583,-3.549347623819159,-3.549347623819159,-3.549347623819159
 2006-01-05T04:00:00,0.0,0.0,0.0,12.929478653467273,12.929478653467273,0.0,1.0,0.0,0.0,0.0,-3.443354571307192,-3.443354571307192,0.0,47.17805514108653,0.0,0.9986885682999472,-3.457034529955529,-3.457034529955529,-3.457034529955529
 2006-01-05T05:00:00,194.5438547340717,700357.8770426579,1929241.787012972,12.103540086257071,12.100537409828007,5.570467224136917,1.0,0.0,0.0,0.0,-3.348056836662447,-3.348056836662447,0.0,47.17805514108651,0.0,0.9981723052013112,-3.362804795870433,-3.362804795870433,-3.362804795870433
 2006-01-05T06:00:00,0.0,0.0,0.0,12.918891456736938,12.918891456736938,0.0,1.0,0.0,0.0,0.0,-3.253753819913852,-3.253753819913852,0.0,47.17805514108651,0.0,0.9976560421026752,-3.2673667736205445,-3.2673667736205445,-3.2673667736205445
 2006-01-05T07:00:00,0.0,0.0,0.0,12.918891456736938,12.918891456736938,0.0,0.0,0.0,0.0,0.0,-3.1631294900859857,-3.1631294900859857,0.0,47.17805514108651,0.0,0.9971397790040392,-3.1768461760150664,-3.1768461760150664,-3.1768461760150664
 2006-01-05T08:00:00,0.0,0.0,0.0,12.918891456736937,12.918891456736937,0.0,0.0,0.0,0.0,0.0,-3.073523035546024,-3.073523035546024,0.0,47.1780551410865,0.0,0.996623515905403,-3.087181198282909,-3.087181198282909,-3.087181198282909
 2006-01-05T09:00:00,0.0,0.0,0.0,12.918891456736938,12.918891456736938,0.0,0.0,0.0,0.0,0.0,-2.979460290242958,-2.979460290242958,0.0,47.17805514108651,0.0,0.9961072528067672,-2.9930115065592457,-2.9930115065592457,-2.9930115065592457
 2006-01-05T10:00:00,0.0,0.0,0.0,12.918891456736938,12.918891456736938,0.0,0.0,0.0,0.0,0.0,-2.8842559670573533,-2.8842559670573533,0.0,47.17805514108651,0.0,0.9955909897081312,-2.8978150160782703,-2.8978150160782703,-2.8978150160782703
 2006-01-05T11:00:00,3360.6618498013654,12098382.65928492,33325833.24502303,6.7185357555327485,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-2.703982330639957,-2.703982330639957,0.0,47.17805514108651,0.0,0.9950747266094954,-2.751482590449976,-2.751482590449976,-2.751482590449976
 2006-01-05T12:00:00,5249.220676677145,18897194.436037727,52069348.77156016,6.747709168743217,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,-2.277953435543256,-2.277953435543256,0.0,47.17805514108651,0.0,0.9945584635108594,-2.352848277699625,-2.352848277699625,-2.352848277699625
 2006-01-05T13:00:00,8593.177007650545,30935437.227541965,85270437.0702567,6.799386602426818,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,-1.643052873520953,-1.643052873520953,0.0,47.17805514108651,0.0,0.9940422004122236,-1.765775931723536,-1.765775931723536,-1.765775931723536
 2006-01-05T14:00:00,11172.194302920478,40219899.49051373,110743147.65281944,6.839036088378993,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,-0.7812180256768549,-0.7812180256768549,0.0,47.17805514108651,0.0,0.9935259373135876,-0.9389977690108884,-0.9389977690108884,-0.9389977690108884
 2006-01-05T15:00:00,9310.529368834452,33517905.727804027,92354449.17272513,6.810413125359191,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,0.1519183832275799,0.1519183832275799,0.0,47.1780551410865,0.0,0.9930096742149516,0.0253104943797253,0.0253104943797253,0.0253104943797253
 2006-01-05T16:00:00,12742.505017153087,45873018.0617511,126427669.96317457,6.863450401506029,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,1.2415503488562372,1.2415503488562372,0.0,47.17805514108651,0.0,0.9924934111163156,1.065315836191761,1.065315836191761,1.065315836191761
 2006-01-05T17:00:00,5425.321034554792,19531155.724397253,53775645.4378074,6.7503649441485605,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,2.065096543596136,2.065096543596136,0.0,47.17805514108651,0.0,0.9919771480176796,1.9928660325208911,1.9928660325208911,1.9928660325208911
 2006-01-05T18:00:00,3027.0118865640884,10897242.791630715,30010308.73992263,6.7133751399244375,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.420777107729092,2.420777107729092,0.0,47.17805514108651,0.0,0.9914608849190436,2.377391571839544,2.377391571839544,2.377391571839544
 2006-01-05T19:00:00,5495.414955429304,19783493.83954549,54486776.77081681,6.751471726284312,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,2.830959723432082,2.830959723432082,0.0,47.17805514108651,0.0,0.990944621820408,2.7540780309679023,2.7540780309679023,2.7540780309679023
 2006-01-05T20:00:00,9016.13063278646,32458070.278031256,89497413.968323,6.80596599712089,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.519892827518749,3.519892827518749,0.0,47.17805514108651,0.0,0.9904283587217718,3.3917953051445373,3.3917953051445373,3.3917953051445373
 2006-01-05T21:00:00,0.0,0.0,0.0,12.359002014915744,12.359002014915744,0.0,1.0,0.0,0.0,0.0,3.874844628233829,3.874844628233829,0.0,47.17805514108651,0.0,0.989912095623136,3.864011571110206,3.864011571110206,3.864011571110206
 2006-01-05T22:00:00,0.0,0.0,0.0,12.359002014915744,12.359002014915744,0.0,1.0,0.0,0.0,0.0,3.967292842453399,3.967292842453399,0.0,47.17805514108651,0.0,0.9893958325245,3.9535419649213135,3.9535419649213135,3.9535419649213135
 2006-01-05T23:00:00,0.0,0.0,0.0,12.359002014915744,12.359002014915744,0.0,1.0,0.0,0.0,0.0,4.050070230468802,4.050070230468802,0.0,47.17805514108651,0.0,0.988879569425864,4.036275376282414,4.036275376282414,4.036275376282414
 2006-01-06T00:00:00,0.0,0.0,0.0,12.359002014915744,12.359002014915744,0.0,1.0,0.0,0.0,0.0,4.133785915513742,4.133785915513742,0.0,47.17805514108651,0.0,0.988363306327228,4.120103302919072,4.120103302919072,4.120103302919072
 2006-01-06T01:00:00,0.0,0.0,0.0,12.359002014915747,12.359002014915747,0.0,1.0,0.0,0.0,0.0,4.225831326026703,4.225831326026703,0.0,47.17805514108653,0.0,0.9878470432285922,4.212295170664045,4.212295170664045,4.212295170664045
 2006-01-06T02:00:00,0.0,0.0,0.0,12.359002014915744,12.359002014915744,0.0,1.0,0.0,0.0,0.0,4.31755599618441,4.31755599618441,0.0,47.17805514108651,0.0,0.987330780129956,4.304018064110086,4.304018064110086,4.304018064110086
 2006-01-06T03:00:00,0.0,0.0,0.0,12.35900201491575,12.35900201491575,0.0,1.0,0.0,0.0,0.0,4.409335570728605,4.409335570728605,0.0,47.17805514108653,0.0,0.9868145170313204,4.395804122684975,4.395804122684975,4.395804122684975
 2006-01-06T04:00:00,0.0,0.0,0.0,12.359002014915744,12.359002014915744,0.0,1.0,0.0,0.0,0.0,4.50273103892854,4.50273103892854,0.0,47.17805514108651,0.0,0.9862982539326842,4.489200507176911,4.489200507176911,4.489200507176911
 2006-01-06T05:00:00,20.412197924244705,73483.91252728093,202572.785025556,12.264177928582846,12.263862644433203,0.7089685557992439,1.0,0.0,0.0,0.0,4.594846287634599,4.594846287634599,0.0,47.178055141086496,0.0,0.985781990834048,4.58123706983712,4.58123706983712,4.58123706983712
 2006-01-06T06:00:00,0.0,0.0,0.0,12.358720841570074,12.358720841570074,0.0,1.0,0.0,0.0,0.0,4.689661905952228,4.689661905952228,0.0,47.17805514108651,0.0,0.9852657277354124,4.6761362724042135,4.6761362724042135,4.6761362724042135
 2006-01-06T07:00:00,0.0,0.0,0.0,12.358720841570074,12.358720841570074,0.0,0.0,0.0,0.0,0.0,4.779711832076866,4.779711832076866,0.0,47.17805514108651,0.0,0.9847494646367764,4.766082244660928,4.766082244660928,4.766082244660928
 2006-01-06T08:00:00,0.0,0.0,0.0,12.35872084157007,12.35872084157007,0.0,0.0,0.0,0.0,0.0,4.868749624509777,4.868749624509777,0.0,47.1780551410865,0.0,0.9842332015381402,4.855178105375051,4.855178105375051,4.855178105375051
 2006-01-06T09:00:00,0.0,0.0,0.0,12.358720841570074,12.358720841570074,0.0,0.0,0.0,0.0,0.0,4.962149520760551,4.962149520760551,0.0,47.17805514108651,0.0,0.9837169384395044,4.948681464249561,4.948681464249561,4.948681464249561
 2006-01-06T10:00:00,0.0,0.0,0.0,12.358720841570074,12.358720841570074,0.0,0.0,0.0,0.0,0.0,5.055742579646544,5.055742579646544,0.0,47.17805514108651,0.0,0.9832006753408684,5.042158935110361,5.042158935110361,5.042158935110361
 2006-01-06T11:00:00,0.0,0.0,0.0,12.358720841570074,12.358720841570074,0.0,0.0,0.0,0.0,0.0,5.140443193222088,5.140443193222088,0.0,47.17805514108651,0.0,0.9826844122422326,5.126659857809578,5.126659857809578,5.126659857809578
 2006-01-06T12:00:00,0.0,0.0,0.0,12.358720841570074,12.358720841570074,0.0,-1.0,0.0,0.0,0.0,5.223139070448359,5.223139070448359,0.0,47.17805514108651,0.0,0.9821681491435966,5.209356789464731,5.209356789464731,5.209356789464731
 2006-01-06T13:00:00,0.0,0.0,0.0,12.358720841570074,12.358720841570074,0.0,-1.0,0.0,0.0,0.0,5.305829657153683,5.305829657153683,0.0,47.17805514108651,0.0,0.9816518860449608,5.292048261633766,5.292048261633766,5.292048261633766
 2006-01-06T14:00:00,0.0,0.0,0.0,12.358720841570074,12.358720841570074,0.0,-1.0,0.0,0.0,0.0,5.388514932128686,5.388514932128686,0.0,47.17805514108651,0.0,0.9811356229463248,5.37473442181173,5.37473442181173,5.37473442181173
 2006-01-06T15:00:00,0.0,0.0,0.0,12.358720841570074,12.358720841570074,0.0,-1.0,0.0,0.0,0.0,5.476150012615411,5.476150012615411,0.0,47.17805514108651,0.0,0.9806193598476888,5.462640574450432,5.462640574450432,5.462640574450432
 2006-01-06T16:00:00,4924.605109715537,17728578.394975923,48773467.2996741,6.742579104099299,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,5.788419166415856,5.788419166415856,0.0,47.17805514108651,0.0,0.9801030967490528,5.718239684249627,5.718239684249627,5.718239684249627
 2006-01-06T17:00:00,2338.5351587505816,8418726.571502093,23189430.94177867,6.702758888843221,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,6.12654993351055,6.12654993351055,0.0,47.17805514108651,0.0,0.9795868336504168,6.0939507972343625,6.0939507972343625,6.0939507972343625
 2006-01-06T18:00:00,2142.69196586683,7713691.077120589,21268382.28088417,6.699768920033804,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,6.33151756726457,6.33151756726457,0.0,47.17805514108651,0.0,0.9790705705517808,6.3002084616754,6.3002084616754,6.3002084616754
 2006-01-06T19:00:00,4729.406764410694,17025864.351878498,46858006.39359297,6.739597751768879,6.666666666666692,42.53811334795464,0.0,1629.121443381871,5864837.196174735,16145414.909921546,6.653036961634807,6.626689124411381,19.65752297545271,47.17805514108651,0.0,0.9785543074531452,6.583327541289415,6.583327541289415,6.583327541289415
 2006-01-06T20:00:00,10681.569909663924,38453651.67479013,105905959.6282002,6.831506675144694,6.66666666666669,42.53811334795463,0.0,10798.729039500113,38875424.5422004,107137420.4385222,6.874824376529168,6.7,47.17805514108651,47.17805514108651,0.0,0.978038044354509,6.7,6.7,6.7
 2006-01-06T21:00:00,201.2374783659537,724454.9221174334,1998681.3028933343,11.988475950883569,11.985365185503923,3.544842778996219,1.0,1113.074377774244,4007067.759987279,11031042.797141304,6.718002360343828,6.7,47.17805514108651,47.17805514108651,0.0,0.9775217812558732,6.7,6.7,6.7
 2006-01-06T22:00:00,1668.9994692198495,6008398.089191459,16531598.408155143,7.997308454290565,7.971578547980338,33.08519927063138,1.0,1965.0917149402924,7074330.173785055,19470134.25186916,6.731774355334333,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9770055181572372,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-06T23:00:00,1212.563299012271,4365227.876444176,12010866.49892702,8.97169277801324,8.952998993362348,25.99551371263894,1.0,1655.854349586249,5961075.658510499,16410357.646453816,6.726781050404206,6.699999999999998,47.178055141086496,47.178055141086496,0.0,0.9764892550586008,6.699999999999998,6.699999999999998,6.699999999999998
 2006-01-07T00:00:00,1457.1394011147722,5245701.8440131815,14440278.461751916,7.8322346425317875,7.809759728796983,34.26681353029678,1.0,1728.646755517586,6223128.319863311,17130211.825299792,6.727955834365434,6.7,47.17805514108651,47.17805514108651,0.0,0.9759729919599652,6.7,6.7,6.7
 2006-01-07T01:00:00,799.7639551345977,2879150.2384845507,7920962.964342921,9.940564534960505,9.928236311750164,18.905828154646503,1.0,1391.1956744621502,5008304.428063741,13782176.934601428,6.72249204783198,6.699999999999997,47.178055141086496,47.178055141086496,0.0,0.9754567288613288,6.699999999999997,6.699999999999997,6.699999999999997
 2006-01-07T02:00:00,906.3649727772004,3262913.901997921,8982732.247314638,9.61298698947014,9.59900622091006,21.26905667397732,1.0,1449.1025799127683,5216769.287685965,14356394.188206457,6.723429128118326,6.7,47.17805514108651,47.17805514108651,0.0,0.9749404657626932,6.7,6.7,6.7
 2006-01-07T03:00:00,634.5890491450441,2284520.57692216,6285205.169262443,10.098414844544804,10.088632534732628,17.724213894981087,1.0,1250.3603603342958,4501297.297203465,12387495.976901049,6.720216026434961,6.699999999999999,47.1780551410865,47.1780551410865,0.0,0.9744242026640574,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-07T04:00:00,434.3881484937119,1563797.334577363,4300985.876151051,10.78816014959105,10.781466083546189,12.702353291403114,1.0,1154.625066835075,4156650.240606269,11440657.294774516,6.718670837461829,6.699999999999999,47.1780551410865,47.1780551410865,0.0,0.9739079395654212,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-07T05:00:00,176.70041924737532,636121.5092905511,1749581.8216215633,11.651844289039834,11.649121241126338,6.380717002193194,1.0,1029.0948516986934,3704741.4661152977,10194578.32149424,6.71663732080432,6.699999999999998,47.178055141086496,47.178055141086496,0.0,0.9733916764667851,6.699999999999998,6.699999999999998,6.699999999999998
 2006-01-07T06:00:00,54.25504054625386,195318.14596651404,537037.302531956,12.248245091743728,12.247409247577776,2.0256244451406946,1.0,997.460505562344,3590857.8200244377,9882571.29110118,6.716128141755765,6.699999999999999,47.178055141086496,47.178055141086496,0.0,0.9728754133681492,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-07T07:00:00,0.0,0.0,0.0,12.525993611618825,12.525993611618825,0.0,0.0,985.42765665042,3547539.563941513,9764450.240707245,6.715935373824948,6.699999999999998,47.178055141086496,47.178055141086496,0.0,0.9723591502695133,6.699999999999998,6.699999999999998,6.699999999999998
 2006-01-07T08:00:00,0.0,0.0,0.0,12.525993611618825,12.525993611618825,0.0,0.0,985.4812091716208,3547732.3530178354,9764450.240707245,6.715935373824949,6.7,47.1780551410865,47.1780551410865,0.0,0.9718428871708774,6.7,6.7,6.7
 2006-01-07T09:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,0.0,985.670128059457,3548412.461014045,9764450.240707245,6.715935373824951,6.7,47.17805514108651,47.17805514108651,0.0,0.9713266240722418,6.7,6.7,6.7
 2006-01-07T10:00:00,0.0,0.0,0.0,12.52599361161883,12.52599361161883,0.0,0.0,985.5919196309372,3548130.9106713734,9764450.240707245,6.715935373824952,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.9708103609736058,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-07T11:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,0.0,985.2832685766851,3547019.766876066,9764450.240707245,6.715935373824949,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9702940978749698,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-07T12:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,-1.0,0.0,0.0,0.0,6.715864438075108,6.715864438075108,0.0,47.17805514108651,0.0932884746906967,0.9694342235625758,6.713208701358554,6.699928978547682,1.1166666666666667
 2006-01-07T13:00:00,0.0,0.0,0.0,12.52599361161883,12.52599361161883,0.0,-1.0,0.0,0.0,0.0,6.715835276546443,6.715835276546443,0.0,47.17805514108653,0.112180842969037,0.9680944678672474,6.71586370270612,6.69989459766764,0.0
 2006-01-07T14:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,-1.0,0.0,0.0,0.0,6.715894183914773,6.715894183914773,0.0,47.17805514108653,0.1117076645968841,0.9667555942032958,6.715865885908538,6.699964133041914,0.0
 2006-01-07T15:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,-1.0,0.0,0.0,0.0,6.715835027509538,6.715835027509538,0.0,47.17805514108651,0.1121958193064439,0.9654155223892492,6.715865229934869,6.699893989453095,0.0
 2006-01-07T16:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,-1.0,0.0,0.0,0.0,6.715891637313141,6.715891637313141,0.0,47.17805514108651,0.1116899952677298,0.9640766413010884,6.715861168237876,6.699961942707631,0.0
 2006-01-07T17:00:00,0.0,0.0,0.0,12.525993611618825,12.525993611618825,0.0,-1.0,0.0,0.0,0.0,6.7158363646946135,6.7158363646946135,0.0,47.1780551410865,0.1121840909478299,0.9627366049290864,6.715865166786067,6.699895594892294,0.0
 2006-01-07T18:00:00,0.0,0.0,0.0,12.525993611618825,12.525993611618825,0.0,0.0,1146.9099323401408,4128875.756424509,11367426.1519498,6.718551337668855,6.699999999999999,47.17805514108651,47.17805514108651,0.0,0.9618764547744402,6.702621435862628,6.702621435862628,6.702621435862628
 2006-01-07T19:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,0.0,985.3008401395072,3547083.024502225,9764450.240707245,6.715935373824951,6.7,47.17805514108651,47.17805514108651,0.0,0.9613601916758046,6.7,6.7,6.7
 2006-01-07T20:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,0.0,985.2032756854924,3546731.792467771,9764450.240707245,6.715935373824951,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9608439285771686,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-07T21:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,1.0,985.2736900151858,3546985.2840546696,9764450.240707245,6.715935373824951,6.699999999999999,47.17805514108651,47.17805514108651,0.0,0.9603276654785324,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-07T22:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,1.0,985.2803705300016,3547009.3339080056,9764450.240707245,6.715935373824951,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9598114023798968,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-07T23:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,1.0,985.146328747512,3546526.783491041,9764450.240707245,6.715935373824951,6.7,47.17805514108651,47.17805514108651,0.0,0.9592951392812608,6.7,6.7,6.7
 2006-01-08T00:00:00,0.0,0.0,0.0,12.525993611618832,12.525993611618832,0.0,1.0,985.2144609545904,3546772.059436524,9764450.240707245,6.715935373824954,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.9587788761826253,6.700000000000004,6.700000000000004,6.700000000000004
 2006-01-08T01:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,1.0,985.338124373824,3547217.2477457663,9764450.240707245,6.715935373824951,6.7,47.17805514108651,47.17805514108651,0.0,0.9582626130839887,6.7,6.7,6.7
 2006-01-08T02:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,1.0,985.4004038834084,3547441.45398027,9764450.240707245,6.715935373824951,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.9577463499853528,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-08T03:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,1.0,985.5491178803354,3547976.824369207,9764450.240707245,6.715935373824949,6.699999999999999,47.17805514108651,47.17805514108651,0.0,0.9572300868867168,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-08T04:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,1.0,985.2262877032932,3546814.635731856,9764450.240707245,6.715935373824951,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.956713823788081,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-08T05:00:00,0.0,0.0,0.0,12.52599361161883,12.52599361161883,0.0,1.0,985.1970798055364,3546709.48729993,9764450.240707245,6.715935373824951,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.9561975606894452,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-08T06:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,1.0,985.2373819556678,3546854.575040404,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.955681297590809,6.7,6.7,6.7
 2006-01-08T07:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,0.0,985.2219916611529,3546799.1699801497,9764450.240707245,6.715935373824951,6.7,47.17805514108651,47.17805514108651,0.0,0.9551650344921732,6.7,6.7,6.7
 2006-01-08T08:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,0.0,985.3075518897884,3547107.186803237,9764450.240707245,6.715935373824951,6.7,47.17805514108651,47.17805514108651,0.0,0.9546487713935372,6.7,6.7,6.7
 2006-01-08T09:00:00,0.0,0.0,0.0,12.52599361161883,12.52599361161883,0.0,0.0,985.3336253975884,3547201.051431317,9764450.240707245,6.715935373824951,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.9541325082949014,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-08T10:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,0.0,985.3454427452092,3547243.593882753,9764450.240707245,6.715935373824951,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9536162451962652,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-08T11:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,0.0,985.4340367854066,3547562.532427464,9764450.240707245,6.715935373824951,6.7,47.17805514108651,47.17805514108651,0.0,0.9530999820976294,6.7,6.7,6.7
 2006-01-08T12:00:00,0.0,0.0,0.0,12.52599361161883,12.52599361161883,0.0,-1.0,0.0,0.0,0.0,6.715860451515229,6.715860451515229,0.0,47.17805514108653,0.0932892213449975,0.952240059086336,6.713204883525491,6.699925063381628,1.1166666666666667
 2006-01-08T13:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,-1.0,0.0,0.0,0.0,6.715793394822115,6.715793394822115,0.0,47.17805514108651,0.1121923113894707,0.9508999682283792,6.715823042829896,6.699852400540714,0.0
 2006-01-08T14:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,-1.0,0.0,0.0,0.0,6.715928556873514,6.715928556873514,0.0,47.17805514108651,0.1116938964861611,0.949561766482287,6.715898672135263,6.699998802350744,0.0
