Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-08T15:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,-1.0,0.0,0.0,0.0,6.715860941773985,6.715860941773985,0.0,47.17805514108651,0.1119086480196066,0.9482217920270812,6.715855904875831,6.699925565100103,0.0
 2006-01-08T16:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,-1.0,0.0,0.0,0.0,6.715897826114063,6.715897826114063,0.0,47.17805514108651,0.1119427698051136,0.9468827796351508,6.715897747059267,6.6999624515912695,0.0
 2006-01-08T17:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,-1.0,0.0,0.0,0.0,6.715897777083651,6.715897777083651,0.0,47.17805514108653,0.1119817815201282,0.9455431712791192,6.7159032627391895,6.699962401060527,0.0
 2006-01-08T18:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,0.0,1148.7681423099948,4135565.312315983,11391808.36885338,6.718591129473914,6.699999999999999,47.17805514108651,47.17805514108651,0.0,0.944684084511814,6.702655785464873,6.702655785464873,6.702655785464873
 2006-01-08T19:00:00,0.0,0.0,0.0,12.52599361161883,12.52599361161883,0.0,0.0,985.5808056386836,3548090.90029926,9764450.240707245,6.715935373824951,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9441678214131782,6.700000000000003,6.700000000000003,6.700000000000003
 2006-01-08T20:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,0.0,985.4769995356844,3547717.198328464,9764450.240707245,6.715935373824949,6.699999999999999,47.17805514108651,47.17805514108651,0.0,0.9436515583145422,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-08T21:00:00,0.0,0.0,0.0,12.52599361161883,12.52599361161883,0.0,1.0,75127.89161396485,270460409.81027335,1267836177.7534797,-1.4491986901001177,-3.528121792187276,47.17805514108653,47.17805514108653,0.0,0.9315364984351088,-1.867798870705184,-1.7197384010427248,-1.7197384010427248
 2006-01-08T22:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,1.0,38014.19730430004,136851110.29548016,375696992.45977503,-3.182022648029322,-3.8,47.17805514108651,47.17805514108651,0.0,0.9724479419434584,-3.8,-3.207388467977792,-3.207388467977792
 2006-01-08T23:00:00,0.0,0.0,0.0,12.52599361161883,12.52599361161883,0.0,1.0,17977.85511093083,64720278.39935096,177991067.07617158,-3.497721395740871,-3.790563071103026,39.31504595090544,47.17805514108653,0.0,0.9954978753683116,-3.8000000000000007,-3.525712646978725,-3.525712646978725
 2006-01-09T00:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,1.0,0.0,0.0,0.0,-3.7299407970194127,-3.7299407970194127,0.0,47.1780551410865,0.0,0.99967090497598,-3.743558298185413,-3.743558298185413,-3.743558298185413
 2006-01-09T01:00:00,0.0,0.0,0.0,12.52599361161883,12.52599361161883,0.0,1.0,0.0,0.0,0.0,-3.637887159368146,-3.637887159368146,0.0,47.17805514108653,0.0,0.9991546418773444,-3.65150297005102,-3.65150297005102,-3.65150297005102
 2006-01-09T02:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,1.0,0.0,0.0,0.0,-3.5457597959716693,-3.5457597959716693,0.0,47.1780551410865,0.0,0.9986383787787082,-3.5594412269262885,-3.5594412269262885,-3.5594412269262885
 2006-01-09T03:00:00,0.0,0.0,0.0,12.525993611618825,12.525993611618825,0.0,1.0,0.0,0.0,0.0,-3.4525328848824857,-3.4525328848824857,0.0,47.178055141086496,0.0,0.998122115680072,-3.466080515905107,-3.466080515905107,-3.466080515905107
 2006-01-09T04:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,1.0,0.0,0.0,0.0,-3.356713130592409,-3.356713130592409,0.0,47.17805514108651,0.0,0.9976058525814364,-3.370263716669862,-3.370263716669862,-3.370263716669862
 2006-01-09T05:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,1.0,0.0,0.0,0.0,-3.2609115410592504,-3.2609115410592504,0.0,47.17805514108651,0.0,0.9970895894828006,-3.2744561381058954,-3.2744561381058954,-3.2744561381058954
 2006-01-09T06:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,1.0,0.0,0.0,0.0,-3.165435690246787,-3.165435690246787,0.0,47.17805514108651,0.0,0.9965733263841646,-3.179047223839186,-3.179047223839186,-3.179047223839186
 2006-01-09T07:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,0.0,0.0,0.0,0.0,-3.074184664430463,-3.074184664430463,0.0,47.17805514108651,0.0,0.9960570632855288,-3.087850175069367,-3.087850175069367,-3.087850175069367
 2006-01-09T08:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,0.0,0.0,0.0,0.0,-2.983263311520101,-2.983263311520101,0.0,47.1780551410865,0.0,0.9955408001868928,-2.9969192274553644,-2.9969192274553644,-2.9969192274553644
 2006-01-09T09:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,0.0,0.0,0.0,0.0,-2.8891962942712213,-2.8891962942712213,0.0,47.17805514108651,0.0,0.9950245370882568,-2.9027437640326226,-2.9027437640326226,-2.9027437640326226
 2006-01-09T10:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,0.0,0.0,0.0,0.0,-2.7939102277527,-2.7939102277527,0.0,47.17805514108651,0.0,0.9945082739896208,-2.807468249982461,-2.807468249982461,-2.807468249982461
 2006-01-09T11:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,0.0,0.0,0.0,0.0,-2.698781002867951,-2.698781002867951,0.0,47.17805514108651,0.0,0.9939920108909848,-2.712337944928762,-2.712337944928762,-2.712337944928762
 2006-01-09T12:00:00,0.0,0.0,0.0,12.525993611618828,12.525993611618828,0.0,-1.0,0.0,0.0,0.0,-2.6046365535292018,-2.6046365535292018,0.0,47.17805514108651,0.0,0.9934757477923488,-2.6183035397482057,-2.6183035397482057,-2.6183035397482057
 2006-01-09T13:00:00,840.5865276045621,3026111.499376423,8332647.73248864,8.632744579943507,8.619775648317402,28.35874223196976,-1.0,0.0,0.0,0.0,-2.50801861379581,-2.50801861379581,0.0,47.17805514108651,0.0,0.992959484693713,-2.527398362059329,-2.527398362059329,-2.527398362059329
 2006-01-09T14:00:00,1859.0982288656123,6692753.623916203,18427585.28399083,6.695347445702864,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,-2.323139796097136,-2.323139796097136,0.0,47.17805514108651,0.0,0.992443221595077,-2.3571462501868363,-2.3571462501868363,-2.3571462501868363
 2006-01-09T15:00:00,2972.818067442416,10702145.042792697,29451104.308820423,6.712504774208795,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,-2.0385436159934707,-2.0385436159934707,0.0,47.17805514108651,0.0,0.9919269584964412,-2.092535224518714,-2.092535224518714,-2.092535224518714
 2006-01-09T16:00:00,11538.89521760222,41540022.78336798,114431290.71116368,6.844776913596842,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,-1.2659577929607442,-1.2659577929607442,0.0,47.17805514108651,0.0,0.9914106953978052,-1.4208636302951494,-1.4208636302951494,-1.4208636302951494
 2006-01-09T17:00:00,7307.877483105653,26308358.93918035,72506658.99109384,6.779519551661676,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,-0.4655704920021408,-0.4655704920021408,0.0,47.17805514108651,0.0,0.9908944322991692,-0.5571910242668361,-0.5571910242668361,-0.5571910242668361
 2006-01-09T18:00:00,5419.887762974203,19511595.94670713,53772767.438694,6.750360392646481,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,0.0679050949140912,0.0679050949140912,0.0,47.17805514108651,0.0,0.9903781692005332,-0.0060935181629163,-0.0060935181629163,-0.0060935181629163
 2006-01-09T19:00:00,7298.127197402136,26273257.91064769,72365081.54356676,6.779299232794486,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,0.6580610613100738,0.6580610613100738,0.0,47.1780551410865,0.0,0.9898619061018972,0.5579510536591182,0.5579510536591182,0.5579510536591182
 2006-01-09T20:00:00,10944.968039111329,39401884.94080077,108471276.15602002,6.835499735762899,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,1.4703457592149396,1.4703457592149396,0.0,47.17805514108651,0.0,0.9893456430032612,1.3159316721175964,1.3159316721175964,1.3159316721175964
 2006-01-09T21:00:00,0.0,0.0,0.0,12.461123355684167,12.461123355684167,0.0,1.0,0.0,0.0,0.0,1.9032567281121031,1.9032567281121031,0.0,47.17805514108651,0.0,0.9888293799046254,1.8933821015343657,1.8933821015343657,1.8933821015343657
 2006-01-09T22:00:00,0.0,0.0,0.0,12.461123355684167,12.461123355684167,0.0,1.0,0.0,0.0,0.0,1.996789750903983,1.996789750903983,0.0,47.17805514108651,0.0,0.9883131168059894,1.9830177664442024,1.9830177664442024,1.9830177664442024
 2006-01-09T23:00:00,0.0,0.0,0.0,12.461123355684167,12.461123355684167,0.0,1.0,0.0,0.0,0.0,2.079694188744605,2.079694188744605,0.0,47.17805514108651,0.0,0.9877968537073536,2.0658781628630747,2.0658781628630747,2.0658781628630747
 2006-01-10T00:00:00,0.0,0.0,0.0,12.461123355684167,12.461123355684167,0.0,1.0,0.0,0.0,0.0,2.1625872258539034,2.1625872258539034,0.0,47.17805514108651,0.0,0.9872805906087176,2.1487720913111974,2.1487720913111974,2.1487720913111974
 2006-01-10T01:00:00,0.0,0.0,0.0,12.461123355684167,12.461123355684167,0.0,1.0,0.0,0.0,0.0,2.245474911667251,2.245474911667251,0.0,47.17805514108651,0.0,0.9867643275100816,2.231660668962848,2.231660668962848,2.231660668962848
 2006-01-10T02:00:00,0.0,0.0,0.0,12.461123355684167,12.461123355684167,0.0,1.0,0.0,0.0,0.0,2.3283572469948086,2.3283572469948086,0.0,47.17805514108651,0.0,0.9862480644114456,2.3145438959532694,2.3145438959532694,2.3145438959532694
 2006-01-10T03:00:00,0.0,0.0,0.0,12.46112335568417,12.46112335568417,0.0,1.0,0.0,0.0,0.0,2.412181936425692,2.412181936425692,0.0,47.17805514108651,0.0,0.9857318013128096,2.398480708267792,2.398480708267792,2.398480708267792
 2006-01-10T04:00:00,0.0,0.0,0.0,12.461123355684167,12.461123355684167,0.0,1.0,0.0,0.0,0.0,2.5050964313863577,2.5050964313863577,0.0,47.17805514108651,0.0,0.9852155382141736,2.4916018612386392,2.4916018612386392,2.4916018612386392
 2006-01-10T05:00:00,0.0,0.0,0.0,12.461123355684167,12.461123355684167,0.0,1.0,0.0,0.0,0.0,2.600196811611385,2.600196811611385,0.0,47.17805514108651,0.0,0.9846992751155378,2.5867126019583258,2.5867126019583258,2.5867126019583258
 2006-01-10T06:00:00,0.0,0.0,0.0,12.461123355684167,12.461123355684167,0.0,1.0,0.0,0.0,0.0,2.695139287590216,2.695139287590216,0.0,47.17805514108651,0.0,0.9841830120169018,2.68159154470141,2.68159154470141,2.68159154470141
 2006-01-10T07:00:00,0.0,0.0,0.0,12.461123355684167,12.461123355684167,0.0,0.0,0.0,0.0,0.0,2.785975193843333,2.785975193843333,0.0,47.17805514108651,0.0,0.983666748918266,2.7723750933940394,2.7723750933940394,2.7723750933940394
 2006-01-10T08:00:00,0.0,0.0,0.0,12.46112335568417,12.46112335568417,0.0,0.0,0.0,0.0,0.0,2.8764791988952303,2.8764791988952303,0.0,47.17805514108651,0.0,0.98315048581963,2.862887989347691,2.862887989347691,2.862887989347691
 2006-01-10T09:00:00,0.0,0.0,0.0,12.461123355684167,12.461123355684167,0.0,0.0,0.0,0.0,0.0,2.970023609503263,2.970023609503263,0.0,47.17805514108651,0.0,0.982634222720994,2.956534669362956,2.956534669362956,2.956534669362956
 2006-01-10T10:00:00,0.0,0.0,0.0,12.461123355684167,12.461123355684167,0.0,0.0,0.0,0.0,0.0,3.064734532706538,3.064734532706538,0.0,47.17805514108651,0.0,0.982117959622358,3.051240443125577,3.051240443125577,3.051240443125577
 2006-01-10T11:00:00,1786.782270049708,6432416.172178943,17715677.806063935,9.591468099537726,9.56389501117543,21.269056673977328,0.0,0.0,0.0,0.0,3.190687214752464,3.190687214752464,0.0,47.17805514108653,0.0,0.9816016965237224,3.15756311346836,3.15756311346836,3.15756311346836
 2006-01-10T12:00:00,6137.378509348125,22094562.63365325,60849307.13765448,6.761375202998097,6.666666666666692,42.53811334795464,-1.0,0.0,0.0,0.0,3.6128511138855295,3.6128511138855295,0.0,47.17805514108651,0.0,0.9810854334250864,3.5264263601809733,3.5264263601809733,3.5264263601809733
 2006-01-10T13:00:00,11929.914265321882,42947691.35515877,118333509.02165642,6.850851160510061,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,4.509690454294316,4.509690454294316,0.0,47.17805514108651,0.0,0.9805691703264502,4.341410097103907,4.341410097103907,4.341410097103907
 2006-01-10T14:00:00,15404.124742577942,55454849.07328058,152786509.99079388,6.904480903064113,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,5.710523192439777,5.710523192439777,0.0,47.17805514108651,0.0,0.9800529072278142,5.493139306039289,5.493139306039289,5.493139306039289
 2006-01-10T15:00:00,17147.584020690945,61731302.4744874,170328873.0940073,6.931788226046918,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,6.86427245462781,6.86427245462781,0.0,47.17805514108651,1.0796603468381107,0.9765041671162132,6.760654718388438,6.601309474971616,2.134682874108501
 2006-01-10T16:00:00,22706.163896380767,81742190.02697074,225497569.6610928,7.017669881723889,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.070377768971627,7.070377768971627,0.0,47.17805514108651,2.4014256904965454,0.9601272732814484,7.05945531830793,6.6999978009450905,7.424861897161371e-07
 2006-01-10T17:00:00,15262.807995194691,54946108.782700896,151467133.2818875,6.902427329978662,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,6.949251310646853,6.949251310646853,0.0,47.17805514108651,1.834243327007269,0.9429470153362408,6.971240395096952,6.699969236451627,8.870918429456273e-08
 2006-01-10T18:00:00,10344.656671437377,37240764.01717455,102625000.05810024,6.826399752562364,6.66666666666669,42.53811334795463,0.0,12591.711097118672,45330159.94962724,124997354.67988572,6.903958261859756,6.7,47.17805514108651,47.17805514108651,0.0,0.9371690915878604,6.734522400830208,6.734522400830208,6.734522400830208
 2006-01-10T19:00:00,10133.175363580893,36479431.30889121,100446425.15211526,6.823008746625664,6.66666666666669,42.53811334795464,0.0,10243.425709046223,36876332.5525664,101641162.9383192,6.8658564910165465,6.7,47.1780551410865,47.1780551410865,0.0,0.9366528284892248,6.7,6.7,6.7
 2006-01-10T20:00:00,11101.743289505466,39966275.84221968,110082146.7447498,6.838007219761384,6.66666666666669,42.53811334795463,0.0,11215.68081966788,40376450.950804375,111306135.76068828,6.881625726330712,6.7,47.17805514108651,47.17805514108651,0.0,0.9361365653905884,6.7,6.7,6.7
 2006-01-10T21:00:00,0.0,0.0,0.0,12.438559161971083,12.438559161971083,0.0,1.0,76336.42422795379,274811127.2206336,1293390237.0776072,-1.4021945634229909,-3.5229748684086,47.17805514108651,47.17805514108651,0.0,0.925297702184058,-1.8634471648395368,-1.671467116433476,-1.671467116433476
 2006-01-10T22:00:00,0.0,0.0,0.0,12.438559161971083,12.438559161971083,0.0,1.0,40604.51908241928,146176268.6967094,401087010.2348752,-3.140282171169364,-3.8,47.17805514108651,47.17805514108651,0.0,0.9686127439754963,-3.8,-3.165991171489156,-3.165991171489156
 2006-01-10T23:00:00,0.0,0.0,0.0,12.438559161971083,12.438559161971083,0.0,1.0,22174.29605138157,79827465.78497367,219563671.79340705,-3.4387646715160867,-3.8,47.17805514108651,47.17805514108651,0.0,0.9937322341788462,-3.8,-3.4611144508066385,-3.4611144508066385
 2006-01-11T00:00:00,0.0,0.0,0.0,12.438559161971083,12.438559161971083,0.0,1.0,0.0,0.0,0.0,-3.714612031570218,-3.714612031570218,0.0,47.17805514108651,0.0,1.0,-3.734492595931352,-3.734492595931352,-3.734492595931352
 2006-01-11T01:00:00,0.0,0.0,0.0,12.438559161971083,12.438559161971083,0.0,1.0,0.0,0.0,0.0,-3.632133536222712,-3.632133536222712,0.0,47.17805514108651,0.0,0.9998684406573168,-3.6460142169399066,-3.6460142169399066,-3.6460142169399066
 2006-01-11T02:00:00,0.0,0.0,0.0,12.438559161971083,12.438559161971083,0.0,1.0,0.0,0.0,0.0,-3.548853365491484,-3.548853365491484,0.0,47.17805514108651,0.0,0.9993724417371116,-3.5627329920526627,-3.5627329920526627,-3.5627329920526627
 2006-01-11T03:00:00,0.0,0.0,0.0,12.438559161971083,12.438559161971083,0.0,1.0,0.0,0.0,0.0,-3.4655789973398767,-3.4655789973398767,0.0,47.17805514108651,0.0,0.9988561786384756,-3.479457654982015,-3.479457654982015,-3.479457654982015
 2006-01-11T04:00:00,0.0,0.0,0.0,12.43855916197109,12.43855916197109,0.0,1.0,0.0,0.0,0.0,-3.378997554195415,-3.378997554195415,0.0,47.17805514108653,0.0,0.99833991553984,-3.392653377707729,-3.392653377707729,-3.392653377707729
 2006-01-11T05:00:00,22.237537937749263,80055.13657589734,220847.7525803999,12.342279253656798,12.341935526162196,0.7089685557992439,1.0,0.0,0.0,0.0,-3.283424660039051,-3.283424660039051,0.0,47.17805514108653,0.0,0.997823652441204,-3.2971602435982224,-3.2971602435982224,-3.2971602435982224
 2006-01-11T06:00:00,0.0,0.0,0.0,12.438111343493382,12.438111343493382,0.0,1.0,0.0,0.0,0.0,-3.188105682046091,-3.188105682046091,0.0,47.17805514108651,0.0,0.9973073893425678,-3.201717886766997,-3.201717886766997,-3.201717886766997
 2006-01-11T07:00:00,0.0,0.0,0.0,12.438111343493382,12.438111343493382,0.0,0.0,0.0,0.0,0.0,-3.0965087981815933,-3.0965087981815933,0.0,47.17805514108651,0.0,0.9967911262439318,-3.110113563809611,-3.110113563809611,-3.110113563809611
 2006-01-11T08:00:00,0.0,0.0,0.0,12.43811134349338,12.43811134349338,0.0,0.0,0.0,0.0,0.0,-3.001003306675191,-3.001003306675191,0.0,47.1780551410865,0.0,0.9962748631452956,-3.014547648523868,-3.014547648523868,-3.014547648523868
 2006-01-11T09:00:00,0.0,0.0,0.0,12.438111343493382,12.438111343493382,0.0,0.0,0.0,0.0,0.0,-2.90529559575614,-2.90529559575614,0.0,47.17805514108651,0.0,0.99575860004666,-2.918845969545428,-2.918845969545428,-2.918845969545428
 2006-01-11T10:00:00,7797.063443041986,28069428.39495116,77388972.21703677,6.787119527357896,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-2.417488331476054,-2.417488331476054,0.0,47.17805514108651,0.0,0.995242336948024,-2.54830150567307,-2.54830150567307,-2.54830150567307
 2006-01-11T11:00:00,17305.788098275178,62300837.15379063,171747468.06820354,6.933997011760213,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-1.138167488283456,-1.138167488283456,0.0,47.17805514108651,0.0,0.994726073849388,-1.36827665926166,-1.36827665926166,-1.36827665926166
 2006-01-11T12:00:00,19194.1265724108,69098855.66067888,190597504.3420973,6.963339999285232,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,0.535602464190524,0.535602464190524,0.0,47.17805514108651,0.0,0.994209810750752,0.2766644753754759,0.2766644753754759,0.2766644753754759
 2006-01-11T13:00:00,23822.014526934105,85759252.29696277,236209799.62940377,7.034346596178916,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,2.331890272743839,2.331890272743839,0.0,47.17805514108651,0.0,0.9936935476521164,1.9970889390153488,1.9970889390153488,1.9970889390153488
 2006-01-11T14:00:00,27463.303242290043,98867891.67224412,272774779.2284374,7.091270635369661,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,4.565255609012199,4.565255609012199,0.0,47.17805514108651,0.0,0.9931772845534802,4.179461635601979,4.179461635601979,4.179461635601979
 2006-01-11T15:00:00,27876.59150569068,100355729.42048644,276901837.1368123,7.097695789712159,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,6.75405366302066,6.75405366302066,0.0,47.17805514108651,1.1671326253028365,0.9900473967957782,6.515237692540052,6.339743337759423,2.989746986812996
 2006-01-11T16:00:00,30798.175312038267,110873431.12333776,305540491.82387394,7.142282331422829,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.201306487273605,7.201306487273605,0.0,47.17805514108651,3.2669330832663146,0.968015736032098,7.198608118091596,6.700060818438126,3.38798864286e-05
 2006-01-11T17:00:00,24092.629451326025,86733466.02477369,239290129.33812612,7.039141676972758,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.092867585985244,7.092867585985244,0.0,47.1780551410865,2.695416039323004,0.9441993802123216,7.106066385016458,6.699972057129913,6.548667127e-06
 2006-01-11T18:00:00,20150.5015666006,72541805.63976215,200169481.8255584,6.978240869977841,6.66666666666669,42.53811334795463,0.0,24134.0687107423,86882647.35867229,239520150.69877097,7.090764515635461,6.7,47.17805514108651,47.17805514108651,0.0,0.935304843933124,6.761765274297178,6.761765274297178,6.761765274297178
 2006-01-11T19:00:00,19129.722534069475,68867001.12265012,189915153.5891953,6.962277923013226,6.66666666666669,42.53811334795464,0.0,19279.721602069025,69406997.7674485,191329593.26867,7.012173659734663,6.7,47.1780551410865,47.1780551410865,0.0,0.934788580834488,6.7,6.7,6.7
 2006-01-11T20:00:00,19451.44164350041,70025189.91660148,193141092.2827535,6.967299655595233,6.66666666666669,42.53811334795463,0.0,19620.056360602943,70632202.89817059,194568639.3509122,7.017457412065898,6.7,47.17805514108651,47.17805514108651,0.0,0.9342723177358522,6.7,6.7,6.7
 2006-01-11T21:00:00,0.0,0.0,0.0,12.802935421210297,12.802935421210297,0.0,1.0,76581.74233944448,275694272.4220001,1299790978.8064065,-1.3904397755422937,-3.521715201800635,47.17805514108651,47.17805514108651,0.0,0.92373715204796,-1.861957030284474,-1.6594000132143778,-1.6594000132143778
 2006-01-11T22:00:00,0.0,0.0,0.0,12.802935421210297,12.802935421210297,0.0,1.0,41250.05897232191,148500212.30035886,407401253.33543867,-3.129902199053189,-3.8,47.17805514108651,47.17805514108651,0.0,0.9676414923154194,-3.8,-3.1556908423887813,-3.1556908423887813
 2006-01-11T23:00:00,0.0,0.0,0.0,12.802935421210297,12.802935421210297,0.0,1.0,22569.15812857196,81248969.26285908,223583400.61669505,-3.4321533538924576,-3.8,47.17805514108651,47.17805514108651,0.0,0.9932774313352232,-3.8,-3.4546246652104124,-3.4546246652104124
 2006-01-12T00:00:00,0.0,0.0,0.0,12.802935421210297,12.802935421210297,0.0,1.0,0.0,0.0,0.0,-3.7140232638178494,-3.7140232638178494,0.0,47.17805514108651,0.0,0.999949870806555,-3.733999798747375,-3.733999798747375,-3.733999798747375
 2006-01-12T01:00:00,0.0,0.0,0.0,12.802935421210297,12.802935421210297,0.0,1.0,0.0,0.0,0.0,-3.631557728053703,-3.631557728053703,0.0,47.17805514108651,0.0,0.9995125442891328,-3.645438403430393,-3.645438403430393,-3.645438403430393
 2006-01-12T02:00:00,0.0,0.0,0.0,12.802935421210297,12.802935421210297,0.0,1.0,0.0,0.0,0.0,-3.548277597540852,-3.548277597540852,0.0,47.17805514108651,0.0,0.998996281190497,-3.5621572174243767,-3.5621572174243767,-3.5621572174243767
 2006-01-12T03:00:00,0.0,0.0,0.0,12.802935421210297,12.802935421210297,0.0,1.0,0.0,0.0,0.0,-3.4650032697299777,-3.4650032697299777,0.0,47.17805514108651,0.0,0.9984800180918608,-3.478881920632427,-3.478881920632427,-3.478881920632427
 2006-01-12T04:00:00,0.0,0.0,0.0,12.802935421210297,12.802935421210297,0.0,1.0,0.0,0.0,0.0,-3.3817347549503114,-3.3817347549503114,0.0,47.17805514108651,0.0,0.9979637549932252,-3.395612437118888,-3.395612437118888,-3.395612437118888
 2006-01-12T05:00:00,70.83248407283489,254996.94266220555,701124.8240868035,12.494088325999032,12.492997094149644,2.126905667397732,1.0,0.0,0.0,0.0,-3.2929986222648098,-3.2929986222648098,0.0,47.1780551410865,0.0,0.9974474918945888,-3.307000300558536,-3.307000300558536,-3.307000300558536
 2006-01-12T06:00:00,0.0,0.0,0.0,12.799526451028326,12.799526451028326,0.0,1.0,0.0,0.0,0.0,-3.1978662442334245,-3.1978662442334245,0.0,47.17805514108651,0.0,0.9969312287959532,-3.2114775108223745,-3.2114775108223745,-3.2114775108223745
 2006-01-12T07:00:00,0.0,0.0,0.0,12.799526451028326,12.799526451028326,0.0,0.0,0.0,0.0,0.0,-3.1072451281019604,-3.1072451281019604,0.0,47.17805514108651,0.0,0.996414965697317,-3.120961171590824,-3.120961171590824,-3.120961171590824
 2006-01-12T08:00:00,0.0,0.0,0.0,12.799526451028322,12.799526451028322,0.0,0.0,0.0,0.0,0.0,-3.0169317845436674,-3.0169317845436674,0.0,47.1780551410865,0.0,0.995898702598681,-3.030528606747044,-3.030528606747044,-3.030528606747044
 2006-01-12T09:00:00,576.4080718334311,2075069.058600352,5720700.707658981,10.764143583635748,10.755239856241111,14.179371115984877,0.0,0.0,0.0,0.0,-2.9159403181532766,-2.9159403181532766,0.0,47.17805514108651,0.0,0.9953824395000452,-2.93412400076572,-2.93412400076572,-2.93412400076572
 2006-01-12T10:00:00,9516.202116535862,34258327.6195291,94460751.25374492,6.813691809568854,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-2.339430688822613,-2.339430688822613,0.0,47.17805514108651,0.0,0.9948661764014094,-2.480550069015836,-2.480550069015836,-2.480550069015836
 2006-01-12T11:00:00,16862.4510706713,60704823.85441669,167493873.5275614,6.927375531633731,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-1.0565433064629537,-1.0565433064629537,0.0,47.17805514108651,0.0,0.9943499133027732,-1.2856536753263248,-1.2856536753263248,-1.2856536753263248
 2006-01-12T12:00:00,20906.822787358666,75264562.03449118,207483915.0988465,6.989627425568142,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,0.7524495529459386,0.7524495529459386,0.0,47.17805514108651,0.0,0.9938336502041376,0.4635655821639006,0.4635655821639006,0.4635655821639006
 2006-01-12T13:00:00,25677.89723750392,92440430.0550141,254822570.98837107,7.063322479572219,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,2.770965926512549,2.770965926512549,0.0,47.17805514108651,0.0,0.9933173871055012,2.4103573534247817,2.4103573534247817,2.4103573534247817
 2006-01-12T14:00:00,29884.41538183166,107583895.374594,296418731.94489926,7.128080815365618,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,5.148466288103445,5.148466288103445,0.0,47.17805514108651,0.0,0.9928011240068656,4.727759387091107,4.727759387091107,4.727759387091107
 2006-01-12T15:00:00,34174.52047636118,123028273.71490024,338174307.90158933,7.193090311767164,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.152761061019497,7.152761061019497,0.0,47.17805514108651,2.453860260493576,0.9841370089234877,6.9982532249070575,6.621433697035482,1.0380827173904068
 2006-01-12T16:00:00,38559.77508210968,138815190.2955948,381541195.1770569,7.260611212398467,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.325495317989525,7.325495317989525,0.0,47.17805514108651,4.017648803030592,0.9534626156717282,7.323685214275172,6.699999620855111,0.0004590240555802
 2006-01-12T17:00:00,32963.32183000299,118667958.5880108,326165419.3066213,7.174393187607414,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.234956658967213,7.234956658967213,0.0,47.17805514108651,3.557876355638552,0.922758416258297,7.246560696448983,6.700014507584196,0.0002703463051506
 2006-01-12T18:00:00,27334.55328701561,98404391.83325616,270966271.5919328,7.088455465125815,6.66666666666669,42.53811334795463,0.0,32849.23916890477,118257261.0080572,325336492.88676625,7.230703009348495,6.7,47.17805514108651,47.17805514108651,0.0,0.9108004999649224,6.785909995645182,6.785909995645182,6.785909995645182
 2006-01-12T19:00:00,28528.96124735036,102704260.49046127,283436999.2268662,7.107870027281739,6.66666666666669,42.53811334795464,0.0,28692.004110925773,103291214.79933275,285095716.0452306,7.16510788221554,6.7,47.1780551410865,47.1780551410865,0.0,0.9102842368662863,6.7,6.7,6.7
 2006-01-12T20:00:00,31855.19917748212,114678717.03893562,315578827.9230204,7.157910788755065,6.66666666666669,42.53811334795463,0.0,32005.950086823093,115221420.31256314,317318355.1392342,7.217655148094824,6.7,47.17805514108651,47.17805514108651,0.0,0.9097679737676504,6.7,6.7,6.7
 2006-01-12T21:00:00,0.0,0.0,0.0,13.218839055199956,13.218839055199956,0.0,1.0,77764.97939334223,279953925.8160321,1378784952.6637604,-1.244911965265883,-3.505802221010041,47.17805514108651,47.17805514108651,0.0,0.9029431156300382,-1.843132599234665,-1.5099202481127307,-1.5099202481127307
 2006-01-12T22:00:00,0.0,0.0,0.0,13.218839055199956,13.218839055199956,0.0,1.0,49401.07004669049,177843852.16808575,489747465.4945129,-2.994549606030082,-3.8,47.17805514108651,47.17805514108651,0.0,0.9542843353004904,-3.8,-3.021171579540157,-3.021171579540157
 2006-01-12T23:00:00,0.0,0.0,0.0,13.218839055199956,13.218839055199956,0.0,1.0,28257.61398131512,101727410.33273442,279653849.6124791,-3.3399407271630963,-3.8,47.17805514108651,47.17805514108651,0.0,0.9860170389315388,-3.8,-3.363660240063775,-3.363660240063775
 2006-01-13T00:00:00,0.0,0.0,0.0,13.218839055199956,13.218839055199956,0.0,1.0,6045.1567565934565,21762564.323736444,59839418.49637613,-3.652909539725405,-3.75136621461539,15.72601838036217,47.17805514108651,0.0,0.9994958374138226,-3.76678403698674,-3.675464464508215,-3.675464464508215
 2006-01-13T01:00:00,0.0,0.0,0.0,13.218839055199956,13.218839055199956,0.0,1.0,0.0,0.0,0.0,-3.658887274228485,-3.658887274228485,0.0,47.17805514108651,0.0,0.9994020978186778,-3.672771791195312,-3.672771791195312,-3.672771791195312
 2006-01-13T02:00:00,0.0,0.0,0.0,13.218839055199956,13.218839055199956,0.0,1.0,0.0,0.0,0.0,-3.5756057100017404,-3.5756057100017404,0.0,47.17805514108651,0.0,0.998885834720042,-3.58948564792504,-3.58948564792504,-3.58948564792504
 2006-01-13T03:00:00,0.0,0.0,0.0,13.218839055199956,13.218839055199956,0.0,1.0,0.0,0.0,0.0,-3.492329474744697,-3.492329474744697,0.0,47.17805514108651,0.0,0.998369571621406,-3.506208443560484,-3.506208443560484,-3.506208443560484
 2006-01-13T04:00:00,0.0,0.0,0.0,13.218839055199956,13.218839055199956,0.0,1.0,0.0,0.0,0.0,-3.409059052710236,-3.409059052710236,0.0,47.17805514108651,0.0,0.99785330852277,-3.4229370526933693,-3.4229370526933693,-3.4229370526933693
 2006-01-13T05:00:00,3882.6814336593648,13977653.161173712,38452735.61318743,7.936000422196559,7.876151501462128,34.73945923416296,1.0,0.0,0.0,0.0,-3.072844447424755,-3.072844447424755,0.0,47.17805514108651,0.0,0.997337045424134,-3.150865570953046,-3.150865570953046,-3.150865570953046
 2006-01-13T06:00:00,13374.892348140496,48149612.45330578,132761397.74029437,6.873309826725429,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-2.0847351898308464,-2.0847351898308464,0.0,47.17805514108651,0.0,0.996820782325498,-2.2960610010773617,-2.2960610010773617,-2.2960610010773617
 2006-01-13T07:00:00,8006.889435342676,28824801.967233635,79364055.50384001,6.79019330752848,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-1.1980555757082785,-1.1980555757082785,0.0,47.17805514108651,0.0,0.996304519226862,-1.304373184602272,-1.304373184602272,-1.304373184602272
 2006-01-13T08:00:00,13624.818784583971,49049347.62450229,135128547.9211595,6.876994134095427,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,-0.1823748102238747,-0.1823748102238747,0.0,47.1780551410865,0.0,0.9957882561282262,-0.366644066885526,-0.366644066885526,-0.366644066885526
 2006-01-13T09:00:00,16464.932700149784,59273757.72053923,163311102.28762645,6.920864073090447,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,1.2272477572644378,1.2272477572644378,0.0,47.17805514108651,0.0,0.9952719930295902,1.002026965185589,1.002026965185589,1.002026965185589
 2006-01-13T10:00:00,21920.075935031888,78912273.36611481,217516033.06431064,7.00524459411788,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.1435003870654583,3.1435003870654583,0.0,47.17805514108651,0.0,0.9947557299309544,2.838958805764584,2.838958805764584,2.838958805764584
 2006-01-13T11:00:00,25050.836805944626,90183012.50140063,248744485.3923648,7.05386017414731,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,5.359261052671698,5.359261052671698,0.0,47.17805514108651,0.0,0.9942394668323185,5.03672700403607,5.03672700403607,5.03672700403607
 2006-01-13T12:00:00,26722.294043380505,96200258.55616982,265259255.0410781,7.07957034372162,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.057509590557333,7.057509590557333,0.0,47.17805514108651,1.995650192476056,0.9870704751365844,6.945496048819693,6.644254632812355,1.0608835505265544
 2006-01-13T13:00:00,28486.51318295948,102551447.4586541,282087653.0661392,7.105769273869129,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.162889445350328,7.162889445350328,0.0,47.17805514108651,3.03614374253074,0.9638057773136414,7.160828312566874,6.6999924898554255,1.414730953e-05
 2006-01-13T14:00:00,28082.49454372717,101096980.35741784,278501572.5199596,7.100186317034607,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.157000410701246,7.157000410701246,0.0,47.17805514108651,3.0336518709283653,0.9393609485789168,7.160408746107297,6.699976875683661,2.81224961032e-05
 2006-01-13T15:00:00,25327.019489569266,91177270.16244934,251239147.1610216,7.057743713793446,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.112437877104171,7.112437877104171,0.0,47.17805514108651,2.7866396405235085,0.9161287765252236,7.120612334559351,6.699996718834062,1.89288662308e-05
 2006-01-13T16:00:00,24064.05321740055,86630591.58264197,239154442.4579405,7.038931090942078,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.092645176286716,7.092645176286716,0.0,47.17805514108651,2.6727568013277287,0.8942581377909141,7.102508960181692,6.699962578789571,2.83960846935e-05
 2006-01-13T17:00:00,15556.734941697265,56004245.79011014,154458706.35293,6.907083883159387,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,6.954181760147473,6.954181760147473,0.0,47.17805514108651,1.7910117056200994,0.8771929722445561,6.964478113998065,6.700001811198693,2.296265810090385e-07
 2006-01-13T18:00:00,11584.195627515748,41703104.25905669,114939379.3631661,6.845568001388504,6.66666666666669,42.53811334795463,0.0,14212.862673648078,51166305.62513307,141005624.47918206,6.930072600625967,6.7,47.17805514108651,47.17805514108651,0.0,0.871268590664951,6.740489740336561,6.740489740336561,6.740489740336561
 2006-01-13T19:00:00,11607.840573587056,41788226.064913385,115203443.28465104,6.845978891731737,6.666666666666692,42.53811334795464,0.0,11737.08748300714,42253514.9388257,116434432.51734725,6.8899926697575244,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.8707523275663153,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-13T20:00:00,12992.283742405236,46772221.47265885,128746974.72587176,6.867060580794512,6.66666666666669,42.53811334795463,0.0,13099.274534511524,47157388.32424149,130017629.55344762,6.912153493129863,6.7,47.17805514108651,47.17805514108651,0.0,0.8702360644676791,6.7,6.7,6.7
 2006-01-13T21:00:00,0.0,0.0,0.0,12.529466572776776,12.529466572776776,0.0,1.0,78614.56031228276,283012417.1242179,1487577396.6486526,-1.0434241162025577,-3.482768071845449,47.17805514108651,47.17805514108651,0.0,0.8684049983143826,-1.8158841511610724,-1.3027151869610123,-1.3027151869610123
 2006-01-13T22:00:00,0.0,0.0,0.0,12.529466572776776,12.529466572776776,0.0,1.0,57153.74513785454,205753482.4962763,617817134.3922856,-2.7841008977233503,-3.8,47.17805514108651,47.17805514108651,0.0,0.9305000764481028,-3.8,-2.811294397630467,-2.811294397630467
 2006-01-13T23:00:00,0.0,0.0,0.0,12.529466572776776,12.529466572776776,0.0,1.0,38254.60192020593,137716566.91274133,377879283.3899013,-3.1784348620155254,-3.8,47.17805514108651,47.17805514108651,0.0,0.9721226100048184,-3.8,-3.2038313643814447,-3.2038313643814447
 2006-01-14T00:00:00,0.0,0.0,0.0,12.529466572776778,12.529466572776778,0.0,1.0,20713.65321517724,74569151.57463804,205033456.7153676,-3.462663419166509,-3.8,47.17805514108653,47.17805514108653,0.0,0.9953622194038504,-3.8,-3.484562591405855,-3.484562591405855
 2006-01-14T01:00:00,0.0,0.0,0.0,12.529466572776776,12.529466572776776,0.0,1.0,0.0,0.0,0.0,-3.740384754435584,-3.740384754435584,0.0,47.17805514108651,0.0,1.0,-3.760573226222045,-3.760573226222045,-3.760573226222045
 2006-01-14T02:00:00,0.0,0.0,0.0,12.529466572776778,12.529466572776778,0.0,1.0,0.0,0.0,0.0,-3.6551311483855744,-3.6551311483855744,0.0,47.17805514108653,0.0,1.0000000000000002,-3.668813536096784,-3.668813536096784,-3.668813536096784
 2006-01-14T03:00:00,0.0,0.0,0.0,12.529466572776776,12.529466572776776,0.0,1.0,0.0,0.0,0.0,-3.561280407685803,-3.561280407685803,0.0,47.17805514108651,0.0,1.0,-3.574838981682523,-3.574838981682523,-3.574838981682523
 2006-01-14T04:00:00,0.0,0.0,0.0,12.529466572776778,12.529466572776778,0.0,1.0,0.0,0.0,0.0,-3.4664773728899867,-3.4664773728899867,0.0,47.17805514108653,0.0,0.9999958360561644,-3.480094106602026,-3.480094106602026,-3.480094106602026
 2006-01-14T05:00:00,0.0,0.0,0.0,12.529466572776776,12.529466572776776,0.0,1.0,0.0,0.0,0.0,-3.3725410648627463,-3.3725410648627463,0.0,47.17805514108651,0.0,0.9996738628627804,-3.3860974937298685,-3.3860974937298685,-3.3860974937298685
 2006-01-14T06:00:00,0.0,0.0,0.0,12.529466572776776,12.529466572776776,0.0,1.0,0.0,0.0,0.0,-3.276930517073621,-3.276930517073621,0.0,47.17805514108651,0.0,0.9991575997641448,-3.2904764128278257,-3.2904764128278257,-3.2904764128278257
 2006-01-14T07:00:00,0.0,0.0,0.0,12.529466572776776,12.529466572776776,0.0,0.0,0.0,0.0,0.0,-3.1811697408932127,-3.1811697408932127,0.0,47.17805514108651,0.0,0.9986413366655086,-3.1947218154506616,-3.1947218154506616,-3.1947218154506616
 2006-01-14T08:00:00,0.0,0.0,0.0,12.529466572776778,12.529466572776778,0.0,0.0,0.0,0.0,0.0,-3.08564122022297,-3.08564122022297,0.0,47.17805514108653,0.0,0.998125073566873,-3.0991928782462583,-3.0991928782462583,-3.0991928782462583
 2006-01-14T09:00:00,0.0,0.0,0.0,12.529466572776776,12.529466572776776,0.0,0.0,0.0,0.0,0.0,-2.989975800381954,-2.989975800381954,0.0,47.1780551410865,0.0,0.9976088104682368,-3.0035236600879176,-3.0035236600879176,-3.0035236600879176
 2006-01-14T10:00:00,0.0,0.0,0.0,12.529466572776778,12.529466572776778,0.0,0.0,0.0,0.0,0.0,-2.89461226070962,-2.89461226070962,0.0,47.17805514108653,0.0,0.997092547369601,-2.908165965445248,-2.908165965445248,-2.908165965445248
 2006-01-14T11:00:00,0.0,0.0,0.0,12.529466572776778,12.529466572776778,0.0,0.0,0.0,0.0,0.0,-2.8029572988738694,-2.8029572988738694,0.0,47.17805514108653,0.0,0.996576284270965,-2.816626558755372,-2.816626558755372,-2.816626558755372
 2006-01-14T12:00:00,0.0,0.0,0.0,12.529466572776776,12.529466572776776,0.0,-1.0,0.0,0.0,0.0,-2.710430506536208,-2.710430506536208,0.0,47.17805514108651,0.0,0.9960600211723292,-2.724151063239631,-2.724151063239631,-2.724151063239631
 2006-01-14T13:00:00,0.0,0.0,0.0,12.529466572776776,12.529466572776776,0.0,-1.0,0.0,0.0,0.0,-2.626202280879774,-2.626202280879774,0.0,47.17805514108651,0.0,0.9955437580736928,-2.6400711529216965,-2.6400711529216965,-2.6400711529216965
 2006-01-14T14:00:00,0.0,0.0,0.0,12.529466572776776,12.529466572776776,0.0,-1.0,0.0,0.0,0.0,-2.542992270709844,-2.542992270709844,0.0,47.17805514108651,0.0,0.9950274949750572,-2.556860202330214,-2.556860202330214,-2.556860202330214
 2006-01-14T15:00:00,0.0,0.0,0.0,12.529466572776776,12.529466572776776,0.0,-1.0,0.0,0.0,0.0,-2.459788063888256,-2.459788063888256,0.0,47.17805514108651,0.0,0.994511231876421,-2.473655029035553,-2.473655029035553,-2.473655029035553
 2006-01-14T16:00:00,0.0,0.0,0.0,12.529466572776776,12.529466572776776,0.0,-1.0,0.0,0.0,0.0,-2.376589655065903,-2.376589655065903,0.0,47.17805514108651,0.0,0.9939949687777851,-2.390455653904644,-2.390455653904644,-2.390455653904644
 2006-01-14T17:00:00,0.0,0.0,0.0,12.529466572776778,12.529466572776778,0.0,-1.0,0.0,0.0,0.0,-2.291542926291868,-2.291542926291868,0.0,47.17805514108653,0.0,0.9934787056791492,-2.305248272226564,-2.305248272226564,-2.305248272226564
 2006-01-14T18:00:00,323.226310393961,1163614.7174182597,3203585.080786447,11.556825344749008,11.551839264287024,7.089685557992439,0.0,0.0,0.0,0.0,-2.1963545588204543,-2.1963545588204543,0.0,47.17805514108651,0.0,0.9929624425805134,-2.212819515481018,-2.212819515481018,-2.212819515481018
 2006-01-14T19:00:00,0.0,0.0,0.0,12.5261656067095,12.5261656067095,0.0,0.0,0.0,0.0,0.0,-2.1065307356785503,-2.1065307356785503,0.0,47.17805514108651,0.0,0.9924461794818776,-2.120131935140189,-2.120131935140189,-2.120131935140189
 2006-01-14T20:00:00,0.0,0.0,0.0,12.526165606709498,12.526165606709498,0.0,0.0,0.0,0.0,0.0,-2.014306275449784,-2.014306275449784,0.0,47.17805514108651,0.0,0.9919299163832416,-2.027909709792067,-2.027909709792067,-2.027909709792067
 2006-01-14T21:00:00,0.0,0.0,0.0,12.526165606709498,12.526165606709498,0.0,1.0,0.0,0.0,0.0,-1.9224141818182607,-1.9224141818182607,0.0,47.17805514108651,0.0,0.9914136532846056,-1.93607699433832,-1.93607699433832,-1.93607699433832
 2006-01-14T22:00:00,0.0,0.0,0.0,12.526165606709498,12.526165606709498,0.0,1.0,0.0,0.0,0.0,-1.8306108109331087,-1.8306108109331087,0.0,47.17805514108651,0.0,0.9908973901859696,-1.844212153257192,-1.844212153257192,-1.844212153257192
 2006-01-14T23:00:00,0.0,0.0,0.0,12.526165606709498,12.526165606709498,0.0,1.0,0.0,0.0,0.0,-1.738732847524754,-1.738732847524754,0.0,47.17805514108651,0.0,0.9903811270873336,-1.7523935592564437,-1.7523935592564437,-1.7523935592564437
 2006-01-15T00:00:00,0.0,0.0,0.0,12.526165606709498,12.526165606709498,0.0,1.0,0.0,0.0,0.0,-1.6469435902910738,-1.6469435902910738,0.0,47.17805514108651,0.0,0.9898648639886978,-1.6605428417323036,-1.6605428417323036,-1.6605428417323036
 2006-01-15T01:00:00,0.0,0.0,0.0,12.5261656067095,12.5261656067095,0.0,1.0,0.0,0.0,0.0,-1.5546978254505424,-1.5546978254505424,0.0,47.17805514108651,0.0,0.9893486008900616,-1.5682917381136303,-1.5682917381136303,-1.5682917381136303
 2006-01-15T02:00:00,0.0,0.0,0.0,12.5261656067095,12.5261656067095,0.0,1.0,0.0,0.0,0.0,-1.4596075004576043,-1.4596075004576043,0.0,47.17805514108653,0.0,0.988832337791426,-1.473135983480871,-1.473135983480871,-1.473135983480871
 2006-01-15T03:00:00,0.0,0.0,0.0,12.526165606709498,12.526165606709498,0.0,1.0,0.0,0.0,0.0,-1.364091618666761,-1.364091618666761,0.0,47.17805514108651,0.0,0.9883160746927898,-1.377621047380873,-1.377621047380873,-1.377621047380873
 2006-01-15T04:00:00,0.0,0.0,0.0,12.5261656067095,12.5261656067095,0.0,1.0,0.0,0.0,0.0,-1.2685523597042303,-1.2685523597042303,0.0,47.17805514108653,0.0,0.987799811594154,-1.282078694976556,-1.282078694976556,-1.282078694976556
 2006-01-15T05:00:00,0.0,0.0,0.0,12.5261656067095,12.5261656067095,0.0,1.0,0.0,0.0,0.0,-1.1730601298241763,-1.1730601298241763,0.0,47.17805514108653,0.0,0.987283548495518,-1.1865881206853095,-1.1865881206853095,-1.1865881206853095
 2006-01-15T06:00:00,0.0,0.0,0.0,12.526165606709498,12.526165606709498,0.0,1.0,0.0,0.0,0.0,-1.077559692850832,-1.077559692850832,0.0,47.17805514108653,0.0,0.986767285396882,-1.0910838586986509,-1.0910838586986509,-1.0910838586986509
 2006-01-15T07:00:00,0.0,0.0,0.0,12.526165606709498,12.526165606709498,0.0,0.0,0.0,0.0,0.0,-0.9820779982867472,-0.9820779982867472,0.0,47.17805514108653,0.0,0.986251022298246,-0.9956038254574188,-0.9956038254574188,-0.9956038254574188
 2006-01-15T08:00:00,0.0,0.0,0.0,12.526165606709498,12.526165606709498,0.0,0.0,0.0,0.0,0.0,-0.8865657710397966,-0.8865657710397966,0.0,47.17805514108653,0.0,0.9857347591996102,-0.9000870473925441,-0.9000870473925441,-0.9000870473925441
 2006-01-15T09:00:00,0.0,0.0,0.0,12.526165606709498,12.526165606709498,0.0,0.0,0.0,0.0,0.0,-0.791014152874627,-0.791014152874627,0.0,47.17805514108651,0.0,0.9852184961009742,-0.804532237729434,-0.804532237729434,-0.804532237729434
 2006-01-15T10:00:00,0.0,0.0,0.0,12.526165606709498,12.526165606709498,0.0,0.0,0.0,0.0,0.0,-0.6954270425270971,-0.6954270425270971,0.0,47.17805514108651,0.0,0.9847022330023384,-0.7089496584933076,-0.7089496584933076,-0.7089496584933076
 2006-01-15T11:00:00,0.0,0.0,0.0,12.526165606709496,12.526165606709496,0.0,0.0,0.0,0.0,0.0,-0.6000621550622398,-0.6000621550622398,0.0,47.17805514108651,0.0,0.984185969903702,-0.6135856499400273,-0.6135856499400273,-0.6135856499400273
 2006-01-15T12:00:00,0.0,0.0,0.0,12.5261656067095,12.5261656067095,0.0,-1.0,0.0,0.0,0.0,-0.504696169141415,-0.504696169141415,0.0,47.17805514108653,0.0,0.9836697068050664,-0.5182151199546893,-0.5182151199546893,-0.5182151199546893
 2006-01-15T13:00:00,0.0,0.0,0.0,12.526165606709498,12.526165606709498,0.0,-1.0,0.0,0.0,0.0,-0.4093508941869174,-0.4093508941869174,0.0,47.17805514108651,0.0,0.9831534437064304,-0.4228764515622207,-0.4228764515622207,-0.4228764515622207
 2006-01-15T14:00:00,0.0,0.0,0.0,12.526165606709496,12.526165606709496,0.0,-1.0,0.0,0.0,0.0,-0.3143890123950612,-0.3143890123950612,0.0,47.17805514108651,0.0,0.9826371806077944,-0.3279189268944427,-0.3279189268944427,-0.3279189268944427
 2006-01-15T15:00:00,0.0,0.0,0.0,12.526165606709496,12.526165606709496,0.0,-1.0,0.0,0.0,0.0,-0.2194569876136062,-0.2194569876136062,0.0,47.17805514108651,0.0,0.9821209175091584,-0.2329858283683003,-0.2329858283683003,-0.2329858283683003
 2006-01-15T16:00:00,0.0,0.0,0.0,12.526165606709496,12.526165606709496,0.0,-1.0,0.0,0.0,0.0,-0.1285536568385265,-0.1285536568385265,0.0,47.17805514108651,0.0,0.9816046544105224,-0.1422440008766411,-0.1422440008766411,-0.1422440008766411
 2006-01-15T17:00:00,0.0,0.0,0.0,12.5261656067095,12.5261656067095,0.0,-1.0,0.0,0.0,0.0,-0.0357874780793087,-0.0357874780793087,0.0,47.17805514108653,0.0,0.9810883913118869,-0.0493114921060844,-0.0493114921060844,-0.0493114921060844
 2006-01-15T18:00:00,1452.195806807955,5227904.904508638,14390621.827183958,9.618813914812508,9.596416136688092,21.26905667397732,0.0,0.0,0.0,0.0,0.0886087104852259,0.0886087104852259,0.0,47.17805514108651,0.0,0.9805721282132506,0.0600751399767591,0.0600751399767591,0.0600751399767591
 2006-01-15T19:00:00,631.666714925181,2274000.173730652,6260285.198267487,10.286436873199191,10.276693343683649,16.542599635315685,0.0,0.0,0.0,0.0,0.2292021993970162,0.2292021993970162,0.0,47.17805514108653,0.0,0.9800558651146146,0.2117545632097761,0.2117545632097761,0.2117545632097761
 2006-01-15T20:00:00,0.0,0.0,0.0,12.55966647156768,12.55966647156768,0.0,0.0,0.0,0.0,0.0,0.3269288267891889,0.3269288267891889,0.0,47.17805514108651,0.0,0.9795396020159788,0.3134486127631566,0.3134486127631566,0.3134486127631566
 2006-01-15T21:00:00,422.2227149949169,1520001.773981701,4182433.336320627,11.584009423913956,11.577499837417518,7.089685557992439,1.0,0.0,0.0,0.0,0.4225174032452157,0.4225174032452157,0.0,47.17805514108653,0.0,0.9790233389173428,0.4046834353348871,0.4046834353348871,0.4046834353348871
 2006-01-15T22:00:00,478.0744988167642,1721068.195740351,4735874.441914455,10.228719287686006,10.221348372073251,16.542599635315693,1.0,0.0,0.0,0.0,0.5270585285919757,0.5270585285919757,0.0,47.17805514108653,0.0,0.9785070758187068,0.5120235325037975,0.5120235325037975,0.5120235325037975
 2006-01-15T23:00:00,0.0,0.0,0.0,12.481192755012003,12.481192755012003,0.0,1.0,0.0,0.0,0.0,0.6236138860204131,0.6236138860204131,0.0,47.17805514108653,0.0,0.9779908127200708,0.6100397297252639,0.6100397297252639,0.6100397297252639
 2006-01-16T00:00:00,0.0,0.0,0.0,12.481192755012003,12.481192755012003,0.0,1.0,0.0,0.0,0.0,0.7157298220231839,0.7157298220231839,0.0,47.17805514108651,0.0,0.9774745496214348,0.7021593353652521,0.7021593353652521,0.7021593353652521
 2006-01-16T01:00:00,0.0,0.0,0.0,12.481192755012009,12.481192755012009,0.0,1.0,0.0,0.0,0.0,0.8071402687478458,0.8071402687478458,0.0,47.17805514108653,0.0,0.9769582865227991,0.7935110163806282,0.7935110163806282,0.7935110163806282
 2006-01-16T02:00:00,0.0,0.0,0.0,12.481192755012003,12.481192755012003,0.0,1.0,0.0,0.0,0.0,0.8992227797443424,0.8992227797443424,0.0,47.17805514108651,0.0,0.976442023424163,0.8856542343889758,0.8856542343889758,0.8856542343889758
 2006-01-16T03:00:00,0.0,0.0,0.0,12.481192755012009,12.481192755012009,0.0,1.0,0.0,0.0,0.0,0.99063917246925,0.99063917246925,0.0,47.17805514108653,0.0,0.9759257603255272,0.9770124898256408,0.9770124898256408,0.9770124898256408
 2006-01-16T04:00:00,0.0,0.0,0.0,12.481192755012003,12.481192755012003,0.0,1.0,0.0,0.0,0.0,1.082713032019473,1.082713032019473,0.0,47.17805514108651,0.0,0.9754094972268912,1.0691464275164737,1.0691464275164737,1.0691464275164737
 2006-01-16T05:00:00,179.79769913965256,647271.7169027494,1782782.130039058,11.7851847645199,11.782410038045487,5.120328458550095,1.0,0.0,0.0,0.0,1.176167716465234,1.176167716465234,0.0,47.178055141086496,0.0,0.9748932341282548,1.1614316087473904,1.1614316087473904,1.1614316087473904
 2006-01-16T06:00:00,0.0,0.0,0.0,12.482409402585631,12.482409402585631,0.0,1.0,0.0,0.0,0.0,1.268480655442019,1.268480655442019,0.0,47.17805514108651,0.0,0.9743769710296192,1.2548147095000717,1.2548147095000717,1.2548147095000717
 2006-01-16T07:00:00,0.0,0.0,0.0,12.482409402585631,12.482409402585631,0.0,0.0,0.0,0.0,0.0,1.3573974539986544,1.3573974539986544,0.0,47.17805514108651,0.0,0.9738607079309832,1.343841037680483,1.343841037680483,1.343841037680483
 2006-01-16T08:00:00,0.0,0.0,0.0,12.482409402585631,12.482409402585631,0.0,0.0,0.0,0.0,0.0,1.4525521202048477,1.4525521202048477,0.0,47.17805514108651,0.0,0.9733444448323474,1.4390569405904197,1.4390569405904197,1.4390569405904197
 2006-01-16T09:00:00,1712.8207875010576,6166154.835003807,16984296.27289709,8.631682199966624,8.605247578639672,28.35874223196976,0.0,0.0,0.0,0.0,1.5774035585059611,1.5774035585059611,0.0,47.17805514108651,0.0,0.9728281817337112,1.5474505149417646,1.5474505149417646,1.5474505149417646
