Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-16T10:00:00,11680.024859329778,42048089.4935872,115997677.90517694,6.847215341646538,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.2900261022429937,2.2900261022429937,0.0,47.17805514108651,0.0,0.9723119186350754,2.1251334861802773,2.1251334861802773,2.1251334861802773
 2006-01-16T11:00:00,19481.41052734472,70133077.89844099,193369891.679011,6.967656296788841,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.814421745575933,3.814421745575933,0.0,47.17805514108651,0.0,0.9717956555364394,3.54433839607386,3.54433839607386,3.54433839607386
 2006-01-16T12:00:00,26070.95010728324,93855420.38621968,258841053.5050285,7.06957887767453,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.042767122763862,6.042767122763862,0.0,47.17805514108651,0.0,0.9712793924378036,5.679845432142038,5.679845432142038,5.679845432142038
 2006-01-16T13:00:00,32744.905013731863,117881658.04943468,324369532.8479136,7.171597226066322,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.231943666744222,7.231943666744222,0.0,47.17805514108651,3.318368980685701,0.9560591128253518,7.207205488566255,6.700021612967945,7.81992791516e-05
 2006-01-16T14:00:00,37477.285442466,134918227.59287757,370830178.5801779,7.243934202373699,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.308049117908449,7.308049117908449,0.0,47.17805514108651,3.85050087457654,0.9264104006064844,7.29549269001296,6.700052308941436,0.0005946736862698
 2006-01-16T15:00:00,39980.47777256114,143929719.98122013,395598761.6787248,7.282499006275685,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.34846157792481,7.34846157792481,0.0,47.17805514108651,4.1429191061625446,0.8934273657202301,7.344787675427955,6.6999762884495295,0.0019888778789357
 2006-01-16T16:00:00,43885.32126437719,157987156.55175787,434236400.2457113,7.342660145107875,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.411707771682948,7.411707771682948,0.0,47.17805514108651,4.483322119876253,0.8578621040578497,7.403005349433834,6.700052100598373,0.006264838492895
 2006-01-16T17:00:00,35790.588767520094,128846119.56307232,354140655.2650214,7.217949356426206,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.177531435614515,7.177531435614515,0.0,47.17805514108651,3.960751168301844,0.8221076016161669,7.205602778988603,6.596992981584485,1.1476827467424566
 2006-01-16T18:00:00,30962.42349891,111464724.59607598,306498782.1335812,7.143774138083432,6.66666666666669,42.53811334795463,0.0,36521.64840319844,131477934.2515144,361617581.8080471,7.289867376119112,6.7,47.17805514108651,47.17805514108651,0.0,0.8101016800255504,6.7869548911720345,6.7869548911720345,6.7869548911720345
 2006-01-16T19:00:00,32084.25555101878,115503319.9836676,317567481.544606,7.161006926754845,6.66666666666669,42.53811334795464,0.0,32224.761752201983,116009142.30792716,319309090.10405844,7.220901411249566,6.7,47.1780551410865,47.1780551410865,0.0,0.8095854169269144,6.7,6.7,6.7
 2006-01-16T20:00:00,33665.74833401045,121196694.00243764,333119190.7582864,7.1852196222548015,6.66666666666669,42.53811334795463,0.0,33840.15242901346,121824548.74444844,334904052.73481905,7.246331317054467,6.7,47.17805514108651,47.17805514108651,0.0,0.8090691538282785,6.7,6.7,6.7
 2006-01-16T21:00:00,0.0,0.0,0.0,13.270918617920922,13.270918617920922,0.0,1.0,80054.7442892898,288197079.4414433,1616540281.8133328,-0.8030250143029841,-3.4538234442811326,47.17805514108651,47.17805514108651,0.0,0.8129969447017147,-1.7816438474058696,-1.0551078761353374,-1.0551078761353374
 2006-01-16T22:00:00,0.0,0.0,0.0,13.270918617920922,13.270918617920922,0.0,1.0,58796.68890905829,211668080.07260984,796351998.9779627,-2.490846689830256,-3.8,47.17805514108651,47.17805514108651,0.0,0.8887204916799959,-3.8,-2.517464335166039,-2.517464335166039
 2006-01-16T23:00:00,0.0,0.0,0.0,13.270918617920922,13.270918617920922,0.0,1.0,53291.4231157983,191849123.216874,541157770.7389548,-2.910061632169963,-3.8,47.17805514108651,47.17805514108651,0.0,0.9452240106142415,-3.8,-2.9370161859549246,-2.9370161859549246
 2006-01-17T00:00:00,0.0,0.0,0.0,13.270918617920922,13.270918617920922,0.0,1.0,32121.41230268753,115637084.28967512,317395759.6864052,-3.277878955993948,-3.8,47.17805514108651,47.17805514108651,0.0,0.9808525294744636,-3.8,-3.30231205091825,-3.30231205091825
 2006-01-17T01:00:00,0.0,0.0,0.0,13.270918617920922,13.270918617920922,0.0,1.0,12528.167133019491,45101401.67887018,124076905.44408712,-3.5766427204714915,-3.7807899715675775,31.45203676072434,47.17805514108651,0.0,0.9984458498965216,-3.791034469497094,-3.601159992625036,-3.601159992625036
 2006-01-17T02:00:00,0.0,0.0,0.0,13.270918617920922,13.270918617920922,0.0,1.0,0.0,0.0,0.0,-3.689093738066965,-3.689093738066965,0.0,47.17805514108651,0.0,1.0,-3.703114269933197,-3.703114269933197,-3.703114269933197
 2006-01-17T03:00:00,0.0,0.0,0.0,13.270918617920922,13.270918617920922,0.0,1.0,0.0,0.0,0.0,-3.605828324681237,-3.605828324681237,0.0,47.17805514108651,0.0,1.0,-3.6197086161970975,-3.6197086161970975,-3.6197086161970975
 2006-01-17T04:00:00,0.0,0.0,0.0,13.270918617920922,13.270918617920922,0.0,1.0,0.0,0.0,0.0,-3.522549979758209,-3.522549979758209,0.0,47.17805514108651,0.0,0.9999884873843056,-3.53642930017829,-3.53642930017829,-3.53642930017829
 2006-01-17T05:00:00,4256.406049683518,15323061.778860666,42169461.510791056,7.954691926013873,7.889058036802868,34.73945923416295,1.0,0.0,0.0,0.0,-3.2424918979414143,-3.2424918979414143,0.0,47.1780551410865,0.0,0.999629770831629,-3.3061157974695186,-3.3061157974695186,-3.3061157974695186
 2006-01-17T06:00:00,12547.232710463968,45170037.75767028,124499173.4080398,6.860449167669753,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-2.376554091143269,-2.376554091143269,0.0,47.17805514108651,0.0,0.9991135077329932,-2.550870199070541,-2.550870199070541,-2.550870199070541
 2006-01-17T07:00:00,2843.1843900962285,10235463.804346422,28188399.869196083,6.848776681408146,6.804903834297616,41.52530112538428,0.0,0.0,0.0,0.0,-1.7180985937376532,-1.7180985937376532,0.0,47.17805514108651,0.0,0.9985972446343572,-1.7673071096524764,-1.7673071096524764,-1.7673071096524764
 2006-01-17T08:00:00,5500.347205593397,19801249.940136228,54534732.10131507,6.751546388577316,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,-1.2086598697623627,-1.2086598697623627,0.0,47.17805514108651,0.0,0.9980809815357216,-1.3040612303666828,-1.3040612303666828,-1.3040612303666828
 2006-01-17T09:00:00,5440.1710901344,19584615.92448384,53980658.241939954,6.750683953461706,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-0.6134623163415273,-0.6134623163415273,0.0,47.17805514108651,0.0,0.9975647184370852,-0.6924653170177866,-0.6924653170177866,-0.6924653170177866
 2006-01-17T10:00:00,10655.884485918832,38361184.1493078,105626331.71021973,6.831071437273047,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,0.1615686635456106,0.1615686635456106,0.0,47.17805514108651,0.0,0.9970484553384494,0.0097066357219894,0.0097066357219894,0.0097066357219894
 2006-01-17T11:00:00,12749.38010222109,45897768.367995925,126614099.74670424,6.863740508851727,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,1.1697913512864284,1.1697913512864284,0.0,47.17805514108651,0.0,0.9965321922398132,0.9902590933927374,0.9902590933927374,0.9902590933927374
 2006-01-17T12:00:00,11860.736485645042,42698651.34832215,117813480.78048362,6.850041584411758,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,2.195109656163981,2.195109656163981,0.0,47.17805514108651,0.0,0.9960159291411776,2.029204995817674,2.029204995817674,2.029204995817674
 2006-01-17T13:00:00,14054.557727088271,50596407.81751779,139258719.71980858,6.8834231856591925,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,3.306376084323499,3.306376084323499,0.0,47.17805514108651,0.0,0.9954996660425414,3.108121194699068,3.108121194699068,3.108121194699068
 2006-01-17T14:00:00,15079.886017209268,54287589.66195337,149449209.13107404,6.89928590546591,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,4.564166214405468,4.564166214405468,0.0,47.17805514108651,0.0,0.9949834029439056,4.350215464163352,4.350215464163352,4.350215464163352
 2006-01-17T15:00:00,14649.584899872469,52738505.63954088,145251392.10209617,6.892751467134077,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,5.821861792935676,5.821861792935676,0.0,47.17805514108651,0.0,0.9944671398452696,5.641752337589865,5.641752337589865,5.641752337589865
 2006-01-17T16:00:00,20437.2503564256,73574101.28313209,202899781.6381002,6.982491055040067,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,6.943071822891386,6.943071822891386,0.0,47.17805514108651,1.435588245198978,0.9894339071041008,6.842460111191282,6.628802378324735,2.1621848861712
 2006-01-17T17:00:00,17701.91366051175,63726889.1778423,175691426.68344215,6.940135924384696,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,6.988884248559073,6.988884248559073,0.0,47.17805514108651,1.970230762590521,0.9735142675906908,6.99200660576757,6.699980149698302,9.744290263569157e-09
 2006-01-17T18:00:00,18195.608702609665,65504191.32939479,180607104.1980489,6.947788041214991,6.66666666666669,42.53811334795463,0.0,21408.558088219423,77070809.11758994,212397091.46387488,7.046532040340213,6.7,47.17805514108651,47.17805514108651,0.0,0.9667925134883284,6.7495315340303,6.7495315340303,6.7495315340303
 2006-01-17T19:00:00,22065.931219174672,79437352.38902885,219007447.2814877,7.007566341763663,6.66666666666669,42.53811334795464,0.0,22211.81447772503,79962532.1198101,220503329.2826569,7.059760708680756,6.7,47.1780551410865,47.1780551410865,0.0,0.9662762503896926,6.7,6.7,6.7
 2006-01-17T20:00:00,26086.454380976367,93911235.77151492,259078826.36643144,7.069948505451208,6.66666666666669,42.53811334795463,0.0,26251.01823904905,94503665.6605766,260676878.72149184,7.125283969099031,6.7,47.17805514108651,47.17805514108651,0.0,0.9657599872910566,6.7,6.7,6.7
 2006-01-17T21:00:00,0.0,0.0,0.0,13.07098116489081,13.07098116489081,0.0,1.0,985.8198455021516,3548951.4438077444,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9652437241924204,6.7,6.7,6.7
 2006-01-17T22:00:00,0.0,0.0,0.0,13.070981164890808,13.070981164890808,0.0,1.0,985.0739905186504,3546266.365867142,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9647274610937848,6.7,6.7,6.7
 2006-01-17T23:00:00,0.0,0.0,0.0,13.070981164890808,13.070981164890808,0.0,1.0,985.5549182074036,3547997.705546653,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9642111979951488,6.7,6.7,6.7
 2006-01-18T00:00:00,0.0,0.0,0.0,13.070981164890808,13.070981164890808,0.0,1.0,985.9237256617776,3549325.4123824,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9636949348965128,6.7,6.7,6.7
 2006-01-18T01:00:00,0.0,0.0,0.0,13.070981164890808,13.070981164890808,0.0,1.0,985.699686286073,3548518.870629864,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9631786717978768,6.7,6.7,6.7
 2006-01-18T02:00:00,0.0,0.0,0.0,13.070981164890808,13.070981164890808,0.0,1.0,985.8067750158764,3548904.3900571554,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9626624086992408,6.7,6.7,6.7
 2006-01-18T03:00:00,0.0,0.0,0.0,13.070981164890808,13.070981164890808,0.0,1.0,985.8527533383002,3549069.9120178805,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.962146145600605,6.7,6.7,6.7
 2006-01-18T04:00:00,0.0,0.0,0.0,13.070981164890808,13.070981164890808,0.0,1.0,985.6997630328952,3548519.1469184225,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.961629882501969,6.7,6.7,6.7
 2006-01-18T05:00:00,4443.088816005809,15995119.737620914,44002715.03090389,7.93957176162156,7.871084467815891,34.73945923416296,1.0,4709.388113159385,16953797.207373787,46648064.29911641,6.776124421713153,6.7,47.17805514108651,47.17805514108651,0.0,0.9611136194033332,6.7,6.7,6.7
 2006-01-18T06:00:00,18032.53903164068,64917140.51390642,179014367.75100723,6.945309126789058,6.666666666666692,42.53811334795463,1.0,18167.006684120686,65401224.062834464,180399153.84466052,6.994342755455361,6.7,47.17805514108651,47.17805514108651,0.0,0.9605973563046972,6.7,6.7,6.7
 2006-01-18T07:00:00,13158.583345089284,47370900.04232142,130407616.05806924,6.869645607489186,6.66666666666669,42.53811334795464,0.0,13283.183858263345,47819461.88974804,131675016.17562345,6.914857259179065,6.7,47.17805514108651,47.17805514108651,0.0,0.9600810932060612,6.7,6.7,6.7
 2006-01-18T08:00:00,20907.371957749747,75266539.04789907,207457753.52962667,6.989587266355997,6.666666666666692,42.53811334795464,0.0,20878.216041923693,75161577.75092527,207112070.7716232,7.037915555065031,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9595648301074254,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-18T09:00:00,21839.96709134676,78623881.52884834,216781767.00417787,7.004101560226623,6.66666666666669,42.53811334795463,0.0,22183.853596869594,79861872.94873054,220137707.48886508,7.059164281497371,6.7,47.17805514108651,47.17805514108651,0.0,0.9590485670087892,6.7,6.7,6.7
 2006-01-18T10:00:00,27092.570563669,97533254.0292084,268223274.228944,7.084184755877424,6.66666666666669,42.53811334795463,0.0,27292.49334846736,98252976.05448247,270222593.6935328,7.140852034649929,6.7,47.17805514108651,47.17805514108651,0.0,0.9585323039101532,6.7,6.7,6.7
 2006-01-18T11:00:00,30155.83398715331,108561002.35375191,298385893.49961245,7.131143431944586,6.66666666666669,42.53811334795463,0.0,30358.847044247817,109291849.35929216,300411162.5855206,7.190083980937708,6.7,47.17805514108651,47.17805514108651,0.0,0.9580160408115174,6.7,6.7,6.7
 2006-01-18T12:00:00,31005.07113605316,111618256.08979134,306788923.7582183,7.144225867682827,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.203770603144438,7.203770603144438,0.0,47.17805514108651,2.732406857344191,0.9468168165848118,7.1171253904344285,6.700087038013948,1.1167216417359698
 2006-01-18T13:00:00,33219.53409079613,119590322.72686608,328700587.9375034,7.178340203834725,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.239426233058267,7.239426233058267,0.0,47.17805514108651,3.481841320441932,0.9194844620056978,7.233867893584741,6.699999286339071,0.000239873611137
 2006-01-18T14:00:00,35473.90194185291,127706046.9906705,351007103.01518106,7.213070102519925,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.275852057502455,7.275852057502455,0.0,47.17805514108651,3.694908605571648,0.8903396247691822,7.269297453278661,6.700023986468119,0.0007826381709246
 2006-01-18T15:00:00,37492.97862145384,134974723.03723383,370985459.4202339,7.244175868051049,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.30849193118767,7.30849193118767,0.0,47.17805514108651,3.899998444576153,0.8593473720446488,7.303650708067038,6.700053061598503,0.0020896169827433
 2006-01-18T16:00:00,43690.45724071694,157285646.06658092,432308260.0445295,7.339657858811138,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.408668045026268,7.408668045026268,0.0,47.17805514108651,4.426472352159606,0.8251733127276882,7.392910278303937,6.699977162806466,0.0087318229305193
 2006-01-18T17:00:00,42025.5924776001,151292132.9193603,415834759.09243286,7.314007362469745,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.38172111134456,7.38172111134456,0.0,47.17805514108651,4.396159696627998,0.7884934629278622,7.387284212863395,6.69996187610078,0.0114574108128624
 2006-01-18T18:00:00,41649.484645944736,149938144.72540104,412113247.976259,7.308212741440631,6.66666666666669,42.53811334795463,0.0,46241.32878930258,166468783.64148927,483554992.0017984,7.488644398362962,6.7,47.17805514108651,47.17805514108651,0.0,0.7733420318315863,6.812742317527583,6.812742317527583,6.812742317527583
 2006-01-18T19:00:00,43046.039940663104,154965743.78638723,425931880.8687759,7.329729297214336,6.666666666666689,42.53811334795463,0.0,43262.97635785368,155746714.88827327,428101930.4069796,7.398283357745309,6.699999999999999,47.1780551410865,47.1780551410865,0.0,0.7728257687329504,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-18T20:00:00,45840.68259983096,165026457.35939145,453584306.17471087,7.372786917608689,6.66666666666669,42.53811334795463,0.0,46068.09267123059,165845133.61643013,455859514.6018258,7.443533055595384,6.7,47.17805514108651,47.17805514108651,0.0,0.7723095056343144,6.7,6.7,6.7
 2006-01-18T21:00:00,0.0,0.0,0.0,12.261124461896053,12.261124461896053,0.0,1.0,81532.01924010416,293515269.264375,1674878116.1602175,-0.6938955803477537,-3.4403196933243385,47.17805514108651,47.17805514108651,0.0,0.7787850150297154,-1.7656694690653063,-0.942548357700796,-0.942548357700796
 2006-01-18T22:00:00,0.0,0.0,0.0,12.26112446189605,12.26112446189605,0.0,1.0,58858.55155995157,211890785.61582565,888996188.6469105,-2.338728532038157,-3.8,47.17805514108651,47.17805514108651,0.0,0.8610502129663734,-3.8,-2.364450759771345,-2.364450759771345
 2006-01-18T23:00:00,0.0,0.0,0.0,12.26112446189605,12.26112446189605,0.0,1.0,57906.35107869183,208462863.8832906,640476121.8180562,-2.746874389499499,-3.8,47.17805514108651,47.17805514108651,0.0,0.9258321936041553,-3.8,-2.774081182596102,-2.774081182596102
 2006-01-19T00:00:00,0.0,0.0,0.0,12.26112446189605,12.26112446189605,0.0,1.0,40199.66607450255,144718797.86820918,396786192.2003887,-3.1473523865887434,-3.8,47.17805514108651,47.17805514108651,0.0,0.9692702465911318,-3.8,-3.173005806711922,-3.173005806711922
 2006-01-19T01:00:00,0.0,0.0,0.0,12.26112446189605,12.26112446189605,0.0,1.0,21966.165891785928,79078197.21042934,216842115.7408436,-3.4432409046314816,-3.8,47.17805514108651,47.17805514108651,0.0,0.9940391987262562,-3.8,-3.465507615758421,-3.465507615758421
 2006-01-19T02:00:00,0.0,0.0,0.0,12.26112446189605,12.26112446189605,0.0,1.0,0.0,0.0,0.0,-3.715008905757823,-3.715008905757823,0.0,47.17805514108651,0.0,1.0,-3.734824778701326,-3.734824778701326,-3.734824778701326
 2006-01-19T03:00:00,0.0,0.0,0.0,12.26112446189605,12.26112446189605,0.0,1.0,0.0,0.0,0.0,-3.632521674544052,-3.632521674544052,0.0,47.17805514108651,0.0,0.99998775007824,-3.646402358927326,-3.646402358927326,-3.646402358927326
 2006-01-19T04:00:00,0.0,0.0,0.0,12.26112446189605,12.26112446189605,0.0,1.0,0.0,0.0,0.0,-3.54924147662728,-3.54924147662728,0.0,47.17805514108651,0.0,0.999625346995236,-3.5631211076138385,-3.5631211076138385,-3.5631211076138385
 2006-01-19T05:00:00,7798.786282029461,28075630.61530606,77280868.4864796,7.996851182771883,7.876565998602621,34.030490678363705,1.0,0.0,0.0,0.0,-3.05548306346482,-3.05548306346482,0.0,47.178055141086496,0.0,0.9991090838966,-3.1699463306671647,-3.1699463306671647,-3.1699463306671647
 2006-01-19T06:00:00,45164.186443284525,162591071.1958243,446891862.1997555,7.3623664052838835,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-0.3697279918561867,-0.3697279918561867,0.0,47.17805514108651,0.0,0.9985928207979642,-1.0035103718709757,-1.0035103718709757,-1.0035103718709757
 2006-01-19T07:00:00,50044.52547001241,180160291.69204468,495180483.2688493,7.437558980584885,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,3.8944735032902695,3.8944735032902695,0.0,47.17805514108651,0.0,0.9980765576993283,3.199782010140376,3.199782010140376,3.199782010140376
 2006-01-19T08:00:00,60146.93566395197,216528968.39022705,599763005.8424318,7.600422885975576,6.666666666666692,42.53811334795464,0.0,49038.518624681405,176538667.04885298,490801506.6300868,7.474374642807729,6.673995014610213,39.31504595090544,47.17805514108651,0.0,0.9975602946006926,6.535995018788039,6.535995018788039,6.535995018788039
 2006-01-19T09:00:00,61607.18837231586,221785878.1403371,703127755.6939297,7.761408356880774,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,706241906.5590128,7.851553863374566,6.7,47.17805514108651,47.17805514108651,0.0,0.9970440315020564,6.7,6.7,6.7
 2006-01-19T10:00:00,61607.18837231586,221785878.1403371,811218492.2525554,7.929771369170219,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,814751223.6312625,8.028302657967592,6.7,47.17805514108651,47.17805514108651,0.0,0.9965277684034204,6.7,6.7,6.7
 2006-01-19T11:00:00,61607.18837231586,221785878.1403371,869971874.5933567,8.021294188777958,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,873741357.7580869,8.124369938023076,6.7,47.17805514108651,47.17805514108651,0.0,0.9960115053047846,6.7,6.7,6.7
 2006-01-19T12:00:00,61607.18837231586,221785878.1403371,907218443.8650154,8.079317922201982,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.185258116366807,8.185258116366807,0.0,47.17805514108651,7.192797930596512,0.9637259109984938,7.933883542975927,6.699984958915839,1.1894735348712993
 2006-01-19T13:00:00,61607.18837231586,221785878.1403371,939986402.937677,8.130366594197945,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.23882706401771,8.23882706401771,0.0,47.17805514108651,8.99041799314607,0.8850898501262309,8.230191569770698,6.699972621126789,0.1998378260212915
 2006-01-19T14:00:00,61607.18837231586,221785878.1403371,964307341.7293332,8.168256897276713,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.278621751151983,8.278621751151983,0.0,47.17805514108651,9.40139782872226,0.8038594121764667,8.273539671611648,6.700000149128503,0.3766974129811185
 2006-01-19T15:00:00,61607.18837231586,221785878.1403371,974740544.7834982,8.184511405748006,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.29564888327114,8.29564888327114,0.0,47.17805514108651,9.704977498474085,0.7211736141271604,8.292193632091637,6.699969821152422,0.5516633025396791
 2006-01-19T16:00:00,61607.18837231588,221785878.14033708,934678624.5942814,8.122097696462427,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.230106291387203,8.230106291387203,0.0,47.17805514108651,9.535721899122224,0.6391278472210634,8.242981602906212,6.699949830266664,0.6091514994176057
 2006-01-19T17:00:00,61607.188372315846,221785878.1403371,903659666.382398,8.073773804010239,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.179456064299233,8.179456064299233,0.0,47.17805514108651,9.216359187863628,0.5609378077057046,8.182432012846837,6.700016907713589,0.5940723252621178
 2006-01-19T18:00:00,61607.18837231586,221785878.1403371,892639994.7074121,8.056606844078056,6.66666666666669,42.53811334795463,0.0,64756.30099232998,233122683.572388,1046905288.4562752,8.406128109113304,6.7,47.17805514108651,47.17805514108651,0.0,0.5286172992240642,6.9441774685126,6.9441774685126,6.9441774685126
 2006-01-19T19:00:00,61607.18837231586,221785878.1403371,892935517.8285081,8.057067223803625,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,896797963.8144996,8.161914477047864,6.7,47.17805514108651,47.17805514108651,0.0,0.5281010361254282,6.7,6.7,6.7
 2006-01-19T20:00:00,61607.18837231586,221785878.1403371,877866084.5977343,8.033591758380608,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,881660544.5869504,8.1372655829097,6.7,47.17805514108651,47.17805514108651,0.0,0.5275847730267923,6.7,6.7,6.7
 2006-01-19T21:00:00,0.0,0.0,0.0,12.817469352109052,12.817469352109052,0.0,1.0,86520.91028365174,311475277.0211464,1844567768.993104,-0.3732277412226801,-3.3977365855169297,47.17805514108651,47.17805514108651,0.0,0.5413545757591655,-1.7233129563767768,-0.61086852854708,-0.61086852854708
 2006-01-19T22:00:00,0.0,0.0,0.0,12.817469352109052,12.817469352109052,0.0,1.0,65920.7678159241,237314764.1373268,1230096435.5431275,-1.778986261624385,-3.8,47.17805514108651,47.17805514108651,0.0,0.6451801222462789,-3.8,-1.7979470181277035,-1.7979470181277035
 2006-01-19T23:00:00,0.0,0.0,0.0,12.817469352109052,12.817469352109052,0.0,1.0,63234.89818285494,227645633.4582778,1132533539.8598988,-1.9390322417779584,-3.8,47.17805514108651,47.17805514108651,0.0,0.7446248677903147,-3.8,-1.960478370005441,-1.960478370005441
 2006-01-20T00:00:00,0.0,0.0,0.0,12.817469352109052,12.817469352109052,0.0,1.0,59455.15972177525,214038574.9983909,965644095.9595993,-2.2129044652754377,-3.8,47.17805514108651,47.17805514108651,0.0,0.8333547755613638,-3.8,-2.2375847702789744,-2.2375847702789744
 2006-01-20T01:00:00,0.0,0.0,0.0,12.817469352109052,12.817469352109052,0.0,1.0,58796.68890905829,211668080.07260984,731675982.2287271,-2.597064703168128,-3.8,47.17805514108651,47.17805514108651,0.0,0.9053061834353328,-3.8,-2.6240688005215524,-2.6240688005215524
 2006-01-20T02:00:00,0.0,0.0,0.0,12.817469352109052,12.817469352109052,0.0,1.0,48428.90970612655,174344074.94205558,478058555.1952496,-3.013760849889928,-3.8,47.17805514108651,47.17805514108651,0.0,0.9562629058247404,-3.8,-3.040287369913418,-3.040287369913418
 2006-01-20T03:00:00,0.0,0.0,0.0,12.817469352109052,12.817469352109052,0.0,1.0,27493.370391509496,98976133.40943415,271370158.3536588,-3.353563069110795,-3.8,47.17805514108651,47.17805514108651,0.0,0.9871233157340332,-3.8,-3.3771140905806933,-3.3771140905806933
 2006-01-20T04:00:00,0.0,0.0,0.0,12.817469352109052,12.817469352109052,0.0,1.0,5882.652657663603,21177549.567588974,58064048.18751277,-3.656508266221946,-3.7520445484315545,15.72601838036217,47.17805514108651,0.0,0.9997292169205476,-3.767298404348064,-3.678806749881708,-3.678806749881708
 2006-01-20T05:00:00,9857.853988857894,35488274.35988842,97667522.8406849,8.195962577237403,8.043943946205081,33.32152212256447,1.0,0.0,0.0,0.0,-3.1147061647239216,-3.1147061647239216,0.0,47.17805514108651,0.0,0.9999579443420364,-3.2564869558908285,-3.2564869558908285,-3.2564869558908285
 2006-01-20T06:00:00,54175.72966513417,195032626.7944829,542410045.3194332,7.511108470410753,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,0.2375748878158181,0.2375748878158181,0.0,47.17805514108651,0.0,0.9995296576270182,-0.530033736860704,-0.530033736860704,-0.530033736860704
 2006-01-20T07:00:00,45888.02709407388,165196897.53866598,454052770.3937067,7.373516448730822,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,4.734377524909103,4.734377524909103,0.0,47.17805514108651,0.0,0.9990133945283824,4.105008666624999,4.105008666624999,4.105008666624999
 2006-01-20T08:00:00,51522.294318237226,185480259.545654,509802707.8888448,7.460328723881943,6.666666666666692,42.53811334795464,0.0,46930.60022652225,168950160.81548002,464396179.6610292,7.4566366737103165,6.699216607781444,46.39175422206841,47.17805514108651,0.0,0.9984971314297466,6.64505371740274,6.64505371740274,6.64505371740274
 2006-01-20T09:00:00,58328.58243761098,209982896.7753996,577217471.3131952,7.565311786261549,6.66666666666669,42.53811334795463,0.0,58574.367159073874,210867721.77266592,580004830.5831786,7.645871703392269,6.7,47.17805514108651,47.17805514108651,0.0,0.9979808683311104,6.7,6.7,6.7
 2006-01-20T10:00:00,61607.18837231586,221785878.1403371,644021962.2285571,7.669351222333664,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,646942599.0142418,7.754945660705459,6.7,47.17805514108651,47.17805514108651,0.0,0.9974646052324744,6.7,6.7,6.7
 2006-01-20T11:00:00,61607.18837231586,221785878.1403371,643476652.7873342,7.66850192175749,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,646372412.8783767,7.754016685039354,6.7,47.17805514108651,47.17805514108651,0.0,0.9969483421338386,6.7,6.7,6.7
 2006-01-20T12:00:00,61607.18837231586,221785878.1403371,676876195.6753933,7.720520882378662,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.80863833419231,7.80863833419231,0.0,47.17805514108651,5.541804862868144,0.9732133604063348,7.61371873640389,6.699999714089677,1.1323976860739169
 2006-01-20T13:00:00,61607.18837231586,221785878.1403371,678634983.1038375,7.723259776925155,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.811490230865828,7.811490230865828,0.0,47.17805514108651,6.812441662447186,0.9142935059742384,7.82390277542062,6.700000436257068,0.0414444501785915
 2006-01-20T14:00:00,61607.18837231586,221785878.1403371,683092898.0156941,7.730202773706515,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.8187676850526415,7.8187676850526415,0.0,47.17805514108651,6.776617623553537,0.856701047925693,7.81153616061232,6.699966242534874,0.0728905393549103
 2006-01-20T15:00:00,61607.18837231586,221785878.1403371,675834620.6448936,7.718898064728964,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.806923727173898,7.806923727173898,0.0,47.17805514108651,6.830339801926261,0.7982136000138341,7.814834054618853,6.699980443493871,0.11457779992314
 2006-01-20T16:00:00,61607.18837231588,221785878.14033708,667923423.1982033,7.706576574202035,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.7941672064582335,7.7941672064582335,0.0,47.17805514108651,6.742861992765188,0.7407973600863883,7.792952499198772,6.699994699727104,0.1458750953484527
 2006-01-20T17:00:00,61339.0806933207,220820690.4959545,614966414.7632012,7.624099946793541,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.707808903166652,7.707808903166652,0.0,47.17805514108651,6.34875436537514,0.6856678163662414,7.720377717507962,6.699988800794611,0.1382554897225326
 2006-01-20T18:00:00,58008.37124388334,208830136.47798005,573981130.5313963,7.560271447458315,6.66666666666669,42.53811334795463,0.0,59350.86184173858,213663102.6302589,677838122.60289,7.805203021693785,6.7,47.17805514108651,47.17805514108651,0.0,0.6635442189173042,6.863526138477809,6.863526138477809,6.863526138477809
 2006-01-20T19:00:00,55483.413015897066,199740286.85722944,548997178.2643874,7.521363955654055,6.66666666666669,42.53811334795463,0.0,55783.89739768356,200822030.6316608,552000721.4491606,7.600235311615158,6.7,47.17805514108651,47.17805514108651,0.0,0.6630279558186682,6.7,6.7,6.7
 2006-01-20T20:00:00,52398.33824897752,188634017.69631904,518470985.8456149,7.4738275327385155,6.66666666666669,42.53811334795463,0.0,51973.03154913238,187102913.5768765,514290902.02314174,7.538772898685686,6.7,47.17805514108651,47.17805514108651,0.0,0.6625116927200323,6.7,6.7,6.7
 2006-01-20T21:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,1.0,84579.55633116358,304486402.79218894,1783692921.6817048,-0.4856843670903412,-3.410435749828977,47.17805514108651,47.17805514108651,0.0,0.6737419499217602,-1.7360691870664844,-0.7273869851643253,-0.7273869851643253
 2006-01-20T22:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,1.0,62232.42146220389,224036717.263934,1095610995.0635233,-1.99961278953608,-3.8,47.17805514108651,47.17805514108651,0.0,0.7694596905589163,-3.8,-2.02189229002138,-2.02189229002138
 2006-01-20T23:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,1.0,58935.88233317141,212169176.3994171,908976407.2879684,-2.305926784949952,-3.8,47.17805514108651,47.17805514108651,0.0,0.8543223793957132,-3.8,-2.3314036727430616,-2.3314036727430616
 2006-01-21T00:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,1.0,58373.08047330495,210143089.7038978,663410076.3577366,-2.709198408564507,-3.8,47.17805514108651,47.17805514108651,0.0,0.9209441391505274,-3.8,-2.7363926010159063,-2.7363926010159063
 2006-01-21T01:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,1.0,42189.56958516611,151882450.506598,416427306.51658905,-3.1150645918676627,-3.8,47.17805514108651,47.17805514108651,0.0,0.9662406782679248,-3.8,-3.140963103427367,-3.140963103427367
 2006-01-21T02:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,1.0,23191.40193771127,83489046.97576058,229423436.3902526,-3.422548267203633,-3.8,47.17805514108651,47.17805514108651,0.0,0.9925823145644576,-3.8,-3.445178952353787,-3.445178952353787
 2006-01-21T03:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,1.0,2623.79923520433,9445677.24673559,25999747.235922314,-3.693315794738541,-3.736095850476276,7.863009190181085,47.17805514108651,0.0,1.0,-3.75335125428126,-3.7138961665004433,-3.7138961665004433
 2006-01-21T04:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,1.0,0.0,0.0,0.0,-3.6478875551491856,-3.6478875551491856,0.0,47.17805514108651,0.0,1.0,-3.6617678166013,-3.6617678166013,-3.6617678166013
 2006-01-21T05:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,1.0,0.0,0.0,0.0,-3.564606202714255,-3.564606202714255,0.0,47.17805514108651,0.0,1.0,-3.578486012615033,-3.578486012615033,-3.578486012615033
 2006-01-21T06:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,1.0,0.0,0.0,0.0,-3.4813307347994,-3.4813307347994,0.0,47.17805514108651,0.0,0.9999904813659296,-3.495209575655752,-3.495209575655752,-3.495209575655752
 2006-01-21T07:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,0.0,0.0,0.0,0.0,-3.398061080326786,-3.398061080326786,0.0,47.17805514108651,0.0,0.9996417347213744,-3.4119389524653485,-3.4119389524653485,-3.4119389524653485
 2006-01-21T08:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,0.0,0.0,0.0,0.0,-3.3147972380424022,-3.3147972380424022,0.0,47.17805514108651,0.0,0.9991254716227388,-3.328674141552319,-3.328674141552319,-3.328674141552319
 2006-01-21T09:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,0.0,0.0,0.0,0.0,-3.23153920666951,-3.23153920666951,0.0,47.17805514108651,0.0,0.9986092085241026,-3.2454151417239263,-3.2454151417239263,-3.2454151417239263
 2006-01-21T10:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,0.0,0.0,0.0,0.0,-3.148286985139311,-3.148286985139311,0.0,47.17805514108651,0.0,0.9980929454254668,-3.162161952047585,-3.162161952047585,-3.162161952047585
 2006-01-21T11:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,0.0,0.0,0.0,0.0,-3.065040571621996,-3.065040571621996,0.0,47.17805514108651,0.0,0.9975766823268308,-3.078914570554109,-3.078914570554109,-3.078914570554109
 2006-01-21T12:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,-1.0,0.0,0.0,0.0,-2.981799965683173,-2.981799965683173,0.0,47.17805514108651,0.0,0.997060419228195,-2.9956729967382536,-2.9956729967382536,-2.9956729967382536
 2006-01-21T13:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,-1.0,0.0,0.0,0.0,-2.8985651657379576,-2.8985651657379576,0.0,47.17805514108651,0.0,0.9965441561295588,-2.912437229274058,-2.912437229274058,-2.912437229274058
 2006-01-21T14:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,-1.0,0.0,0.0,0.0,-2.8153361705175297,-2.8153361705175297,0.0,47.17805514108651,0.0,0.9960278930309228,-2.829207266659685,-2.829207266659685,-2.829207266659685
 2006-01-21T15:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,-1.0,0.0,0.0,0.0,-2.7321129785878973,-2.7321129785878973,0.0,47.17805514108651,0.0,0.9955116299322868,-2.745983107605048,-2.745983107605048,-2.745983107605048
 2006-01-21T16:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,-1.0,0.0,0.0,0.0,-2.648895588281833,-2.648895588281833,0.0,47.17805514108651,0.0,0.9949953668336512,-2.6627647504557053,-2.6627647504557053,-2.6627647504557053
 2006-01-21T17:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,-1.0,0.0,0.0,0.0,-2.565684009923151,-2.565684009923151,0.0,47.17805514108651,0.0,0.994479103735015,-2.5795521948151143,-2.5795521948151143,-2.5795521948151143
 2006-01-21T18:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,0.0,0.0,0.0,0.0,-2.4777840627399192,-2.4777840627399192,0.0,47.17805514108651,0.0,0.9939628406363792,-2.491501354859881,-2.491501354859881,-2.491501354859881
 2006-01-21T19:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,0.0,0.0,0.0,0.0,-2.3935717065789635,-2.3935717065789635,0.0,47.17805514108651,0.0,0.9934465775377432,-2.4074378762799,-2.4074378762799,-2.4074378762799
 2006-01-21T20:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,0.0,0.0,0.0,0.0,-2.310377908833936,-2.310377908833936,0.0,47.17805514108651,0.0,0.9929303144391074,-2.324243138645821,-2.324243138645821,-2.324243138645821
 2006-01-21T21:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,1.0,0.0,0.0,0.0,-2.227189910014005,-2.227189910014005,0.0,47.17805514108651,0.0,0.9924140513404712,-2.2410541741085503,-2.2410541741085503,-2.2410541741085503
 2006-01-21T22:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,1.0,0.0,0.0,0.0,-2.144007706026826,-2.144007706026826,0.0,47.17805514108651,0.0,0.9918977882418352,-2.157871004205012,-2.157871004205012,-2.157871004205012
 2006-01-21T23:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,1.0,0.0,0.0,0.0,-2.0608312962325184,-2.0608312962325184,0.0,47.17805514108651,0.0,0.9913815251431992,-2.074693628922915,-2.074693628922915,-2.074693628922915
 2006-01-22T00:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,1.0,0.0,0.0,0.0,-1.977660678787795,-1.977660678787795,0.0,47.17805514108651,0.0,0.9908652620445636,-1.9915220461698704,-1.9915220461698704,-1.9915220461698704
 2006-01-22T01:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,1.0,0.0,0.0,0.0,-1.8944958526798183,-1.8944958526798183,0.0,47.17805514108651,0.0,0.9903489989459274,-1.9083562549020987,-1.9083562549020987,-1.9083562549020987
 2006-01-22T02:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,1.0,0.0,0.0,0.0,-1.811336816541512,-1.811336816541512,0.0,47.17805514108651,0.0,0.9898327358472916,-1.8251962538667827,-1.8251962538667827,-1.8251962538667827
 2006-01-22T03:00:00,0.0,0.0,0.0,12.276854211439575,12.276854211439575,0.0,1.0,0.0,0.0,0.0,-1.7281835702460624,-1.7281835702460624,0.0,47.17805514108651,0.0,0.9893164727486556,-1.742042042581387,-1.742042042581387,-1.742042042581387
 2006-01-22T04:00:00,106.85630514207467,384682.6985114688,1059319.479285614,11.810765955501711,11.809117230312234,3.544842778996219,1.0,0.0,0.0,0.0,-1.6394519375321908,-1.6394519375321908,0.0,47.17805514108653,0.0,0.9888002096500198,-1.6536056030781143,-1.6536056030781143,-1.6536056030781143
 2006-01-22T05:00:00,0.0,0.0,0.0,12.276612736098189,12.276612736098189,0.0,1.0,0.0,0.0,0.0,-1.5443579145522344,-1.5443579145522344,0.0,47.17805514108653,0.0,0.9882839465513836,-1.5578838779075008,-1.5578838779075008,-1.5578838779075008
 2006-01-22T06:00:00,0.0,0.0,0.0,12.276612736098189,12.276612736098189,0.0,1.0,0.0,0.0,0.0,-1.4503387570014568,-1.4503387570014568,0.0,47.17805514108653,0.0,0.987767683452748,-1.463933081689884,-1.463933081689884,-1.463933081689884
 2006-01-22T07:00:00,0.0,0.0,0.0,12.276612736098189,12.276612736098189,0.0,0.0,0.0,0.0,0.0,-1.357387381899948,-1.357387381899948,0.0,47.17805514108651,0.0,0.9872514203541116,-1.3709863371567348,-1.3709863371567348,-1.3709863371567348
 2006-01-22T08:00:00,0.0,0.0,0.0,12.276612736098189,12.276612736098189,0.0,0.0,0.0,0.0,0.0,-1.2637184540594433,-1.2637184540594433,0.0,47.17805514108653,0.0,0.986735157255476,-1.2773128399409135,-1.2773128399409135,-1.2773128399409135
 2006-01-22T09:00:00,0.0,0.0,0.0,12.276612736098189,12.276612736098189,0.0,0.0,0.0,0.0,0.0,-1.1715890778741946,-1.1715890778741946,0.0,47.17805514108651,0.0,0.9862188941568396,-1.1851859336320083,-1.1851859336320083,-1.1851859336320083
 2006-01-22T10:00:00,219.46356139926863,790068.8210373671,2175228.9063633485,11.345007251320178,11.341621724526272,7.089685557992438,0.0,0.0,0.0,0.0,-1.0789367307057631,-1.0789367307057631,0.0,47.17805514108653,0.0,0.9857026310582042,-1.0938326237431737,-1.0938326237431737,-1.0938326237431737
 2006-01-22T11:00:00,316.90029854180904,1140841.0747505124,3140856.3358244533,10.409715587074956,10.404827167144797,14.179371115984877,0.0,0.0,0.0,0.0,-0.9811677453105916,-0.9811677453105916,0.0,47.17805514108653,0.0,0.9851863679595682,-0.9949058018428284,-0.9949058018428284,-0.9949058018428284
 2006-01-22T12:00:00,0.0,0.0,0.0,12.273907417383844,12.273907417383844,0.0,-1.0,0.0,0.0,0.0,-0.8877355214500007,-0.8877355214500007,0.0,47.17805514108651,0.0,0.9846701048609322,-0.9014351579968882,-0.9014351579968882,-0.9014351579968882
 2006-01-22T13:00:00,0.0,0.0,0.0,12.273907417383844,12.273907417383844,0.0,-1.0,0.0,0.0,0.0,-0.803635711291963,-0.803635711291963,0.0,47.17805514108651,0.0,0.984153841762296,-0.8174834398855649,-0.8174834398855649,-0.8174834398855649
 2006-01-22T14:00:00,0.0,0.0,0.0,12.273907417383844,12.273907417383844,0.0,-1.0,0.0,0.0,0.0,-0.7205525460788335,-0.7205525460788335,0.0,47.17805514108651,0.0,0.98363757866366,-0.7343993387310044,-0.7343993387310044,-0.7343993387310044
 2006-01-22T15:00:00,0.0,0.0,0.0,12.273907417383844,12.273907417383844,0.0,-1.0,0.0,0.0,0.0,-0.637475157094973,-0.637475157094973,0.0,47.17805514108651,0.0,0.983121315565024,-0.651320987748533,-0.651320987748533,-0.651320987748533
 2006-01-22T16:00:00,0.0,0.0,0.0,12.273907417383844,12.273907417383844,0.0,-1.0,0.0,0.0,0.0,-0.5544035399039624,-0.5544035399039624,0.0,47.17805514108651,0.0,0.9826050524663884,-0.5682484086995788,-0.5682484086995788,-0.5682484086995788
 2006-01-22T17:00:00,0.0,0.0,0.0,12.273907417383844,12.273907417383844,0.0,-1.0,0.0,0.0,0.0,-0.4713377041282924,-0.4713377041282924,0.0,47.17805514108651,0.0,0.9820887893677522,-0.4851816007563913,-0.4851816007563913,-0.4851816007563913
 2006-01-22T18:00:00,0.0,0.0,0.0,12.273907417383844,12.273907417383844,0.0,0.0,0.0,0.0,0.0,-0.3835916871362266,-0.3835916871362266,0.0,47.17805514108651,0.0,0.9815725262691164,-0.3972849590306822,-0.3972849590306822,-0.3972849590306822
 2006-01-22T19:00:00,165.92577781671648,597332.8001401793,1642833.6491903495,11.71795061593736,11.715393703745876,4.253811334795463,0.0,0.0,0.0,0.0,-0.2931594725724907,-0.2931594725724907,0.0,47.17805514108653,0.0,0.9810562631704808,-0.3080912884486546,-0.3080912884486546,-0.3080912884486546
 2006-01-22T20:00:00,0.0,0.0,0.0,12.276363374532451,12.276363374532451,0.0,0.0,0.0,0.0,0.0,-0.1989898580658675,-0.1989898580658675,0.0,47.17805514108653,0.0,0.9805400000718446,-0.2125013335292352,-0.2125013335292352,-0.2125013335292352
 2006-01-22T21:00:00,0.0,0.0,0.0,12.276363374532451,12.276363374532451,0.0,1.0,0.0,0.0,0.0,-0.1054879091870007,-0.1054879091870007,0.0,47.17805514108651,0.0,0.9800237369732088,-0.1190699022228242,-0.1190699022228242,-0.1190699022228242
 2006-01-22T22:00:00,0.0,0.0,0.0,12.276363374532451,12.276363374532451,0.0,1.0,0.0,0.0,0.0,-0.013030180774034,-0.013030180774034,0.0,47.17805514108651,0.0,0.9795074738745728,-0.0266739287004578,-0.0266739287004578,-0.0266739287004578
 2006-01-22T23:00:00,0.0,0.0,0.0,12.276363374532451,12.276363374532451,0.0,1.0,0.0,0.0,0.0,0.0785722384429191,0.0785722384429191,0.0,47.17805514108651,0.0,0.9789912107759368,0.0649925469042764,0.0649925469042764,0.0649925469042764
 2006-01-23T00:00:00,0.0,0.0,0.0,12.276363374532451,12.276363374532451,0.0,1.0,0.0,0.0,0.0,0.1702547670325856,0.1702547670325856,0.0,47.17805514108651,0.0,0.9784749476773008,0.1566129882983642,0.1566129882983642,0.1566129882983642
 2006-01-23T01:00:00,0.0,0.0,0.0,12.276363374532451,12.276363374532451,0.0,1.0,0.0,0.0,0.0,0.2618440743943297,0.2618440743943297,0.0,47.17805514108651,0.0,0.9779586845786647,0.2482663240562529,0.2482663240562529,0.2482663240562529
 2006-01-23T02:00:00,0.0,0.0,0.0,12.276363374532451,12.276363374532451,0.0,1.0,0.0,0.0,0.0,0.3535134976682783,0.3535134976682783,0.0,47.17805514108651,0.0,0.9774424214800288,0.339873668863409,0.339873668863409,0.339873668863409
 2006-01-23T03:00:00,0.0,0.0,0.0,12.276363374532451,12.276363374532451,0.0,1.0,0.0,0.0,0.0,0.4451738797732389,0.4451738797732389,0.0,47.17805514108651,0.0,0.9769261583813929,0.4316008091867944,0.4316008091867944,0.4316008091867944
 2006-01-23T04:00:00,0.0,0.0,0.0,12.276363374532451,12.276363374532451,0.0,1.0,0.0,0.0,0.0,0.5372213341759942,0.5372213341759942,0.0,47.17805514108651,0.0,0.9764098952827568,0.5236462724510423,0.5236462724510423,0.5236462724510423
 2006-01-23T05:00:00,903.323099340872,3251963.1576271392,8946279.68373839,9.125804715020973,9.11188069193466,24.104930897174288,1.0,0.0,0.0,0.0,0.6454352386702916,0.6454352386702916,0.0,47.1780551410865,0.0,0.9758936321841208,0.6249450620418452,0.6249450620418452,0.6249450620418452
 2006-01-23T06:00:00,90.2060967960684,324741.94846584625,893923.47653724,11.90449518996122,11.903103887580777,3.038436667711044,1.0,0.0,0.0,0.0,0.735695389992311,0.735695389992311,0.0,47.17805514108651,0.0,0.9753773690854848,0.7216863057632814,0.7216863057632814,0.7216863057632814
 2006-01-23T07:00:00,0.0,0.0,0.0,12.305906750728012,12.305906750728012,0.0,0.0,0.0,0.0,0.0,0.8265551303726834,0.8265551303726834,0.0,47.17805514108651,0.0,0.9748611059868488,0.8129943165066574,0.8129943165066574,0.8129943165066574
 2006-01-23T08:00:00,787.7038357874112,2835733.8088346804,7806698.326115997,9.31046239933934,9.298312039228644,22.686993785575805,0.0,0.0,0.0,0.0,0.9285465988702994,0.9285465988702994,0.0,47.1780551410865,0.0,0.9743448428882132,0.9098920171456006,0.9098920171456006,0.9098920171456006
 2006-01-23T09:00:00,6361.380928548537,22900971.34277473,63115432.36593431,6.76490271072458,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,1.2916390310742272,1.2916390310742272,0.0,47.17805514108651,0.0,0.973828579789577,1.1955307037888545,1.1955307037888545,1.1955307037888545
 2006-01-23T10:00:00,18090.161668587385,65124582.00691461,179642205.52532947,6.946286310418924,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.597193167557611,2.597193167557611,0.0,47.17805514108651,0.0,0.9733123166909412,2.342930250536256,2.342930250536256,2.342930250536256
 2006-01-23T11:00:00,26008.914922555832,93632093.721201,258227440.20219368,7.068623556587596,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,4.755520537839707,4.755520537839707,0.0,47.17805514108651,0.0,0.9727960535923053,4.395522921257589,4.395522921257589,4.395522921257589
 2006-01-23T12:00:00,29348.36772925304,105654123.82531092,291460714.5537671,7.120361815777243,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.964650147951107,6.964650147951107,0.0,47.17805514108651,1.7508787734914717,0.967319809499092,6.783873537633312,6.518493712014046,2.051802409815403
 2006-01-23T13:00:00,34694.11448680912,124898812.15251283,343414396.58309376,7.20124888529143,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.26322673334317,7.26322673334317,0.0,47.17805514108651,3.549908245233848,0.9420759699709268,7.24532735040006,6.700045142295782,0.0002057999382927
 2006-01-23T14:00:00,39164.32890071946,140991584.04259002,387523133.2461991,7.269925086956191,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.335318131462711,7.335318131462711,0.0,47.17805514108651,4.043216638758324,0.9106231168641584,7.327961795388461,6.7000304685310645,0.0012111280632785
 2006-01-23T15:00:00,39511.21435694694,142240371.68500894,390955494.8529964,7.275269294702862,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.340908631032881,7.340908631032881,0.0,47.17805514108651,4.130481087077012,0.8769888591272359,7.3426619336039645,6.700020723839104,0.0024899258786681
 2006-01-23T16:00:00,43052.88273500282,154990377.8460101,425999588.9382644,7.329834722879592,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.398156375787452,7.398156375787452,0.0,47.17805514108651,4.399331770872784,0.8420874515645128,7.388358176547707,6.699970081756052,0.0067092976788611
 2006-01-23T17:00:00,35529.963192752904,127907867.49391046,351561817.7827323,7.213934054099377,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.276396296183536,7.276396296183536,0.0,47.1780551410865,3.8823435894170095,0.8078413149338634,7.300627232921236,6.699937926685531,0.0041609671781515
 2006-01-23T18:00:00,27897.8120050764,100432123.21827504,276564981.5348994,7.097171739006767,6.66666666666669,42.53811334795463,0.0,33359.90567092902,120095660.41534445,332221562.74352527,7.241927144296594,6.7,47.17805514108651,47.17805514108651,0.0,0.7950330911342328,6.787983713525272,6.787983713525272,6.787983713525272
 2006-01-23T19:00:00,26989.131243111973,97160872.47520313,267979641.637754,7.083805446231417,6.66666666666669,42.53811334795464,0.0,27138.62699807857,97699057.19308284,269592319.2379373,7.139824165157727,6.7,47.1780551410865,47.1780551410865,0.0,0.7945168280355971,6.7,6.7,6.7
 2006-01-23T20:00:00,29899.168378853446,107637006.16387242,296942288.27649975,7.128895824645475,6.66666666666669,42.53811334795463,0.0,30054.84751724301,108197451.06207484,298635228.4781193,7.187188113060516,6.7,47.17805514108651,47.17805514108651,0.0,0.7940005649369609,6.7,6.7,6.7
