Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-23T21:00:00,0.0,0.0,0.0,13.189197464901278,13.189197464901278,0.0,1.0,80612.48584831865,290204949.05394715,1642011315.0824528,-0.7553958561987696,-3.447942871055385,47.17805514108651,47.17805514108651,0.0,0.7990452248888403,-1.7746873623177326,-1.005995685728072,-1.005995685728072
 2006-01-23T22:00:00,0.0,0.0,0.0,13.189197464901278,13.189197464901278,0.0,1.0,58796.68890905829,211668080.07260984,835752143.2766644,-2.42614853383947,-3.8,47.17805514108651,47.17805514108651,0.0,0.877591859067342,-3.8,-2.45243421472915,-2.45243421472915
 2006-01-23T23:00:00,0.0,0.0,0.0,13.189197464901278,13.189197464901278,0.0,1.0,55630.40557475344,200269460.0691124,582040431.1324997,-2.842883190614447,-3.8,47.17805514108651,47.17805514108651,0.0,0.9375666075289698,-3.8,-2.8700027922051583,-2.8700027922051583
 2006-01-24T00:00:00,0.0,0.0,0.0,13.189197464901278,13.189197464901278,0.0,1.0,35300.46463239255,127081672.67661318,349000004.81562567,-3.2259147339515515,-3.8,47.17805514108651,47.17805514108651,0.0,0.9763636549326908,-3.8,-3.2508784415599568,-3.2508784415599568
 2006-01-24T01:00:00,0.0,0.0,0.0,13.189197464901278,13.189197464901278,0.0,1.0,16545.379215102257,59563365.17436813,163898550.8631914,-3.521390687689632,-3.7910529984613177,39.31504595090542,47.17805514108651,0.0,0.9970153724047692,-3.8,-3.5484228987690365,-3.5484228987690365
 2006-01-24T02:00:00,0.0,0.0,0.0,13.189197464901278,13.189197464901278,0.0,1.0,0.0,0.0,0.0,-3.70321013920066,-3.70321013920066,0.0,47.17805514108651,0.0,1.0,-3.716198672581864,-3.716198672581864,-3.716198672581864
 2006-01-24T03:00:00,0.0,0.0,0.0,13.189197464901278,13.189197464901278,0.0,1.0,0.0,0.0,0.0,-3.619804813477946,-3.619804813477946,0.0,47.17805514108651,0.0,1.0,-3.633685253236697,-3.633685253236697,-3.633685253236697
 2006-01-24T04:00:00,0.0,0.0,0.0,13.189197464901278,13.189197464901278,0.0,1.0,0.0,0.0,0.0,-3.536525489508433,-3.536525489508433,0.0,47.17805514108651,0.0,1.0,-3.550404972755148,-3.550404972755148,-3.550404972755148
 2006-01-24T05:00:00,2159.221481282032,7773197.332615314,21390335.087257218,7.881729713311556,7.848437532681193,34.73945923416295,1.0,0.0,0.0,0.0,-3.378240376927023,-3.378240376927023,0.0,47.1780551410865,0.0,0.9997780602846614,-3.41197195935511,-3.41197195935511,-3.41197195935511
 2006-01-24T06:00:00,2645.4517563799377,9523626.322967775,26216044.11866772,6.70746974774762,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-3.179677519508992,-3.179677519508992,0.0,47.17805514108651,0.0,0.9992617971860256,-3.2169515054413527,-3.2169515054413527,-3.2169515054413527
 2006-01-24T07:00:00,0.0,0.0,0.0,12.651802851579562,12.651802851579562,0.0,0.0,0.0,0.0,0.0,-3.064437508926996,-3.064437508926996,0.0,47.17805514108651,0.0,0.9987455340873898,-3.077986080373883,-3.077986080373883,-3.077986080373883
 2006-01-24T08:00:00,5753.305014142027,20711898.050911296,56995045.84629678,6.755376087312695,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,-2.6719007324850392,-2.6719007324850392,0.0,47.17805514108651,0.0,0.998229270988754,-2.775849718672761,-2.775849718672761,-2.775849718672761
 2006-01-24T09:00:00,13369.10625834778,48128782.530052006,132705233.49107486,6.873222519390391,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-1.5876913437884606,-1.5876913437884606,0.0,47.17805514108651,0.0,0.997713007890118,-1.775343754481858,-1.775343754481858,-1.775343754481858
 2006-01-24T10:00:00,25637.99025540013,92296764.91944046,254615440.324244,7.063000398238455,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,0.2866241243469676,0.2866241243469676,0.0,47.17805514108651,0.0,0.997196744791482,-0.0498546661948066,-0.0498546661948066,-0.0498546661948066
 2006-01-24T11:00:00,39244.78813869036,141281237.2992853,388428101.3624322,7.27133586404636,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.3553302845300856,3.3553302845300856,0.0,47.17805514108651,0.0,0.996680481692846,2.8159662402923846,2.8159662402923846,2.8159662402923846
 2006-01-24T12:00:00,44617.75196756801,160623907.08324483,441483654.2891991,7.353944812010755,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.89236418865389,6.89236418865389,0.0,47.17805514108651,1.8305446890161403,0.9918704877507036,6.511429423709887,6.227155140942913,2.8773655756914613
 2006-01-24T13:00:00,42750.00401655327,153900014.45959178,423002665.1236193,7.325168357782162,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.393251610086589,7.393251610086589,0.0,47.17805514108651,4.480269237875588,0.9595414841573374,7.402927355812866,6.6999794629836655,0.0010712777765529
 2006-01-24T14:00:00,41866.95519540578,150721038.7034608,414265075.1894752,7.311563275185151,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.37901226750542,7.37901226750542,0.0,47.17805514108651,4.320578756923362,0.9238542196087552,7.375297772313864,6.700012437890543,0.0016447306693557
 2006-01-24T15:00:00,41615.96032046085,149817457.15365908,411781531.5389772,7.307696241442493,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.37493475661149,7.37493475661149,0.0,47.17805514108651,4.333050376033968,0.8882345265488079,7.377291559907974,6.700003740345752,0.003053775933829
 2006-01-24T16:00:00,44841.087419232725,161427914.70923772,443693513.5265029,7.357385799984171,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.427138153201547,7.427138153201547,0.0,47.17805514108651,4.569047216128257,0.8517356954133342,7.417693123919338,6.700020163056045,0.0077643892696398
 2006-01-24T17:00:00,41067.55456244968,147843196.42481884,406355167.2018407,7.299247166334145,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.366015671097848,7.366015671097848,0.0,47.17805514108651,4.331256984934903,0.8149064556301265,7.376506129919282,6.69996932936466,0.0080024573992315
 2006-01-24T18:00:00,39882.167515789966,143575803.05684388,394626001.5216241,7.28098436593918,6.66666666666669,42.53811334795463,0.0,44678.80234473059,160843688.4410301,462976185.3782038,7.455102437222692,6.7,47.17805514108651,47.17805514108651,0.0,0.8001171459339952,6.808055714204168,6.808055714204168,6.808055714204168
 2006-01-24T19:00:00,40065.5099086084,144235835.6709902,396440137.5100631,7.283809114056446,6.66666666666669,42.53811334795463,0.0,40260.60749871743,144938186.99538273,398392464.88712287,7.349848038224906,6.7,47.17805514108651,47.17805514108651,0.0,0.7996008828353592,6.7,6.7,6.7
 2006-01-24T20:00:00,41147.30936162506,148130313.70185027,407144324.8495107,7.30047586898247,6.66666666666669,42.53811334795463,0.0,41346.13201019321,148846075.23669553,409134100.7612463,7.367360697738736,6.7,47.17805514108651,47.17805514108651,0.0,0.7990846197367233,6.7,6.7,6.7
 2006-01-24T21:00:00,0.0,0.0,0.0,13.449127391710606,13.449127391710606,0.0,1.0,80431.83617204853,289554610.2193747,1633669768.4196572,-0.7709992601549525,-3.449872666265005,47.17805514108651,47.17805514108651,0.0,0.8037642382267712,-1.776970234753799,-1.022087260187237,-1.022087260187237
 2006-01-24T22:00:00,0.0,0.0,0.0,13.449127391710606,13.449127391710606,0.0,1.0,58796.68890905829,211668080.07260984,822676792.1383729,-2.44761853216093,-3.8,47.17805514108651,47.17805514108651,0.0,0.8813808665275937,-3.8,-2.4740224266320534,-2.4740224266320534
 2006-01-24T23:00:00,0.0,0.0,0.0,13.449127391710606,13.449127391710606,0.0,1.0,54949.22675786029,197817216.32829705,568258398.4322627,-2.865529015671482,-3.8,47.17805514108651,47.17805514108651,0.0,0.9401957049225266,-3.8,-2.892602673252393,-2.892602673252393
 2006-01-25T00:00:00,0.0,0.0,0.0,13.449127391710606,13.449127391710606,0.0,1.0,34256.734008739564,123324242.4314624,338182979.80879164,-3.2436997589283485,-3.8,47.17805514108651,47.17805514108651,0.0,0.9779175077232546,-3.8,-3.2684886235520456,-3.2684886235520456
 2006-01-25T01:00:00,0.0,0.0,0.0,13.449127391710606,13.449127391710606,0.0,1.0,13408.558513208074,48270810.64754906,132891393.1996261,-3.5613963246167084,-3.7800422254401966,31.45203676072434,47.17805514108651,0.0,0.9975626980177592,-3.79062906454406,-3.5865815360632936,-3.5865815360632936
 2006-01-25T02:00:00,0.0,0.0,0.0,13.449127391710606,13.449127391710606,0.0,1.0,0.0,0.0,0.0,-3.686987704336989,-3.686987704336989,0.0,47.17805514108651,0.0,0.999804681113639,-3.7010166998344847,-3.7010166998344847,-3.7010166998344847
 2006-01-25T03:00:00,0.0,0.0,0.0,13.449127391710606,13.449127391710606,0.0,1.0,0.0,0.0,0.0,-3.603723580370952,-3.603723580370952,0.0,47.17805514108651,0.0,0.9992923761626172,-3.617603847626349,-3.617603847626349,-3.617603847626349
 2006-01-25T04:00:00,0.0,0.0,0.0,13.449127391710606,13.449127391710606,0.0,1.0,0.0,0.0,0.0,-3.520445381370001,-3.520445381370001,0.0,47.17805514108651,0.0,0.9987761130639812,-3.534324677463552,-3.534324677463552,-3.534324677463552
 2006-01-25T05:00:00,4527.173296704435,16297823.868135968,44833189.74757899,7.982234529371329,7.912454604032629,34.73945923416295,1.0,0.0,0.0,0.0,-3.1625305065824274,-3.1625305065824274,0.0,47.1780551410865,0.0,0.9982598499653452,-3.246018528607808,-3.246018528607808,-3.246018528607808
 2006-01-25T06:00:00,16067.688188982604,57843677.480337374,159396093.81162012,6.914770281613106,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-2.0425725664148824,-2.0425725664148824,0.0,47.17805514108651,0.0,0.9977435868667094,-2.286275746528187,-2.286275746528187,-2.286275746528187
 2006-01-25T07:00:00,9351.180271454616,33664248.97723662,92611180.73633029,6.810812767189333,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-0.9881398444710556,-0.9881398444710556,0.0,47.17805514108651,0.0,0.9972273237680732,-1.1156904535883063,-1.1156904535883063,-1.1156904535883063
 2006-01-25T08:00:00,14053.376685274488,50592156.06698815,139369876.43143672,6.88359623071107,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,0.1185881721431316,0.1185881721431316,0.0,47.17805514108651,0.0,0.9967110606694376,-0.076317367379133,-0.076317367379133,-0.076317367379133
 2006-01-25T09:00:00,15653.86127108633,56353900.57591079,155404395.75792903,6.908556011316121,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,1.5357293036612607,1.5357293036612607,0.0,47.17805514108651,0.0,0.9961947975708014,1.320766267701059,1.320766267701059,1.320766267701059
 2006-01-25T10:00:00,20242.018188001475,72871265.47680531,200706889.9620403,6.97907733523422,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.245923705375032,3.245923705375032,0.0,47.17805514108651,0.0,0.9956785344721656,2.958805598966466,2.958805598966466,2.958805598966466
 2006-01-25T11:00:00,23206.29676298816,83542668.34675735,230335514.75324643,7.02520149831441,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,5.192578928563242,5.192578928563242,0.0,47.17805514108651,0.0,0.9951622713735296,4.89782401429357,4.89782401429357,4.89782401429357
 2006-01-25T12:00:00,25869.618804748305,93130627.6970939,256685281.4698152,7.0662223938748925,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.97085894852651,6.97085894852651,0.0,47.17805514108651,1.627486820377004,0.9899104711199976,6.822407988448812,6.577856122390242,2.1112015311555123
 2006-01-25T13:00:00,30998.77772015128,111595599.79254456,306840614.6908696,7.144306465332309,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.2034233466610464,7.2034233466610464,0.0,47.17805514108651,3.2144670507112085,0.9670671359826336,7.190009706950907,6.7000531719660685,3.27023854758e-05
 2006-01-25T14:00:00,33477.02998698678,120517307.9531524,331248457.8816761,7.1823070168303245,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.243270124468396,7.243270124468396,0.0,47.17805514108651,3.528090136708725,0.9393873933978384,7.241527429823346,6.69999962033356,0.0001674138365279
 2006-01-25T15:00:00,32875.45892374044,118351652.12546556,325296033.57509774,7.173039564446735,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.233532257588777,7.233532257588777,0.0,47.17805514108651,3.495218102402713,0.9109519810547304,7.236071108924183,6.70000003970643,0.0002878536508793
 2006-01-25T16:00:00,33409.78602968589,120275229.70686916,330629427.9875997,7.18134353676998,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.242274930461041,7.242274930461041,0.0,47.17805514108651,3.5494994614076334,0.8823274793442982,7.245150671762787,6.700024289051794,0.0006225633363946
 2006-01-25T17:00:00,25952.42862211996,93428743.03963186,257661269.82137308,7.067741714135527,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.1229385788685695,7.1229385788685695,0.0,47.1780551410865,2.8847555486988745,0.8567432886043654,7.136472375435734,6.700006308905528,0.0001346280389492
 2006-01-25T18:00:00,22278.815558484523,80203736.01054427,221172171.8879772,7.010936367576373,6.66666666666669,42.53811334795463,0.0,26601.70797286488,95766148.70231354,263775259.48141155,7.130322271417782,6.7,47.17805514108651,47.17805514108651,0.0,0.8472031050116605,6.766972553762433,6.766972553762433,6.766972553762433
 2006-01-25T19:00:00,22248.04056805078,80092946.04498282,220987653.43659464,7.010649081237727,6.66666666666669,42.53811334795464,0.0,22402.558507118272,80649210.62562577,222481388.95420745,7.062986927561153,6.7,47.1780551410865,47.1780551410865,0.0,0.8466868419130246,6.7,6.7,6.7
 2006-01-25T20:00:00,22985.04975852405,82746179.13068657,228054142.57357383,7.021649854226527,6.66666666666669,42.53811334795463,0.0,23137.954089161376,83296634.72098096,229568051.6574772,7.074545745229279,6.7,47.17805514108651,47.17805514108651,0.0,0.8461705788143886,6.7,6.7,6.7
 2006-01-25T21:00:00,0.0,0.0,0.0,12.933812437580412,12.933812437580412,0.0,1.0,79083.317882378,284699944.37656075,1543574364.6435275,-0.9392306351828588,-3.4704015845337284,47.17805514108651,47.17805514108651,0.0,0.8468610192950988,-1.801255109848875,-1.195451446544405,-1.195451446544405
 2006-01-25T22:00:00,0.0,0.0,0.0,12.933812437580412,12.933812437580412,0.0,1.0,58796.68890905829,211668080.07260984,691370635.1254091,-2.663267857509751,-3.8,47.17805514108651,47.17805514108651,0.0,0.914746086387138,-3.8,-2.690411626712845,-2.690411626712845
 2006-01-25T23:00:00,0.0,0.0,0.0,12.933812437580412,12.933812437580412,0.0,1.0,44681.38051511542,160852969.8544155,441083601.9653272,-3.074534835832336,-3.8,47.17805514108651,47.17805514108651,0.0,0.962337447048272,-3.8,-3.100710013832059,-3.100710013832059
 2006-01-26T00:00:00,0.0,0.0,0.0,12.933812437580412,12.933812437580412,0.0,1.0,24795.95629638839,89265442.66699821,245862683.3944244,-3.395511484412151,-3.8,47.17805514108651,47.17805514108651,0.0,0.9904707863210636,-3.8,-3.418516381317118,-3.418516381317118
 2006-01-26T01:00:00,0.0,0.0,0.0,12.933812437580416,12.933812437580416,0.0,1.0,2792.832130267594,10054195.668963335,27641185.38035488,-3.7075014461387688,-3.7529817047611016,7.863009190181085,47.17805514108653,0.0,1.0000000000000002,-3.771233441095365,-3.729222566384019,-3.729222566384019
 2006-01-26T02:00:00,0.0,0.0,0.0,12.933812437580414,12.933812437580414,0.0,1.0,0.0,0.0,0.0,-3.666692844209768,-3.666692844209768,0.0,47.17805514108653,0.0,0.9998261633976864,-3.680375795304785,-3.680375795304785,-3.680375795304785
 2006-01-26T03:00:00,0.0,0.0,0.0,12.933812437580412,12.933812437580412,0.0,1.0,0.0,0.0,0.0,-3.5744090382240645,-3.5744090382240645,0.0,47.17805514108651,0.0,0.999318154903474,-3.588030530387863,-3.588030530387863,-3.588030530387863
 2006-01-26T04:00:00,0.0,0.0,0.0,12.933812437580414,12.933812437580414,0.0,1.0,0.0,0.0,0.0,-3.479745345535355,-3.479745345535355,0.0,47.17805514108653,0.0,0.9988018918048382,-3.4933029400545705,-3.4933029400545705,-3.4933029400545705
 2006-01-26T05:00:00,16.9600854271614,61056.30753778104,167859.67934691094,12.829128015993804,12.82886675958165,0.7089685557992439,1.0,0.0,0.0,0.0,-3.383941638416829,-3.383941638416829,0.0,47.17805514108651,0.0,0.9982856287062022,-3.3975171669245383,-3.3975171669245383,-3.3975171669245383
 2006-01-26T06:00:00,0.0,0.0,0.0,12.93329322865038,12.93329322865038,0.0,1.0,0.0,0.0,0.0,-3.288463017362945,-3.288463017362945,0.0,47.17805514108651,0.0,0.997769365607566,-3.30207636720124,-3.30207636720124,-3.30207636720124
 2006-01-26T07:00:00,0.0,0.0,0.0,12.93329322865038,12.93329322865038,0.0,0.0,0.0,0.0,0.0,-3.197559981035313,-3.197559981035313,0.0,47.17805514108651,0.0,0.9972531025089304,-3.2112255039012805,-3.2112255039012805,-3.2112255039012805
 2006-01-26T08:00:00,0.0,0.0,0.0,12.933293228650378,12.933293228650378,0.0,0.0,0.0,0.0,0.0,-3.1036140382923865,-3.1036140382923865,0.0,47.1780551410865,0.0,0.996736839410294,-3.1171595521540816,-3.1171595521540816,-3.1171595521540816
 2006-01-26T09:00:00,0.0,0.0,0.0,12.93329322865038,12.93329322865038,0.0,0.0,0.0,0.0,0.0,-3.007898104280183,-3.007898104280183,0.0,47.17805514108651,0.0,0.9962205763116584,-3.021449643208595,-3.021449643208595,-3.021449643208595
 2006-01-26T10:00:00,0.0,0.0,0.0,12.93329322865038,12.93329322865038,0.0,0.0,0.0,0.0,0.0,-2.912691499435042,-2.912691499435042,0.0,47.17805514108651,0.0,0.9957043132130222,-2.9262508834957246,-2.9262508834957246,-2.9262508834957246
 2006-01-26T11:00:00,393.2237060165074,1415605.3416594267,3897857.3609347874,10.85048432982851,10.84441770798915,14.179371115984877,0.0,0.0,0.0,0.0,-2.8180197649560523,-2.8180197649560523,0.0,47.17805514108651,0.0,0.9951880501143864,-2.833027202054496,-2.833027202054496,-2.833027202054496
 2006-01-26T12:00:00,2359.7209511758488,8494995.424233057,23382777.149957705,6.703059825910391,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,-2.65221326427,-2.65221326427,0.0,47.17805514108651,0.0,0.9946717870157504,-2.6862955205249524,-2.6862955205249524,-2.6862955205249524
 2006-01-26T13:00:00,2960.481614803058,10657733.813291008,29345534.304260872,6.712340445075109,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,-2.406525091256856,-2.406525091256856,0.0,47.17805514108651,0.0,0.9941555239171146,-2.449309769704971,-2.449309769704971,-2.449309769704971
 2006-01-26T14:00:00,6698.845894997351,24115845.221990462,66475673.13883462,6.770132684668113,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,-2.014685671636102,-2.014685671636102,0.0,47.17805514108651,0.0,0.9936392608184784,-2.111303018473358,-2.111303018473358,-2.111303018473358
 2006-01-26T15:00:00,9136.31338195934,32890728.175053623,90624789.22267751,6.80772077845029,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,-1.2197516449372372,-1.2197516449372372,0.0,47.17805514108651,0.0,0.9931229977198428,-1.3457637364342956,-1.3457637364342956,-1.3457637364342956
 2006-01-26T16:00:00,15771.10730953063,56775986.31431025,156479415.44966248,6.910229389279362,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,0.0072724077392213,0.0072724077392213,0.0,47.17805514108651,0.0,0.9926067346212069,-0.2123033986666128,-0.2123033986666128,-0.2123033986666128
 2006-01-26T17:00:00,8433.891850400407,30362010.661441464,83683789.36851282,6.796917174812798,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,1.1634515405423698,1.1634515405423698,0.0,47.17805514108651,0.0,0.9920904715225708,1.0516573666501163,1.0516573666501163,1.0516573666501163
 2006-01-26T18:00:00,3758.940558307137,13532186.009905694,37263505.24623194,6.724664381143004,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,1.6914214851491671,1.6914214851491671,0.0,47.17805514108651,0.0,0.9915742084239346,1.6392687671092494,1.6392687671092494,1.6392687671092494
 2006-01-26T19:00:00,5516.129610357609,19858066.597287387,54681212.63727511,6.751774361660565,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,2.121929916770628,2.121929916770628,0.0,47.17805514108651,0.0,0.991057945325299,2.0446584754654507,2.0446584754654507,2.0446584754654507
 2006-01-26T20:00:00,9010.587305050214,32438114.29818077,89371544.07219468,6.805770078404202,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.811935699525895,2.811935699525895,0.0,47.17805514108651,0.0,0.9905416822266628,2.68399474386387,2.68399474386387,2.68399474386387
 2006-01-26T21:00:00,0.0,0.0,0.0,12.358220867581348,12.358220867581348,0.0,1.0,0.0,0.0,0.0,3.1659271578946666,3.1659271578946666,0.0,47.17805514108651,0.0,0.990025419128027,3.1550739482458123,3.1550739482458123,3.1550739482458123
 2006-01-26T22:00:00,0.0,0.0,0.0,12.358220867581348,12.358220867581348,0.0,1.0,0.0,0.0,0.0,3.258412478359346,3.258412478359346,0.0,47.17805514108651,0.0,0.9895091560293908,3.244654015227391,3.244654015227391,3.244654015227391
 2006-01-26T23:00:00,0.0,0.0,0.0,12.358220867581348,12.358220867581348,0.0,1.0,0.0,0.0,0.0,3.3412355271967,3.3412355271967,0.0,47.17805514108651,0.0,0.9889928929307552,3.32743306402378,3.32743306402378,3.32743306402378
 2006-01-27T00:00:00,0.0,0.0,0.0,12.358220867581348,12.358220867581348,0.0,1.0,0.0,0.0,0.0,3.424047197131692,3.424047197131692,0.0,47.17805514108651,0.0,0.9884766298321188,3.410245622713584,3.410245622713584,3.410245622713584
 2006-01-27T01:00:00,0.0,0.0,0.0,12.35822086758135,12.35822086758135,0.0,1.0,0.0,0.0,0.0,3.5101158654958446,3.5101158654958446,0.0,47.17805514108653,0.0,0.9879603667334832,3.496533055642594,3.496533055642594,3.496533055642594
 2006-01-27T02:00:00,0.0,0.0,0.0,12.358220867581345,12.358220867581345,0.0,1.0,0.0,0.0,0.0,3.603213319626145,3.603213319626145,0.0,47.17805514108651,0.0,0.987444103634847,3.589670180381381,3.589670180381381,3.589670180381381
 2006-01-27T03:00:00,0.0,0.0,0.0,12.358220867581348,12.358220867581348,0.0,1.0,0.0,0.0,0.0,3.694291715862287,3.694291715862287,0.0,47.17805514108653,0.0,0.9869278405362114,3.680690338675471,3.680690338675471,3.680690338675471
 2006-01-27T04:00:00,0.0,0.0,0.0,12.358220867581348,12.358220867581348,0.0,1.0,0.0,0.0,0.0,3.787587148782277,3.787587148782277,0.0,47.17805514108651,0.0,0.9864115774375752,3.774108758161711,3.774108758161711,3.774108758161711
 2006-01-27T05:00:00,0.0,0.0,0.0,12.358220867581345,12.358220867581345,0.0,1.0,0.0,0.0,0.0,3.8804736882186712,3.8804736882186712,0.0,47.1780551410865,0.0,0.9858953143389392,3.866946706286068,3.866946706286068,3.866946706286068
 2006-01-27T06:00:00,0.0,0.0,0.0,12.358220867581348,12.358220867581348,0.0,1.0,0.0,0.0,0.0,3.97540636595548,3.97540636595548,0.0,47.17805514108651,0.0,0.9853790512403032,3.96187314577195,3.96187314577195,3.96187314577195
 2006-01-27T07:00:00,0.0,0.0,0.0,12.358220867581348,12.358220867581348,0.0,0.0,0.0,0.0,0.0,4.065780233341411,4.065780233341411,0.0,47.17805514108651,0.0,0.9848627881416676,4.052194335482541,4.052194335482541,4.052194335482541
 2006-01-27T08:00:00,0.0,0.0,0.0,12.358220867581345,12.358220867581345,0.0,0.0,0.0,0.0,0.0,4.159179135823064,4.159179135823064,0.0,47.1780551410865,0.0,0.9843465250430312,4.145712462418127,4.145712462418127,4.145712462418127
 2006-01-27T09:00:00,0.0,0.0,0.0,12.358220867581345,12.358220867581345,0.0,0.0,0.0,0.0,0.0,4.2543207284619085,4.2543207284619085,0.0,47.17805514108651,0.0,0.9838302619443956,4.2408479656263625,4.2408479656263625,4.2408479656263625
 2006-01-27T10:00:00,0.0,0.0,0.0,12.358220867581348,12.358220867581348,0.0,0.0,0.0,0.0,0.0,4.348990999410532,4.348990999410532,0.0,47.17805514108651,0.0,0.9833139988457594,4.335510384300842,4.335510384300842,4.335510384300842
 2006-01-27T11:00:00,912.4632099404618,3284867.5557856625,9042950.15051602,8.577925858993845,8.56385140030491,28.35874223196976,0.0,0.0,0.0,0.0,4.45198437794465,4.45198437794465,0.0,47.17805514108651,0.0,0.9827977357471236,4.433763528511768,4.433763528511768,4.433763528511768
 2006-01-27T12:00:00,3135.514655272624,11287852.758981442,31138619.174614057,6.715131343949541,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,4.65811543161802,4.65811543161802,0.0,47.17805514108651,0.0,0.9822814726484876,4.612034245322647,4.612034245322647,4.612034245322647
 2006-01-27T13:00:00,8857.62148582019,31887437.34895268,87844430.37914713,6.803393370672186,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,5.196212870303649,5.196212870303649,0.0,47.17805514108651,0.0,0.9817652095498518,5.068980145043922,5.068980145043922,5.068980145043922
 2006-01-27T14:00:00,14599.66744053943,52558802.78594194,144979894.72690797,6.89232899919119,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.254676597498001,6.254676597498001,0.0,47.17805514108651,0.0,0.9812489464512156,6.047190820255525,6.047190820255525,6.047190820255525
 2006-01-27T15:00:00,16962.25359073745,61064112.92665481,168384501.8873149,6.928761478200055,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,6.9736643642836285,6.9736643642836285,0.0,47.17805514108651,1.671795288235259,0.9739610044760628,6.946718139733478,6.699999076435678,1.932735009072909e-09
 2006-01-27T16:00:00,23379.442337780365,84165992.41600929,232191426.1764202,7.028090564934849,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.08134558361549,7.08134558361549,0.0,47.17805514108651,2.439623072834156,0.956752825043742,7.065548242457301,6.700016183781152,1.1732899188e-06
 2006-01-27T17:00:00,17125.04036483898,61650145.31342034,170137231.0633632,6.931490024401605,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,6.979779604952463,6.979779604952463,0.0,47.1780551410865,2.012759529331784,0.9385695694206332,6.998729321188795,6.699959218203444,2.690100450545666e-07
 2006-01-27T18:00:00,11621.721118751564,41838196.02750563,115317686.18478905,6.846156873108636,6.66666666666669,42.53811334795463,0.0,14281.04316424587,51411755.39128512,141697492.0221852,6.9312009226625735,6.7,47.17805514108651,47.17805514108651,0.0,0.9321163575937648,6.741003679518592,6.741003679518592,6.741003679518592
 2006-01-27T19:00:00,12477.603870769177,44919373.93476904,123818641.07226728,6.859389112361086,6.66666666666669,42.53811334795464,0.0,12597.163538567453,45349788.73884283,125072147.00657962,6.904085222012164,6.7,47.1780551410865,47.1780551410865,0.0,0.9316000944951288,6.7,6.7,6.7
 2006-01-27T20:00:00,14539.649735789752,52342739.04884309,144398644.52713743,6.891424119100922,6.66666666666669,42.53811334795463,0.0,14666.63995360824,52799903.83298966,145708724.62354937,6.9377524332731495,6.7,47.17805514108651,47.17805514108651,0.0,0.9310838313964928,6.7,6.7,6.7
 2006-01-27T21:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,1.0,76858.03629000152,276688930.64400554,1310600216.359756,-1.370563108603515,-3.519576537654953,47.17805514108651,47.17805514108651,0.0,0.9210608232909108,-1.8594270800410129,-1.638992382391394,-1.638992382391394
 2006-01-27T22:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,1.0,42353.67196887082,152473219.08793494,418189509.2149292,-3.112167805701153,-3.8,47.17805514108651,47.17805514108651,0.0,0.9659654651549238,-3.8,-3.138087253593289,-3.138087253593289
 2006-01-27T23:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,1.0,23268.907715298763,83768067.77507554,230583586.07977223,-3.4206401900960093,-3.8,47.17805514108651,47.17805514108651,0.0,0.9924344515450596,-3.8,-3.443297857165612,-3.443297857165612
 2006-01-28T00:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,1.0,2640.162927032872,9504586.537318338,26114460.105486367,-3.693002329919521,-3.735971094578023,7.863009190181085,47.17805514108651,0.0,1.0,-3.7532507970364257,-3.713617312120379,-3.713617312120379
 2006-01-28T01:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,1.0,0.0,0.0,0.0,-3.647741783654219,-3.647741783654219,0.0,47.17805514108651,0.0,1.0,-3.661622040957136,-3.661622040957136,-3.661622040957136
 2006-01-28T02:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,1.0,0.0,0.0,0.0,-3.5644604420410406,-3.5644604420410406,0.0,47.17805514108651,0.0,1.0,-3.578340250158208,-3.578340250158208,-3.578340250158208
 2006-01-28T03:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,1.0,0.0,0.0,0.0,-3.481185002472642,-3.481185002472642,0.0,47.17805514108651,0.0,0.9999639144112056,-3.4950638238920324,-3.4950638238920324,-3.4950638238920324
 2006-01-28T04:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,1.0,0.0,0.0,0.0,-3.3908986005477053,-3.3908986005477053,0.0,47.1780551410865,0.0,0.9995475678345264,-3.404450289236113,-3.404450289236113,-3.404450289236113
 2006-01-28T05:00:00,0.0,0.0,0.0,12.602341862245844,12.602341862245844,0.0,1.0,0.0,0.0,0.0,-3.2984310610187504,-3.2984310610187504,0.0,47.17805514108653,0.0,0.9990313047358906,-3.3121093627344607,-3.3121093627344607,-3.3121093627344607
 2006-01-28T06:00:00,0.0,0.0,0.0,12.602341862245844,12.602341862245844,0.0,1.0,0.0,0.0,0.0,-3.206207537874602,-3.206207537874602,0.0,47.17805514108651,0.0,0.9985150416372544,-3.2198275805067404,-3.2198275805067404,-3.2198275805067404
 2006-01-28T07:00:00,0.0,0.0,0.0,12.602341862245844,12.602341862245844,0.0,0.0,0.0,0.0,0.0,-3.114642306095131,-3.114642306095131,0.0,47.17805514108653,0.0,0.997998778538619,-3.128318496035968,-3.128318496035968,-3.128318496035968
 2006-01-28T08:00:00,0.0,0.0,0.0,12.602341862245844,12.602341862245844,0.0,0.0,0.0,0.0,0.0,-3.020866267690204,-3.020866267690204,0.0,47.17805514108651,0.0,0.9974825154399826,-3.034421441506462,-3.034421441506462,-3.034421441506462
 2006-01-28T09:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,0.0,0.0,0.0,0.0,-2.9255377045078497,-2.9255377045078497,0.0,47.17805514108651,0.0,0.9969662523413468,-2.939090295242293,-2.939090295242293,-2.939090295242293
 2006-01-28T10:00:00,0.0,0.0,0.0,12.602341862245844,12.602341862245844,0.0,0.0,0.0,0.0,0.0,-2.830142792947387,-2.830142792947387,0.0,47.17805514108653,0.0,0.9964499892427108,-2.843691572527666,-2.843691572527666,-2.843691572527666
 2006-01-28T11:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,0.0,0.0,0.0,0.0,-2.7347614092425663,-2.7347614092425663,0.0,47.17805514108651,0.0,0.9959337261440748,-2.748318801218865,-2.748318801218865,-2.748318801218865
 2006-01-28T12:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,-1.0,0.0,0.0,0.0,-2.64217316524406,-2.64217316524406,0.0,47.17805514108651,0.0,0.9954174630454388,-2.655849293018672,-2.655849293018672,-2.655849293018672
 2006-01-28T13:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,-1.0,0.0,0.0,0.0,-2.5556757011049536,-2.5556757011049536,0.0,47.17805514108651,0.0,0.994901199946803,-2.569542688947972,-2.569542688947972,-2.569542688947972
 2006-01-28T14:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,-1.0,0.0,0.0,0.0,-2.4693559715273365,-2.4693559715273365,0.0,47.17805514108651,0.0,0.9943849368481668,-2.483013985843793,-2.483013985843793,-2.483013985843793
 2006-01-28T15:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,-1.0,0.0,0.0,0.0,-2.3796026683200378,-2.3796026683200378,0.0,47.17805514108651,0.0,0.9938686737495313,-2.3934236080895164,-2.3934236080895164,-2.3934236080895164
 2006-01-28T16:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,-1.0,0.0,0.0,0.0,-2.2964037774312724,-2.2964037774312724,0.0,47.17805514108651,0.0,0.993352410650895,-2.310268844437578,-2.310268844437578,-2.310268844437578
 2006-01-28T17:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,-1.0,0.0,0.0,0.0,-2.213216762830594,-2.213216762830594,0.0,47.17805514108651,0.0,0.9928361475522592,-2.227080854154219,-2.227080854154219,-2.227080854154219
 2006-01-28T18:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,0.0,0.0,0.0,0.0,-2.1243580159127293,-2.1243580159127293,0.0,47.17805514108651,0.0,0.9923198844536232,-2.13801894429892,-2.13801894429892,-2.13801894429892
 2006-01-28T19:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,0.0,0.0,0.0,0.0,-2.0391717438530863,-2.0391717438530863,0.0,47.17805514108651,0.0,0.9918036213549872,-2.053033994846156,-2.053033994846156,-2.053033994846156
 2006-01-28T20:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,0.0,0.0,0.0,0.0,-1.956002657205208,-1.956002657205208,0.0,47.17805514108651,0.0,0.9912873582563512,-1.9698637732961493,-1.9698637732961493,-1.9698637732961493
 2006-01-28T21:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,1.0,0.0,0.0,0.0,-1.8728393388111504,-1.8728393388111504,0.0,47.17805514108651,0.0,0.9907710951577154,-1.886699489769692,-1.886699489769692,-1.886699489769692
 2006-01-28T22:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,1.0,0.0,0.0,0.0,-1.789681810574388,-1.789681810574388,0.0,47.17805514108651,0.0,0.9902548320590792,-1.8035409965803093,-1.8035409965803093,-1.8035409965803093
 2006-01-28T23:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,1.0,0.0,0.0,0.0,-1.7065300712525355,-1.7065300712525355,0.0,47.17805514108651,0.0,0.9897385689604437,-1.7203882924459517,-1.7203882924459517,-1.7203882924459517
 2006-01-29T00:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,1.0,0.0,0.0,0.0,-1.6233841195091874,-1.6233841195091874,0.0,47.17805514108651,0.0,0.9892223058618074,-1.6372413763605174,-1.6372413763605174,-1.6372413763605174
 2006-01-29T01:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,1.0,0.0,0.0,0.0,-1.5402439534786696,-1.5402439534786696,0.0,47.17805514108651,0.0,0.9887060427631716,-1.5541002460226965,-1.5541002460226965,-1.5541002460226965
 2006-01-29T02:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,1.0,0.0,0.0,0.0,-1.457109572594387,-1.457109572594387,0.0,47.17805514108651,0.0,0.9881897796645356,-1.470964901073996,-1.470964901073996,-1.470964901073996
 2006-01-29T03:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,1.0,0.0,0.0,0.0,-1.3739809753978134,-1.3739809753978134,0.0,47.17805514108651,0.0,0.9876735165658996,-1.3878353400524548,-1.3878353400524548,-1.3878353400524548
 2006-01-29T04:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,1.0,0.0,0.0,0.0,-1.2908581600848326,-1.2908581600848326,0.0,47.17805514108651,0.0,0.9871572534672636,-1.3047115610912623,-1.3047115610912623,-1.3047115610912623
 2006-01-29T05:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,1.0,0.0,0.0,0.0,-1.2077411267540223,-1.2077411267540223,0.0,47.17805514108651,0.0,0.9866409903686278,-1.2215935641287874,-1.2215935641287874,-1.2215935641287874
 2006-01-29T06:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,1.0,0.0,0.0,0.0,-1.1246298739656797,-1.1246298739656797,0.0,47.17805514108651,0.0,0.9861247272699916,-1.138481348140922,-1.138481348140922,-1.138481348140922
 2006-01-29T07:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,0.0,0.0,0.0,0.0,-1.041242558665041,-1.041242558665041,0.0,47.17805514108651,0.0,0.985608464171356,-1.0550404300658496,-1.0550404300658496,-1.0550404300658496
 2006-01-29T08:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,0.0,0.0,0.0,0.0,-0.949794718253357,-0.949794718253357,0.0,47.17805514108651,0.0,0.9850922010727198,-0.9633318308748824,-0.9633318308748824,-0.9633318308748824
 2006-01-29T09:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,0.0,0.0,0.0,0.0,-0.8548122419844885,-0.8548122419844885,0.0,47.17805514108651,0.0,0.984575937974084,-0.8683482729444543,-0.8683482729444543,-0.8683482729444543
 2006-01-29T10:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,0.0,0.0,0.0,0.0,-0.759837305768326,-0.759837305768326,0.0,47.17805514108651,0.0,0.984059674875448,-0.7733722613872028,-0.7733722613872028,-0.7733722613872028
 2006-01-29T11:00:00,0.0,0.0,0.0,12.602341862245842,12.602341862245842,0.0,0.0,0.0,0.0,0.0,-0.6651919869398185,-0.6651919869398185,0.0,47.17805514108651,0.0,0.983543411776812,-0.678786019159468,-0.678786019159468,-0.678786019159468
 2006-01-29T12:00:00,1975.1954038660024,7110703.453917609,19568943.54340185,11.643521419854524,11.61306266298265,7.08968555799244,-1.0,0.0,0.0,0.0,-0.548023413030971,-0.548023413030971,0.0,47.17805514108651,0.0,0.983027148678176,-0.5926268449512698,-0.5926268449512698,-0.5926268449512698
 2006-01-29T13:00:00,4063.834627553426,14629804.659192331,40256258.325408906,11.607940895431843,11.545282545719587,14.179371115984877,-1.0,0.0,0.0,0.0,-0.0098534879326166,-0.0098534879326166,0.0,47.17805514108653,0.0,0.9825108855795408,-0.0694006088031647,-0.0694006088031647,-0.0694006088031647
 2006-01-29T14:00:00,7003.5524468212025,25212788.808556296,69449124.7547848,10.433726272921522,10.325628575956364,21.269056673977342,-1.0,0.0,0.0,0.0,0.3172328109524551,0.3172328109524551,0.0,47.17805514108654,0.0,0.9819946224809049,0.2112985701651712,0.2112985701651712,0.2112985701651712
 2006-01-29T15:00:00,1176.2367445207326,4234452.280274638,11675268.416557783,13.739227698675917,13.721055110927624,3.544842778996219,-1.0,0.0,0.0,0.0,0.8248845956903742,0.8248845956903742,0.0,47.17805514108651,0.0,0.9814783593822684,0.7981867103052925,0.7981867103052925,0.7981867103052925
 2006-01-29T16:00:00,5039.771101531885,18143175.965514783,49995720.625722975,12.020643322589182,11.942824431280618,14.179371115984878,-1.0,0.0,0.0,0.0,1.5019581270781537,1.5019581270781537,0.0,47.1780551410865,0.0,0.9809620962836322,1.4309103746872074,1.4309103746872074,1.4309103746872074
 2006-01-29T17:00:00,0.0,0.0,0.0,14.580903313587582,14.580903313587582,0.0,-1.0,0.0,0.0,0.0,1.6437265986330838,1.6437265986330838,0.0,47.17805514108651,0.0,0.9804458331849965,1.6301095340565268,1.6301095340565268,1.6301095340565268
 2006-01-29T18:00:00,0.0,0.0,0.0,14.580903313587582,14.580903313587582,0.0,0.0,0.0,0.0,0.0,1.731437376584904,1.731437376584904,0.0,47.17805514108651,0.0,0.9799295700863604,1.7177657491229024,1.7177657491229024,1.7177657491229024
 2006-01-29T19:00:00,0.0,0.0,0.0,14.580903313587582,14.580903313587582,0.0,0.0,0.0,0.0,0.0,1.8172575943508205,1.8172575943508205,0.0,47.17805514108651,0.0,0.9794133069877246,1.8034398304920467,1.8034398304920467,1.8034398304920467
 2006-01-29T20:00:00,0.0,0.0,0.0,14.580903313587582,14.580903313587582,0.0,0.0,0.0,0.0,0.0,1.9001677245129005,1.9001677245129005,0.0,47.17805514108651,0.0,0.9788970438890884,1.8863497657651127,1.8863497657651127,1.8863497657651127
 2006-01-29T21:00:00,0.0,0.0,0.0,14.580903313587582,14.580903313587582,0.0,1.0,0.0,0.0,0.0,1.983072353978098,1.983072353978098,0.0,47.17805514108651,0.0,0.9783807807904528,1.9692552875683045,1.9692552875683045,1.9692552875683045
 2006-01-29T22:00:00,0.0,0.0,0.0,14.580903313587582,14.580903313587582,0.0,1.0,0.0,0.0,0.0,2.065971629807725,2.065971629807725,0.0,47.17805514108651,0.0,0.9778645176918164,2.0521554555189505,2.0521554555189505,2.0521554555189505
 2006-01-29T23:00:00,0.0,0.0,0.0,14.580903313587582,14.580903313587582,0.0,1.0,0.0,0.0,0.0,2.148865552901754,2.148865552901754,0.0,47.17805514108651,0.0,0.9773482545931808,2.135050270745248,2.135050270745248,2.135050270745248
 2006-01-30T00:00:00,0.0,0.0,0.0,14.580903313587582,14.580903313587582,0.0,1.0,0.0,0.0,0.0,2.23175412424957,2.23175412424957,0.0,47.17805514108651,0.0,0.9768319914945446,2.217939733937209,2.217939733937209,2.217939733937209
 2006-01-30T01:00:00,0.0,0.0,0.0,14.580903313587582,14.580903313587582,0.0,1.0,0.0,0.0,0.0,2.314637345163685,2.314637345163685,0.0,47.17805514108651,0.0,0.9763157283959089,2.300823846525633,2.300823846525633,2.300823846525633
 2006-01-30T02:00:00,0.0,0.0,0.0,14.580903313587582,14.580903313587582,0.0,1.0,0.0,0.0,0.0,2.397515216547484,2.397515216547484,0.0,47.17805514108651,0.0,0.9757994652972728,2.383702609449435,2.383702609449435,2.383702609449435
 2006-01-30T03:00:00,0.0,0.0,0.0,14.580903313587582,14.580903313587582,0.0,1.0,0.0,0.0,0.0,2.480387739687845,2.480387739687845,0.0,47.17805514108651,0.0,0.975283202198637,2.4665760238582712,2.4665760238582712,2.4665760238582712
 2006-01-30T04:00:00,0.0,0.0,0.0,14.580903313587582,14.580903313587582,0.0,1.0,0.0,0.0,0.0,2.563254915386469,2.563254915386469,0.0,47.17805514108651,0.0,0.974766939100001,2.5494440907475435,2.5494440907475435,2.5494440907475435
 2006-01-30T05:00:00,4886.374903795644,17590949.65366432,48415783.64524028,8.240288387651491,8.164932125971164,34.03049067836371,1.0,0.0,0.0,0.0,2.893993796199048,2.893993796199048,0.0,47.1780551410865,0.0,0.9742506760013652,2.821834993904092,2.821834993904092,2.821834993904092
 2006-01-30T06:00:00,17592.182881116805,63331858.3720205,174670065.40572268,6.938546772162006,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,4.026241427638914,4.026241427638914,0.0,47.17805514108651,0.0,0.9737344129027292,3.7739536175110295,3.7739536175110295,3.7739536175110295
 2006-01-30T07:00:00,9883.146432515614,35579327.15705621,97927613.60226402,6.819088071586141,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,5.155263717930118,5.155263717930118,0.0,47.17805514108651,0.0,0.9732181498040932,5.018889004245461,5.018889004245461,5.018889004245461
 2006-01-30T08:00:00,20178.966973877938,72644281.1059606,200299474.10693383,6.978443887491371,6.66666666666669,42.53811334795464,0.0,7853.802504986651,28273689.017951943,77996215.54609469,6.51757762948638,6.39032335913285,23.58902757054325,47.1780551410865,0.0,0.9727018867054572,6.222576980428831,6.222576980428831,6.222576980428831
 2006-01-30T09:00:00,32879.09138910641,118364729.00078309,325589622.5712218,7.173497845969634,6.66666666666669,42.53811334795463,0.0,33057.98325044259,119008739.70159328,327393091.2560426,7.23408069847606,6.7,47.17805514108651,47.17805514108651,0.0,0.9721856236068211,6.7,6.7,6.7
 2006-01-30T10:00:00,50835.93340951797,183009360.2742647,505918083.1990271,7.454282110776359,6.66666666666669,42.53811334795463,0.0,51046.59331776283,183767735.9439462,508263861.6513351,7.528945367075456,6.7,47.17805514108651,47.17805514108651,0.0,0.9716693605081852,6.7,6.7,6.7
 2006-01-30T11:00:00,61175.70199823671,220232527.19365212,619764780.8268172,7.631573061016597,6.66666666666669,42.53811334795463,0.0,61303.742374874535,220693472.5495484,622599796.7688133,7.7152812763422,6.7,47.17805514108651,47.17805514108651,0.0,0.9711530974095494,6.7,6.7,6.7
 2006-01-30T12:00:00,61607.18837231586,221785878.1403371,657223903.3081701,7.689912471683699,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.776502360526347,7.776502360526347,0.0,47.17805514108651,5.448462447740806,0.9476055283835274,7.595082197507242,6.699980807028541,1.1362502327226374
 2006-01-30T13:00:00,61607.18837231586,221785878.1403371,661888022.1361676,7.697176597608795,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.784126669115817,7.784126669115817,0.0,47.17805514108651,6.614356577299851,0.8910841776564604,7.784973031543775,6.699995415738752,0.0461904039546878
 2006-01-30T14:00:00,61607.18837231586,221785878.1403371,663987712.0481128,7.700446784773312,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.787545087548939,7.787545087548939,0.0,47.17805514108651,6.652594933061891,0.8344709373068073,7.78678954006974,6.699983387294825,0.0794841165956021
 2006-01-30T15:00:00,61607.18837231586,221785878.1403371,653463324.0704998,7.684055519554637,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.770370133438038,7.770370133438038,0.0,47.17805514108651,6.6106745989586,0.7780345335203173,7.773610176107336,6.700023552853051,0.1118542715808927
 2006-01-30T16:00:00,61108.27124402021,219989776.47847268,662428754.2834396,7.698022567022368,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.784836122197137,7.784836122197137,0.0,47.17805514108651,6.414181820996269,0.7238751392288575,7.73412549348862,6.699980063300749,0.1323045299053433
 2006-01-30T17:00:00,60072.778665142745,216262003.19451383,599079045.0711741,7.59935787955079,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.681329023374608,7.681329023374608,0.0,47.17805514108651,6.297162869625814,0.6695112443974985,7.710594128888427,6.699988695808417,0.1398529172258561
 2006-01-30T18:00:00,56132.846255640696,202078246.5203065,555423189.1514283,7.531371112470154,6.66666666666669,42.53811334795463,0.0,57744.55062618287,207880382.2542584,649158799.193398,7.758491092493656,6.7,47.17805514108651,47.17805514108651,0.0,0.6477076359409568,6.84848142894554,6.84848142894554,6.84848142894554
 2006-01-30T19:00:00,55329.076040414286,199184673.74549145,547470045.0287727,7.518985707878478,6.66666666666669,42.53811334795464,0.0,55568.56236749874,200046824.52299547,549869907.7634854,7.5967628785154915,6.7,47.17805514108651,47.17805514108651,0.0,0.6471913728423209,6.7,6.7,6.7
 2006-01-30T20:00:00,55664.69749143346,200392910.96916047,550790951.576496,7.524157301069196,6.66666666666669,42.53811334795463,0.0,55905.07560625833,201258272.18253,553199821.2194821,7.60218966595263,6.7,47.17805514108651,47.17805514108651,0.0,0.6466751097436849,6.7,6.7,6.7
 2006-01-30T21:00:00,0.0,0.0,0.0,13.70036564209502,13.70036564209502,0.0,1.0,84865.62795316828,305516260.6314058,1793795515.8860512,-0.4667156179044713,-3.408022356396067,47.17805514108651,47.17805514108651,0.0,0.6583366754393477,-1.7337500534783097,-0.7077430022787423,-0.7077430022787423
 2006-01-30T22:00:00,0.0,0.0,0.0,13.70036564209502,13.70036564209502,0.0,1.0,62820.86315059513,226155107.3421424,1117318099.968202,-1.96399618125772,-3.8,47.17805514108651,47.17805514108651,0.0,0.7553838219723573,-3.8,-1.985794032687194,-1.985794032687194
 2006-01-30T23:00:00,0.0,0.0,0.0,13.70036564209502,13.70036564209502,0.0,1.0,59188.38730344019,213078194.29238468,941904418.9516852,-2.251872351867961,-3.8,47.17805514108651,47.17805514108651,0.0,0.8425082335614641,-3.8,-2.2769045377681936,-2.2769045377681936
 2006-01-31T00:00:00,0.0,0.0,0.0,13.70036564209502,13.70036564209502,0.0,1.0,58796.68890905829,211668080.07260984,702478887.1006781,-2.6450213871166466,-3.8,47.17805514108651,47.17805514108651,0.0,0.9122063713668364,-3.8,-2.672134493652324,-2.672134493652324
 2006-01-31T01:00:00,0.0,0.0,0.0,13.70036564209502,13.70036564209502,0.0,1.0,45702.57534302453,164529271.23488832,451102026.83031815,-3.0580674183795185,-3.8,47.17805514108651,47.17805514108651,0.0,0.9607184069810466,-3.8,-3.084345268043664,-3.084345268043664
 2006-01-31T02:00:00,0.0,0.0,0.0,13.70036564209502,13.70036564209502,0.0,1.0,25585.76610045876,92108757.96165152,252671175.61981016,-3.384314256590707,-3.8,47.17805514108651,47.17805514108651,0.0,0.989585853359047,-3.8,-3.4074689613576954,-3.4074689613576954
 2006-01-31T03:00:00,0.0,0.0,0.0,13.70036564209502,13.70036564209502,0.0,1.0,5475.687040979644,19712473.34752672,54112332.54399936,-3.664508569016408,-3.753544326592261,15.72601838036217,47.17805514108651,0.0,0.9999983535446304,-3.768435656903556,-3.686232321216431,-3.686232321216431
 2006-01-31T04:00:00,0.0,0.0,0.0,13.70036564209502,13.70036564209502,0.0,1.0,0.0,0.0,0.0,-3.662047989543696,-3.662047989543696,0.0,47.17805514108651,0.0,1.0,-3.675932234904639,-3.675932234904639,-3.675932234904639
 2006-01-31T05:00:00,9526.063728709,34293829.423352405,94364783.04253756,7.714113215491501,7.567235222591165,34.03049067836371,1.0,0.0,0.0,0.0,-3.126327743711817,-3.126327743711817,0.0,47.1780551410865,0.0,1.0,-3.249295018259607,-3.249295018259607,-3.249295018259607
 2006-01-31T06:00:00,36942.3236591797,132992365.17304696,365549395.8413219,7.23571304595487,6.666666666666689,42.53811334795463,1.0,0.0,0.0,0.0,-0.8041044329751045,-0.8041044329751045,0.0,47.1780551410865,0.0,1.0,-1.327261922736782,-1.327261922736782,-1.327261922736782
 2006-01-31T07:00:00,33315.166196219885,119934598.3063916,329646848.32732624,7.179813618863197,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,2.2630487923882625,2.2630487923882625,0.0,47.17805514108651,0.0,0.999881676043098,1.807058095573872,1.807058095573872,1.807058095573872
 2006-01-31T08:00:00,39706.43757876135,142943175.28354082,392887189.2474469,7.278277109997088,6.666666666666692,42.53811334795464,0.0,5588.05485403357,20116997.47452084,55334250.63891569,5.674430178115281,5.58416459797076,7.863009190181091,47.17805514108651,0.0,0.9993922948157836,5.125466241881963,5.125466241881963,5.125466241881963
 2006-01-31T09:00:00,41825.85007364178,150573060.26511037,413858348.30239296,7.310929977296321,6.66666666666669,42.53811334795463,0.0,42022.85862435988,151282291.04769555,415830558.40053314,7.378277854211567,6.7,47.17805514108651,47.17805514108651,0.0,0.9988760317171476,6.7,6.7,6.7
 2006-01-31T10:00:00,51803.05647894232,186491003.32419235,512580792.82652426,7.464655604796484,6.66666666666669,42.53811334795463,0.0,52059.28611559909,187413430.0161568,515144420.4243119,7.540164455123665,6.7,47.17805514108651,47.17805514108651,0.0,0.9983597686185114,6.7,6.7,6.7
 2006-01-31T11:00:00,61100.65034865858,219962341.25517088,632236924.1909958,7.650997757212715,6.66666666666669,42.53811334795463,0.0,61229.747253549984,220427090.11277995,635110486.8679435,7.73566486987936,6.7,47.17805514108651,47.17805514108651,0.0,0.9978435055198756,6.7,6.7,6.7
