Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-31T12:00:00,61607.18837231586,221785878.1403371,731929174.6041121,7.806267398729268,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.898641551815327,7.898641551815327,0.0,47.17805514108651,5.94216971700682,0.972077855416248,7.68992240335842,6.699996805747488,1.1408113629874372
 2006-01-31T13:00:00,61607.18837231586,221785878.1403371,792863482.7749768,7.901179754920058,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.998373047818359,7.998373047818359,0.0,47.17805514108651,7.676538959241198,0.907132677027822,7.985673741970775,6.699987874744923,0.0841570218183832
 2006-01-31T14:00:00,61607.18837231586,221785878.1403371,827513487.5203025,7.955153993752436,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.055236745069973,8.055236745069973,0.0,47.17805514108651,8.08878795595108,0.8380291405675554,8.048768984836954,6.700009888831176,0.1818755969033188
 2006-01-31T15:00:00,61607.18837231586,221785878.1403371,796082325.2827458,7.906193686099233,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.003814725648615,8.003814725648615,0.0,47.17805514108651,8.034535078765389,0.7678873642558283,8.0228770071222,6.699959687707682,0.2553806666299727
 2006-01-31T16:00:00,61607.18837231588,221785878.14033708,762471243.1315588,7.853839255218258,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.948783829359741,7.948783829359741,0.0,47.17805514108651,7.711582129129817,0.7011786322426125,7.954784663850655,6.700007224643439,0.2784324967900135
 2006-01-31T17:00:00,61607.188372315846,221785878.1403371,712985887.8511212,7.776761733303683,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.86784177480848,7.86784177480848,0.0,47.17805514108651,7.302829371189344,0.6378903490298496,7.878844980868824,6.699978081390197,0.2633512128213222
 2006-01-31T18:00:00,61607.18837231586,221785878.1403371,674422323.0722055,7.7166985119837,6.66666666666669,42.53811334795463,0.0,62910.889695392274,226479202.9034122,794972702.9188924,7.995984276310136,6.7,47.17805514108651,47.17805514108651,0.0,0.6123237093677191,6.890560034649421,6.890560034649421,6.890560034649421
 2006-01-31T19:00:00,61607.18837231586,221785878.1403371,660725024.1252803,7.695365277625002,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,663829940.1245917,7.782460243448067,6.7,47.17805514108651,47.17805514108651,0.0,0.6118074462690831,6.7,6.7,6.7
 2006-01-31T20:00:00,61607.18837231586,221785878.1403371,654752073.3863851,7.686062704822308,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,657869129.5809599,7.772748417716998,6.7,47.17805514108651,47.17805514108651,0.0,0.6112911831704472,6.7,6.7,6.7
 2006-01-31T21:00:00,0.0,0.0,0.0,11.574002982592688,11.574002982592688,0.0,1.0,85407.27835751373,307466202.08704937,1812863865.9653995,-0.431244169929555,-3.403798737219931,47.17805514108651,47.17805514108651,0.0,0.6237508193274685,-1.7294942926112025,-0.6709886785189859,-0.6709886785189859
 2006-01-31T22:00:00,0.0,0.0,0.0,11.574002982592688,11.574002982592688,0.0,1.0,63970.89007481465,230295204.2693327,1159463567.8279843,-1.894850799310383,-3.8,47.17805514108651,47.17805514108651,0.0,0.7233400156635867,-3.8,-1.9156462375104224,-1.9156462375104224
 2006-01-31T23:00:00,0.0,0.0,0.0,11.574002982592688,11.574002982592688,0.0,1.0,60108.60027285665,216390960.98228395,1009086450.9456686,-2.1416017730013697,-3.8,47.17805514108651,47.17805514108651,0.0,0.814954250224439,-3.8,-2.1655697578641573,-2.1655697578641573
 2006-02-01T00:00:00,0.0,0.0,0.0,11.574002982592688,11.574002982592688,0.0,1.0,58796.68890905829,211668080.07260984,787491388.0396774,-2.505397467466962,-3.8,47.17805514108651,47.17805514108651,0.0,0.8911091942740731,-3.8,-2.5320797541817166,-2.5320797541817166
 2006-02-01T01:00:00,0.0,0.0,0.0,11.574002982592688,11.574002982592688,0.0,1.0,52700.9788358256,189723523.8089721,532225678.7881563,-2.924739828212862,-3.8,47.17805514108651,47.17805514108651,0.0,0.946841842477967,-3.8,-2.9516466932003307,-2.9516466932003307
 2006-02-01T02:00:00,0.0,0.0,0.0,11.574002982592688,11.574002982592688,0.0,1.0,31386.88984981933,112992803.45934962,310681855.43611395,-3.288918645398372,-3.8,47.17805514108651,47.17805514108651,0.0,0.981786485567273,-3.8,-3.313231223714342,-3.313231223714342
 2006-02-01T03:00:00,0.0,0.0,0.0,11.574002982592688,11.574002982592688,0.0,1.0,12242.780350321087,44074009.26115591,121270583.15211429,-3.58149465022479,-3.7810257680632566,31.45203676072434,47.17805514108651,0.0,0.9987249672817908,-3.791162311093824,-3.605797676387792,-3.605797676387792
 2006-02-01T04:00:00,0.0,0.0,0.0,11.574002982592688,11.574002982592688,0.0,1.0,0.0,0.0,0.0,-3.689757861053527,-3.689757861053527,0.0,47.17805514108651,0.0,1.0,-3.703775724009491,-3.703775724009491,-3.703775724009491
 2006-02-01T05:00:00,2540.809599178648,9146914.557043131,25171374.40113039,7.690711259774306,7.651534155694786,34.73945923416295,1.0,0.0,0.0,0.0,-3.4455230603632043,-3.4455230603632043,0.0,47.1780551410865,0.0,1.0,-3.501398810957532,-3.501398810957532,-3.501398810957532
 2006-02-01T06:00:00,5181.478270589526,18653321.77412229,51339393.32291694,6.746573308023941,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-2.9874166366945936,-2.9874166366945936,0.0,47.17805514108651,0.0,1.0,-3.072022546925365,-3.072022546925365,-3.072022546925365
 2006-02-01T07:00:00,0.0,0.0,0.0,12.202174709755766,12.202174709755766,0.0,0.0,0.0,0.0,0.0,-2.787687605461706,-2.787687605461706,0.0,47.17805514108651,0.0,0.9999621618515124,-2.800820213537749,-2.800820213537749,-2.800820213537749
 2006-02-01T08:00:00,328.8016192133858,1183685.8291681884,3259334.661135434,10.230279705741392,10.225206887380272,15.19218333855523,0.0,0.0,0.0,0.0,-2.6981266509373327,-2.6981266509373327,0.0,47.1780551410865,0.0,0.9995423101554464,-2.711980854550576,-2.711980854550576,-2.711980854550576
 2006-02-01T09:00:00,333.4757035252655,1200512.5326909558,3306985.875856974,10.361826380420744,10.356679395668618,14.179371115984877,0.0,0.0,0.0,0.0,-2.601815741074112,-2.601815741074112,0.0,47.17805514108651,0.0,0.9990260470568104,-2.6160027192066737,-2.6160027192066737,-2.6160027192066737
 2006-02-01T10:00:00,2896.1715971417525,10426217.74971031,28702875.64535487,6.711340187446958,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-2.393404844303172,-2.393404844303172,0.0,47.17805514108651,0.0,0.9985097839581746,-2.438514085754441,-2.438514085754441,-2.438514085754441
 2006-02-01T11:00:00,3906.622982204948,14063842.735937811,38751383.8993616,6.726980153339756,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-2.0905188505941017,-2.0905188505941017,0.0,47.17805514108651,0.0,0.9979935208595384,-2.1493740453612613,-2.1493740453612613,-2.1493740453612613
 2006-02-01T12:00:00,3842.993776319276,13834777.594749397,38092387.92538513,6.725954504903361,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,-1.757771104005813,-1.757771104005813,0.0,47.17805514108651,0.0,0.9974772577609028,-1.8140709929257788,-1.8140709929257788,-1.8140709929257788
 2006-02-01T13:00:00,10179.11241870457,36644804.707336456,101010388.50133725,6.82388688652362,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,-1.1308953715308758,-1.1308953715308758,0.0,47.17805514108651,0.0,0.9969609946622664,-1.2791972634954114,-1.2791972634954114,-1.2791972634954114
 2006-02-01T14:00:00,20173.143581300625,72623316.89268224,200216101.0019424,6.978314102104876,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,0.2154197893762323,0.2154197893762323,0.0,47.17805514108651,0.0,0.9964447315636308,-0.0669917530295707,-0.0669917530295707,-0.0669917530295707
 2006-02-01T15:00:00,25370.56817001683,91334045.4120606,251724666.9021048,7.0584995512406,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,2.3341927670291622,2.3341927670291622,0.0,47.17805514108651,0.0,0.9959284684649948,1.984653528688128,1.984653528688128,1.984653528688128
 2006-02-01T16:00:00,36801.09962380828,132483958.64570975,364147478.65963167,7.233530806438623,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,5.181651702578135,5.181651702578135,0.0,47.17805514108651,0.0,0.995412205366359,4.696549538699277,4.696549538699277,4.696549538699277
 2006-02-01T17:00:00,35878.07650721981,129161075.42599133,355006328.7990939,7.219296708667295,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.267533324203342,7.267533324203342,0.0,47.17805514108651,3.155821286248864,0.982256702097776,7.18644145040449,6.6999466694031335,9.50832177018e-05
 2006-02-01T18:00:00,49815.19772160406,179334711.79777455,492911331.4641857,7.434029065695426,6.66666666666669,42.53811334795464,0.0,54618.61232032202,196627004.3531592,555870932.9489162,7.606528153810387,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.9692427836779284,6.79788502018452,6.79788502018452,6.79788502018452
 2006-02-01T19:00:00,61607.18837231586,221785878.1403371,622631388.3219962,7.636037199783133,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,625476270.5386425,7.719969051913051,6.7,47.17805514108651,47.17805514108651,0.0,0.9687265205792922,6.7,6.7,6.7
 2006-02-01T20:00:00,51821.43550672512,186557167.8242105,512762649.59854937,7.464940940016835,6.66666666666669,42.53811334795463,0.0,52070.29256893235,187453053.2481565,515253333.0400305,7.540336481623096,6.7,47.17805514108651,47.17805514108651,0.0,0.9682102574806564,6.7,6.7,6.7
 2006-02-01T21:00:00,0.0,0.0,0.0,11.630118644327682,11.630118644327682,0.0,1.0,985.4628164414692,3547666.139189289,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9676939943820204,6.7,6.7,6.7
 2006-02-01T22:00:00,0.0,0.0,0.0,11.630118644327682,11.630118644327682,0.0,1.0,985.6284043473488,3548262.255650455,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9671777312833844,6.7,6.7,6.7
 2006-02-01T23:00:00,0.0,0.0,0.0,11.630118644327682,11.630118644327682,0.0,1.0,985.8207961768128,3548954.866236526,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9666614681847484,6.7,6.7,6.7
 2006-02-02T00:00:00,0.0,0.0,0.0,11.630118644327682,11.630118644327682,0.0,1.0,985.9819261969966,3549534.9343091887,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9661452050861123,6.7,6.7,6.7
 2006-02-02T01:00:00,0.0,0.0,0.0,11.630118644327682,11.630118644327682,0.0,1.0,985.306380950918,3547102.9714233046,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9656289419874764,6.7,6.7,6.7
 2006-02-02T02:00:00,0.0,0.0,0.0,11.630118644327682,11.630118644327682,0.0,1.0,984.9413518938416,3545788.86681783,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9651126788888406,6.7,6.7,6.7
 2006-02-02T03:00:00,0.0,0.0,0.0,11.630118644327682,11.630118644327682,0.0,1.0,984.1074843525688,3542786.943669247,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9645964157902046,6.7,6.7,6.7
 2006-02-02T04:00:00,0.0,0.0,0.0,11.630118644327682,11.630118644327682,0.0,1.0,985.5966370709768,3548147.893455516,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9640801526915688,6.7,6.7,6.7
 2006-02-02T05:00:00,2476.410151802296,8915076.546488266,24530781.37848473,7.692220801332021,7.6540407439957425,34.73945923416295,1.0,2738.7836810361337,9859621.25173008,27122262.030936256,6.744261810751968,6.699999999999999,47.1780551410865,47.1780551410865,0.0,0.9635638895929324,6.699999999999999,6.699999999999999,6.699999999999999
 2006-02-02T06:00:00,3271.413901441329,11777090.045188786,32416222.45137063,6.717120165480744,6.666666666666692,42.53811334795463,1.0,3374.978527924251,12149922.700527305,33432081.16242928,6.754557827789587,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9630476264942964,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-02T07:00:00,0.0,0.0,0.0,12.181901672785068,12.181901672785068,0.0,0.0,985.260314455634,3546937.132040282,9764450.240707248,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9625313633956608,6.7,6.7,6.7
 2006-02-02T08:00:00,0.0,0.0,0.0,12.181901672785068,12.181901672785068,0.0,0.0,985.66058874497,3548378.119481892,9764450.240707245,6.715935373824951,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.962015100297025,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-02T09:00:00,0.0,0.0,0.0,12.181901672785068,12.181901672785068,0.0,0.0,985.0122997010344,3546044.278923724,9764450.240707245,6.715935373824949,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9614988371983888,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-02T10:00:00,2044.4031256414644,7359851.25230927,20267025.89004778,6.698210452450037,6.66666666666669,42.53811334795463,0.0,2142.944044307788,7714598.559508037,21255827.704570208,6.734688378592073,6.7,47.17805514108651,47.17805514108651,0.0,0.960982574099753,6.7,6.7,6.7
 2006-02-02T11:00:00,6159.844879250672,22175441.565302424,61147238.11225237,6.761838740209893,6.66666666666669,42.53811334795463,0.0,6269.856838917242,22571484.62010208,62244772.294598974,6.80157504806418,6.7,47.17805514108651,47.17805514108651,0.0,0.960466311001117,6.7,6.7,6.7
 2006-02-02T12:00:00,6422.799654368097,23122078.75572516,63757020.44536967,6.765900783776438,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.805838859222379,6.805838859222379,0.0,47.17805514108651,0.5873951880354449,0.9578992211799916,6.784697887638206,6.699991191631173,1.1166666666666667
 2006-02-02T13:00:00,10422.045571307855,37519364.05670828,103334856.22585271,6.8275047236442,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.87059296987776,6.87059296987776,0.0,47.17805514108651,1.0870309663775042,0.9506075556520076,6.85808136824964,6.699999276275577,1.726026728950577e-13
 2006-02-02T14:00:00,11354.656366403002,40876762.9190508,112529487.0042049,6.841816642868405,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.885602303252725,6.885602303252725,0.0,47.17805514108651,1.305663875515856,0.940505341568575,6.890687869153548,6.699976597845796,2.621310576008303e-12
 2006-02-02T15:00:00,8368.301153004972,30125884.150817893,82974257.12844841,6.79581252968945,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,6.837295348261844,6.837295348261844,0.0,47.17805514108651,0.9984394451554862,0.931439411693114,6.8449128908236565,6.700023904798065,1.9095836023552686e-14
 2006-02-02T16:00:00,11244.196880991774,40479108.77157037,111546766.5064136,6.840287226994559,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,6.88401412807715,6.88401412807715,0.0,47.17805514108651,1.2284758218480771,0.9225999989453072,6.879282802491272,6.699990653010176,6.059005149457637e-11
 2006-02-02T17:00:00,2781.6338816527204,10013881.973949794,27566585.22016856,6.709571656532202,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,6.746433392582289,6.746433392582289,0.0,47.17805514108651,0.4376333332543462,0.9159211429556589,6.762715745050424,6.699810837275572,0.0
 2006-02-02T18:00:00,1788.4900962616805,6438564.346542049,17737647.960991938,6.694273611570323,6.66666666666669,42.53811334795463,0.0,2247.58355105185,8091300.78378666,22292229.427737843,6.736379737793045,6.7,47.17805514108651,47.17805514108651,0.0,0.9144596523359368,6.705830185988845,6.705830185988845,6.705830185988845
 2006-02-02T19:00:00,2147.068637672077,7729447.095619476,21272894.502571084,6.699775942840422,6.666666666666692,42.53811334795464,0.0,2246.554454215081,8087596.035174292,22263079.393580675,6.736332292985677,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9139433892373012,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-02T20:00:00,4572.467486581677,16460882.951694036,45281162.571897656,6.73714346257342,6.66666666666669,42.53811334795463,0.0,4674.286886054942,16827432.789797798,46341658.22288322,6.775625060715239,6.7,47.17805514108651,47.17805514108651,0.0,0.913427126138665,6.7,6.7,6.7
 2006-02-02T21:00:00,0.0,0.0,0.0,12.263046037341022,12.263046037341022,0.0,1.0,77630.48441291052,279469743.8864778,1367574734.0304692,-1.265601872470471,-3.508101024005524,47.17805514108651,47.17805514108651,0.0,0.9060802493787408,-1.845852010369524,-1.5311810679257924,-1.5311810679257924
 2006-02-02T22:00:00,0.0,0.0,0.0,12.263046037341022,12.263046037341022,0.0,1.0,48382.35535420142,174176479.2751251,477552488.0007908,-3.014592607640477,-3.8,47.17805514108651,47.17805514108651,0.0,0.9563479209434714,-3.8,-3.041114850185709,-3.041114850185709
 2006-02-02T23:00:00,0.0,0.0,0.0,12.263046037341022,12.263046037341022,0.0,1.0,27366.087976834675,98517916.7166048,271013931.88626885,-3.3541488824144654,-3.8,47.17805514108651,47.17805514108651,0.0,0.987170675446304,-3.8,-3.3776925610042645,-3.3776925610042645
 2006-02-03T00:00:00,0.0,0.0,0.0,12.263046037341024,12.263046037341024,0.0,1.0,5853.860894449248,21073899.22001729,57988109.77451296,-3.671824291694129,-3.767235645357156,15.72601838036217,47.17805514108653,0.0,0.9997344128141904,-3.783224492610067,-3.694853862220732,-3.694853862220732
 2006-02-03T01:00:00,0.0,0.0,0.0,12.263046037341022,12.263046037341022,0.0,1.0,0.0,0.0,0.0,-3.681156872329833,-3.681156872329833,0.0,47.17805514108651,0.0,0.9999670843276276,-3.694716803055304,-3.694716803055304,-3.694716803055304
 2006-02-03T02:00:00,0.0,0.0,0.0,12.263046037341024,12.263046037341024,0.0,1.0,0.0,0.0,0.0,-3.5856305957469807,-3.5856305957469807,0.0,47.17805514108653,0.0,0.9995570775837924,-3.599186662321785,-3.599186662321785,-3.599186662321785
 2006-02-03T03:00:00,0.0,0.0,0.0,12.263046037341022,12.263046037341022,0.0,1.0,0.0,0.0,0.0,-3.4904439466767143,-3.4904439466767143,0.0,47.17805514108651,0.0,0.9990408144851562,-3.5040639928089625,-3.5040639928089625,-3.5040639928089625
 2006-02-03T04:00:00,0.0,0.0,0.0,12.263046037341024,12.263046037341024,0.0,1.0,0.0,0.0,0.0,-3.397941925188196,-3.397941925188196,0.0,47.17805514108653,0.0,0.9985245513865204,-3.411554374623114,-3.411554374623114,-3.411554374623114
 2006-02-03T05:00:00,0.0,0.0,0.0,12.263046037341017,12.263046037341017,0.0,1.0,0.0,0.0,0.0,-3.303404086721977,-3.303404086721977,0.0,47.17805514108648,0.0,0.998008288287884,-3.3169481674289827,-3.3169481674289827,-3.3169481674289827
 2006-02-03T06:00:00,0.0,0.0,0.0,12.263046037341022,12.263046037341022,0.0,1.0,0.0,0.0,0.0,-3.207817296937965,-3.207817296937965,0.0,47.17805514108651,0.0,0.9974920251892486,-3.22142886735041,-3.22142886735041,-3.22142886735041
 2006-02-03T07:00:00,0.0,0.0,0.0,12.263046037341022,12.263046037341022,0.0,0.0,0.0,0.0,0.0,-3.117194793959493,-3.117194793959493,0.0,47.17805514108651,0.0,0.9969757620906124,-3.130910951902838,-3.130910951902838,-3.130910951902838
 2006-02-03T08:00:00,0.0,0.0,0.0,12.263046037341018,12.263046037341018,0.0,0.0,0.0,0.0,0.0,-3.0268806972482074,-3.0268806972482074,0.0,47.1780551410865,0.0,0.9964594989919764,-3.04047763278407,-3.04047763278407,-3.04047763278407
 2006-02-03T09:00:00,0.0,0.0,0.0,12.263046037341022,12.263046037341022,0.0,0.0,0.0,0.0,0.0,-2.931222392615652,-2.931222392615652,0.0,47.17805514108651,0.0,0.9959432358933406,-2.944773060813984,-2.944773060813984,-2.944773060813984
 2006-02-03T10:00:00,0.0,0.0,0.0,12.263046037341022,12.263046037341022,0.0,0.0,0.0,0.0,0.0,-2.83602191563318,-2.83602191563318,0.0,47.17805514108651,0.0,0.9954269727947048,-2.8495804168414334,-2.8495804168414334,-2.8495804168414334
 2006-02-03T11:00:00,0.0,0.0,0.0,12.263046037341022,12.263046037341022,0.0,0.0,0.0,0.0,0.0,-2.7418666408806907,-2.7418666408806907,0.0,47.17805514108651,0.0,0.9949107096960688,-2.7555351984352043,-2.7555351984352043,-2.7555351984352043
 2006-02-03T12:00:00,1268.2644808517769,4565752.131066397,12565258.428397603,6.686223233649383,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,-2.640569015381514,-2.640569015381514,0.0,47.17805514108651,0.0,0.9943944465974328,-2.659872502498064,-2.659872502498064,-2.659872502498064
 2006-02-03T13:00:00,2163.994278293782,7790379.4018576145,21449761.244827066,6.70005122936601,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,-2.481304824734904,-2.481304824734904,0.0,47.17805514108651,0.0,0.9938781834987968,-2.5137408803045225,-2.5137408803045225,-2.5137408803045225
 2006-02-03T14:00:00,3957.309373272841,14246313.743782228,39257078.85719837,6.727767287479633,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,-2.2126873405089853,-2.2126873405089853,0.0,47.17805514108651,0.0,0.993361920400161,-2.270307586638332,-2.270307586638332,-2.270307586638332
 2006-02-03T15:00:00,5940.810480299893,21386917.72907961,58898498.28995291,6.758338503016893,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,-1.74171792904173,-1.74171792904173,0.0,47.17805514108651,0.0,0.9928456573015252,-1.824085564381268,-1.824085564381268,-1.824085564381268
 2006-02-03T16:00:00,12763.69031205504,45949285.123398125,126600852.71382508,6.863719912378226,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,-0.7772791941716659,-0.7772791941716659,0.0,47.17805514108651,0.0,0.9923293942028892,-0.9548516887255366,-0.9548516887255366,-0.9548516887255366
 2006-02-03T17:00:00,4759.610140767679,17134596.506763645,47185650.91326553,6.740107900808703,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,0.0316769702168086,0.0316769702168086,0.0,47.17805514108651,0.0,0.991813131104253,-0.0307816077426499,-0.0307816077426499,-0.0307816077426499
 2006-02-03T18:00:00,2392.017128559949,8611261.662815819,23729199.80286116,6.703599000832001,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,0.3305108831470218,0.3305108831470218,0.0,47.17805514108651,0.0,0.9912968680056172,0.2962673368264303,0.2962673368264303,0.2962673368264303
 2006-02-03T19:00:00,3402.2645849911023,12248152.505967967,33720548.629422754,6.719149938599341,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,0.6269505043591358,0.6269505043591358,0.0,47.17805514108651,0.0,0.9907806049069812,0.5796442427494096,0.5796442427494096,0.5796442427494096
 2006-02-03T20:00:00,5824.832500290392,20969397.00104541,57739954.72609427,6.756535247415861,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,1.060793521905938,1.060793521905938,0.0,47.17805514108651,0.0,0.9902643418083452,0.978061746396332,0.978061746396332,0.978061746396332
 2006-02-03T21:00:00,0.0,0.0,0.0,12.250646594209115,12.250646594209115,0.0,1.0,0.0,0.0,0.0,1.302941839947782,1.302941839947782,0.0,47.17805514108651,0.0,0.9897480787097092,1.2908760865297548,1.2908760865297548,1.2908760865297548
 2006-02-03T22:00:00,0.0,0.0,0.0,12.250646594209115,12.250646594209115,0.0,1.0,0.0,0.0,0.0,1.3943884185745743,1.3943884185745743,0.0,47.17805514108651,0.0,0.9892318156110734,1.3806099686200106,1.3806099686200106,1.3806099686200106
 2006-02-03T23:00:00,0.0,0.0,0.0,12.250646594209115,12.250646594209115,0.0,1.0,0.0,0.0,0.0,1.4773317745362518,1.4773317745362518,0.0,47.17805514108651,0.0,0.9887155525124371,1.4635092632935007,1.4635092632935007,1.4635092632935007
 2006-02-04T00:00:00,0.0,0.0,0.0,12.250646594209115,12.250646594209115,0.0,1.0,0.0,0.0,0.0,1.56056266906674,1.56056266906674,0.0,47.17805514108651,0.0,0.9881992894138016,1.5467968989489924,1.5467968989489924,1.5467968989489924
 2006-02-04T01:00:00,0.0,0.0,0.0,12.250646594209115,12.250646594209115,0.0,1.0,0.0,0.0,0.0,1.6518117980152784,1.6518117980152784,0.0,47.17805514108651,0.0,0.9876830263151656,1.6382492726852684,1.6382492726852684,1.6382492726852684
 2006-02-04T02:00:00,0.0,0.0,0.0,12.250646594209115,12.250646594209115,0.0,1.0,0.0,0.0,0.0,1.7437355494810844,1.7437355494810844,0.0,47.17805514108651,0.0,0.9871667632165296,1.7301734754778924,1.7301734754778924,1.7301734754778924
 2006-02-04T03:00:00,0.0,0.0,0.0,12.250646594209115,12.250646594209115,0.0,1.0,0.0,0.0,0.0,1.835299144163812,1.835299144163812,0.0,47.17805514108651,0.0,0.9866505001178936,1.821675061104317,1.821675061104317,1.821675061104317
 2006-02-04T04:00:00,0.0,0.0,0.0,12.25064659420912,12.25064659420912,0.0,1.0,0.0,0.0,0.0,1.927948368512137,1.927948368512137,0.0,47.17805514108653,0.0,0.986134237019258,1.9144534911754167,1.9144534911754167,1.9144534911754167
 2006-02-04T05:00:00,0.0,0.0,0.0,12.250646594209115,12.250646594209115,0.0,1.0,0.0,0.0,0.0,2.023011495242154,2.023011495242154,0.0,47.17805514108651,0.0,0.9856179739206218,2.0095118710346545,2.0095118710346545,2.0095118710346545
 2006-02-04T06:00:00,0.0,0.0,0.0,12.25064659420912,12.25064659420912,0.0,1.0,0.0,0.0,0.0,2.11701185362301,2.11701185362301,0.0,47.17805514108653,0.0,0.985101710821986,2.103458961066362,2.103458961066362,2.103458961066362
 2006-02-04T07:00:00,0.0,0.0,0.0,12.250646594209115,12.250646594209115,0.0,0.0,0.0,0.0,0.0,2.208707068040166,2.208707068040166,0.0,47.17805514108651,0.0,0.98458544772335,2.195089656314073,2.195089656314073,2.195089656314073
 2006-02-04T08:00:00,0.0,0.0,0.0,12.25064659420912,12.25064659420912,0.0,0.0,0.0,0.0,0.0,2.3003043261290457,2.3003043261290457,0.0,47.17805514108653,0.0,0.9840691846247142,2.286753624401684,2.286753624401684,2.286753624401684
 2006-02-04T09:00:00,0.0,0.0,0.0,12.250646594209115,12.250646594209115,0.0,0.0,0.0,0.0,0.0,2.392258613008574,2.392258613008574,0.0,47.17805514108651,0.0,0.983552921526078,2.378700405972826,2.378700405972826,2.378700405972826
 2006-02-04T10:00:00,0.0,0.0,0.0,12.25064659420912,12.25064659420912,0.0,0.0,0.0,0.0,0.0,2.486740552025207,2.486740552025207,0.0,47.17805514108653,0.0,0.9830366584274424,2.4732492985839123,2.4732492985839123,2.4732492985839123
 2006-02-04T11:00:00,0.0,0.0,0.0,12.250646594209115,12.250646594209115,0.0,0.0,0.0,0.0,0.0,2.581430473571096,2.581430473571096,0.0,47.17805514108651,0.0,0.982520395328806,2.567874004657664,2.567874004657664,2.567874004657664
 2006-02-04T12:00:00,0.0,0.0,0.0,12.250646594209115,12.250646594209115,0.0,-1.0,0.0,0.0,0.0,2.6694529054325336,2.6694529054325336,0.0,47.17805514108651,0.0,0.98200413223017,2.6558005881345075,2.6558005881345075,2.6558005881345075
 2006-02-04T13:00:00,0.0,0.0,0.0,12.250646594209115,12.250646594209115,0.0,-1.0,0.0,0.0,0.0,2.757991478114958,2.757991478114958,0.0,47.17805514108651,0.0,0.9814878691315342,2.744332001929036,2.744332001929036,2.744332001929036
 2006-02-04T14:00:00,0.0,0.0,0.0,12.250646594209115,12.250646594209115,0.0,-1.0,0.0,0.0,0.0,2.8446909392043938,2.8446909392043938,0.0,47.17805514108651,0.0,0.9809716060328982,2.830876155457433,2.830876155457433,2.830876155457433
 2006-02-04T15:00:00,0.0,0.0,0.0,12.250646594209115,12.250646594209115,0.0,-1.0,0.0,0.0,0.0,2.927533676180729,2.927533676180729,0.0,47.17805514108651,0.0,0.9804553429342624,2.9137267675584817,2.9137267675584817,2.9137267675584817
 2006-02-04T16:00:00,0.0,0.0,0.0,12.250646594209115,12.250646594209115,0.0,-1.0,0.0,0.0,0.0,3.0103720113921866,3.0103720113921866,0.0,47.17805514108651,0.0,0.9799390798356264,2.996565993109254,2.996565993109254,2.996565993109254
 2006-02-04T17:00:00,0.0,0.0,0.0,12.250646594209115,12.250646594209115,0.0,-1.0,0.0,0.0,0.0,3.0950364886011763,3.0950364886011763,0.0,47.17805514108651,0.0,0.9794228167369904,3.081387614262718,3.081387614262718,3.081387614262718
 2006-02-04T18:00:00,1046.6502380183802,3767940.856866169,10366142.05095653,9.474790584751585,9.458656630437902,21.26905667397732,0.0,0.0,0.0,0.0,3.2044997493083955,3.2044997493083955,0.0,47.17805514108651,0.0,0.9789065536383544,3.1817630699497617,3.1817630699497617,3.1817630699497617
 2006-02-04T19:00:00,162.79921995222753,586077.1918280193,1614728.1536152426,11.684445546799472,11.68193238177372,4.726457038661624,0.0,0.0,0.0,0.0,3.3127446236374136,3.3127446236374136,0.0,47.17805514108653,0.0,0.9783902905397186,3.29829523101071,3.29829523101071,3.29829523101071
 2006-02-04T20:00:00,0.0,0.0,0.0,12.30833759572884,12.30833759572884,0.0,0.0,0.0,0.0,0.0,3.405652088948827,3.405652088948827,0.0,47.17805514108651,0.0,0.9778740274410826,3.3921072983035163,3.3921072983035163,3.3921072983035163
 2006-02-04T21:00:00,0.0,0.0,0.0,12.30833759572884,12.30833759572884,0.0,1.0,0.0,0.0,0.0,3.4970970552346645,3.4970970552346645,0.0,47.17805514108651,0.0,0.9773577643424466,3.4834905875279976,3.4834905875279976,3.4834905875279976
 2006-02-04T22:00:00,0.0,0.0,0.0,12.30833759572884,12.30833759572884,0.0,1.0,0.0,0.0,0.0,3.588449309153026,3.588449309153026,0.0,47.17805514108651,0.0,0.9768415012438108,3.574906699033382,3.574906699033382,3.574906699033382
 2006-02-04T23:00:00,0.0,0.0,0.0,12.30833759572884,12.30833759572884,0.0,1.0,0.0,0.0,0.0,3.679881505626812,3.679881505626812,0.0,47.17805514108651,0.0,0.9763252381451748,3.6662769726869056,3.6662769726869056,3.6662769726869056
 2006-02-05T00:00:00,0.0,0.0,0.0,12.30833759572884,12.30833759572884,0.0,1.0,0.0,0.0,0.0,3.771304718498944,3.771304718498944,0.0,47.17805514108651,0.0,0.9758089750465389,3.757766765957273,3.757766765957273,3.757766765957273
 2006-02-05T01:00:00,0.0,0.0,0.0,12.308337595728837,12.308337595728837,0.0,1.0,0.0,0.0,0.0,3.863176545421608,3.863176545421608,0.0,47.1780551410865,0.0,0.9752927119479028,3.84964127472704,3.84964127472704,3.84964127472704
 2006-02-05T02:00:00,0.0,0.0,0.0,12.30833759572884,12.30833759572884,0.0,1.0,0.0,0.0,0.0,3.9578839764427225,3.9578839764427225,0.0,47.17805514108653,0.0,0.974776448849267,3.944414322889992,3.944414322889992,3.944414322889992
 2006-02-05T03:00:00,0.0,0.0,0.0,12.30833759572884,12.30833759572884,0.0,1.0,0.0,0.0,0.0,4.052987034738773,4.052987034738773,0.0,47.17805514108653,0.0,0.974260185750631,4.039514913186824,4.039514913186824,4.039514913186824
 2006-02-05T04:00:00,0.0,0.0,0.0,12.308337595728837,12.308337595728837,0.0,1.0,0.0,0.0,0.0,4.148126900868729,4.148126900868729,0.0,47.1780551410865,0.0,0.9737439226519946,4.13466046615925,4.13466046615925,4.13466046615925
 2006-02-05T05:00:00,0.0,0.0,0.0,12.308337595728837,12.308337595728837,0.0,1.0,0.0,0.0,0.0,4.243401269371343,4.243401269371343,0.0,47.17805514108651,0.0,0.973227659553359,4.229936053248199,4.229936053248199,4.229936053248199
 2006-02-05T06:00:00,0.0,0.0,0.0,12.30833759572884,12.30833759572884,0.0,1.0,0.0,0.0,0.0,4.338601086768632,4.338601086768632,0.0,47.17805514108651,0.0,0.972711396454723,4.325137581419264,4.325137581419264,4.325137581419264
 2006-02-05T07:00:00,0.0,0.0,0.0,12.30833759572884,12.30833759572884,0.0,0.0,0.0,0.0,0.0,4.431523651806024,4.431523651806024,0.0,47.17805514108651,0.0,0.9721951333560872,4.417997426042178,4.417997426042178,4.417997426042178
 2006-02-05T08:00:00,0.0,0.0,0.0,12.308337595728842,12.308337595728842,0.0,0.0,0.0,0.0,0.0,4.52517880107618,4.52517880107618,0.0,47.17805514108653,0.0,0.9716788702574513,4.5116562866936,4.5116562866936,4.5116562866936
 2006-02-05T09:00:00,0.0,0.0,0.0,12.308337595728842,12.308337595728842,0.0,0.0,0.0,0.0,0.0,4.619458853987819,4.619458853987819,0.0,47.17805514108653,0.0,0.9711626071588152,4.605993387055338,4.605993387055338,4.605993387055338
 2006-02-05T10:00:00,0.0,0.0,0.0,12.30833759572884,12.30833759572884,0.0,0.0,0.0,0.0,0.0,4.714421673959831,4.714421673959831,0.0,47.17805514108651,0.0,0.9706463440601792,4.700953005654697,4.700953005654697,4.700953005654697
 2006-02-05T11:00:00,59.52700236259263,214297.2085053333,589489.5302636893,11.99569976889903,11.994782288514497,2.3632285193308147,0.0,0.0,0.0,0.0,4.809432118734588,4.809432118734588,0.0,47.17805514108653,0.0,0.9701300809615436,4.795805842924452,4.795805842924452,4.795805842924452
 2006-02-05T12:00:00,0.0,0.0,0.0,12.30601299493273,12.30601299493273,0.0,-1.0,0.0,0.0,0.0,4.904196741719734,4.904196741719734,0.0,47.17805514108651,0.0,0.9696138178629076,4.890735317979408,4.890735317979408,4.890735317979408
 2006-02-05T13:00:00,0.0,0.0,0.0,12.30601299493273,12.30601299493273,0.0,-1.0,0.0,0.0,0.0,4.997259061398971,4.997259061398971,0.0,47.17805514108651,0.0,0.9690975547642712,4.983628203919248,4.983628203919248,4.983628203919248
 2006-02-05T14:00:00,0.0,0.0,0.0,12.30601299493273,12.30601299493273,0.0,-1.0,0.0,0.0,0.0,5.080992622880092,5.080992622880092,0.0,47.17805514108651,0.0,0.9685812916656354,5.067208845558086,5.067208845558086,5.067208845558086
 2006-02-05T15:00:00,0.0,0.0,0.0,12.30601299493273,12.30601299493273,0.0,-1.0,0.0,0.0,0.0,5.163692347072847,5.163692347072847,0.0,47.17805514108651,0.0,0.9680650285669996,5.149909429361287,5.149909429361287,5.149909429361287
 2006-02-05T16:00:00,0.0,0.0,0.0,12.30601299493273,12.30601299493273,0.0,-1.0,0.0,0.0,0.0,5.246386754055771,5.246386754055771,0.0,47.17805514108651,0.0,0.9675487654683635,5.232604721921906,5.232604721921906,5.232604721921906
 2006-02-05T17:00:00,465.8905642666229,1677206.0313598425,4618886.357505411,11.373310833662472,11.366121940221724,7.089685557992438,-1.0,0.0,0.0,0.0,5.33428960716105,5.33428960716105,0.0,47.17805514108651,0.0,0.9670325023697276,5.315294700808308,5.315294700808308,5.315294700808308
 2006-02-05T18:00:00,565.315339668687,2035135.222807273,5601543.672320481,10.143676410064822,10.13495815601,16.54259963531569,0.0,0.0,0.0,0.0,5.446315842729512,5.446315842729512,0.0,47.17805514108653,0.0,0.966516239271092,5.429981120303085,5.429981120303085,5.429981120303085
 2006-02-05T19:00:00,0.0,0.0,0.0,12.341496089672846,12.341496089672846,0.0,0.0,0.0,0.0,0.0,5.539505435440879,5.539505435440879,0.0,47.17805514108653,0.0,0.9659999761724558,5.52604270796061,5.52604270796061,5.52604270796061
 2006-02-05T20:00:00,0.0,0.0,0.0,12.341496089672845,12.341496089672845,0.0,0.0,0.0,0.0,0.0,5.6326890374040985,5.6326890374040985,0.0,47.17805514108651,0.0,0.9654837130738196,5.619164937695845,5.619164937695845,5.619164937695845
 2006-02-05T21:00:00,0.0,0.0,0.0,12.341496089672846,12.341496089672846,0.0,1.0,0.0,0.0,0.0,5.723609629137674,5.723609629137674,0.0,47.17805514108653,0.0,0.9649674499751838,5.710029685534067,5.710029685534067,5.710029685534067
 2006-02-05T22:00:00,0.0,0.0,0.0,12.341496089672845,12.341496089672845,0.0,1.0,0.0,0.0,0.0,5.8151703287608685,5.8151703287608685,0.0,47.17805514108651,0.0,0.964451186876548,5.801648142948096,5.801648142948096,5.801648142948096
 2006-02-05T23:00:00,1059.702420359513,3814928.713294248,10500905.798804782,8.089750825457138,8.07340718239528,31.903585010965973,1.0,0.0,0.0,0.0,5.925829309887219,5.925829309887219,0.0,47.17805514108653,0.0,0.963934923777912,5.906475650342906,5.906475650342906,5.906475650342906
 2006-02-06T00:00:00,115.06256860592084,414225.2469813152,1141061.3157076244,11.66036026693824,11.658584321506298,4.726457038661624,1.0,0.0,0.0,0.0,6.0202461831047005,6.0202461831047005,0.0,47.17805514108651,0.0,0.963418660679276,6.006524436946241,6.006524436946241,6.006524436946241
 2006-02-06T01:00:00,132.7570276673504,477925.2996024611,1315860.3617154306,11.656772964541474,11.65472496036243,4.726457038661629,1.0,0.0,0.0,0.0,6.115337672999234,6.115337672999234,0.0,47.17805514108653,0.0,0.9629023975806402,6.1013388569559845,6.1013388569559845,6.1013388569559845
 2006-02-06T02:00:00,52.96096477257561,190659.47318127227,524778.9285605745,11.963160264928971,11.962343500497855,2.363228519330812,1.0,0.0,0.0,0.0,6.209677215609903,6.209677215609903,0.0,47.17805514108651,0.0,0.962386134482004,6.196166949566547,6.196166949566547,6.196166949566547
 2006-02-06T03:00:00,0.0,0.0,0.0,12.273562767233308,12.273562767233308,0.0,1.0,0.0,0.0,0.0,6.304449468433727,6.304449468433727,0.0,47.17805514108653,0.0,0.9618698713833682,6.291000187141169,6.291000187141169,6.291000187141169
 2006-02-06T04:00:00,0.0,0.0,0.0,12.273562767233305,12.273562767233305,0.0,1.0,0.0,0.0,0.0,6.399202436926007,6.399202436926007,0.0,47.17805514108651,0.0,0.9613536082847322,6.385749380335745,6.385749380335745,6.385749380335745
 2006-02-06T05:00:00,1797.6829555186678,6471658.639867205,17808616.913177464,7.740873271535112,7.713155791356755,34.73945923416296,1.0,0.0,0.0,0.0,6.546935682937598,6.546935682937598,0.0,47.17805514108653,0.0,0.9608373451860962,6.517703836449356,6.517703836449356,6.517703836449356
 2006-02-06T06:00:00,1337.2222321425377,4814000.035713136,13256127.31503,6.687298519669548,6.66666666666669,42.53811334795464,1.0,308.705757622215,1111340.727439974,3064098.68316233,6.682355982776625,6.6773554365103225,15.72601838036217,47.17805514108651,0.0,0.9603210820874604,6.662151549591115,6.662151549591115,6.662151549591115
 2006-02-06T07:00:00,0.0,0.0,0.0,12.356632491516024,12.356632491516024,0.0,0.0,985.0969941573354,3546349.178966407,9764382.094682213,6.715935262612095,6.7,47.17805514108651,47.17805514108651,0.0,0.9598048189888244,6.7,6.7,6.7
 2006-02-06T08:00:00,821.7331519329585,2958239.3469586507,8139978.094043616,7.722496110177844,7.709827067889069,34.73945923416295,0.0,1082.4446753913917,3896800.83140901,10720718.267257696,6.717495960656906,6.7,47.1780551410865,47.1780551410865,0.0,0.9592885558901884,6.7,6.7,6.7
 2006-02-06T09:00:00,334.3225633911118,1203561.2282080026,3312147.043770029,10.460268165703498,10.45511314811776,14.179371115984877,0.0,1023.2898842583318,3683843.583329994,10144378.366779078,6.716555399634108,6.7,47.17805514108651,47.17805514108651,0.0,0.9587722927915524,6.7,6.7,6.7
 2006-02-06T10:00:00,4534.862294574227,16325504.260467218,44977618.133019134,6.736671013058994,6.66666666666669,42.53811334795463,0.0,4651.905033029019,16746858.118904471,46115071.39508458,6.775255300139148,6.7,47.17805514108651,47.17805514108651,0.0,0.9582560296929163,6.7,6.7,6.7
 2006-02-06T11:00:00,7426.278138782242,26734601.29961607,73694977.42990452,6.781369242123945,6.66666666666669,42.53811334795463,0.0,7537.10167846001,27133566.042456035,74858995.87934953,6.8221579651366255,6.7,47.17805514108651,47.17805514108651,0.0,0.9577397665942804,6.7,6.7,6.7
 2006-02-06T12:00:00,8288.493142444995,29838575.31280198,82214171.56307107,6.794629520284494,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.836043037656,6.836043037656,0.0,47.17805514108651,0.7497819496083374,0.9545817003794738,6.808573501462052,6.69999160933488,1.116666666666667
 2006-02-06T13:00:00,13907.800663796826,50068082.38966857,138036590.18155617,6.881521069194712,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.927320074524881,6.927320074524881,0.0,47.17805514108651,1.4282929772557065,0.9452435798352372,6.909264368190868,6.699956146898611,4.527781113002522e-10
 2006-02-06T14:00:00,19659.22952668864,70773226.29607908,195208554.7651665,6.970518170746582,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.020842305368465,7.020842305368465,0.0,47.17805514108651,2.076061387370148,0.9308028037414868,7.008466094878806,6.699990497764545,2.605390259091678e-07
 2006-02-06T15:00:00,22356.856023254688,80484681.6837169,221800444.0212503,7.011914360010205,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.0642901170163865,7.0642901170163865,0.0,47.17805514108651,2.4043553391115893,0.912590411575046,7.059767116702434,6.699967440047612,2.9875382769e-06
 2006-02-06T16:00:00,28945.78797706061,104204836.71741816,286779081.0747328,7.1130731171812895,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.170539073515333,7.170539073515333,0.0,47.17805514108651,3.0029366034355225,0.8907982232590465,7.155558621948991,6.699955551769988,0.0001103745556669
 2006-02-06T17:00:00,25123.389288254664,90444201.43771678,249216479.5939361,7.05459484165117,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.1091115474984194,7.1091115474984194,0.0,47.1780551410865,2.787084345538594,0.8671715330945947,7.120713457365594,6.699984290566675,7.04446986616e-05
 2006-02-06T18:00:00,21866.03832998508,78717737.98794627,217087888.73421323,7.004578177626143,6.66666666666669,42.53811334795463,0.0,26109.76596494936,93995157.47381772,258738224.75989592,7.122108027328864,6.7,47.17805514108651,47.17805514108651,0.0,0.857899274519883,6.765436782024928,6.765436782024928,6.765436782024928
 2006-02-06T19:00:00,22852.4026999948,82268649.71998128,226950546.95008853,7.019931776280029,6.66666666666669,42.53811334795464,0.0,23007.60415606799,82827374.96184477,228461790.42282423,7.072741492714332,6.7,47.1780551410865,47.1780551410865,0.0,0.8573830114212472,6.7,6.7,6.7
 2006-02-06T20:00:00,27043.83869714088,97357819.30970716,268372987.740136,7.084417828413577,6.66666666666669,42.53811334795463,0.0,27185.737745295948,97868655.8830654,269996854.2693031,7.140483887667013,6.7,47.17805514108651,47.17805514108651,0.0,0.8568667483226114,6.7,6.7,6.7
 2006-02-06T21:00:00,0.0,0.0,0.0,13.119629670519815,13.119629670519815,0.0,1.0,78864.48966011235,283912162.77640444,1519582398.9210083,-0.983912501647032,-3.475741332719809,47.17805514108651,47.17805514108651,0.0,0.8564807711316512,-1.807571812958356,-1.2414596931179305,-1.2414596931179305
 2006-02-06T22:00:00,0.0,0.0,0.0,13.119629670519815,13.119629670519815,0.0,1.0,58302.20268010622,209887929.6483824,659162153.3751528,-2.716176740262478,-3.8,47.17805514108651,47.17805514108651,0.0,0.9218624262680368,-3.8,-2.7433752333388512,-2.7433752333388512
 2006-02-06T23:00:00,0.0,0.0,0.0,13.119629670519815,13.119629670519815,0.0,1.0,41817.03583308431,150541328.99910355,412750254.8545003,-3.121109120226728,-3.8,47.17805514108651,47.17805514108651,0.0,0.9668131236935524,-3.8,-3.146963424927949,-3.146963424927949
 2006-02-07T00:00:00,0.0,0.0,0.0,13.119629670519815,13.119629670519815,0.0,1.0,22941.14679980104,82588128.47928372,227011220.40927464,-3.4265156195873736,-3.8,47.17805514108651,47.17805514108651,0.0,0.9928882571081412,-3.8,-3.449089474794272,-3.449089474794272
 2006-02-07T01:00:00,0.0,0.0,0.0,13.119629670519815,13.119629670519815,0.0,1.0,0.0,0.0,0.0,-3.713518743032575,-3.713518743032575,0.0,47.17805514108651,0.0,0.9997055418479958,-3.733577516121704,-3.733577516121704,-3.733577516121704
 2006-02-07T02:00:00,0.0,0.0,0.0,13.119629670519815,13.119629670519815,0.0,1.0,0.0,0.0,0.0,-3.631064312448162,-3.631064312448162,0.0,47.17805514108651,0.0,0.9991892787493598,-3.6449449832071656,-3.6449449832071656,-3.6449449832071656
 2006-02-07T03:00:00,0.0,0.0,0.0,13.119629670519815,13.119629670519815,0.0,1.0,0.0,0.0,0.0,-3.547784216246769,-3.547784216246769,0.0,47.17805514108651,0.0,0.998673015650724,-3.5616638304558688,-3.5616638304558688,-3.5616638304558688
 2006-02-07T04:00:00,0.0,0.0,0.0,13.119629670519815,13.119629670519815,0.0,1.0,0.0,0.0,0.0,-3.4645099224465064,-3.4645099224465064,0.0,47.17805514108651,0.0,0.998156752552088,-3.478388567722764,-3.478388567722764,-3.478388567722764
 2006-02-07T05:00:00,2671.2020201342534,9616327.272483312,26465417.97988485,7.883509018196265,7.842317806794078,34.73945923416296,1.0,0.0,0.0,0.0,-3.2443493633511244,-3.2443493633511244,0.0,47.17805514108651,0.0,0.997640489453452,-3.2953904329325163,-3.2953904329325163,-3.2953904329325163
 2006-02-07T06:00:00,6415.367488378135,23095322.958161287,63577799.77256512,6.765622033488494,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-2.753364965568533,-2.753364965568533,0.0,47.17805514108651,0.0,0.997124226354816,-2.8585617560186622,-2.8585617560186622,-2.8585617560186622
 2006-02-07T07:00:00,2315.137139921927,8334493.703718938,22966227.735197075,7.106732860411641,7.070987983503257,39.49967668024359,0.0,0.0,0.0,0.0,-2.4069932804784404,-2.4069932804784404,0.0,47.17805514108651,0.0,0.99660796325618,-2.4419972610302456,-2.4419972610302456,-2.4419972610302456
 2006-02-07T08:00:00,7464.887403468961,26873594.652488247,74006110.03577444,6.781853472084425,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,-1.8592516590727868,-1.8592516590727868,0.0,47.17805514108651,0.0,0.9960917001575444,-1.9695324331925377,-1.9695324331925377,-1.9695324331925377
 2006-02-07T09:00:00,9814.83700437226,35333413.21574013,97375715.62157272,6.818228997533456,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-1.0245937687824973,-1.0245937687824973,0.0,47.17805514108651,0.0,0.9955754370589082,-1.1611387801195832,-1.1611387801195832,-1.1611387801195832
 2006-02-07T10:00:00,16324.546034095592,58768365.72274414,162000007.6018499,6.918823029004865,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,0.2369587681703406,0.2369587681703406,0.0,47.17805514108651,0.0,0.9950591739602722,0.0073610798980063,0.0073610798980063,0.0073610798980063
 2006-02-07T11:00:00,19714.01386141826,70970449.90110573,195509607.242277,6.970986794512285,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,1.7764813525259795,1.7764813525259795,0.0,47.17805514108651,0.0,0.9945429108616364,1.497729148362075,1.497729148362075,1.497729148362075
 2006-02-07T12:00:00,18961.40020174279,68261040.72627404,188019699.2724441,6.959327135963332,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,3.4296604073657,3.4296604073657,0.0,47.17805514108651,0.0,0.9940266477630004,3.1643752148968853,3.1643752148968853,3.1643752148968853
 2006-02-07T13:00:00,19627.085959797765,70657509.45527196,194673928.1984684,6.969685859410956,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,5.033069551108569,5.033069551108569,0.0,47.17805514108651,0.0,0.9935103846643644,4.76456857046309,4.76456857046309,4.76456857046309
 2006-02-07T14:00:00,20996.43123383797,75587152.44181669,208132918.0646265,6.990637950705465,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.596211753605433,6.596211753605433,0.0,47.17805514108651,0.4171230729560852,0.9922970184508436,6.376961483619652,6.315913785846109,4.082591725037325
 2006-02-07T15:00:00,22531.2089252224,81112352.13080065,223643786.440501,7.014783985940357,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.079078678477991,7.079078678477991,0.0,47.17805514108651,2.419427455691824,0.9785227888520018,7.062265963088197,6.700028151847658,3.646243020109334e-07
 2006-02-07T16:00:00,29474.06419854497,106106631.11476184,291716166.4314949,7.120759457579481,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.179568183461527,7.179568183461527,0.0,47.17805514108651,3.047148605479776,0.9565137372382044,7.1628743581751015,6.700043748994514,2.50423558833e-05
 2006-02-07T17:00:00,24941.31807512762,89788745.07045941,246930209.7108558,7.05103565886234,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.099321595151068,7.099321595151068,0.0,47.1780551410865,2.822227138881809,0.9325057977137204,7.12639533472266,6.700006917517424,1.58515362419e-05
 2006-02-07T18:00:00,22751.557505709978,81905607.02055591,225784396.27622,7.018116447885088,6.66666666666669,42.53811334795463,0.0,26682.625050296057,96057450.1810658,264448227.6291165,7.131428749712215,6.7,47.17805514108651,47.17805514108651,0.0,0.9231167506898604,6.754396309862269,6.754396309862269,6.754396309862269
 2006-02-07T19:00:00,26557.540125858814,95607144.45309173,263115812.3330865,7.076233341322318,6.66666666666669,42.53811334795464,0.0,26718.52517733254,96186690.63839713,264733721.3727011,7.131900307983134,6.7,47.1780551410865,47.1780551410865,0.0,0.9226004875912244,6.7,6.7,6.7
 2006-02-07T20:00:00,29719.391398117925,106989809.03322452,294070218.0166348,7.124424391821179,6.66666666666669,42.53811334795463,0.0,29887.81944068309,107596149.9864591,295756818.59851307,7.182494085598119,6.7,47.17805514108651,47.17805514108651,0.0,0.9220842244925884,6.7,6.7,6.7
 2006-02-07T21:00:00,0.0,0.0,0.0,13.1735365593673,13.1735365593673,0.0,1.0,77448.14985558878,278813339.4801195,1340243480.3828871,-1.3159931928587116,-3.5136489031216858,47.17805514108651,47.17805514108651,0.0,0.9134584396979104,-1.852414926517309,-1.5829501642089892,-1.5829501642089892
 2006-02-07T22:00:00,0.0,0.0,0.0,13.1735365593673,13.1735365593673,0.0,1.0,45443.066575494566,163595039.67178047,448540575.3117908,-3.0622776633406623,-3.8,47.17805514108651,47.17805514108651,0.0,0.9611342129816384,-3.8,-3.0885297947234207,-3.0885297947234207
 2006-02-07T23:00:00,0.0,0.0,0.0,13.1735365593673,13.1735365593673,0.0,1.0,25377.66671154049,91359600.16154575,250923231.71600148,-3.3871888952790994,-3.8,47.17805514108651,47.17805514108651,0.0,0.9898136300756064,-3.8,-3.4103054127149623,-3.4103054127149623
 2006-02-08T00:00:00,0.0,0.0,0.0,13.1735365593673,13.1735365593673,0.0,1.0,2845.9152530931965,10245294.911135508,28153413.00014025,-3.687426959758696,-3.7337498371473976,7.863009190181085,47.17805514108651,0.0,0.99989170463343,-3.7514621725348287,-3.7086522875782735,-3.7086522875782735
 2006-02-08T01:00:00,0.0,0.0,0.0,13.1735365593673,13.1735365593673,0.0,1.0,0.0,0.0,0.0,-3.645146333119932,-3.645146333119932,0.0,47.17805514108651,0.0,0.999407337701282,-3.6590265208928567,-3.6590265208928567,-3.6590265208928567
