Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-08T02:00:00,0.0,0.0,0.0,13.1735365593673,13.1735365593673,0.0,1.0,0.0,0.0,0.0,-3.5618651670957977,-3.5618651670957977,0.0,47.17805514108651,0.0,0.998891074602646,-3.5757449450343635,-3.5757449450343635,-3.5757449450343635
 2006-02-08T03:00:00,0.0,0.0,0.0,13.1735365593673,13.1735365593673,0.0,1.0,0.0,0.0,0.0,-3.4785898914897526,-3.4785898914897526,0.0,47.17805514108651,0.0,0.99837481150401,-3.4924687003112376,-3.4924687003112376,-3.4924687003112376
 2006-02-08T04:00:00,0.0,0.0,0.0,13.1735365593673,13.1735365593673,0.0,1.0,0.0,0.0,0.0,-3.3953204292561714,-3.3953204292561714,0.0,47.17805514108651,0.0,0.997858548405374,-3.4091982693822964,-3.4091982693822964,-3.4091982693822964
 2006-02-08T05:00:00,4932.811312211676,17758120.72396203,48861806.49741125,7.967485128657785,7.891434750884834,34.73945923416296,1.0,0.0,0.0,0.0,-3.0345371915169337,-3.0345371915169337,0.0,47.17805514108651,0.0,0.9973422853067384,-3.120129409818276,-3.120129409818276,-3.120129409818276
 2006-02-08T06:00:00,25334.87317541396,91205543.43149024,250755143.6179773,7.056990616760573,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-1.480294411942282,-1.480294411942282,0.0,47.17805514108651,0.0,0.996826022208102,-1.8345373465946784,-1.8345373465946784,-1.8345373465946784
 2006-02-08T07:00:00,25359.8883952256,91295598.22281216,250930979.4351731,7.057263972667627,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,0.699789161518969,0.699789161518969,0.0,47.17805514108651,0.0,0.9963097591094662,0.3633164868383153,0.3633164868383153,0.3633164868383153
 2006-02-08T08:00:00,30570.66664506073,110054399.9222186,302490578.95899165,7.13753387984022,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,3.2295769025240904,3.2295769025240904,0.0,47.17805514108651,0.0,0.9957934960108308,2.809931706405404,2.809931706405404,2.809931706405404
 2006-02-08T09:00:00,32048.45490048865,115374437.64175914,317112995.60934687,7.160299355120462,6.66666666666669,42.53811334795463,0.0,8070.00939618507,29052033.82626625,79919896.10308808,6.1504242324645695,6.020039065710087,15.72601838036217,47.17805514108651,0.0,0.9952772329121944,5.701576166226771,5.701576166226771,5.701576166226771
 2006-02-08T10:00:00,35208.18275056889,126749457.902048,348377865.225072,7.20897646648779,6.66666666666669,42.53811334795463,0.0,35430.10728756136,127548386.23522092,350593015.5951148,7.271913501570121,6.7,47.17805514108651,47.17805514108651,0.0,0.9947609698135584,6.7,6.7,6.7
 2006-02-08T11:00:00,32034.33418125079,115323603.05250289,316973273.94127953,7.160082461044747,6.66666666666669,42.53811334795463,0.0,32244.22457535445,116079208.47127602,319068082.88664645,7.220506690280522,6.7,47.17805514108651,47.17805514108651,0.0,0.9942447067149224,6.7,6.7,6.7
 2006-02-08T12:00:00,32227.947597395305,116020611.35062312,318889039.6333975,7.163064836178216,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.222746955955223,7.222746955955223,0.0,47.17805514108651,2.7770845470587857,0.983186949620096,7.1246286356328845,6.700035600592012,1.1167011516648724
 2006-02-08T13:00:00,39313.3987458681,141528235.48512515,388998149.2897771,7.272222008759947,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.337761578762397,7.337761578762397,0.0,47.17805514108651,3.9855639587279086,0.9531235843719864,7.3183885378153635,6.700043480247988,0.0005006268082222
 2006-02-08T14:00:00,41919.43537285386,150909967.3422739,414784355.9576852,7.312371819357657,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.37985182007375,7.37985182007375,0.0,47.17805514108651,4.360897302581643,0.9181884993799908,7.382205787398745,6.700009542516682,0.001935650829466
 2006-02-08T15:00:00,40889.20857413625,147201150.86689052,404590469.6279768,7.296499400773122,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.363162716467254,7.363162716467254,0.0,47.17805514108651,4.259660658310415,0.88297530174262,7.364676000952069,6.699987080830765,0.0029042062761126
 2006-02-08T16:00:00,41943.07872794168,150995083.42058998,415018302.18633896,7.312736262023733,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.38019877069516,7.38019877069516,0.0,47.17805514108651,4.356237412760199,0.8475289718447354,7.381025817404851,6.699975413281497,0.0057225798543975
 2006-02-08T17:00:00,32201.24946251168,115924498.06504203,318783963.7480758,7.162901386689788,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.222866322009465,7.222866322009465,0.0,47.17805514108651,3.578879567498324,0.8151453099238747,7.250173167913573,6.700012533341447,0.0021349111251473
 2006-02-08T18:00:00,25840.453847192995,93025633.84989478,256502876.3786496,7.065938357226425,6.66666666666669,42.53811334795463,0.0,30803.2360820472,110891649.8953699,305258540.971366,7.1979686965271865,6.7,47.17805514108651,47.17805514108651,0.0,0.8035257874143505,6.776834372701203,6.776834372701203,6.776834372701203
 2006-02-08T19:00:00,25599.21043606165,92157157.56982194,254045311.7811676,7.062112371457449,6.66666666666669,42.53811334795464,0.0,25742.09978081972,92671559.21095096,255621290.26633763,7.117038484428665,6.7,47.1780551410865,47.1780551410865,0.0,0.8030095243157144,6.7,6.7,6.7
 2006-02-08T20:00:00,25060.232861890177,90216838.30280462,248686366.41313165,7.053769674386384,6.66666666666669,42.53811334795463,0.0,25225.74575398599,90812684.71434955,250248547.01924416,7.108275558572953,6.7,47.17805514108651,47.17805514108651,0.0,0.8024932612170786,6.7,6.7,6.7
 2006-02-08T21:00:00,0.0,0.0,0.0,12.983158305379362,12.983158305379362,0.0,1.0,80286.50514017833,289031418.50464195,1627932093.3645728,-0.7817244961647116,-3.451197379723136,47.17805514108651,47.17805514108651,0.0,0.8069214907335094,-1.7785373214373963,-1.033146487662586,-1.033146487662586
 2006-02-08T22:00:00,0.0,0.0,0.0,12.983158305379362,12.983158305379362,0.0,1.0,58796.68890905829,211668080.07260984,813785448.4203422,-2.4622187412674075,-3.8,47.17805514108651,47.17805514108651,0.0,0.8839018339931991,-3.8,-2.488698446175923,-2.488698446175923
 2006-02-08T23:00:00,0.0,0.0,0.0,12.983158305379362,12.983158305379362,0.0,1.0,54474.83182267652,196109394.56163543,559009442.7569509,-2.8807268384437896,-3.8,47.17805514108651,47.17805514108651,0.0,0.9419324577761796,-3.8,-2.907764152227632,-2.907764152227632
 2006-02-09T00:00:00,0.0,0.0,0.0,12.983158305379362,12.983158305379362,0.0,1.0,33477.40302721119,120518650.89796028,331017392.155104,-3.255481483878197,-3.8,47.17805514108651,47.17805514108651,0.0,0.9789367390717548,-3.8,-3.280150661296088,-3.280150661296088
 2006-02-09T01:00:00,0.0,0.0,0.0,12.983158305379362,12.983158305379362,0.0,1.0,13106.658903590069,47183972.05292424,129831306.30171707,-3.566690524074884,-3.7803030488438174,31.45203676072434,47.17805514108651,0.0,0.9978704147950518,-3.7907704749625815,-3.591644706365232,-3.591644706365232
 2006-02-09T02:00:00,0.0,0.0,0.0,12.983158305379362,12.983158305379362,0.0,1.0,0.0,0.0,0.0,-3.687722315742104,-3.687722315742104,0.0,47.17805514108651,0.0,1.0,-3.701748359079896,-3.701748359079896,-3.701748359079896
 2006-02-09T03:00:00,0.0,0.0,0.0,12.983158305379362,12.983158305379362,0.0,1.0,0.0,0.0,0.0,-3.6044577415215833,-3.6044577415215833,0.0,47.17805514108651,0.0,0.9997719847479056,-3.618338017273865,-3.618338017273865,-3.618338017273865
 2006-02-09T04:00:00,0.0,0.0,0.0,12.983158305379362,12.983158305379362,0.0,1.0,0.0,0.0,0.0,-3.5211794917538115,-3.5211794917538115,0.0,47.17805514108651,0.0,0.9992557216492698,-3.5350587963089084,-3.5350587963089084,-3.5350587963089084
 2006-02-09T05:00:00,0.0,0.0,0.0,12.983158305379362,12.983158305379362,0.0,1.0,0.0,0.0,0.0,-3.4328442097502205,-3.4328442097502205,0.0,47.17805514108651,0.0,0.998739458550634,-3.4464430125677405,-3.4464430125677405,-3.4464430125677405
 2006-02-09T06:00:00,0.0,0.0,0.0,12.983158305379362,12.983158305379362,0.0,1.0,0.0,0.0,0.0,-3.3373414465381788,-3.3373414465381788,0.0,47.17805514108651,0.0,0.998223195451998,-3.350954621500629,-3.350954621500629,-3.350954621500629
 2006-02-09T07:00:00,0.0,0.0,0.0,12.983158305379362,12.983158305379362,0.0,0.0,0.0,0.0,0.0,-3.246710048326127,-3.246710048326127,0.0,47.17805514108651,0.0,0.997706932353362,-3.2604276951560203,-3.2604276951560203,-3.2604276951560203
 2006-02-09T08:00:00,186.5277421885752,671499.871878871,1849229.5408722768,11.933287837016392,11.930409698927248,7.089685557992438,0.0,0.0,0.0,0.0,-3.1558185964363275,-3.1558185964363275,0.0,47.1780551410865,0.0,0.9971906692547258,-3.169984559798985,-3.169984559798985,-3.169984559798985
 2006-02-09T09:00:00,5379.470680768043,19366094.45076496,53369244.0727369,7.450528424634984,7.367461825078745,37.81165630929301,0.0,0.0,0.0,0.0,-2.9013918327070503,-2.9013918327070503,0.0,47.17805514108651,0.0,0.99667440615609,-2.979786239516874,-2.979786239516874,-2.979786239516874
 2006-02-09T10:00:00,19048.89845262434,68576034.42944762,189149727.7425273,6.961086783127932,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-1.608484481334041,-1.608484481334041,0.0,47.17805514108651,0.0,0.996158143057454,-1.875846059545852,-1.875846059545852,-1.875846059545852
 2006-02-09T11:00:00,28045.971135687065,100965496.08847344,278694605.5312645,7.100487317779159,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,0.7014801064438697,0.7014801064438697,0.0,47.17805514108651,0.0,0.995641879958818,0.3134771197736664,0.3134771197736664,0.3134771197736664
 2006-02-09T12:00:00,33501.7650535933,120606354.1929359,332180832.5434312,7.183758958265972,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,3.4319464068748498,3.4319464068748498,0.0,47.17805514108651,0.0,0.9951256168601822,2.961847377332235,2.961847377332235,2.961847377332235
 2006-02-09T13:00:00,39213.07354516094,141167064.76257938,388005451.6689576,7.270676154416596,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.439117665183015,6.439117665183015,0.0,47.17805514108651,0.7766126523524731,0.9934126201844958,5.987498796338088,5.86890324522438,3.6355801310253058
 2006-02-09T14:00:00,41667.41550622762,150002695.82241943,412290670.221288,7.308489007879235,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.375774774678913,7.375774774678913,0.0,47.17805514108651,4.303701773059203,0.9677612897403064,7.372450091146018,6.699972480613746,0.0006404938504672
 2006-02-09T15:00:00,43689.63122444742,157282672.40801072,432300086.7801877,7.339645206636731,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.408451290735012,7.408451290735012,0.0,47.17805514108651,4.46523864510709,0.9318080965184432,7.400209999648663,6.699961316516526,0.0019197896660343
 2006-02-09T16:00:00,47123.12685844434,169643256.6903996,466273833.38635474,7.392546229878026,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.464016017557871,7.464016017557871,0.0,47.17805514108651,4.81017026559716,0.8931154788510219,7.459973737990787,6.699992166224671,0.0063067893955376
 2006-02-09T17:00:00,41687.63251412981,150075477.05086732,412490713.4357902,7.308800629908614,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.376095713684809,7.376095713684809,0.0,47.17805514108651,4.414658774843365,0.8549544162013464,7.391227272426686,6.700023304853491,0.0056972075940423
 2006-02-09T18:00:00,37247.70283223819,134091730.19605748,368558504.9692273,7.2403972119708575,6.66666666666669,42.53811334795463,0.0,42180.40580618414,151849460.90226293,436447281.5517758,7.411852189596701,6.7,47.17805514108651,47.17805514108651,0.0,0.8399771539501106,6.807439391519259,6.807439391519259,6.807439391519259
 2006-02-09T19:00:00,37225.6967017526,134012508.12630934,368340758.7477098,7.240058081204862,6.66666666666669,42.53811334795463,0.0,37413.51431816047,134688651.54537773,370219505.2515401,7.303914692816612,6.7,47.17805514108651,47.17805514108651,0.0,0.8394608908514747,6.7,6.7,6.7
 2006-02-09T20:00:00,38403.83762524092,138253815.4508673,379998225.5010181,7.258208702766644,6.66666666666669,42.53811334795463,0.0,38594.9326937452,138941757.6974827,381910043.6699466,7.322975467205967,6.7,47.17805514108651,47.17805514108651,0.0,0.8389446277528387,6.7,6.7,6.7
 2006-02-09T21:00:00,0.0,0.0,0.0,13.379851680720163,13.379851680720163,0.0,1.0,79236.36679793471,285250920.472565,1559004093.1374202,-0.9104668005975184,-3.4669364559655307,47.17805514108651,47.17805514108651,0.0,0.8403241894067445,-1.7971560095241024,-1.1658258875069507,-1.1658258875069507
 2006-02-09T22:00:00,0.0,0.0,0.0,13.379851680720163,13.379851680720163,0.0,1.0,58796.68890905829,211668080.07260984,712661051.9768841,-2.628296597718544,-3.8,47.17805514108651,47.17805514108651,0.0,0.9098378077692186,-3.8,-2.655376359330131,-2.655376359330131
 2006-02-09T23:00:00,0.0,0.0,0.0,13.379851680720163,13.379851680720163,0.0,1.0,46644.49327558035,167920175.79208928,460399119.7248569,-3.04278605972403,-3.8,47.17805514108651,47.17805514108651,0.0,0.9591983024157732,-3.8,-3.069154199622291,-3.069154199622291
 2006-02-10T00:00:00,0.0,0.0,0.0,13.379851680720163,13.379851680720163,0.0,1.0,26153.70458428058,94153336.50341009,259057322.3188259,-3.3738118104566204,-3.8,47.17805514108651,47.17805514108651,0.0,0.9887501787317948,-3.8,-3.397104370051036,-3.397104370051036
 2006-02-10T01:00:00,0.0,0.0,0.0,13.379851680720163,13.379851680720163,0.0,1.0,5611.127024463767,20200057.28806956,55453307.83976914,-3.6617952789368657,-3.7530369488771456,15.72601838036217,47.17805514108651,0.0,0.9999072571499068,-3.76805092227797,-3.683714669068842,-3.683714669068842
 2006-02-10T02:00:00,0.0,0.0,0.0,13.379851680720163,13.379851680720163,0.0,1.0,0.0,0.0,0.0,-3.66131171975695,-3.66131171975695,0.0,47.17805514108651,0.0,1.0,-3.675196028563656,-3.675196028563656,-3.675196028563656
 2006-02-10T03:00:00,0.0,0.0,0.0,13.379851680720163,13.379851680720163,0.0,1.0,0.0,0.0,0.0,-3.578029954051465,-3.578029954051465,0.0,47.17805514108651,0.0,1.0,-3.591909920184664,-3.591909920184664,-3.591909920184664
 2006-02-10T04:00:00,0.0,0.0,0.0,13.379851680720163,13.379851680720163,0.0,1.0,0.0,0.0,0.0,-3.494753549270313,-3.494753549270313,0.0,47.17805514108651,0.0,0.9999087530139668,-3.508632546267222,-3.508632546267222,-3.508632546267222
 2006-02-10T05:00:00,4365.661788563449,15716382.438828416,43239128.54776896,7.967243166432357,7.89994437553327,34.73945923416296,1.0,0.0,0.0,0.0,-3.1209995773374426,-3.1209995773374426,0.0,47.17805514108651,0.0,0.999432910272087,-3.209161588844759,-3.209161588844759,-3.209161588844759
 2006-02-10T06:00:00,17713.529181960108,63768705.05505639,175794834.78992486,6.940297257084271,6.666666666666692,42.53811334795464,1.0,0.0,0.0,0.0,-1.871741832734329,-1.871741832734329,0.0,47.17805514108651,0.0,0.9989166471734512,-2.145509179989555,-2.145509179989555,-2.145509179989555
 2006-02-10T07:00:00,13247.771761486229,47691978.34135043,131465503.89406556,6.871292299432581,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-0.549579442873568,-0.549579442873568,0.0,47.17805514108651,0.0,0.9984003840748152,-0.7310502334642499,-0.7310502334642499,-0.7310502334642499
 2006-02-10T08:00:00,15612.505789442024,56205020.84199128,154894010.22719276,6.907761559577864,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,0.7944135276223266,0.7944135276223266,0.0,47.17805514108651,0.0,0.9978841209761794,0.583936122536033,0.583936122536033,0.583936122536033
 2006-02-10T09:00:00,13916.01334392684,50097648.03813662,138083952.89733124,6.881594498601122,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.148693509135674,2.148693509135674,0.0,47.17805514108651,0.0,0.9973678578775432,1.9597845586044915,1.9597845586044915,1.9597845586044915
 2006-02-10T10:00:00,17552.589114160237,63189320.81097685,173997665.8753787,6.9374992866876966,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.6041525799499454,3.6041525799499454,0.0,47.17805514108651,0.0,0.9968515947789072,3.356209771764846,3.356209771764846,3.356209771764846
 2006-02-10T11:00:00,20091.84992791898,72330659.74050833,199352246.04328,6.976968663563663,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,5.135201321030762,5.135201321030762,0.0,47.17805514108651,0.0,0.9963353316802712,4.870690614109054,4.870690614109054,4.870690614109054
 2006-02-10T12:00:00,22845.733551982124,82244640.78713565,226575573.50751635,7.019348463126615,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.7201143692833645,6.7201143692833645,0.0,47.17805514108651,0.748416537250118,0.9944246697441153,6.50880939959205,6.397159413347133,4.163825880168899
 2006-02-10T13:00:00,24484.897164045346,88145629.79056323,242462993.0381081,7.044081203227409,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.106118312284761,7.106118312284761,0.0,47.17805514108651,2.6873777269198293,0.977136328824902,7.104925350236176,6.700030556777943,3.2029961389e-06
 2006-02-10T14:00:00,23995.50842436597,86383830.32771748,237716579.2171716,7.036691946070412,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.090918364068833,7.090918364068833,0.0,47.17805514108651,2.596438596864388,0.9563568785420854,7.09019054094287,6.699982652284134,1.9478134175e-06
 2006-02-10T15:00:00,23809.069932010087,85712651.7552363,235982996.4073265,7.033993151962561,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.08803477572122,7.08803477572122,0.0,47.17805514108651,2.586235557824561,0.9356920298757846,7.088550117851097,6.699965419282132,3.6898323871e-06
 2006-02-10T16:00:00,29780.54571994158,107209964.59178963,294696878.8278986,7.12540001952672,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.184208992804932,7.184208992804932,0.0,47.17805514108651,3.0841856540423773,0.9130441784193778,7.168825942634353,6.700007883906821,8.99698629922e-05
 2006-02-10T17:00:00,26992.577919939296,97173280.51178148,267086112.8871505,7.082414373608455,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.139076947343803,7.139076947343803,0.0,47.1780551410865,2.940639946738376,0.8884845094681902,7.145430065449251,6.7000155940620685,7.61797877785e-05
 2006-02-10T18:00:00,26553.587288633506,95592914.23908062,262742389.15475628,7.07565198111405,6.66666666666669,42.53811334795463,0.0,31277.192238753563,112597892.05951284,309499533.90605134,7.204890611151878,6.7,47.17805514108651,47.17805514108651,0.0,0.8785608075166881,6.772572288123999,6.772572288123999,6.772572288123999
 2006-02-10T19:00:00,29994.093475209487,107978736.51075414,296785503.7643459,7.128651733469785,6.66666666666669,42.53811334795464,0.0,30212.06899841973,108763448.39431106,298958743.68025136,7.1877156919361305,6.7,47.1780551410865,47.1780551410865,0.0,0.8780445444180521,6.7,6.7,6.7
 2006-02-10T20:00:00,35325.09238446676,127170332.58408032,349534662.46650094,7.210777610340297,6.66666666666669,42.53811334795463,0.0,35560.096160761655,128016346.17874192,351879299.42587817,7.274010680196696,6.7,47.17805514108651,47.17805514108651,0.0,0.8775282813194162,6.7,6.7,6.7
 2006-02-10T21:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,1.0,78471.2042403419,282496335.26523083,1469138962.4165292,-1.0776611421556936,-3.4867649985652824,47.17805514108651,47.17805514108651,0.0,0.8748598363316628,-1.8206123651828552,-1.3379438030349189,-1.3379438030349189
 2006-02-10T22:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,1.0,56263.506347800685,202548622.85208243,594797214.1056303,-2.821922733665993,-3.8,47.17805514108651,47.17805514108651,0.0,0.9350878649355656,-3.8,-2.849076159256736,-2.849076159256736
 2006-02-10T23:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,1.0,36387.986489301285,130996751.36148462,359163446.13834494,-3.209204783070751,-3.8,47.17805514108651,47.17805514108651,0.0,0.9748866781585538,-3.8,-3.2343264170448127,-3.2343264170448127
 2006-02-11T00:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,1.0,17140.98166932324,61707534.009563655,169215513.3938651,-3.5124616147200984,-3.790869401230886,39.31504595090542,47.17805514108651,0.0,0.9964472555310444,-3.8,-3.5398569703569804,-3.5398569703569804
 2006-02-11T01:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,1.0,0.0,0.0,0.0,-3.7022602049263824,-3.7022602049263824,0.0,47.17805514108651,0.0,1.0,-3.715224013577105,-3.715224013577105,-3.715224013577105
 2006-02-11T02:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,1.0,0.0,0.0,0.0,-3.618851620273803,-3.618851620273803,0.0,47.17805514108651,0.0,0.9999962182452474,-3.63273204830007,-3.63273204830007,-3.63273204830007
 2006-02-11T03:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,1.0,0.0,0.0,0.0,-3.5355723644135613,-3.5355723644135613,0.0,47.17805514108651,0.0,0.9996761559972795,-3.549451836356808,-3.549451836356808,-3.549451836356808
 2006-02-11T04:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,1.0,0.0,0.0,0.0,-3.4522989237241384,-3.4522989237241384,0.0,47.17805514108651,0.0,0.9991598928986436,-3.4661774268415364,-3.4661774268415364,-3.4661774268415364
 2006-02-11T05:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,1.0,0.0,0.0,0.0,-3.3690312957172286,-3.3690312957172286,0.0,47.17805514108651,0.0,0.9986436298000076,-3.382908830138174,-3.382908830138174,-3.382908830138174
 2006-02-11T06:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,1.0,0.0,0.0,0.0,-3.285769478935999,-3.285769478935999,0.0,47.17805514108651,0.0,0.9981273667013716,-3.299646044846137,-3.299646044846137,-3.299646044846137
 2006-02-11T07:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,0.0,0.0,0.0,0.0,-3.202513473016151,-3.202513473016151,0.0,47.17805514108651,0.0,0.9976111036027356,-3.2163890705610254,-3.2163890705610254,-3.2163890705610254
 2006-02-11T08:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,0.0,0.0,0.0,0.0,-3.119263275836625,-3.119263275836625,0.0,47.17805514108651,0.0,0.9970948405040998,-3.13313790528567,-3.13313790528567,-3.13313790528567
 2006-02-11T09:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,0.0,0.0,0.0,0.0,-3.0360188870919624,-3.0360188870919624,0.0,47.17805514108651,0.0,0.996578577405464,-3.0498925486861856,-3.0498925486861856,-3.0498925486861856
 2006-02-11T10:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,0.0,0.0,0.0,0.0,-2.952780304756846,-2.952780304756846,0.0,47.17805514108651,0.0,0.996062314306828,-2.96665299861623,-2.96665299861623,-2.96665299861623
 2006-02-11T11:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,0.0,0.0,0.0,0.0,-2.8695475279980784,-2.8695475279980784,0.0,47.17805514108651,0.0,0.995546051208192,-2.8834192542823707,-2.8834192542823707,-2.8834192542823707
 2006-02-11T12:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,-1.0,0.0,0.0,0.0,-2.7863205563626128,-2.7863205563626128,0.0,47.17805514108651,0.0,0.995029788109556,-2.8001913152954763,-2.8001913152954763,-2.8001913152954763
 2006-02-11T13:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,-1.0,0.0,0.0,0.0,-2.699355752512014,-2.699355752512014,0.0,47.17805514108651,0.0,0.99451352501092,-2.7130753863789088,-2.7130753863789088,-2.7130753863789088
 2006-02-11T14:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,-1.0,0.0,0.0,0.0,-2.6141764253814075,-2.6141764253814075,0.0,47.17805514108651,0.0,0.993997261912284,-2.628045353632906,-2.628045353632906,-2.628045353632906
 2006-02-11T15:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,-1.0,0.0,0.0,0.0,-2.530666523543525,-2.530666523543525,0.0,47.1780551410865,0.0,0.993480998813648,-2.5444781247676787,-2.5444781247676787,-2.5444781247676787
 2006-02-11T16:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,-1.0,0.0,0.0,0.0,-2.438618788405841,-2.438618788405841,0.0,47.17805514108651,0.0,0.9929647357150122,-2.452158063473329,-2.452158063473329,-2.452158063473329
 2006-02-11T17:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,-1.0,0.0,0.0,0.0,-2.3429875435001617,-2.3429875435001617,0.0,47.17805514108651,0.0,0.9924484726163764,-2.356523196707756,-2.356523196707756,-2.356523196707756
 2006-02-11T18:00:00,0.0,0.0,0.0,10.35765884454065,10.35765884454065,0.0,0.0,0.0,0.0,0.0,-2.247232361897495,-2.247232361897495,0.0,47.178055141086496,0.0,0.99193220951774,-2.2607657113950133,-2.2607657113950133,-2.2607657113950133
 2006-02-11T19:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,0.0,0.0,0.0,0.0,-2.151335346295115,-2.151335346295115,0.0,47.17805514108651,0.0,0.9914159464191044,-2.1648648468325367,-2.1648648468325367,-2.1648648468325367
 2006-02-11T20:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,0.0,0.0,0.0,0.0,-2.0554804234830315,-2.0554804234830315,0.0,47.17805514108651,0.0,0.9908996833204684,-2.069009330082709,-2.069009330082709,-2.069009330082709
 2006-02-11T21:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,1.0,0.0,0.0,0.0,-1.9596073007192447,-1.9596073007192447,0.0,47.17805514108651,0.0,0.9903834202218326,-1.9731348028211688,-1.9731348028211688,-1.9731348028211688
 2006-02-11T22:00:00,0.0,0.0,0.0,10.357658844540657,10.357658844540657,0.0,1.0,0.0,0.0,0.0,-1.8637703115890447,-1.8637703115890447,0.0,47.17805514108653,0.0,0.9898671571231968,-1.8772985166774268,-1.8772985166774268,-1.8772985166774268
 2006-02-11T23:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,1.0,0.0,0.0,0.0,-1.7679557678363944,-1.7679557678363944,0.0,47.178055141086496,0.0,0.9893508940245604,-1.781480921648938,-1.781480921648938,-1.781480921648938
 2006-02-12T00:00:00,0.0,0.0,0.0,10.357658844540657,10.357658844540657,0.0,1.0,0.0,0.0,0.0,-1.6720682656548114,-1.6720682656548114,0.0,47.1780551410865,0.0,0.9888346309259246,-1.6855906733507628,-1.6855906733507628,-1.6855906733507628
 2006-02-12T01:00:00,0.0,0.0,0.0,10.357658844540657,10.357658844540657,0.0,1.0,0.0,0.0,0.0,-1.5761282470346742,-1.5761282470346742,0.0,47.17805514108653,0.0,0.9883183678272892,-1.5896485025623928,-1.5896485025623928,-1.5896485025623928
 2006-02-12T02:00:00,0.0,0.0,0.0,10.357658844540657,10.357658844540657,0.0,1.0,0.0,0.0,0.0,-1.4802179788077483,-1.4802179788077483,0.0,47.17805514108653,0.0,0.9878021047286528,-1.4937379634373755,-1.4937379634373755,-1.4937379634373755
 2006-02-12T03:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,1.0,0.0,0.0,0.0,-1.3842950116852213,-1.3842950116852213,0.0,47.1780551410865,0.0,0.9872858416300168,-1.3978135586596545,-1.3978135586596545,-1.3978135586596545
 2006-02-12T04:00:00,0.0,0.0,0.0,10.357658844540657,10.357658844540657,0.0,1.0,0.0,0.0,0.0,-1.2883886849206696,-1.2883886849206696,0.0,47.1780551410865,0.0,0.9867695785313808,-1.3019062556232197,-1.3019062556232197,-1.3019062556232197
 2006-02-12T05:00:00,0.0,0.0,0.0,10.357658844540657,10.357658844540657,0.0,1.0,0.0,0.0,0.0,-1.1924870618031465,-1.1924870618031465,0.0,47.17805514108651,0.0,0.986253315432745,-1.206003186827627,-1.206003186827627,-1.206003186827627
 2006-02-12T06:00:00,0.0,0.0,0.0,10.357658844540657,10.357658844540657,0.0,1.0,0.0,0.0,0.0,-1.096578083565654,-1.096578083565654,0.0,47.17805514108653,0.0,0.9857370523341094,-1.1100930138223848,-1.1100930138223848,-1.1100930138223848
 2006-02-12T07:00:00,0.0,0.0,0.0,10.357658844540657,10.357658844540657,0.0,0.0,0.0,0.0,0.0,-1.0006779748280048,-1.0006779748280048,0.0,47.17805514108651,0.0,0.9852207892354732,-1.0141919329818283,-1.0141919329818283,-1.0141919329818283
 2006-02-12T08:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,0.0,0.0,0.0,0.0,-0.9048237970739024,-0.9048237970739024,0.0,47.178055141086496,0.0,0.9847045261368368,-0.9183381329551746,-0.9183381329551746,-0.9183381329551746
 2006-02-12T09:00:00,0.0,0.0,0.0,10.357658844540651,10.357658844540651,0.0,0.0,0.0,0.0,0.0,-0.8090122226478957,-0.8090122226478957,0.0,47.178055141086496,0.0,0.984188263038201,-0.8225262088138586,-0.8225262088138586,-0.8225262088138586
 2006-02-12T10:00:00,0.0,0.0,0.0,10.357658844540657,10.357658844540657,0.0,0.0,0.0,0.0,0.0,-0.7132601786220806,-0.7132601786220806,0.0,47.17805514108653,0.0,0.9836719999395654,-0.7267755128933295,-0.7267755128933295,-0.7267755128933295
 2006-02-12T11:00:00,0.0,0.0,0.0,10.357658844540657,10.357658844540657,0.0,0.0,0.0,0.0,0.0,-0.6176433553623454,-0.6176433553623454,0.0,47.17805514108651,0.0,0.9831557368409292,-0.631160850512744,-0.631160850512744,-0.631160850512744
 2006-02-12T12:00:00,0.0,0.0,0.0,10.35765884454066,10.35765884454066,0.0,-1.0,0.0,0.0,0.0,-0.5222229324412645,-0.5222229324412645,0.0,47.17805514108653,0.0,0.9826394737422935,-0.5357442992004006,-0.5357442992004006,-0.5357442992004006
 2006-02-12T13:00:00,0.0,0.0,0.0,10.357658844540657,10.357658844540657,0.0,-1.0,0.0,0.0,0.0,-0.4268251852625755,-0.4268251852625755,0.0,47.17805514108653,0.0,0.9821232106436574,-0.4403454819309468,-0.4403454819309468,-0.4403454819309468
 2006-02-12T14:00:00,110.10495662253156,396377.8438411133,1091604.9845946275,9.949650765048377,9.9479517937829,4.726457038661629,-1.0,0.0,0.0,0.0,-0.3315387724462931,-0.3315387724462931,0.0,47.17805514108651,0.0,0.9816069475450214,-0.34533891072259,-0.34533891072259,-0.34533891072259
 2006-02-12T15:00:00,492.89171752844976,1774410.183102419,4883744.101273774,8.842540793963764,8.83493973708849,17.724213894981094,-1.0,0.0,0.0,0.0,-0.2278561727478123,-0.2278561727478123,0.0,47.17805514108651,0.0,0.9810906844463854,-0.2432926237516443,-0.2432926237516443,-0.2432926237516443
 2006-02-12T16:00:00,709.0867118944747,2552712.162820108,7026691.944904148,8.781919365910083,8.770983000718898,18.905828154646503,-1.0,0.0,0.0,0.0,-0.116966365894986,-0.116966365894986,0.0,47.17805514108651,0.0,0.9805744213477494,-0.1361905397160303,-0.1361905397160303,-0.1361905397160303
 2006-02-12T17:00:00,220.99941658043392,795597.899689562,2189491.631963928,10.019528485633352,10.016120760503965,7.089685557992438,-1.0,0.0,0.0,0.0,-0.0044123478239606,-0.0044123478239606,0.0,47.17805514108651,0.0,0.9800581582491136,-0.0188601046564063,-0.0188601046564063,-0.0188601046564063
 2006-02-12T18:00:00,105.26544016698438,378955.5846011435,1043302.1587464224,10.367968678115536,10.366344882691529,3.544842778996222,0.0,0.0,0.0,0.0,0.0926448573918102,0.0926448573918102,0.0,47.17805514108651,0.0,0.9795418951504778,0.078563162474583,0.078563162474583,0.078563162474583
 2006-02-12T19:00:00,0.0,0.0,0.0,10.70816454616834,10.70816454616834,0.0,0.0,0.0,0.0,0.0,0.1874748040585685,0.1874748040585685,0.0,47.17805514108653,0.0,0.9790256320518416,0.1739648113033172,0.1739648113033172,0.1739648113033172
 2006-02-12T20:00:00,0.0,0.0,0.0,10.708164546168344,10.708164546168344,0.0,0.0,0.0,0.0,0.0,0.2828568527132899,0.2828568527132899,0.0,47.17805514108653,0.0,0.978509368953206,0.2693451120232148,0.2693451120232148,0.2693451120232148
 2006-02-12T21:00:00,0.0,0.0,0.0,10.70816454616834,10.70816454616834,0.0,1.0,0.0,0.0,0.0,0.3782468084719066,0.3782468084719066,0.0,47.17805514108651,0.0,0.9779931058545696,0.3647395529729647,0.3647395529729647,0.3647395529729647
 2006-02-12T22:00:00,49.565781058663525,178436.81181118864,490764.51754996827,10.544584215957013,10.543820390511785,1.7724213894981096,1.0,0.0,0.0,0.0,0.4740457305522405,0.4740457305522405,0.0,47.1780551410865,0.0,0.9774768427559334,0.4603079575568096,0.4603079575568096,0.4603079575568096
 2006-02-12T23:00:00,0.0,0.0,0.0,10.717004377417831,10.717004377417831,0.0,1.0,0.0,0.0,0.0,0.5695334732214556,0.5695334732214556,0.0,47.17805514108651,0.0,0.976960579657298,0.5560354989698838,0.5560354989698838,0.5560354989698838
 2006-02-13T00:00:00,0.0,0.0,0.0,10.717004377417831,10.717004377417831,0.0,1.0,0.0,0.0,0.0,0.6651655258849987,0.6651655258849987,0.0,47.17805514108653,0.0,0.9764443165586624,0.6516646753726069,0.6516646753726069,0.6516646753726069
 2006-02-13T01:00:00,0.0,0.0,0.0,10.717004377417828,10.717004377417828,0.0,1.0,0.0,0.0,0.0,0.7607707250876978,0.7607707250876978,0.0,47.17805514108651,0.0,0.975928053460026,0.7472729817262684,0.7472729817262684,0.7472729817262684
 2006-02-13T02:00:00,0.0,0.0,0.0,10.717004377417831,10.717004377417831,0.0,1.0,0.0,0.0,0.0,0.8563595818024735,0.8563595818024735,0.0,47.17805514108653,0.0,0.9754117903613904,0.8428607437360444,0.8428607437360444,0.8428607437360444
 2006-02-13T03:00:00,0.0,0.0,0.0,10.717004377417828,10.717004377417828,0.0,1.0,0.0,0.0,0.0,0.951983577798496,0.951983577798496,0.0,47.1780551410865,0.0,0.974895527262754,0.9384894893659412,0.9384894893659412,0.9384894893659412
 2006-02-13T04:00:00,0.0,0.0,0.0,10.717004377417828,10.717004377417828,0.0,1.0,0.0,0.0,0.0,1.0476654500424678,1.0476654500424678,0.0,47.178055141086496,0.0,0.974379264164118,1.0341720468970752,1.0341720468970752,1.0341720468970752
 2006-02-13T05:00:00,0.0,0.0,0.0,10.717004377417828,10.717004377417828,0.0,1.0,0.0,0.0,0.0,1.1433552479412712,1.1433552479412712,0.0,47.1780551410865,0.0,0.973863001065482,1.12986411972103,1.12986411972103,1.12986411972103
 2006-02-13T06:00:00,0.0,0.0,0.0,10.717004377417828,10.717004377417828,0.0,1.0,0.0,0.0,0.0,1.238576101945246,1.238576101945246,0.0,47.17805514108651,0.0,0.973346737966846,1.2250136940929772,1.2250136940929772,1.2250136940929772
 2006-02-13T07:00:00,0.0,0.0,0.0,10.717004377417828,10.717004377417828,0.0,0.0,0.0,0.0,0.0,1.329515824982902,1.329515824982902,0.0,47.17805514108651,0.0,0.9728304748682102,1.3159002868731693,1.3159002868731693,1.3159002868731693
 2006-02-13T08:00:00,0.0,0.0,0.0,10.71700437741783,10.71700437741783,0.0,0.0,0.0,0.0,0.0,1.420830880878815,1.420830880878815,0.0,47.17805514108651,0.0,0.9723142117695746,1.407284709321868,1.407284709321868,1.407284709321868
 2006-02-13T09:00:00,0.0,0.0,0.0,10.717004377417828,10.717004377417828,0.0,0.0,0.0,0.0,0.0,1.5161904557151076,1.5161904557151076,0.0,47.1780551410865,0.0,0.9717979486709382,1.5026916943169937,1.5026916943169937,1.5026916943169937
 2006-02-13T10:00:00,1206.2349328342898,4342445.758203443,11960891.116147302,8.03539523349894,8.01677923691707,28.35874223196976,0.0,0.0,0.0,0.0,1.629556079853577,1.629556079853577,0.0,47.17805514108651,0.0,0.9712816855723028,1.60623921006736,1.60623921006736,1.60623921006736
 2006-02-13T11:00:00,6891.124016953479,24808046.46103253,68297102.38183588,6.772967745964049,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.038117492849131,2.038117492849131,0.0,47.17805514108651,0.0,0.9707654224736664,1.939632554411532,1.939632554411532,1.939632554411532
 2006-02-13T12:00:00,11217.14615961008,40381726.174596295,111420095.72277068,6.840090038452041,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,2.9315731966272325,2.9315731966272325,0.0,47.17805514108651,0.0,0.9702491593750304,2.7768879454527053,2.7768879454527053,2.7768879454527053
 2006-02-13T13:00:00,15490.652543533186,55766349.15671946,153958111.44685543,6.906304667417974,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,4.156395172265431,4.156395172265431,0.0,47.17805514108651,0.0,0.9697328962763946,3.9400346851630696,3.9400346851630696,3.9400346851630696
 2006-02-13T14:00:00,20355.880950904502,73281171.42325623,202055750.0612925,6.981177391999993,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,5.719222416265509,5.719222416265509,0.0,47.17805514108651,0.0,0.9692166331777587,5.430973854905383,5.430973854905383,5.430973854905383
 2006-02-13T15:00:00,21528.68190689367,77503254.86481723,213948009.2634977,6.999690149797945,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.001598289029346,7.001598289029346,0.0,47.17805514108651,1.7400806616819715,0.9625319553423504,6.923404256108988,6.664059270090321,1.080729085671121
 2006-02-13T16:00:00,26187.65413779377,94275554.89605756,260288260.87605685,7.071831364377531,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.127264214984631,7.127264214984631,0.0,47.17805514108651,2.7311048238800413,0.9427037147929797,7.1118567001187225,6.699998342383954,9.166303568e-06
 2006-02-13T17:00:00,22724.148487604816,81806934.55537733,225638319.5775336,7.017888971588481,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.070599032557294,7.070599032557294,0.0,47.1780551410865,2.5396892361561587,0.9212296884704844,7.081279859356425,6.700019559382992,5.3649403417e-06
 2006-02-13T18:00:00,20703.74334050526,74533476.02581894,205804769.34912187,6.987013322435577,6.66666666666669,42.53811334795463,0.0,24581.87186369371,88494738.70929733,243831896.6783116,7.097799800912873,6.7,47.17805514108651,47.17805514108651,0.0,0.912775228826292,6.759584406127046,6.759584406127046,6.759584406127046
 2006-02-13T19:00:00,22480.051688912867,80928186.08008632,223313855.9131457,7.014270343733801,6.66666666666669,42.53811334795464,0.0,22646.80402834076,81528494.50202675,224816565.27160004,7.066795899806221,6.7,47.1780551410865,47.1780551410865,0.0,0.912258965727656,6.7,6.7,6.7
 2006-02-13T20:00:00,24898.12360681377,89633244.98452955,247062382.8247484,7.051241329431428,6.66666666666669,42.53811334795463,0.0,25050.19603846771,90180705.73848376,248627104.1866145,7.105631405365469,6.7,47.17805514108651,47.17805514108651,0.0,0.91174270262902,6.7,6.7,6.7
 2006-02-13T21:00:00,0.0,0.0,0.0,13.018601264330869,13.018601264330869,0.0,1.0,77657.8669354755,279568320.96771175,1372862697.5542378,-1.2558567525232471,-3.507039519752668,47.17805514108651,47.17805514108651,0.0,0.9046342745576484,-1.844358884952664,-1.5211710343521958,-1.5211710343521958
 2006-02-13T22:00:00,0.0,0.0,0.0,13.018601264330869,13.018601264330869,0.0,1.0,48855.27999974302,175879007.9990749,483186945.7562983,-3.0053320312839773,-3.8,47.17805514108651,47.17805514108651,0.0,0.9553983794326656,-3.8,-3.0319013462735067,-3.0319013462735067
 2006-02-13T23:00:00,0.0,0.0,0.0,13.018601264330869,13.018601264330869,0.0,1.0,27779.964580389817,100007872.48940337,274991302.9532094,-3.3476081382578986,-3.8,47.17805514108651,47.17805514108651,0.0,0.9866408921244352,-3.8,-3.3712333456279446,-3.3712333456279446
 2006-02-14T00:00:00,0.0,0.0,0.0,13.018601264330869,13.018601264330869,0.0,1.0,5953.693333925626,21433296.002132256,58838249.12523103,-3.654939280627237,-3.751749088256717,15.72601838036217,47.17805514108651,0.0,0.9996762455375732,-3.767074362678341,-3.6773497272835054,-3.6773497272835054
 2006-02-14T01:00:00,0.0,0.0,0.0,13.018601264330869,13.018601264330869,0.0,1.0,0.0,0.0,0.0,-3.659442871691864,-3.659442871691864,0.0,47.17805514108651,0.0,0.9997659116669388,-3.673327340941348,-3.673327340941348,-3.673327340941348
 2006-02-14T02:00:00,0.0,0.0,0.0,13.018601264330869,13.018601264330869,0.0,1.0,0.0,0.0,0.0,-3.576161261464827,-3.576161261464827,0.0,47.17805514108651,0.0,0.9992496485683028,-3.590041205807692,-3.590041205807692,-3.590041205807692
 2006-02-14T03:00:00,97.12082662658156,349634.9758556936,964886.236534752,12.485451000876864,12.483949252809609,3.544842778996219,1.0,0.0,0.0,0.0,-3.4875687318435857,-3.4875687318435857,0.0,47.17805514108653,0.0,0.9987333854696672,-3.5015164429425707,-3.5015164429425707,-3.5015164429425707
 2006-02-14T04:00:00,0.0,0.0,0.0,13.012793124277144,13.012793124277144,0.0,1.0,0.0,0.0,0.0,-3.3923712330088023,-3.3923712330088023,0.0,47.17805514108651,0.0,0.998217122371031,-3.405930604264613,-3.405930604264613,-3.405930604264613
 2006-02-14T05:00:00,1236.2293474303306,4450425.65074919,12252800.25533146,8.535192901202265,8.516122582454832,30.01300219550133,1.0,0.0,0.0,0.0,-3.269035564844783,-3.269035564844783,0.0,47.17805514108651,0.0,0.9977008592723952,-3.291222681388952,-3.291222681388952,-3.291222681388952
 2006-02-14T06:00:00,1895.833739317296,6825001.4615422655,18788803.24618222,6.695909659625848,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-3.1239883718953174,-3.1239883718953174,0.0,47.17805514108651,0.0,0.9971845961737592,-3.150501372164051,-3.150501372164051,-3.150501372164051
 2006-02-14T07:00:00,0.0,0.0,0.0,12.629424596443496,12.629424596443496,0.0,0.0,0.0,0.0,0.0,-3.009206238260979,-3.009206238260979,0.0,47.17805514108651,0.0,0.9966683330751231,-3.0226728464860546,-3.0226728464860546,-3.0226728464860546
 2006-02-14T08:00:00,3192.5241139888426,11493086.810359832,31639740.81404194,7.014049319276954,6.964804563155531,40.411207680556906,0.0,0.0,0.0,0.0,-2.828385444187628,-2.828385444187628,0.0,47.17805514108651,0.0,0.9961520699764872,-2.874946837866075,-2.874946837866075,-2.874946837866075
 2006-02-14T09:00:00,12194.910834741948,43901679.00507101,121068833.0699732,6.855109824170566,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-2.070636421021287,-2.070636421021287,0.0,47.17805514108651,0.0,0.9956358068778512,-2.245781705573428,-2.245781705573428,-2.245781705573428
 2006-02-14T10:00:00,24426.0977536913,87933951.91328868,242411601.2409395,7.044001314185052,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-0.1806948261913897,-0.1806948261913897,0.0,47.17805514108651,0.0,0.9951195437792152,-0.5173415159578909,-0.5173415159578909,-0.5173415159578909
 2006-02-14T11:00:00,33210.01196855961,119556043.0868146,329105730.4367229,7.178971700647172,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.598922607701087,2.598922607701087,0.0,47.17805514108651,0.0,0.9946032806805792,2.141837861956406,2.141837861956406,2.141837861956406
 2006-02-14T12:00:00,38012.41230226967,136844684.2881708,376125150.898508,7.252178368784211,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.008645628628351,6.008645628628351,0.0,47.17805514108651,0.2048472191709825,0.993829828668129,5.505308974430252,5.475439183382224,4.358764527940092
 2006-02-14T13:00:00,43004.64536455619,154816723.3124023,425522289.8893667,7.32909178339564,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.397560999269429,7.397560999269429,0.0,47.17805514108651,4.2943946308096494,0.9724288200001266,7.371132763400399,6.699979895391827,0.0006888878545295
 2006-02-14T14:00:00,47278.033234948416,170200919.6458143,467806600.7302011,7.394932976835545,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.466541992425749,7.466541992425749,0.0,47.17805514108651,4.803834537764252,0.9341317230211468,7.459208380890501,6.700003706643334,0.0032969869550827
 2006-02-14T15:00:00,50039.201180885015,180141124.25118604,495127800.5020849,7.437476739544461,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.375174207113067,7.375174207113067,0.0,47.17805514108651,5.140478709133239,0.8919295986901322,7.367625771304437,6.564434868887065,0.0632552507273615
 2006-02-14T16:00:00,52526.99980834951,189097199.31005812,519744066.0187123,7.475809404846122,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.551728238664833,7.551728238664833,0.0,47.17805514108651,5.210480458977592,0.8503770646404254,7.529790572978865,6.700012700646405,0.0193184447982009
 2006-02-14T17:00:00,47135.49834013055,169687794.02447,466396246.7017495,7.392736953916912,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.319938160882688,7.319938160882688,0.0,47.17805514108651,5.047763637154028,0.8064251113457209,7.334366070927814,6.555906513982264,1.2103562145709144
 2006-02-14T18:00:00,40720.91133444434,146595280.80399963,402925202.3944331,7.293906895022268,6.66666666666669,42.53811334795463,0.0,44966.75714910309,161880325.7367711,479993021.3296766,7.48282161599374,6.7,47.17805514108651,47.17805514108651,0.0,0.7907880054017128,6.822193729304193,6.822193729304193,6.822193729304193
 2006-02-14T19:00:00,36876.96276292213,132757065.94651966,364890106.778479,7.234685637356137,6.666666666666692,42.53811334795464,0.0,37063.14254670444,133427313.16813596,366752456.8802088,7.298261335043429,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.7902717423030768,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-14T20:00:00,37601.14155516514,135364109.5985945,372055709.8279239,7.245842204536337,6.66666666666669,42.53811334795463,0.0,37790.325772708304,136045172.7817499,373948183.3192965,7.309994187557742,6.7,47.17805514108651,47.17805514108651,0.0,0.7897554792044409,6.7,6.7,6.7
 2006-02-14T21:00:00,0.0,0.0,0.0,13.372039647818484,13.372039647818484,0.0,1.0,80803.56391635117,290892830.0988642,1648782876.07517,-0.742721869837658,-3.446373516679704,47.17805514108651,47.17805514108651,0.0,0.795096048465134,-1.7728308836555666,-0.9929232441386212,-0.9929232441386212
 2006-02-14T22:00:00,0.0,0.0,0.0,13.372039647818484,13.372039647818484,0.0,1.0,58796.68890905829,211668080.07260984,846497744.0264989,-2.4085046039550915,-3.8,47.17805514108651,47.17805514108651,0.0,0.8744019549420231,-3.8,-2.434687156580267,-2.434687156580267
 2006-02-14T23:00:00,0.0,0.0,0.0,13.372039647818484,13.372039647818484,0.0,1.0,56200.539820699785,202321943.35451925,593530701.6623514,-2.824003690465693,-3.8,47.17805514108651,47.17805514108651,0.0,0.9353359449725368,-3.8,-2.8511541302975822,-2.8511541302975822
 2006-02-15T00:00:00,0.0,0.0,0.0,13.372039647818484,13.372039647818484,0.0,1.0,36276.22058409247,130594394.10273288,358147830.06052625,-3.21087455096246,-3.8,47.17805514108651,47.17805514108651,0.0,0.9750350198706852,-3.8,-3.2359806791373704,-3.2359806791373704
 2006-02-15T01:00:00,0.0,0.0,0.0,13.372039647818484,13.372039647818484,0.0,1.0,17018.55541693079,61266799.50095084,168681566.6415024,-3.5133583577056022,-3.790887902457467,39.31504595090542,47.17805514108651,0.0,0.996504452968702,-3.8,-3.5407173255943216,-3.5407173255943216
 2006-02-15T02:00:00,0.0,0.0,0.0,13.372039647818484,13.372039647818484,0.0,1.0,0.0,0.0,0.0,-3.702355930499665,-3.702355930499665,0.0,47.17805514108651,0.0,1.0,-3.715322230691296,-3.715322230691296,-3.715322230691296
 2006-02-15T03:00:00,0.0,0.0,0.0,13.372039647818484,13.372039647818484,0.0,1.0,0.0,0.0,0.0,-3.618947674171957,-3.618947674171957,0.0,47.17805514108651,0.0,1.0,-3.632828103506155,-3.632828103506155,-3.632828103506155
 2006-02-15T04:00:00,0.0,0.0,0.0,13.372039647818484,13.372039647818484,0.0,1.0,0.0,0.0,0.0,-3.53566841078534,-3.53566841078534,0.0,47.17805514108651,0.0,0.9997385902550469,-3.549547883834809,-3.549547883834809,-3.549547883834809
 2006-02-15T05:00:00,3701.597415608656,13325750.696191156,36661310.77723576,7.945308567464082,7.888247938403787,34.73945923416296,1.0,0.0,0.0,0.0,-3.2298414637709745,-3.2298414637709745,0.0,47.17805514108651,0.0,0.9992223271564108,-3.300970046505951,-3.300970046505951,-3.300970046505951
 2006-02-15T06:00:00,13210.054547870865,47556196.37233511,131019617.9436352,6.870598440248379,6.666666666666692,42.53811334795464,1.0,0.0,0.0,0.0,-2.270049491550943,-2.270049491550943,0.0,47.17805514108651,0.0,0.998706064057775,-2.480391127119591,-2.480391127119591,-2.480391127119591
 2006-02-15T07:00:00,8499.55978858395,30598415.238902222,84292640.87363103,6.797864735356622,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-1.3289485261754337,-1.3289485261754337,0.0,47.17805514108651,0.0,0.9981898009591388,-1.4479917111760396,-1.4479917111760396,-1.4479917111760396
 2006-02-15T08:00:00,14700.470435445908,52921693.56760527,145877093.315103,6.893725578888907,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,-0.219847067754612,-0.219847067754612,0.0,47.1780551410865,0.0,0.997673537860503,-0.4253512270697276,-0.4253512270697276,-0.4253512270697276
 2006-02-15T09:00:00,21882.74511704219,78777882.42135188,217202825.5269294,7.004757786456932,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,1.516428654162185,1.516428654162185,0.0,47.17805514108651,0.0,0.997157274761867,1.2158509562689657,1.2158509562689657,1.2158509562689657
 2006-02-15T10:00:00,32830.70772405943,118190547.80661392,324918674.46972793,7.172452286764886,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,4.055076920985415,4.055076920985415,0.0,47.17805514108651,0.0,0.996641011663231,3.634152403680072,3.634152403680072,3.634152403680072
 2006-02-15T11:00:00,40189.06563266418,144680636.27759108,397662696.472786,7.285713044422187,6.66666666666669,42.53811334795463,0.0,23099.283963624785,83157422.26904924,228607463.09827685,6.873424568848511,6.500518894394635,31.45203676072434,47.17805514108651,0.0,0.9961247485645952,6.269922577040905,6.269922577040905,6.269922577040905
 2006-02-15T12:00:00,44952.77819974385,161830001.51907784,444798671.2665502,7.359106794614131,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.428907564648749,7.428907564648749,0.0,47.17805514108651,3.8276447519752894,0.9802402361969828,7.302142987858741,6.699980884257742,1.1174867084123006
 2006-02-15T13:00:00,51902.75397261858,186849914.3014269,513567279.412932,7.4661911818843025,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.541272100425864,7.541272100425864,0.0,47.17805514108651,5.136351225527172,0.9398973802827594,7.518030795338248,6.699937734184001,0.0053419960298392
