Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-15T14:00:00,58878.57842213862,211962882.31969905,584919736.7159097,7.577306714988726,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.658117108814473,7.658117108814473,0.0,47.17805514108651,5.849618745493426,0.8931741867573608,7.645074627860918,6.699942847304363,0.0236576385209204
 2006-02-15T15:00:00,59226.21579802645,213214376.8728952,586031456.7000053,7.5790378172626705,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.659747995246128,7.659747995246128,0.0,47.17805514108651,5.875135015217051,0.8430475164570937,7.647600851839546,6.6999866141028726,0.0397247037721249
 2006-02-15T16:00:00,61317.8795015158,220744366.2054568,606989503.0722994,7.61167675914646,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.694049669936954,7.694049669936954,0.0,47.17805514108651,6.129255682167873,0.7925270240169069,7.689577839284664,6.700003024405878,0.0726439991822346
 2006-02-15T17:00:00,58277.47048584258,209798893.7490333,576643813.2410265,7.564418049904149,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.6444675031675215,7.6444675031675215,0.0,47.17805514108651,5.939179418191922,0.7416161078106464,7.652996896995906,6.7000045039611456,0.0831904463576356
 2006-02-15T18:00:00,53615.8946668552,193017220.8006787,530518460.9640079,7.492587889405491,6.66666666666669,42.53811334795463,0.0,55874.59070841689,201148526.5503008,627706497.7204385,7.723529306740777,6.7,47.17805514108651,47.17805514108651,0.0,0.7208390818031775,6.854217597110346,6.854217597110346,6.854217597110346
 2006-02-15T19:00:00,51564.24195104295,185631271.0237546,510217771.2527121,7.460974804683485,6.66666666666669,42.53811334795463,0.0,51792.813956721286,186454130.24419665,512507587.3809332,7.535869457838172,6.7,47.17805514108651,47.17805514108651,0.0,0.7203228187045415,6.7,6.7,6.7
 2006-02-15T20:00:00,52508.90428570066,189032055.4285224,519565014.4727919,7.475530521958447,6.66666666666669,42.53811334795463,0.0,52738.2958070903,189857864.9055251,521863453.2825231,7.5511182931878835,6.7,47.17805514108651,47.17805514108651,0.0,0.7198065556059056,6.7,6.7,6.7
 2006-02-15T21:00:00,0.0,0.0,0.0,13.647523173262384,13.647523173262384,0.0,1.0,83318.99747440363,299948390.9078531,1738308626.9649978,-0.5753647392223917,-3.4257451282815894,47.17805514108651,47.17805514108651,0.0,0.7290049153929868,-1.748428350843822,-0.8201444368952403,-0.8201444368952403
 2006-02-15T22:00:00,0.0,0.0,0.0,13.647523173262384,13.647523173262384,0.0,1.0,59967.720766549406,215883794.75957787,1000625508.2088854,-2.155488199093944,-3.8,47.17805514108651,47.17805514108651,0.0,0.8187247595529604,-3.8,-2.179601900896165,-2.179601900896165
 2006-02-15T23:00:00,0.0,0.0,0.0,13.647523173262384,13.647523173262384,0.0,1.0,58796.68890905829,211668080.07260984,776368700.0698993,-2.5236634651992857,-3.8,47.17805514108651,47.17805514108651,0.0,0.8940526492359048,-3.8,-2.5504216628241365,-2.5504216628241365
 2006-02-16T00:00:00,0.0,0.0,0.0,13.647523173262384,13.647523173262384,0.0,1.0,51970.093164417056,187092335.3919014,521145369.408769,-2.942948728162196,-3.8,47.17805514108651,47.17805514108651,0.0,0.9488226157662736,-3.8,-2.9697905724294915,-2.9697905724294915
 2006-02-16T01:00:00,0.0,0.0,0.0,13.647523173262384,13.647523173262384,0.0,1.0,30638.86400067943,110299910.40244596,302445942.07483006,-3.302461258940076,-3.8,47.17805514108651,47.17805514108651,0.0,0.9829230313689776,-3.8,-3.326622225872461,-3.326622225872461
 2006-02-16T02:00:00,0.0,0.0,0.0,13.647523173262384,13.647523173262384,0.0,1.0,9366.027676166776,33717699.634200394,92796416.7904346,-3.614512566906093,-3.7671935063769446,23.58902757054325,47.17805514108651,0.0,0.9989697558636572,-3.780193471065493,-3.638263041866138,-3.638263041866138
 2006-02-16T03:00:00,0.0,0.0,0.0,13.647523173262384,13.647523173262384,0.0,1.0,0.0,0.0,0.0,-3.673555327622177,-3.673555327622177,0.0,47.17805514108651,0.0,0.999935936125867,-3.687413688851762,-3.687413688851762,-3.687413688851762
 2006-02-16T04:00:00,0.0,0.0,0.0,13.647523173262384,13.647523173262384,0.0,1.0,0.0,0.0,0.0,-3.5902691960806568,-3.5902691960806568,0.0,47.17805514108651,0.0,0.999484674927757,-3.604149304161091,-3.604149304161091,-3.604149304161091
 2006-02-16T05:00:00,7093.412168304923,25536283.805897728,70264214.77857384,8.207322709567013,8.097959209309545,34.030490678363705,1.0,0.0,0.0,0.0,-3.071740567165701,-3.071740567165701,0.0,47.178055141086496,0.0,0.9989684118291208,-3.1910925421183105,-3.1910925421183105,-3.1910925421183105
 2006-02-16T06:00:00,35813.38242801993,128928176.74087174,354398709.7974966,7.218351607660562,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-0.90126473303365,-0.90126473303365,0.0,47.17805514108651,0.0,0.9984521487304852,-1.3855918997457175,-1.3855918997457175,-1.3855918997457175
 2006-02-16T07:00:00,30349.522244405885,109258280.07986118,300302399.7293958,7.134127179617519,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,1.869332490650798,1.869332490650798,0.0,47.17805514108651,0.0,0.9979358856318492,1.4522437028128776,1.4522437028128776,1.4522437028128776
 2006-02-16T08:00:00,36562.33819186224,131624417.49070406,361776960.1219272,7.229838505537458,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,4.897411274597691,4.897411274597691,0.0,47.17805514108651,0.0,0.9974196225332136,4.392918526779003,4.392918526779003,4.392918526779003
 2006-02-16T09:00:00,41469.35550829833,149289679.82987398,410330906.49948746,7.305437826279747,6.66666666666669,42.53811334795463,0.0,37494.88638511169,134981590.9864021,371114510.1019452,7.305352829428671,6.7,47.17805514108651,47.17805514108651,0.0,0.9969033594345772,6.65480861050849,6.65480861050849,6.65480861050849
 2006-02-16T10:00:00,52039.481175990426,187342132.2335655,514920167.5062008,7.468298152011939,6.66666666666669,42.53811334795463,0.0,52302.42409632047,188288726.7467537,517550353.8034927,7.544086763104605,6.7,47.17805514108651,47.17805514108651,0.0,0.9963870963359414,6.7,6.7,6.7
 2006-02-16T11:00:00,58200.41962212265,209521510.63964155,575881410.4891814,7.563230726773935,6.66666666666669,42.53811334795463,0.0,58478.84715306064,210523849.75101832,578668169.917886,7.643694445543208,6.7,47.17805514108651,47.17805514108651,0.0,0.9958708332373054,6.7,6.7,6.7
 2006-02-16T12:00:00,61075.31109429564,219871119.9394644,616995881.965113,7.627260800722746,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.710821292406028,7.710821292406028,0.0,47.17805514108651,5.119971974393393,0.9740561509647712,7.534627462265128,6.699951671455541,1.1258047201394796
 2006-02-16T13:00:00,61607.18837231586,221785878.1403371,674378213.3853599,7.716629861220389,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.804643677711389,7.804643677711389,0.0,47.17805514108651,6.637361275033271,0.9191263155969585,7.791215104424779,6.70000788918848,0.0352111355294046
 2006-02-16T14:00:00,61607.18837231586,221785878.1403371,719815226.6888399,7.787398783264234,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.8788484448512,7.8788484448512,0.0,47.17805514108651,7.077034265713704,0.8598496768239237,7.8669461539231795,6.699987784747737,0.0875939497156116
 2006-02-16T15:00:00,61607.18837231586,221785878.1403371,748989424.5249443,7.83283978720048,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.926541292555489,7.926541292555489,0.0,47.17805514108651,7.419839550336518,0.7972079065579815,7.9196583814783486,6.6999603546982405,0.1642435390658995
 2006-02-16T16:00:00,61607.18837231588,221785878.14033708,764189875.416826,7.856516187825034,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.951484531455101,7.951484531455101,0.0,47.17805514108651,7.6443598636312435,0.7326351416537477,7.948049217154349,6.699965615676327,0.2452648209703966
 2006-02-16T17:00:00,61607.18837231586,221785878.1403371,717476511.6490077,7.783756364746981,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.875203984635525,7.875203984635525,0.0,47.17805514108651,7.380096419566509,0.6685414865222823,7.894706429572711,6.700007955727567,0.2580850432655769
 2006-02-16T18:00:00,61607.18837231586,221785878.1403371,663876776.5911738,7.700274112566852,6.66666666666669,42.53811334795463,0.0,62824.49398149464,226168178.3333807,782816790.914558,7.976188148481526,6.7,47.17805514108651,47.17805514108651,0.0,0.6428401774933387,6.887989474582188,6.887989474582188,6.887989474582188
 2006-02-16T19:00:00,61607.18837231586,221785878.1403371,641999930.0092553,7.66620202235982,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,645041176.1265912,7.7518476697720144,6.7,47.17805514108651,47.17805514108651,0.0,0.6423239143947027,6.7,6.7,6.7
 2006-02-16T20:00:00,61576.757959856,221676328.6554816,622121044.9430364,7.635242452360266,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,625096584.3085461,7.719350229296453,6.7,47.17805514108651,47.17805514108651,0.0,0.6418076512960668,6.7,6.7,6.7
 2006-02-16T21:00:00,0.0,0.0,0.0,11.725004083206407,11.725004083206407,0.0,1.0,84949.0030288931,305816410.9040152,1796731421.9672952,-0.4612301406244463,-3.407347915077455,47.17805514108651,47.17805514108651,0.0,0.6535886733728895,-1.7329530259975918,-0.7020630762028442,-0.7020630762028442
 2006-02-16T22:00:00,0.0,0.0,0.0,11.725004083206407,11.725004083206407,0.0,1.0,62992.43310123108,226772759.16443187,1123628935.219477,-1.953641887604304,-3.8,47.17805514108651,47.17805514108651,0.0,0.7510189279345347,-3.8,-1.975295276255776,-1.975295276255776
 2006-02-16T23:00:00,0.0,0.0,0.0,11.725004083206407,11.725004083206407,0.0,1.0,59285.577481429566,213428078.9331464,951682932.7434434,-2.235820960709236,-3.8,47.17805514108651,47.17805514108651,0.0,0.8388071823611574,-3.8,-2.2607113863509003,-2.2607113863509003
 2006-02-17T00:00:00,0.0,0.0,0.0,11.725004083206407,11.725004083206407,0.0,1.0,58796.68890905829,211668080.07260984,714397945.50453,-2.6254436856718377,-3.8,47.17805514108651,47.17805514108651,0.0,0.9094298033276944,-3.8,-2.652517258568522,-2.652517258568522
 2006-02-17T01:00:00,0.0,0.0,0.0,11.725004083206407,11.725004083206407,0.0,1.0,46806.28276666469,168502617.95999292,461996044.3357833,-3.0401612897834425,-3.8,47.17805514108651,47.17805514108651,0.0,0.95893546656913,-3.8,-3.0665444572498592,-3.0665444572498592
 2006-02-17T02:00:00,0.0,0.0,0.0,11.725004083206407,11.725004083206407,0.0,1.0,26357.722375338348,94887800.55121806,260160874.89390683,-3.3719969697998167,-3.8,47.17805514108651,47.17805514108651,0.0,0.9886052134982812,-3.8,-3.395313087460329,-3.395313087460329
 2006-02-17T03:00:00,0.0,0.0,0.0,11.725004083206407,11.725004083206407,0.0,1.0,5640.532587406754,20305917.31466431,55685937.16413748,-3.6613244260210096,-3.752948767923332,15.72601838036217,47.17805514108651,0.0,0.999891429779526,-3.767984056371669,-3.683277691171627,-3.683277691171627
 2006-02-17T04:00:00,0.0,0.0,0.0,11.725004083206407,11.725004083206407,0.0,1.0,0.0,0.0,0.0,-3.661183758234049,-3.661183758234049,0.0,47.17805514108651,0.0,1.0,-3.675068077990104,-3.675068077990104,-3.675068077990104
 2006-02-17T05:00:00,8449.023851210948,30416485.86435941,83732440.4495219,7.989842525407528,7.859514979724903,33.32152212256447,1.0,0.0,0.0,0.0,-3.1229777769717217,-3.1229777769717217,0.0,47.17805514108651,0.0,1.0,-3.245406103120715,-3.245406103120715,-3.245406103120715
 2006-02-17T06:00:00,44513.4196905472,160248310.88596988,440467514.6922383,7.352363524738664,6.666666666666689,42.53811334795463,1.0,0.0,0.0,0.0,-0.405308039914932,-0.405308039914932,0.0,47.1780551410865,0.0,0.9998527454874936,-1.028025850783023,-1.028025850783023,-1.028025850783023
 2006-02-17T07:00:00,42659.90547717737,153575659.71783856,422111158.25346816,7.32378042441988,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,3.3872952122062574,3.3872952122062574,0.0,47.17805514108651,0.0,0.9993500534112428,2.795234009579928,2.795234009579928,2.795234009579928
 2006-02-17T08:00:00,51319.626336520014,184750654.811472,507797349.0971026,7.457205845901121,6.666666666666692,42.53811334795464,0.0,32321.923250166263,116358923.70059852,319841776.09028304,7.0079334716312935,6.486279033517699,31.452036760724354,47.17805514108651,0.0,0.9988337903126072,6.238400213897115,6.238400213897115,6.238400213897115
 2006-02-17T09:00:00,56401.057549457495,203043807.1780469,558077085.7933288,7.535504185560764,6.66666666666669,42.53811334795463,0.0,56671.54389768669,204017558.0316721,560784286.8013711,7.614549347867967,6.7,47.17805514108651,47.17805514108651,0.0,0.9983175272139708,6.7,6.7,6.7
 2006-02-17T10:00:00,61599.4435265596,221757996.69561452,612228606.2676748,7.619836019802268,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,615027454.8996542,7.702943344323432,6.7,47.17805514108651,47.17805514108651,0.0,0.9978012641153352,6.7,6.7,6.7
 2006-02-17T11:00:00,61607.18837231586,221785878.1403371,636428749.6085091,7.657525369858998,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,639299320.6101058,7.742492087390477,6.7,47.17805514108651,47.17805514108651,0.0,0.997285001016699,6.7,6.7,6.7
 2006-02-17T12:00:00,61607.18837231586,221785878.1403371,662993620.7830455,7.6988986639774,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.785917014020712,7.785917014020712,0.0,47.17805514108651,5.470165743733275,0.9736950679226352,7.600156259321739,6.699990086785785,1.130686990840086
 2006-02-17T13:00:00,61607.18837231586,221785878.1403371,682802010.8671952,7.729749665013412,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.818317970778167,7.818317970778167,0.0,47.17805514108651,6.7781735675062045,0.9160430765843712,7.817363693466177,6.700005009081149,0.04020788139359
 2006-02-17T14:00:00,61607.18837231586,221785878.1403371,696988316.1497803,7.751844951080625,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.841526948935531,7.841526948935531,0.0,47.17805514108651,6.906805532773505,0.8573200430976246,7.835503958529231,6.7000163642001125,0.0793278146091934
 2006-02-17T15:00:00,61607.18837231586,221785878.1403371,730833816.4218245,7.804561012043652,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.896801907459994,7.896801907459994,0.0,47.17805514108651,7.217015918235284,0.7968059565646347,7.883276753705758,6.699939254324538,0.1476528584902071
 2006-02-17T16:00:00,61607.18837231588,221785878.14033708,776207734.9848669,7.875235697385012,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.971068677108768,7.971068677108768,0.0,47.17805514108651,7.69598126007114,0.7327119729555198,7.956911699913079,6.70002114999319,0.2517125186924432
 2006-02-17T17:00:00,61607.18837231586,221785878.1403371,774876352.9598492,7.873161831193286,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.968874752201972,7.968874752201972,0.0,47.17805514108651,7.841545860602686,0.6663712795665689,7.971847464369108,6.700011862305243,0.3200281491233621
 2006-02-17T18:00:00,61607.18837231586,221785878.1403371,756629423.0072908,7.844739896592961,6.66666666666669,42.53811334795463,0.0,63532.70478304651,228717737.21896744,889255159.9818372,8.149509442302081,6.7,47.17805514108651,47.17805514108651,0.0,0.6385721129252065,6.91000298031864,6.91000298031864,6.91000298031864
 2006-02-17T19:00:00,61607.18837231586,221785878.1403371,746895280.3352699,7.829577915235081,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,750168924.2816169,7.923113689242165,6.7,47.17805514108651,47.17805514108651,0.0,0.6380558498265706,6.7,6.7,6.7
 2006-02-17T20:00:00,61607.18837231586,221785878.1403371,700613904.7727066,7.757492290386165,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,703707721.5473249,7.847427201399434,6.7,47.17805514108651,47.17805514108651,0.0,0.6375395867279346,6.7,6.7,6.7
 2006-02-17T21:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,85018.98369352029,306068341.2966731,1799197556.929512,-0.4566254846114736,-3.406784565346596,47.17805514108651,47.17805514108651,0.0,0.6494242237944566,-1.7323850017859428,-0.697292985139001,-0.697292985139001
 2006-02-17T22:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,63139.1985967494,227301114.94829783,1129020892.4735746,-1.9447953644951208,-3.8,47.17805514108651,47.17805514108651,0.0,0.7471813630676737,-3.8,-1.966323731863409,-1.966323731863409
 2006-02-17T23:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,59388.01700693393,213796861.22496217,960113563.9290605,-2.2219824152372225,-3.8,47.17805514108651,47.17805514108651,0.0,0.8355391095792998,-3.8,-2.2467470447771283,-2.2467470447771283
 2006-02-18T00:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,58796.68890905829,211668080.07260984,724794418.9809799,-2.608367439203237,-3.8,47.17805514108651,47.17805514108651,0.0,0.90696287975817,-3.8,-2.63540092829562,-2.63540092829562
 2006-02-18T01:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,47781.5551361246,172013598.4900486,471622358.3732945,-3.0243392824628152,-3.8,47.17805514108651,47.17805514108651,0.0,0.9573401445909518,-3.8,-3.050810061308728,-3.050810061308728
 2006-02-18T02:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,27035.88925758497,97329201.3273059,266854643.30442905,-3.3609888517052577,-3.8,47.17805514108651,47.17805514108651,0.0,0.9877223499472748,-3.8,-3.3844462039199663,-3.3844462039199663
 2006-02-18T03:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,5785.257256932746,20826926.12495789,57102718.0579986,-3.658455752355934,-3.7524106779103903,15.72601838036217,47.17805514108651,0.0,0.999794880603751,-3.767576033185053,-3.68061492118774,-3.68061492118774
 2006-02-18T04:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,-3.660402921935325,-3.660402921935325,0.0,47.17805514108651,0.0,1.0,-3.6742873087018304,-3.6742873087018304,-3.6742873087018304
 2006-02-18T05:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,-3.577121231454514,-3.577121231454514,0.0,47.17805514108651,0.0,0.9998597970194392,-3.5910011871101024,-3.5910011871101024,-3.5910011871101024
 2006-02-18T06:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,-3.4938448897539125,-3.4938448897539125,0.0,47.17805514108651,0.0,0.9993594762802952,-3.50772387633338,-3.50772387633338,-3.50772387633338
 2006-02-18T07:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,0.0,0.0,0.0,0.0,-3.41057436128231,-3.41057436128231,0.0,47.17805514108651,0.0,0.9988432131816593,-3.4244523789688426,-3.4244523789688426,-3.4244523789688426
 2006-02-18T08:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,0.0,0.0,0.0,0.0,-3.327309646096529,-3.327309646096529,0.0,47.17805514108651,0.0,0.9983269500830232,-3.341186695118583,-3.341186695118583,-3.341186695118583
 2006-02-18T09:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,0.0,0.0,0.0,0.0,-3.244050740888404,-3.244050740888404,0.0,47.17805514108651,0.0,0.9978106869843874,-3.257926821611646,-3.257926821611646,-3.257926821611646
 2006-02-18T10:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,0.0,0.0,0.0,0.0,-3.160797645767428,-3.160797645767428,0.0,47.17805514108651,0.0,0.9972944238857514,-3.174672758127464,-3.174672758127464,-3.174672758127464
 2006-02-18T11:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,0.0,0.0,0.0,0.0,-3.0775503592704374,-3.0775503592704374,0.0,47.17805514108651,0.0,0.9967781607871156,-3.091424503807337,-3.091424503807337,-3.091424503807337
 2006-02-18T12:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,-1.0,0.0,0.0,0.0,-2.994308880291705,-2.994308880291705,0.0,47.17805514108651,0.0,0.9962618976884796,-3.00818205679817,-3.00818205679817,-3.00818205679817
 2006-02-18T13:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,-1.0,0.0,0.0,0.0,-2.9110732078215684,-2.9110732078215684,0.0,47.17805514108651,0.0,0.9957456345898436,-2.9249454166647464,-2.9249454166647464,-2.9249454166647464
 2006-02-18T14:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,-1.0,0.0,0.0,0.0,-2.8278433398292315,-2.8278433398292315,0.0,47.17805514108651,0.0,0.9952293714912076,-2.841714581586711,-2.841714581586711,-2.841714581586711
 2006-02-18T15:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,-1.0,0.0,0.0,0.0,-2.74461927514979,-2.74461927514979,0.0,47.17805514108651,0.0,0.9947131083925717,-2.758489549637401,-2.758489549637401,-2.758489549637401
 2006-02-18T16:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,-1.0,0.0,0.0,0.0,-2.6614010133296424,-2.6614010133296424,0.0,47.17805514108651,0.0,0.9941968452939356,-2.6752703206184485,-2.6752703206184485,-2.6752703206184485
 2006-02-18T17:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,-1.0,0.0,0.0,0.0,-2.578188554049078,-2.578188554049078,0.0,47.17805514108651,0.0,0.9936805821952998,-2.592056894417518,-2.592056894417518,-2.592056894417518
 2006-02-18T18:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,0.0,0.0,0.0,0.0,-2.494981894204089,-2.494981894204089,0.0,47.17805514108651,0.0,0.9931643190966638,-2.5088492681312107,-2.5088492681312107,-2.5088492681312107
 2006-02-18T19:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,0.0,0.0,0.0,0.0,-2.411781032786441,-2.411781032786441,0.0,47.17805514108651,0.0,0.992648055998028,-2.4256474404235826,-2.4256474404235826,-2.4256474404235826
 2006-02-18T20:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,0.0,0.0,0.0,0.0,-2.3285859688475603,-2.3285859688475603,0.0,47.17805514108651,0.0,0.992131792899392,-2.342451410285738,-2.342451410285738,-2.342451410285738
 2006-02-18T21:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,-2.2453967016037386,-2.2453967016037386,0.0,47.17805514108651,0.0,0.991615529800756,-2.259261176953649,-2.259261176953649,-2.259261176953649
 2006-02-18T22:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,-2.162213229857334,-2.162213229857334,0.0,47.17805514108651,0.0,0.99109926670212,-2.17607673940083,-2.17607673940083,-2.17607673940083
 2006-02-18T23:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,-2.0790355524073507,-2.0790355524073507,0.0,47.17805514108651,0.0,0.990583003603484,-2.09289809629934,-2.09289809629934,-2.09289809629934
 2006-02-19T00:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,-1.995863667882424,-1.995863667882424,0.0,47.17805514108651,0.0,0.990066740504848,-2.0097252464870667,-2.0097252464870667,-2.0097252464870667
 2006-02-19T01:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,-1.912697574557109,-1.912697574557109,0.0,47.17805514108651,0.0,0.9895504774062122,-1.9265581879019624,-1.9265581879019624,-1.9265581879019624
 2006-02-19T02:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,-1.829537271879212,-1.829537271879212,0.0,47.17805514108651,0.0,0.9890342143075762,-1.8433969203134133,-1.8433969203134133,-1.8433969203134133
 2006-02-19T03:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,-1.74638275814733,-1.74638275814733,0.0,47.17805514108651,0.0,0.9885179512089404,-1.760241441750879,-1.760241441750879,-1.760241441750879
 2006-02-19T04:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,-1.6632340324479131,-1.6632340324479131,0.0,47.17805514108651,0.0,0.9880016881103044,-1.677091751568118,-1.677091751568118,-1.677091751568118
 2006-02-19T05:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,-1.5800910934563452,-1.5800910934563452,0.0,47.17805514108651,0.0,0.9874854250116684,-1.5939478480972469,-1.5939478480972469,-1.5939478480972469
 2006-02-19T06:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,-1.4969539397584963,-1.4969539397584963,0.0,47.17805514108651,0.0,0.9869691619130324,-1.5108097305004715,-1.5108097305004715,-1.5108097305004715
 2006-02-19T07:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,0.0,0.0,0.0,0.0,-1.4138225697257842,-1.4138225697257842,0.0,47.17805514108651,0.0,0.9864528988143964,-1.427677396274893,-1.427677396274893,-1.427677396274893
 2006-02-19T08:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,0.0,0.0,0.0,0.0,-1.3306969834144489,-1.3306969834144489,0.0,47.17805514108651,0.0,0.9859366357157604,-1.344550846258118,-1.344550846258118,-1.344550846258118
 2006-02-19T09:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,0.0,0.0,0.0,0.0,-1.247577179181518,-1.247577179181518,0.0,47.17805514108651,0.0,0.9854203726171246,-1.261430078393842,-1.261430078393842,-1.261430078393842
 2006-02-19T10:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,0.0,0.0,0.0,0.0,-1.1644631557328302,-1.1644631557328302,0.0,47.17805514108651,0.0,0.9849041095184886,-1.1783150915927048,-1.1783150915927048,-1.1783150915927048
 2006-02-19T11:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,0.0,0.0,0.0,0.0,-1.0813549116389771,-1.0813549116389771,0.0,47.17805514108651,0.0,0.9843878464198528,-1.0952058843985524,-1.0952058843985524,-1.0952058843985524
 2006-02-19T12:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,-1.0,0.0,0.0,0.0,-0.998252445667944,-0.998252445667944,0.0,47.17805514108651,0.0,0.9838715833212168,-1.0121024553880662,-1.0121024553880662,-1.0121024553880662
 2006-02-19T13:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,-1.0,0.0,0.0,0.0,-0.9151557571914928,-0.9151557571914928,0.0,47.17805514108651,0.0,0.9833553202225808,-0.9290048041999605,-0.9290048041999605,-0.9290048041999605
 2006-02-19T14:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,-1.0,0.0,0.0,0.0,-0.8283270672360187,-0.8283270672360187,0.0,47.17805514108651,0.0,0.9828390571239448,-0.8420252289620883,-0.8420252289620883,-0.8420252289620883
 2006-02-19T15:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,-1.0,0.0,0.0,0.0,-0.7432810410095655,-0.7432810410095655,0.0,47.17805514108651,0.0,0.9823227940253088,-0.7571282663295139,-0.7571282663295139,-0.7571282663295139
 2006-02-19T16:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,-1.0,0.0,0.0,0.0,-0.6602020961397269,-0.6602020961397269,0.0,47.17805514108651,0.0,0.9818065309266728,-0.6740481899211018,-0.6740481899211018,-0.6740481899211018
 2006-02-19T17:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,-1.0,0.0,0.0,0.0,-0.577128900368203,-0.577128900368203,0.0,47.17805514108651,0.0,0.981290267828037,-0.590974032202919,-0.590974032202919,-0.590974032202919
 2006-02-19T18:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,0.0,0.0,0.0,0.0,-0.494061475629794,-0.494061475629794,0.0,47.17805514108651,0.0,0.980774004729401,-0.5079056456999155,-0.5079056456999155,-0.5079056456999155
 2006-02-19T19:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,0.0,0.0,0.0,0.0,-0.4109998205751863,-0.4109998205751863,0.0,47.17805514108651,0.0,0.9802577416307652,-0.4248430291271024,-0.4248430291271024,-0.4248430291271024
 2006-02-19T20:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,0.0,0.0,0.0,0.0,-0.3279439340954517,-0.3279439340954517,0.0,47.17805514108651,0.0,0.9797414785321292,-0.3417861812946828,-0.3417861812946828,-0.3417861812946828
 2006-02-19T21:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,-0.2448938150308897,-0.2448938150308897,0.0,47.17805514108651,0.0,0.9792252154334932,-0.2587351010776941,-0.2587351010776941,-0.2587351010776941
 2006-02-19T22:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,-0.1618494625180605,-0.1618494625180605,0.0,47.17805514108651,0.0,0.9787089523348572,-0.175689787504001,-0.175689787504001,-0.175689787504001
 2006-02-19T23:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,-0.0788108749958785,-0.0788108749958785,0.0,47.17805514108651,0.0,0.9781926892362214,-0.0926502393380609,-0.0926502393380609,-0.0926502393380609
 2006-02-20T00:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,0.0042219558140991,0.0042219558140991,0.0,47.17805514108651,0.0,0.9776764261375854,-0.009616453093814,-0.009616453093814,-0.009616453093814
 2006-02-20T01:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,0.0872492130873999,0.0872492130873999,0.0,47.17805514108651,0.0,0.9771601630389496,0.0734117116827976,0.0734117116827976,0.0734117116827976
 2006-02-20T02:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,0.1702710848882648,0.1702710848882648,0.0,47.17805514108651,0.0,0.9766438999403136,0.156434479637655,0.156434479637655,0.156434479637655
 2006-02-20T03:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,0.2532875810459656,0.2532875810459656,0.0,47.17805514108651,0.0,0.9761276368416776,0.2394518715998976,0.2394518715998976,0.2394518715998976
 2006-02-20T04:00:00,0.0,0.0,0.0,12.750794839303824,12.750794839303824,0.0,1.0,0.0,0.0,0.0,0.3362987018856544,0.3362987018856544,0.0,47.17805514108651,0.0,0.9756113737430416,0.322463888293927,0.322463888293927,0.322463888293927
 2006-02-20T05:00:00,9103.072727030649,32771061.817310333,90192790.15783513,8.044029490653708,7.903645906092524,33.32152212256447,1.0,0.0,0.0,0.0,0.9018569109398696,0.9018569109398696,0.0,47.1780551410865,0.0,0.9750951106444056,0.7742490474765499,0.7742490474765499,0.7742490474765499
 2006-02-20T06:00:00,45351.84982109241,163266659.35593268,448780658.6100656,7.365308349772506,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,3.720481445157634,3.720481445157634,0.0,47.17805514108651,0.0,0.9745788475457696,3.085043841344824,3.085043841344824,3.085043841344824
 2006-02-20T07:00:00,37768.44144414629,135966389.19892666,373711108.4773956,7.248419673786881,6.66666666666669,42.53811334795464,0.0,24564.43645444387,88431971.23599792,243114625.60945985,6.963308300074847,6.566729703644033,35.38354135581488,47.17805514108651,0.0,0.9740625844471338,6.39847711699963,6.39847711699963,6.39847711699963
 2006-02-20T08:00:00,44154.22245134546,158955200.82484365,436897123.24116266,7.346803496223789,6.66666666666669,42.53811334795464,0.0,44406.51303081361,159863446.91092896,439417616.4368995,7.41672936772197,6.7,47.1780551410865,47.1780551410865,0.0,0.9735463213484978,6.7,6.7,6.7
 2006-02-20T09:00:00,53005.963929407975,190821470.14586872,524483319.3677385,7.483190348351278,6.66666666666669,42.53811334795463,0.0,53297.16066610079,191869778.39796287,527393611.97988194,7.560129283059934,6.7,47.17805514108651,47.17805514108651,0.0,0.973030058249862,6.7,6.7,6.7
 2006-02-20T10:00:00,60847.12117446909,219049636.2280887,621930552.0593102,7.634946499421436,6.66666666666669,42.53811334795463,0.0,60968.96212063117,219488263.6342722,624606456.3229175,7.718549754118148,6.7,47.17805514108651,47.17805514108651,0.0,0.972513795151226,6.7,6.7,6.7
 2006-02-20T11:00:00,61607.18837231586,221785878.1403371,702921534.8881803,7.76108641652407,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,705842367.8847737,7.850904894863166,6.7,47.17805514108651,47.17805514108651,0.0,0.97199753205259,6.7,6.7,6.7
 2006-02-20T12:00:00,61607.18837231586,221785878.1403371,763783312.5619648,7.855883046599886,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.950402787398556,7.950402787398556,0.0,47.17805514108651,6.202757529878876,0.944811174613141,7.7379534407946196,6.699997780593226,1.1591087398657172
 2006-02-20T13:00:00,61607.18837231586,221785878.1403371,801731859.6114509,7.914993764317376,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.012428647847955,8.012428647847955,0.0,47.17805514108651,7.800331102243987,0.8781381201008044,8.004019864861279,6.699979245298742,0.1167779435258584
 2006-02-20T14:00:00,61607.18837231586,221785878.1403371,831129295.1921713,7.960786493423316,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.06049177965116,8.06049177965116,0.0,47.17805514108651,8.143967887315211,0.8086770692676039,8.05143637001469,6.699981131277219,0.2221644546755139
 2006-02-20T15:00:00,61607.18837231586,221785878.1403371,850415668.3341217,7.990829792866023,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.091978186430163,8.091978186430163,0.0,47.17805514108651,8.465794778138779,0.7369009193287325,8.089616996005379,6.699943040488449,0.3450627099476406
 2006-02-20T16:00:00,61607.18837231588,221785878.14033708,802025006.7500197,7.915450548085954,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.012884604308775,8.012884604308775,0.0,47.17805514108651,8.208879416414026,0.665563784384802,8.032933472056095,6.700000289952647,0.3727937189816615
 2006-02-20T17:00:00,61607.188372315846,221785878.1403371,700097570.8581675,7.756687915542764,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.846197247413126,7.846197247413126,0.0,47.17805514108651,7.271113870942401,0.6008303645591005,7.870962111941831,6.699962262601392,0.273637521849641
 2006-02-20T18:00:00,60131.38528372738,216472987.0214186,609232080.3348795,7.615170151859927,6.66666666666669,42.53811334795463,0.0,61268.90651869524,220568063.4673029,725025503.5103288,7.882041596126196,6.7,47.17805514108651,47.17805514108651,0.0,0.5757689058689822,6.884019616536757,6.884019616536757,6.884019616536757
 2006-02-20T19:00:00,54552.14789035055,196387732.405262,539782497.7256364,7.507014377645998,6.66666666666669,42.53811334795464,0.0,54788.83814530097,197239817.32308343,542154270.2181885,7.58418769704933,6.7,47.17805514108651,47.17805514108651,0.0,0.5752526427703463,6.7,6.7,6.7
 2006-02-20T20:00:00,51165.01679940755,184194060.4778672,506267518.9191507,7.454823530497543,6.66666666666669,42.53811334795463,0.0,51393.35829954795,185016089.8783726,508554837.1925644,7.529426625299031,6.7,47.17805514108651,47.17805514108651,0.0,0.5747363796717103,6.7,6.7,6.7
 2006-02-20T21:00:00,0.0,0.0,0.0,13.600107536153644,13.600107536153644,0.0,1.0,85851.7906405704,309066446.30605346,1828458964.7858512,-0.402601738775498,-3.400712848469404,47.17805514108651,47.17805514108651,0.0,0.5878417706798502,-1.726398268096576,-0.6412948364629505,-0.6412948364629505
 2006-02-20T22:00:00,0.0,0.0,0.0,13.600107536153642,13.600107536153642,0.0,1.0,64941.87475177794,233790749.1064006,1194765261.069441,-1.8369398248442952,-3.8,47.17805514108651,47.17805514108651,0.0,0.6895361554558194,-3.8,-1.8568325721184675,-1.8568325721184675
 2006-02-20T23:00:00,0.0,0.0,0.0,13.600107536153642,13.600107536153642,0.0,1.0,61515.16503557758,221454594.1280793,1069019954.474459,-2.0432457665990724,-3.8,47.17805514108651,47.17805514108651,0.0,0.785017775771779,-3.8,-2.0660831673261835,-2.0660831673261835
 2006-02-21T00:00:00,0.0,0.0,0.0,13.600107536153642,13.600107536153642,0.0,1.0,58796.68890905829,211668080.07260984,870052715.4382064,-2.3698298830439604,-3.8,47.17805514108651,47.17805514108651,0.0,0.8671537932399755,-3.8,-2.395767643749551,-2.395767643749551
 2006-02-21T01:00:00,0.0,0.0,0.0,13.600107536153642,13.600107536153642,0.0,1.0,57201.08962598728,205923922.6535542,619248669.127797,-2.78174897506328,-3.8,47.17805514108651,47.17805514108651,0.0,0.9302097329949662,-3.8,-2.808944057138275,-2.808944057138275
 2006-02-21T02:00:00,0.0,0.0,0.0,13.600107536153642,13.600107536153642,0.0,1.0,38403.708173264655,138253349.42375275,379059395.7721872,-3.176494743578786,-3.8,47.17805514108651,47.17805514108651,0.0,0.9719463643762428,-3.8,-3.201907889605584,-3.201907889605584
 2006-02-21T03:00:00,0.0,0.0,0.0,13.600107536153642,13.600107536153642,0.0,1.0,20780.04046200802,74808145.66322888,205763021.2607589,-3.461463403446777,-3.8,47.17805514108651,47.17805514108651,0.0,0.995280879541085,-3.8,-3.4833854119759224,-3.4833854119759224
 2006-02-21T04:00:00,0.0,0.0,0.0,13.600107536153642,13.600107536153642,0.0,1.0,0.0,0.0,0.0,-3.7166100702379103,-3.7166100702379103,0.0,47.17805514108651,0.0,1.0,-3.736164949414503,-3.736164949414503,-3.736164949414503
 2006-02-21T05:00:00,5824.20604833923,20967141.774021223,57700199.379914016,8.159470683552739,8.069663291997228,34.03049067836371,1.0,0.0,0.0,0.0,-3.248703205134976,-3.248703205134976,0.0,47.1780551410865,0.0,1.0,-3.3540068903799143,-3.3540068903799143,-3.3540068903799143
 2006-02-21T06:00:00,24426.464811100526,87935273.3199619,242389233.25572732,7.043967129047388,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-1.5984470739205736,-1.5984470739205736,0.0,47.17805514108651,0.0,1.0,-1.960656833183943,-1.960656833183943,-1.960656833183943
 2006-02-21T07:00:00,16428.06968070956,59141050.85055441,163076773.3560502,6.920499229190345,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,0.1463087578391189,0.1463087578391189,0.0,47.17805514108651,0.0,0.9999839990907036,-0.0783683815615129,-0.0783683815615129,-0.0783683815615129
 2006-02-21T08:00:00,29181.27018774365,105052572.67587712,289250287.68190694,7.116922299412988,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,2.2867079715454017,2.2867079715454017,0.0,47.17805514108651,0.0,0.99960782187302,1.8770286392042388,1.8770286392042388,1.8770286392042388
 2006-02-21T09:00:00,46545.5062974809,167563822.67093125,460558394.4679605,7.383648307395283,6.66666666666669,42.53811334795463,0.0,12353.741088674566,44473467.91922844,122324123.9919918,5.879786291753873,5.680260911784596,15.72601838036217,47.17805514108651,0.0,0.9990915587743836,5.260045711029346,5.260045711029346,5.260045711029346
 2006-02-21T10:00:00,60603.09033698579,218171125.2131489,623131677.8794684,7.636817468490169,6.66666666666669,42.53811334795463,0.0,60729.30444678388,218625496.008422,625835246.1351937,7.720551126250258,6.7,47.17805514108651,47.17805514108651,0.0,0.998575295675748,6.7,6.7,6.7
 2006-02-21T11:00:00,61607.18837231586,221785878.1403371,727202991.6034942,7.798906011711908,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,730204874.3777751,7.890592113969904,6.7,47.17805514108651,47.17805514108651,0.0,0.9980590325771118,6.7,6.7,6.7
 2006-02-21T12:00:00,61607.18837231586,221785878.1403371,835635753.6491941,7.96780719123863,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.067874495570399,8.067874495570399,0.0,47.17805514108651,6.650444030708015,0.968844929535126,7.827264514069577,6.700001146424442,1.163921593663472
 2006-02-21T13:00:00,61607.18837231586,221785878.1403371,925269543.8876456,8.107439538995601,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.214418818719777,8.214418818719777,0.0,47.17805514108651,8.78555790307572,0.8940838999422774,8.193865279528916,6.700003333853815,0.1715745926884969
 2006-02-21T14:00:00,61607.18837231586,221785878.1403371,998365467.0460948,8.22131887932124,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.3339238147805,8.3339238147805,0.0,47.17805514108651,9.637458965881768,0.8123063258210439,8.318418988707924,6.699993091070771,0.3947011296123692
 2006-02-21T15:00:00,61607.18837231586,221785878.1403371,972659808.8836092,8.181269878608171,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.291820919676718,8.291820919676718,0.0,47.17805514108651,9.798546931361116,0.7272135693677594,8.310347724129185,6.699953593069861,0.5572177805343648
 2006-02-21T16:00:00,61607.18837231588,221785878.14033708,886902994.4618604,8.047669679632248,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.151548358044304,8.151548358044304,0.0,47.17805514108651,9.07799256710963,0.6474261863648583,8.1716450628468,6.699924305154776,0.5235602003659467
 2006-02-21T17:00:00,61607.188372315846,221785878.1403371,791202036.0721452,7.898592106421174,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.995160253180855,7.995160253180855,0.0,47.17805514108651,8.201022816105974,0.5750538852217467,8.021979221914266,6.700004031244067,0.4173516830207373
 2006-02-21T18:00:00,61607.18837231586,221785878.1403371,718101711.1625471,7.784730067228921,6.66666666666669,42.53811334795463,0.0,63404.90867803103,228257671.2409117,848268080.1852076,8.08275765078677,6.7,47.17805514108651,47.17805514108651,0.0,0.5468212410462923,6.906743614365976,6.906743614365976,6.906743614365976
 2006-02-21T19:00:00,61607.18837231586,221785878.1403371,669327171.3653204,7.708762965960013,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,672106683.5711894,7.795944738991906,6.7,47.17805514108651,47.17805514108651,0.0,0.5463049779476562,6.7,6.7,6.7
 2006-02-21T20:00:00,61607.18837231586,221785878.1403371,644053803.4904553,7.669400811661705,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,646752945.943248,7.754636650401918,6.7,47.17805514108651,47.17805514108651,0.0,0.5457887148490204,6.7,6.7,6.7
 2006-02-21T21:00:00,0.0,0.0,0.0,13.904562036660502,13.904562036660502,0.0,1.0,86084.478507228,309904122.6260208,1837183234.2333927,-0.3838985165737005,-3.3963060674503383,47.17805514108651,47.17805514108651,0.0,0.5593185505396194,-1.724508864470024,-0.6219128884472973,-0.6219128884472973
 2006-02-21T22:00:00,0.0,0.0,0.0,13.904562036660502,13.904562036660502,0.0,1.0,65575.23415087302,236070842.9431429,1217654473.1771948,-1.7993940855781112,-3.8,47.17805514108651,47.17805514108651,0.0,0.6623852489006659,-3.8,-1.8186820678556896,-1.8186820678556896
 2006-02-21T23:00:00,0.0,0.0,0.0,13.904562036660502,13.904562036660502,0.0,1.0,62616.37584417618,225418953.03903425,1109785741.371019,-1.9763548693001367,-3.8,47.17805514108651,47.17805514108651,0.0,0.7604256582864596,-3.8,-1.9983225321630649,-1.9983225321630649
 2006-02-22T00:00:00,0.0,0.0,0.0,13.904562036660502,13.904562036660502,0.0,1.0,59097.26283989085,212750146.22360703,930356146.3315,-2.2708293799203223,-3.8,47.17805514108651,47.17805514108651,0.0,0.8467614902996062,-3.8,-2.296023256673935,-2.296023256673935
 2006-02-22T01:00:00,0.0,0.0,0.0,13.904562036660502,13.904562036660502,0.0,1.0,58796.32692165732,211666776.9179664,688592042.1497474,-2.667832077824172,-3.8,47.17805514108651,47.17805514108651,0.0,0.9153743131254004,-3.8,-2.694982551150387,-2.694982551150387
 2006-02-22T02:00:00,0.0,0.0,0.0,13.904562036660502,13.904562036660502,0.0,1.0,44435.718628439376,159968587.06238174,438597662.9654011,-3.0786210533249974,-3.8,47.17805514108651,47.17805514108651,0.0,0.9627361827852,-3.8,-3.1047698869698945,-3.1047698869698945
 2006-02-22T03:00:00,0.0,0.0,0.0,13.904562036660502,13.904562036660502,0.0,1.0,24719.57826741222,88990481.76268402,244184852.74587023,-3.3982708602991973,-3.8,47.17805514108651,47.17805514108651,0.0,0.9906879120186765,-3.8,-3.421238326828828,-3.421238326828828
 2006-02-22T04:00:00,0.0,0.0,0.0,13.904562036660502,13.904562036660502,0.0,1.0,2774.709514438809,9988954.251979712,27472045.96379656,-3.689290897103528,-3.734492926132237,7.863009190181085,47.17805514108651,0.0,1.0,-3.752060530527972,-3.7103132770732414,-3.7103132770732414
 2006-02-22T05:00:00,9165.74090870632,32996667.271342754,90825877.1773661,8.420693049112165,8.279324050849512,33.32152212256447,1.0,0.0,0.0,0.0,-3.015672087810699,-3.015672087810699,0.0,47.1780551410865,0.0,0.9999229673236044,-3.175946788371501,-3.175946788371501,-3.175946788371501
 2006-02-22T06:00:00,46280.36662850628,166609319.8626226,457954596.5597182,7.379593835123988,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-0.0089562353837665,-0.0089562353837665,0.0,47.17805514108651,0.0,0.999458737323232,-0.671967713137139,-0.671967713137139,-0.671967713137139
 2006-02-22T07:00:00,37018.893277772455,133268015.79998086,366294480.5890829,7.236872074970857,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.561236284059368,3.561236284059368,0.0,47.17805514108651,0.0,0.998942474224596,3.096458602351797,3.096458602351797,3.096458602351797
 2006-02-22T08:00:00,42708.71806513716,153751385.0344937,422594148.9636109,7.324532439457375,6.666666666666692,42.53811334795464,0.0,23427.218925705354,84337988.13253924,231901479.8495552,6.784211543433254,6.405942471708136,30.1415352290275,47.17805514108651,0.0,0.9984262111259602,6.150127473110771,6.150127473110771,6.150127473110771
 2006-02-22T09:00:00,48468.93906718647,174488180.64187124,479590373.6803252,7.41328226321113,6.66666666666669,42.53811334795463,0.0,48689.60009977478,175282560.35918924,481800226.15743,7.485817717709996,6.7,47.17805514108651,47.17805514108651,0.0,0.9979099480273238,6.7,6.7,6.7
 2006-02-22T10:00:00,54817.40700922632,197342665.2332148,542407183.1920832,7.511101588712582,6.66666666666669,42.53811334795463,0.0,55054.10095584127,198194763.4410285,544779136.3466343,7.588465904566314,6.7,47.17805514108651,47.17805514108651,0.0,0.997393684928688,6.7,6.7,6.7
 2006-02-22T11:00:00,61153.30212393264,220151887.6461576,642218191.3887872,7.666543164116995,6.66666666666669,42.53811334795463,0.0,61260.17072013917,220536614.592501,644931594.2849745,7.7516660222588785,6.7,47.17805514108651,47.17805514108651,0.0,0.996877421830052,6.7,6.7,6.7
 2006-02-22T12:00:00,61607.18837231586,221785878.1403371,741489184.7238711,7.821157845487733,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.913946076503289,7.913946076503289,0.0,47.17805514108651,6.011712752059072,0.9707659191428298,7.703217183825264,6.700003098624396,1.142944869682599
 2006-02-22T13:00:00,61607.18837231586,221785878.1403371,805057906.7166141,7.920174865307669,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.017863778898095,8.017863778898095,0.0,47.17805514108651,7.767129223762311,0.9050442673784156,8.002518848979236,6.7000067733205855,0.090997718700079
 2006-02-22T14:00:00,61607.18837231586,221785878.1403371,835356215.4582293,7.967371673430603,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.067894575639416,8.067894575639416,0.0,47.17805514108651,8.237745449572282,0.8349047256348204,8.07492369886789,6.700004493398271,0.2007506040712033
 2006-02-22T15:00:00,61552.87536506853,221590351.31424665,667882263.6918936,7.70651418947267,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.794056731064323,7.794056731064323,0.0,47.17805514108653,7.055781393628272,0.7680934019544076,7.851562669288444,6.6999668634602045,0.1565934026207806
 2006-02-22T16:00:00,61607.18837231588,221785878.14033708,704796016.8158782,7.764005866156272,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.85430953213334,7.85430953213334,0.0,47.17805514108651,7.003817942318366,0.7105656927276041,7.8346597017881505,6.700012346051949,0.191772827996157
 2006-02-22T17:00:00,61607.18837231586,221785878.1403371,680726058.7177057,7.72651659887044,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.814933454740199,7.814933454740199,0.0,47.17805514108651,7.023949549668054,0.6503797800843517,7.832973928749393,6.7000286302656855,0.2237843442582197
 2006-02-22T18:00:00,61607.18837231586,221785878.1403371,656222505.7010865,7.688352803290591,6.66666666666669,42.53811334795463,0.0,62581.04180866495,225291750.51119384,769708301.1340909,7.954853736161515,6.7,47.17805514108651,47.17805514108651,0.0,0.6259465108232017,6.879598652137662,6.879598652137662,6.879598652137662
 2006-02-22T19:00:00,61607.18837231586,221785878.1403371,680855221.4305562,7.726717602026871,6.66666666666669,42.53811334795464,0.0,61662.95939525654,221986653.8229236,683885320.4676077,7.815134776975513,6.7,47.17805514108651,47.17805514108651,0.0,0.6254302477245658,6.7,6.7,6.7
 2006-02-22T20:00:00,61607.18837231586,221785878.1403371,687249120.5322168,7.736676085700612,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,690297176.8205156,7.825580725497709,6.7,47.17805514108651,47.17805514108651,0.0,0.6249139846259298,6.7,6.7,6.7
 2006-02-22T21:00:00,0.0,0.0,0.0,12.752304234475218,12.752304234475218,0.0,1.0,85213.63644077849,306769091.1868025,1806054665.7617764,-0.4438567700068175,-3.405252835632895,47.17805514108651,47.17805514108651,0.0,0.637089866759312,-1.7309577732530803,-0.6840608766022654,-0.6840608766022654
 2006-02-22T22:00:00,0.0,0.0,0.0,12.752304234475218,12.752304234475218,0.0,1.0,63554.11759419186,228794823.3390907,1144232141.959724,-1.919839126882584,-3.8,47.17805514108651,47.17805514108651,0.0,0.735765481682218,-3.8,-1.9410069646023576,-1.9410069646023576
 2006-02-22T23:00:00,0.0,0.0,0.0,12.752304234475218,12.752304234475218,0.0,1.0,59695.56087426794,214904019.14736456,984285458.1250696,-2.182307033451617,-3.8,47.17805514108651,47.17805514108651,0.0,0.8257415193577691,-3.8,-2.206692562868042,-2.206692562868042
