Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-23T00:00:00,0.0,0.0,0.0,12.752304234475218,12.752304234475218,0.0,1.0,58796.68890905829,211668080.07260984,755237696.2369416,-2.5583669445402046,-3.8,47.17805514108651,47.17805514108651,0.0,0.8994837321008423,-3.8,-2.585253246406858,-2.585253246406858
 2006-02-23T01:00:00,0.0,0.0,0.0,12.752304234475218,12.752304234475218,0.0,1.0,50295.76459318705,181064752.53547332,500491619.7246649,-2.976891620784047,-3.8,47.17805514108651,47.17805514108651,0.0,0.9524398998573096,-3.8,-3.0035947974425743,-3.0035947974425743
 2006-02-23T02:00:00,0.0,0.0,0.0,12.752304234475218,12.752304234475218,0.0,1.0,29099.128189281742,104756861.48141427,287363574.26532006,-3.327262540909555,-3.8,47.17805514108651,47.17805514108651,0.0,0.9849787625705652,-3.8,-3.3511350011232874,-3.3511350011232874
 2006-02-23T03:00:00,0.0,0.0,0.0,12.752304234475218,12.752304234475218,0.0,1.0,8889.109151640074,32000792.945904262,87981213.5759133,-3.623287237322016,-3.768047523218474,23.58902757054325,47.17805514108651,0.0,0.9993995795992532,-3.780774062473778,-3.6465592701414113,-3.6465592701414113
 2006-02-23T04:00:00,0.0,0.0,0.0,12.752304234475218,12.752304234475218,0.0,1.0,0.0,0.0,0.0,-3.675189524394213,-3.675189524394213,0.0,47.17805514108651,0.0,1.0,-3.689048929773546,-3.689048929773546,-3.689048929773546
 2006-02-23T05:00:00,5474.375939361209,19707753.38170036,54243938.46894593,8.029411264520107,7.944983415610836,34.030490678363705,1.0,0.0,0.0,0.0,-3.262371549366087,-3.262371549366087,0.0,47.17805514108651,0.0,1.0000000000000002,-3.356656091024408,-3.356656091024408,-3.356656091024408
 2006-02-23T06:00:00,21638.49449498707,77898580.18195345,214861349.9685861,7.00111276941346,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-1.782850648993292,-1.782850648993292,0.0,47.17805514108651,0.0,0.9999509698237242,-2.1032958255097403,-2.1032958255097403,-2.1032958255097403
 2006-02-23T07:00:00,13241.421830236291,47669118.58885064,131398334.2001422,6.871187691530992,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-0.3097900121782649,-0.3097900121782649,0.0,47.17805514108651,0.0,0.9995147423234712,-0.4938317594418286,-0.4938317594418286,-0.4938317594418286
 2006-02-23T08:00:00,20331.79587613506,73194465.15408622,201818674.9755785,6.980808379084516,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,1.279724139455387,1.279724139455387,0.0,47.17805514108651,0.0,0.9989984792248356,0.9930476728377148,0.9930476728377148,0.9930476728377148
 2006-02-23T09:00:00,28477.18533785421,102517867.21627516,282335856.27777386,7.106156343593475,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.63175777517294,3.63175777517294,0.0,47.17805514108651,0.0,0.9984822161261994,3.2648889041543243,3.2648889041543243,3.2648889041543243
 2006-02-23T10:00:00,40611.20629066072,146200342.64637858,401839693.1187124,7.292216855269075,6.66666666666669,42.53811334795463,0.0,19956.61283752737,71843806.21509853,197541967.7498122,6.640880239757828,6.318657201707491,23.58902757054325,47.17805514108651,0.0,0.9979659530275636,6.049955976848793,6.049955976848793,6.049955976848793
 2006-02-23T11:00:00,48329.92602874403,173987733.7034785,478214867.7101897,7.411140484123102,6.66666666666669,42.53811334795463,0.0,48550.63343658446,174782280.37170404,480425103.5518587,7.483575959963328,6.7,47.17805514108651,47.17805514108651,0.0,0.9974496899289274,6.7,6.7,6.7
 2006-02-23T12:00:00,52339.79250217061,188423253.0078142,517891687.49230057,7.472924932832842,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.548396034951338,7.548396034951338,0.0,47.17805514108651,4.389645361712566,0.9790068190320694,7.401429998444354,6.699981153473022,1.1193516145479625
 2006-02-23T13:00:00,56358.335353701295,202890007.27332464,557654358.285331,7.534845622119776,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.61332138489298,7.61332138489298,0.0,47.17805514108651,5.624142728499831,0.9330948351170268,7.60532868739315,6.699925648846333,0.0105502306252909
 2006-02-23T14:00:00,59653.444377583925,214752399.75930217,590349808.5864638,7.585762921126442,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.666841388694283,7.666841388694283,0.0,47.17805514108651,5.908109088985296,0.884324471595583,7.655272816022465,6.699966578928986,0.0270649606123492
 2006-02-23T15:00:00,61607.18837231586,221785878.1403371,630384577.0787868,7.648112152728308,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.732273721222085,7.732273721222085,0.0,47.17805514108651,6.29832855284623,0.8323888931232459,7.722620864437961,6.6999759339206015,0.0625303471860814
 2006-02-23T16:00:00,61607.18837231588,221785878.14033708,648169504.7449831,7.675810744749475,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.761379079027184,7.761379079027184,0.0,47.17805514108651,6.549264007602289,0.7774154140057998,7.762682002664291,6.700008177928811,0.1077131423744482
 2006-02-23T17:00:00,58093.70934779281,209137353.6520541,574845354.0028704,7.56161750816758,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.641463946821443,7.641463946821443,0.0,47.17805514108651,5.993244007396476,0.724497566310064,7.6614272298058035,6.699949747789528,0.0940193447115045
 2006-02-23T18:00:00,52553.75452493475,189193516.28976512,520008798.5416802,7.476221741042294,6.66666666666669,42.53811334795463,0.0,55197.94399649184,198712598.38737065,614284707.5083603,7.701665457561162,6.7,47.17805514108651,47.17805514108651,0.0,0.7038654523571347,6.849537278552962,6.849537278552962,6.849537278552962
 2006-02-23T19:00:00,48940.29224170424,176185052.07013527,484254318.24880505,7.420544858672226,6.66666666666669,42.53811334795464,0.0,49160.13728825896,176976494.2377322,486456352.3807424,7.49340709055227,6.7,47.17805514108651,47.17805514108651,0.0,0.7033491892584988,6.7,6.7,6.7
 2006-02-23T20:00:00,43814.55379725714,157732393.6701257,433536170.4355753,7.341570276358624,6.66666666666669,42.53811334795463,0.0,44019.24398706802,158469278.35344487,435585456.9515465,7.410481968053127,6.7,47.17805514108651,47.17805514108651,0.0,0.7028329261598628,6.7,6.7,6.7
 2006-02-23T21:00:00,0.0,0.0,0.0,13.441546366128662,13.441546366128662,0.0,1.0,83694.5900553359,301300524.1992092,1752329764.7942755,-0.5450599658370264,-3.4184155810745245,47.17805514108651,47.17805514108651,0.0,0.7127244725508938,-1.7442509130740775,-0.7888153843665028,-0.7888153843665028
 2006-02-23T22:00:00,0.0,0.0,0.0,13.44154636612866,13.44154636612866,0.0,1.0,60572.18236598235,218059856.5175365,1031570407.0419798,-2.1047017843413904,-3.8,47.17805514108651,47.17805514108651,0.0,0.8044327447542879,-3.8,-2.12826596110084,-2.12826596110084
 2006-02-23T23:00:00,0.0,0.0,0.0,13.44154636612866,13.44154636612866,0.0,1.0,58796.68890905829,211668080.07260984,817670035.5871358,-2.455839934390651,-3.8,47.17805514108651,47.17805514108651,0.0,0.8828058414540582,-3.8,-2.4822869644962102,-2.4822869644962102
 2006-02-24T00:00:00,0.0,0.0,0.0,13.44154636612866,13.44154636612866,0.0,1.0,54691.97787345229,196891120.34442824,563038142.470459,-2.87410684916256,-3.8,47.17805514108651,47.17805514108651,0.0,0.9411786365482931,-3.8,-2.901160539760488,-2.901160539760488
 2006-02-24T01:00:00,0.0,0.0,0.0,13.44154636612866,13.44154636612866,0.0,1.0,33811.44411064208,121721198.79831146,334129454.91054523,-3.2503645823351524,-3.8,47.17805514108651,47.17805514108651,0.0,0.9784950599689246,-3.8,-3.2750861203958883,-3.2750861203958883
 2006-02-24T02:00:00,0.0,0.0,0.0,13.44154636612866,13.44154636612866,0.0,1.0,13236.123966658772,47650046.27997157,131157502.33302352,-3.5643962462444883,-3.7801901731818255,31.45203676072434,47.17805514108651,0.0,0.9977372011362424,-3.7907092772555626,-3.589450665047973,-3.589450665047973
 2006-02-24T03:00:00,0.0,0.0,0.0,13.44154636612866,13.44154636612866,0.0,1.0,0.0,0.0,0.0,-3.68740440009014,-3.68740440009014,0.0,47.17805514108651,0.0,0.9999696106361328,-3.701431721173476,-3.701431721173476,-3.701431721173476
 2006-02-24T04:00:00,0.0,0.0,0.0,13.44154636612866,13.44154636612866,0.0,1.0,0.0,0.0,0.0,-3.604140020553857,-3.604140020553857,0.0,47.17805514108651,0.0,0.9995646565093076,-3.618020292527118,-3.618020292527118,-3.618020292527118
 2006-02-24T05:00:00,4684.48751423874,16864155.051259466,46392426.61704989,7.987448440316963,7.915241593243381,34.73945923416295,1.0,0.0,0.0,0.0,-3.301775518540943,-3.301775518540943,0.0,47.17805514108651,0.0,0.999048393410672,-3.371148721813938,-3.371148721813938,-3.371148721813938
 2006-02-24T06:00:00,14318.826583836191,51547775.7018103,142149768.88384184,6.887924389533896,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-2.342669900851923,-2.342669900851923,0.0,47.17805514108651,0.0,0.9985321303120358,-2.543413516389265,-2.543413516389265,-2.543413516389265
 2006-02-24T07:00:00,7864.308889876654,28311512.00355596,77940721.75167036,6.787978091582637,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-1.5080926105197667,-1.5080926105197667,0.0,47.17805514108651,0.0,0.9980158672134,-1.6181760760572812,-1.6181760760572812,-1.6181760760572812
 2006-02-24T08:00:00,21095.441003376272,75943587.6121546,209470284.9795752,6.992720621814738,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,-0.0819337721604376,-0.0819337721604376,0.0,47.1780551410865,0.0,0.9974996041147636,-0.3767915166640512,-0.3767915166640512,-0.3767915166640512
 2006-02-24T09:00:00,32144.351302345425,115719664.68844354,318517421.5449836,7.162486553921699,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.587453865204808,2.587453865204808,0.0,47.17805514108651,0.0,0.996983341016128,2.1462369642895816,2.1462369642895816,2.1462369642895816
 2006-02-24T10:00:00,44174.94052585936,159029785.8930937,437102124.4086999,7.34712285666317,6.66666666666669,42.53811334795463,0.0,15186.059890138122,54669815.60449724,150286694.68464062,6.218212562776301,5.973080506599726,19.65752297545271,47.17805514108651,0.0,0.996467077917492,5.586060389354053,5.586060389354053,5.586060389354053
 2006-02-24T11:00:00,52042.159687102576,187351774.87356925,514946670.83327806,7.46833901614999,6.66666666666669,42.53811334795463,0.0,52273.31056725102,188183918.04210365,517262265.4885092,7.543618260052477,6.7,47.17805514108651,47.17805514108651,0.0,0.995950814818856,6.7,6.7,6.7
 2006-02-24T12:00:00,58827.475264226254,211778910.9512145,583196872.4720562,7.574623684033764,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.65516787952593,7.65516787952593,0.0,47.17805514108651,4.866304238719601,0.9753832893234464,7.487912837390854,6.700001875338358,1.1230075282902665
 2006-02-24T13:00:00,61607.18837231586,221785878.1403371,638501480.6317911,7.660753513120032,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.745589648540991,7.745589648540991,0.0,47.17805514108651,6.3351812037991095,0.9232355157576776,7.735307421145322,6.699999426414191,0.0255370413187625
 2006-02-24T14:00:00,61607.18837231586,221785878.1403371,684241147.7259756,7.731991284839991,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.820288845574357,7.820288845574357,0.0,47.17805514108651,6.742731485567087,0.8671371411069756,7.806278515841927,6.699922353857828,0.0654021924714027
 2006-02-24T15:00:00,61607.18837231586,221785878.1403371,685566242.1710389,7.734054984973807,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.8224654734149155,7.8224654734149155,0.0,47.17805514108651,6.912204094736012,0.8081098242207826,7.830646257885832,6.699948754975796,0.1134617196643851
 2006-02-24T16:00:00,61607.18837231588,221785878.14033708,669030047.8874028,7.708300067210298,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.795482845167446,7.795482845167446,0.0,47.17805514108651,6.760752218785281,0.7502547155770497,7.797072805501357,6.700008489950943,0.1415432075245999
 2006-02-24T17:00:00,60444.87568328547,217601552.4598277,602863553.8950574,7.605251404606111,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.687347364705167,7.687347364705167,0.0,47.17805514108651,6.268990657625132,0.6952008492602273,7.70737434819867,6.700042922310948,0.1275921742683659
 2006-02-24T18:00:00,53007.07689566346,190825476.8243885,524494331.9443005,7.483207136429161,6.66666666666669,42.53811334795463,0.0,54815.87696966042,197337157.09077752,623415129.7402236,7.716524173663465,6.7,47.17805514108651,47.17805514108651,0.0,0.673565592834101,6.857050024909559,6.857050024909559,6.857050024909559
 2006-02-24T19:00:00,47489.00158833051,170960405.71798983,469894090.0250048,7.398183698240783,6.66666666666669,42.53811334795464,0.0,47704.53413056784,171736322.8700442,472052661.877351,7.469928680056217,6.7,47.17805514108651,47.17805514108651,0.0,0.673049329735465,6.7,6.7,6.7
 2006-02-24T20:00:00,43133.8131063991,155281727.18303677,426800378.6358939,7.331081918514993,6.66666666666669,42.53811334795463,0.0,43336.845157590746,156012642.56732666,428832887.4151776,7.399474220020728,6.7,47.17805514108651,47.17805514108651,0.0,0.6725330666368291,6.7,6.7,6.7
 2006-02-24T21:00:00,0.0,0.0,0.0,13.440696174107034,13.440696174107034,0.0,1.0,84380.32527598325,303769170.9935397,1776652049.119537,-0.4989498418038249,-3.412163309423825,47.17805514108651,47.17805514108651,0.0,0.6834681190469047,-1.737931710746363,-0.7411162149697851,-0.7411162149697851
 2006-02-24T22:00:00,0.0,0.0,0.0,13.440696174107034,13.440696174107034,0.0,1.0,61834.94305264414,222605794.9895189,1080893200.3357892,-2.023762696626872,-3.8,47.17805514108651,47.17805514108651,0.0,0.7782769195645619,-3.8,-2.0463553240951096,-2.0463553240951096
 2006-02-24T23:00:00,0.0,0.0,0.0,13.440696174107034,13.440696174107034,0.0,1.0,58851.759863162566,211866335.50738525,887247154.4378093,-2.3416000310700458,-3.8,47.17805514108651,47.17805514108651,0.0,0.8616246137881087,-3.8,-2.367342855576943,-2.367342855576943
 2006-02-25T00:00:00,0.0,0.0,0.0,13.440696174107034,13.440696174107034,0.0,1.0,57840.2882841308,208225037.8228709,638495398.6779692,-2.7501284312063805,-3.8,47.17805514108651,47.17805514108651,0.0,0.9262464907816664,-3.8,-2.777335086074796,-2.777335086074796
 2006-02-25T01:00:00,0.0,0.0,0.0,13.440696174107034,13.440696174107034,0.0,1.0,40020.17682170229,144072636.5581282,395113905.38119495,-3.1501015153529544,-3.8,47.17805514108651,47.17805514108651,0.0,0.9695250261619034,-3.8,-3.175733045603616,-3.175733045603616
 2006-02-25T02:00:00,0.0,0.0,0.0,13.440696174107034,13.440696174107034,0.0,1.0,21761.737425564294,78342254.73203145,215787460.7135157,-3.444975542721266,-3.8,47.17805514108651,47.17805514108651,0.0,0.9941579460207908,-3.8,-3.467209892913996,-3.467209892913996
 2006-02-25T03:00:00,0.0,0.0,0.0,13.440696174107034,13.440696174107034,0.0,1.0,0.0,0.0,0.0,-3.71516232485175,-3.71516232485175,0.0,47.17805514108651,0.0,1.0,-3.734953189954026,-3.734953189954026,-3.734953189954026
 2006-02-25T04:00:00,0.0,0.0,0.0,13.440696174107034,13.440696174107034,0.0,1.0,0.0,0.0,0.0,-3.63267171760041,-3.63267171760041,0.0,47.17805514108651,0.0,1.0,-3.646552403296648,-3.646552403296648,-3.646552403296648
 2006-02-25T05:00:00,0.0,0.0,0.0,13.440696174107034,13.440696174107034,0.0,1.0,0.0,0.0,0.0,-3.5493915097657376,-3.5493915097657376,0.0,47.17805514108651,0.0,0.9997229674719484,-3.563271142490175,-3.563271142490175,-3.563271142490175
 2006-02-25T06:00:00,0.0,0.0,0.0,13.440696174107034,13.440696174107034,0.0,1.0,0.0,0.0,0.0,-3.466117104310716,-3.466117104310716,0.0,47.17805514108651,0.0,0.9992067043733124,-3.479995768201915,-3.479995768201915,-3.479995768201915
 2006-02-25T07:00:00,0.0,0.0,0.0,13.440696174107034,13.440696174107034,0.0,0.0,0.0,0.0,0.0,-3.381952239668566,-3.381952239668566,0.0,47.17805514108651,0.0,0.9986904412746764,-3.395725028472484,-3.395725028472484,-3.395725028472484
 2006-02-25T08:00:00,0.0,0.0,0.0,13.440696174107034,13.440696174107034,0.0,0.0,0.0,0.0,0.0,-3.288953258780821,-3.288953258780821,0.0,47.17805514108651,0.0,0.9981741781760406,-3.302516907126209,-3.302516907126209,-3.302516907126209
 2006-02-25T09:00:00,0.0,0.0,0.0,13.440696174107034,13.440696174107034,0.0,0.0,0.0,0.0,0.0,-3.1937845641475184,-3.1937845641475184,0.0,47.17805514108651,0.0,0.9976579150774046,-3.207347130754204,-3.207347130754204,-3.207347130754204
 2006-02-25T10:00:00,0.0,0.0,0.0,13.440696174107034,13.440696174107034,0.0,0.0,0.0,0.0,0.0,-3.0986234602182354,-3.0986234602182354,0.0,47.17805514108651,0.0,0.9971416519787688,-3.112184945074944,-3.112184945074944,-3.112184945074944
 2006-02-25T11:00:00,0.0,0.0,0.0,13.440696174107034,13.440696174107034,0.0,0.0,0.0,0.0,0.0,-3.003792649110114,-3.003792649110114,0.0,47.17805514108651,0.0,0.9966253888801327,-3.0174133222681294,-3.0174133222681294,-3.0174133222681294
 2006-02-25T12:00:00,0.0,0.0,0.0,13.440696174107034,13.440696174107034,0.0,-1.0,0.0,0.0,0.0,-2.917214118367871,-2.917214118367871,0.0,47.17805514108651,0.0,0.9961091257814968,-2.9310853071852367,-2.9310853071852367,-2.9310853071852367
 2006-02-25T13:00:00,8172.541957179276,29421151.045845367,81006905.65068346,10.37549285517712,10.24940394351352,21.26905667397733,-1.0,0.0,0.0,0.0,-2.439622791106355,-2.439622791106355,0.0,47.17805514108653,0.0,0.9955928626828614,-2.5729015528720582,-2.5729015528720582,-2.5729015528720582
 2006-02-25T14:00:00,3156.0133972439485,11361648.230078213,31317747.565289315,13.339051248450955,13.290303871833563,7.08968555799244,-1.0,0.0,0.0,0.0,-1.939225709123595,-1.939225709123595,0.0,47.17805514108651,0.0,0.9950765995842248,-1.9958817971695348,-1.9958817971695348,-1.9958817971695348
 2006-02-25T15:00:00,6021.762751836682,21678345.90661205,59749514.70515104,12.239807679535602,12.146805499142989,14.179371115984877,-1.0,0.0,0.0,0.0,-1.1984463942516992,-1.1984463942516992,0.0,47.17805514108653,0.0,0.9945603364855894,-1.2771824610849791,-1.2771824610849791,-1.2771824610849791
 2006-02-25T16:00:00,0.0,0.0,0.0,14.886874915381126,14.886874915381126,0.0,-1.0,0.0,0.0,0.0,-1.0454269870514463,-1.0454269870514463,0.0,47.17805514108651,0.0,0.994044073386953,-1.0591257044536555,-1.0591257044536555,-1.0591257044536555
 2006-02-25T17:00:00,0.0,0.0,0.0,14.886874915381126,14.886874915381126,0.0,-1.0,0.0,0.0,0.0,-0.9613135720103044,-0.9613135720103044,0.0,47.17805514108651,0.0,0.993527810288317,-0.9751631275824312,-0.9751631275824312,-0.9751631275824312
 2006-02-25T18:00:00,0.0,0.0,0.0,14.886874915381126,14.886874915381126,0.0,0.0,0.0,0.0,0.0,-0.8782194480768859,-0.8782194480768859,0.0,47.17805514108651,0.0,0.9930115471896812,-0.8920680669535027,-0.8920680669535027,-0.8920680669535027
 2006-02-25T19:00:00,0.0,0.0,0.0,14.886874915381126,14.886874915381126,0.0,0.0,0.0,0.0,0.0,-0.7951311031970111,-0.7951311031970111,0.0,47.17805514108651,0.0,0.9924952840910451,-0.8089787596885079,-0.8089787596885079,-0.8089787596885079
 2006-02-25T20:00:00,0.0,0.0,0.0,14.886874915381126,14.886874915381126,0.0,0.0,0.0,0.0,0.0,-0.7120485319811447,-0.7120485319811447,0.0,47.17805514108651,0.0,0.9919790209924092,-0.7258952262673671,-0.7258952262673671,-0.7258952262673671
 2006-02-25T21:00:00,0.0,0.0,0.0,14.886874915381126,14.886874915381126,0.0,1.0,0.0,0.0,0.0,-0.6289717337445799,-0.6289717337445799,0.0,47.17805514108651,0.0,0.9914627578937732,-0.6428174659666688,-0.6428174659666688,-0.6428174659666688
 2006-02-25T22:00:00,0.0,0.0,0.0,14.886874915381126,14.886874915381126,0.0,1.0,0.0,0.0,0.0,-0.5459007073137417,-0.5459007073137417,0.0,47.17805514108651,0.0,0.9909464947951372,-0.559745477600454,-0.559745477600454,-0.559745477600454
 2006-02-25T23:00:00,0.0,0.0,0.0,14.886874915381126,14.886874915381126,0.0,1.0,0.0,0.0,0.0,-0.4628354515239013,-0.4628354515239013,0.0,47.17805514108651,0.0,0.9904302316965014,-0.4766792601275143,-0.4766792601275143,-0.4766792601275143
 2006-02-26T00:00:00,0.0,0.0,0.0,14.886874915381126,14.886874915381126,0.0,1.0,0.0,0.0,0.0,-0.3797759650425933,-0.3797759650425933,0.0,47.17805514108651,0.0,0.9899139685978654,-0.3936188121598088,-0.3936188121598088,-0.3936188121598088
 2006-02-26T01:00:00,0.0,0.0,0.0,14.886874915381126,14.886874915381126,0.0,1.0,0.0,0.0,0.0,-0.2967222472005359,-0.2967222472005359,0.0,47.17805514108651,0.0,0.9893977054992296,-0.3105641329667907,-0.3105641329667907,-0.3105641329667907
 2006-02-26T02:00:00,0.0,0.0,0.0,14.886874915381126,14.886874915381126,0.0,1.0,0.0,0.0,0.0,-0.213674296094823,-0.213674296094823,0.0,47.17805514108651,0.0,0.9888814424005936,-0.227515220877843,-0.227515220877843,-0.227515220877843
 2006-02-26T03:00:00,0.0,0.0,0.0,14.886874915381126,14.886874915381126,0.0,1.0,0.0,0.0,0.0,-0.1306321103814542,-0.1306321103814542,0.0,47.17805514108651,0.0,0.9883651793019576,-0.1444720743765577,-0.1444720743765577,-0.1444720743765577
 2006-02-26T04:00:00,0.0,0.0,0.0,14.886874915381126,14.886874915381126,0.0,1.0,0.0,0.0,0.0,-0.0475956889530491,-0.0475956889530491,0.0,47.17805514108651,0.0,0.9878489162033216,-0.0614346922384545,-0.0614346922384545,-0.0614346922384545
 2006-02-26T05:00:00,0.0,0.0,0.0,14.886874915381126,14.886874915381126,0.0,1.0,0.0,0.0,0.0,0.0354350092160198,0.0354350092160198,0.0,47.17805514108651,0.0,0.9873326531046857,0.0215969470031374,0.0215969470031374,0.0215969470031374
 2006-02-26T06:00:00,0.0,0.0,0.0,14.886874915381126,14.886874915381126,0.0,1.0,0.0,0.0,0.0,0.1184602376773684,0.1184602376773684,0.0,47.17805514108651,0.0,0.9868163900060496,0.1046230729611598,0.1046230729611598,0.1046230729611598
 2006-02-26T07:00:00,0.0,0.0,0.0,14.886874915381126,14.886874915381126,0.0,0.0,0.0,0.0,0.0,0.2023736945799507,0.2023736945799507,0.0,47.17805514108651,0.0,0.9863001269074138,0.1886420162543685,0.1886420162543685,0.1886420162543685
 2006-02-26T08:00:00,0.0,0.0,0.0,14.886874915381126,14.886874915381126,0.0,0.0,0.0,0.0,0.0,0.2950954128733068,0.2950954128733068,0.0,47.17805514108651,0.0,0.9857838638087778,0.2815721720890932,0.2815721720890932,0.2815721720890932
 2006-02-26T09:00:00,0.0,0.0,0.0,14.886874915381126,14.886874915381126,0.0,0.0,0.0,0.0,0.0,0.3899809167055632,0.3899809167055632,0.0,47.17805514108651,0.0,0.985267600710142,0.3764586767154334,0.3764586767154334,0.3764586767154334
 2006-02-26T10:00:00,8330.272918578656,29988982.506883167,82655382.72813421,10.83233431479585,10.703679280103474,21.26905667397732,0.0,0.0,0.0,0.0,1.055440495884973,1.055440495884973,0.0,47.17805514108653,0.0,0.984751337611506,0.9382510872035014,0.9382510872035014,0.9382510872035014
 2006-02-26T11:00:00,9490.617639686036,34166223.502869695,93943825.85222208,10.887081937518092,10.74085447369365,21.26905667397734,0.0,0.0,0.0,0.0,1.6847951794834704,1.6847951794834704,0.0,47.17805514108653,0.0,0.9842350745128704,1.548591610435043,1.548591610435043,1.548591610435043
 2006-02-26T12:00:00,7580.103760972652,27288373.539501555,75003597.46313705,11.996082291203328,11.87933532835732,15.95179250548299,-1.0,0.0,0.0,0.0,2.6112190835609144,2.6112190835609144,0.0,47.17805514108651,0.0,0.983718811414234,2.50413131256944,2.50413131256944,2.50413131256944
 2006-02-26T13:00:00,17949.6340407072,64618682.54654589,177608007.57522243,10.711391607304265,10.434913257629471,23.63228519330814,-1.0,0.0,0.0,0.0,4.792593257137097,4.792593257137097,0.0,47.17805514108654,0.0,0.9832025483155986,4.554099077370821,4.554099077370821,4.554099077370821
 2006-02-26T14:00:00,22231.83495142941,80034605.82514581,219979521.67213088,8.140429464653762,7.798007440740531,36.86636490156069,-1.0,0.0,0.0,0.0,6.60004653988031,6.60004653988031,0.0,47.17805514108651,1.3151617315042714,0.9794875688622956,6.4640011125422925,6.2658252255329465,2.915821494443382
 2006-02-26T15:00:00,33195.40899905071,119503472.39658254,328461875.02181065,7.949064191166916,7.437743067977489,38.284302013159184,-1.0,0.0,0.0,0.0,7.240024188339606,7.240024188339606,0.0,47.17805514108653,3.881093155104509,0.9541531579978664,7.305962497950319,6.699952719872442,0.001755383784071
 2006-02-26T16:00:00,31997.915348215567,115192495.2535759,320661807.136678,8.582385139375388,8.083199628483685,35.44842778996222,-1.0,0.0,0.0,0.0,7.228142321534864,7.228142321534864,0.0,47.17805514108653,3.6081312006686814,0.9255621534951538,7.271707920088939,6.699972379369076,0.009898398859317
 2006-02-26T17:00:00,14254.79990296356,51317279.650668815,141048369.19834402,9.705248805514868,9.485698001124854,28.35874223196976,-1.0,0.0,0.0,0.0,6.936890390620985,6.936890390620985,0.0,47.1780551410865,1.9691393088782416,0.8992791877310357,7.000134337087978,6.699988955268893,0.0006398687546148
 2006-02-26T18:00:00,5203.581965887642,18732895.077195503,51488813.66089344,12.792634969230216,12.712490579885335,11.81614259665407,0.0,9115.091587244297,32814329.714079466,90299671.60059184,6.847337272634614,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.894008002679025,6.751234735689323,6.751234735689323,6.751234735689323
 2006-02-26T19:00:00,2960.5348754738206,10657925.551705752,29298706.369408667,13.61150607093075,13.565901705758575,7.089685557992439,0.0,3800.8468547638936,13683048.67715002,37648287.10790047,6.761430992618319,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.8934917395803891,6.700000000000002,6.700000000000002,6.700000000000002
 2006-02-26T20:00:00,7161.987683371983,25783155.660139136,70972482.16752523,11.580297654161225,11.469827026788684,17.724213894981094,0.0,7780.905787447675,28011260.834811624,77192795.74598175,6.825953014830198,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.8929754764817531,6.700000000000003,6.700000000000003,6.700000000000003
 2006-02-26T21:00:00,0.0,0.0,0.0,14.866836211849952,14.866836211849952,0.0,1.0,78078.78019909402,281083608.7167385,1427950984.477806,-1.154023615356094,-3.49561120888462,47.1780551410865,47.1780551410865,0.0,0.8884019333267902,-1.830423001068242,-1.4164977837322887,-1.4164977837322887
 2006-02-26T22:00:00,7572.738395441059,27261858.223587804,75120878.02122766,10.779026626012408,10.662100103511737,21.269056673977325,1.0,54785.33599927227,197227209.59738004,631290915.7945598,-2.761991108991193,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.9445021586790648,-3.800000000000002,-2.930542413302081,-2.930542413302081
 2006-02-26T23:00:00,0.0,0.0,0.0,14.552882204610173,14.552882204610173,0.0,1.0,32459.49424793012,116854179.29254846,320387714.1545632,-3.2729594007610707,-3.8,47.17805514108651,47.17805514108651,0.0,0.980434176619617,-3.8,-3.297445599116453,-3.297445599116453
 2006-02-27T00:00:00,0.0,0.0,0.0,14.552882204610173,14.552882204610173,0.0,1.0,12672.75059624887,45621902.14649593,125333753.98963492,-3.5744693824119715,-3.78068401353943,31.45203676072434,47.17805514108651,0.0,0.99832052281371,-3.7909770223180543,-3.59908235790186,-3.59908235790186
 2006-02-27T01:00:00,0.0,0.0,0.0,14.552882204610173,14.552882204610173,0.0,1.0,0.0,0.0,0.0,-3.688795305978666,-3.688795305978666,0.0,47.17805514108651,0.0,1.0,-3.702817037288229,-3.702817037288229,-3.702817037288229
 2006-02-27T02:00:00,0.0,0.0,0.0,14.552882204610173,14.552882204610173,0.0,1.0,0.0,0.0,0.0,-3.605530075119931,-3.605530075119931,0.0,47.17805514108651,0.0,1.0,-3.619410363145858,-3.619410363145858,-3.619410363145858
 2006-02-27T03:00:00,0.0,0.0,0.0,14.552882204610173,14.552882204610173,0.0,1.0,0.0,0.0,0.0,-3.522251750769499,-3.522251750769499,0.0,47.17805514108651,0.0,0.999911207202924,-3.536131067852238,-3.536131067852238,-3.536131067852238
 2006-02-27T04:00:00,0.0,0.0,0.0,14.552882204610173,14.552882204610173,0.0,1.0,0.0,0.0,0.0,-3.4389792392455827,-3.4389792392455827,0.0,47.17805514108651,0.0,0.999436591555523,-3.4528575874630563,-3.4528575874630563,-3.4528575874630563
 2006-02-27T05:00:00,9588.563159795358,34518827.37526328,94978188.6828636,8.085887644095216,7.938055736655834,35.4484277899622,1.0,0.0,0.0,0.0,-2.801446834965334,-2.801446834965334,0.0,47.17805514108651,0.0,0.9989203284568872,-2.954867173896868,-2.954867173896868,-2.954867173896868
 2006-02-27T06:00:00,44871.13264514527,161536077.52252296,444064740.2088749,7.357966013920411,6.666666666666692,42.53811334795464,1.0,0.0,0.0,0.0,-0.0694963957563009,-0.0694963957563009,0.0,47.17805514108651,0.0,0.9984040653582514,-0.6669850301072479,-0.6669850301072479,-0.6669850301072479
 2006-02-27T07:00:00,34536.60522652426,124331778.81548735,341732741.1123819,7.198630566233295,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.2519607169827545,3.2519607169827545,0.0,47.17805514108651,0.0,0.9978878022596152,2.785316962111013,2.785316962111013,2.785316962111013
 2006-02-27T08:00:00,44557.08436755141,160405503.7231851,440883360.6264491,7.3530109166264355,6.66666666666669,42.53811334795464,0.0,22958.621014582823,82651035.65249817,227214601.4186637,6.685202198990183,6.314598906151809,28.306833084651903,47.1780551410865,0.0,0.9973715391609792,6.02732886914836,6.02732886914836,6.02732886914836
 2006-02-27T09:00:00,56891.78335609269,204810420.08193368,563585581.1574938,7.544083206957204,6.66666666666669,42.53811334795463,0.0,57103.23343900796,205571640.3804286,566053220.8539453,7.623134312765404,6.7,47.17805514108651,47.17805514108651,0.0,0.9968552760623433,6.7,6.7,6.7
 2006-02-27T10:00:00,61607.18837231586,221785878.1403371,676205962.05517,7.719477226137049,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,679051231.5412394,7.807257112621678,6.7,47.17805514108651,47.17805514108651,0.0,0.9963390129637072,6.7,6.7,6.7
 2006-02-27T11:00:00,61607.18837231586,221785878.1403371,786015150.8347465,7.890512936144719,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,789266824.3941023,7.986795466371458,6.7,47.17805514108651,47.17805514108651,0.0,0.9958227498650714,6.7,6.7,6.7
 2006-02-27T12:00:00,61607.18837231586,221785878.1403371,909582689.83138,8.083001576667014,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.188808006939107,8.188808006939107,0.0,47.17805514108651,7.175046936084154,0.9638583667546508,7.930214949750185,6.699963134091198,1.1893872589610903
 2006-02-27T13:00:00,61607.18837231586,221785878.1403371,971533532.8239914,8.179515079076259,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.290099374585209,8.290099374585209,0.0,47.17805514108651,9.248280924324472,0.8836732853448902,8.278506134672446,6.699992433934729,0.2255506368219624
 2006-02-27T14:00:00,61629.83016562848,221867388.5962625,1000022760.720542,8.2239008904302,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.336661664936704,8.336661664936704,0.0,47.17805514108651,9.723384392932752,0.7996927363218064,8.328090920622765,6.699983045776584,0.4278019655936285
 2006-02-27T15:00:00,62849.22277662713,226257201.99585763,1062925830.894575,8.321907952224018,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.439498528864895,8.439498528864895,0.0,47.17805514108651,10.521654065506134,0.7123557191464913,8.419795817926365,6.699960722343204,0.7066230310799946
 2006-02-27T16:00:00,61611.77439038028,221802387.80536893,994023345.1713032,8.214553861169883,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.326818450388961,8.326818450388961,0.0,47.17805514108651,10.32657017002204,0.6231474841750723,8.362405446905239,6.70003497364777,0.767896695541868
 2006-02-27T17:00:00,61607.18837231586,221785878.1403371,879724064.7074332,8.036486357621488,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.1398897295528,8.1398897295528,0.0,47.17805514108651,9.14599643635899,0.542462062409556,8.169733619239183,6.700008032706475,0.5883105542057417
 2006-02-27T18:00:00,61607.18837231586,221785878.1403371,808699397.6616131,7.925847379514393,6.66666666666669,42.53811334795463,0.0,64267.85209786778,231364267.552324,955579035.8310928,8.257453929638965,6.7,47.17805514108651,47.17805514108651,0.0,0.5110390649688125,6.933293050637247,6.933293050637247,6.933293050637247
 2006-02-27T19:00:00,61607.18837231586,221785878.1403371,752101597.7026875,7.837687440886882,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,755164686.3031542,7.931250878126122,6.7,47.17805514108651,47.17805514108651,0.0,0.5105228018701765,6.7,6.7,6.7
 2006-02-27T20:00:00,61607.18837231586,221785878.1403371,708463200.0745647,7.769717522206462,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,711374737.6927929,7.8599180951661936,6.7,47.17805514108651,47.17805514108651,0.0,0.5100065387715406,6.7,6.7,6.7
 2006-02-27T21:00:00,0.0,0.0,0.0,14.030497507605515,14.030497507605515,0.0,1.0,86405.4542955022,311059635.46380794,1848357364.6539865,-0.3635020795213095,-3.394219864043158,47.17805514108653,47.17805514108653,0.0,0.5240040829717872,-1.7223835679644746,-0.6008130807177544,-0.6008130807177544
 2006-02-27T22:00:00,0.0,0.0,0.0,14.030497507605515,14.030497507605515,0.0,1.0,66220.66251859647,238394385.0669473,1240869080.2986605,-1.7613170974717176,-3.8,47.17805514108651,47.17805514108651,0.0,0.6285037368659241,-3.8,-1.7800021632370742,-1.7800021632370742
 2006-02-27T23:00:00,0.0,0.0,0.0,14.030497507605515,14.030497507605515,0.0,1.0,63779.76163976209,229607141.90314355,1152484485.2242284,-1.906300396570248,-3.8,47.17805514108651,47.17805514108651,0.0,0.729168051216999,-3.8,-1.9272678551191404,-1.9272678551191404
 2006-02-28T00:00:00,0.0,0.0,0.0,14.030497507605515,14.030497507605515,0.0,1.0,59918.11155219688,215705201.5879088,997646543.0083126,-2.16037747746195,-3.8,47.17805514108651,47.17805514108651,0.0,0.8200294188196041,-3.8,-2.18454167651421,-2.18454167651421
 2006-02-28T01:00:00,0.0,0.0,0.0,14.030497507605515,14.030497507605515,0.0,1.0,58796.68890905829,211668080.07260984,772482251.9354181,-2.530046047613118,-3.8,47.17805514108651,47.17805514108651,0.0,0.8950670937468709,-3.8,-2.556829393227284,-2.556829393227284
 2006-02-28T02:00:00,0.0,0.0,0.0,14.030497507605515,14.030497507605515,0.0,1.0,51698.21952666669,186113590.2960001,517307972.7434483,-2.94925507217004,-3.8,47.17805514108651,47.17805514108651,0.0,0.9495019828129936,-3.8,-2.9760728773334733,-2.9760728773334733
 2006-02-28T03:00:00,0.0,0.0,0.0,14.030497507605515,14.030497507605515,0.0,1.0,30346.731112953523,109248232.00663269,299617327.318646,-3.3071125235705856,-3.8,47.17805514108651,47.17805514108651,0.0,0.9833110800477612,-3.8,-3.331220456156729,-3.331220456156729
 2006-02-28T04:00:00,0.0,0.0,0.0,14.030497507605515,14.030497507605515,0.0,1.0,9276.52939580826,33395505.82490973,91887694.00868022,-3.6161691112426433,-3.767355287227803,23.58902757054325,47.17805514108651,0.0,0.9990511183187474,-3.780303455495644,-3.639829567292189,-3.639829567292189
 2006-02-28T05:00:00,8738.801424672703,31459685.12882173,86573950.45482062,8.291046874512457,8.156296479845883,34.03049067836371,1.0,0.0,0.0,0.0,-3.088825578465197,-3.088825578465197,0.0,47.1780551410865,0.0,0.9999979734607902,-3.243973007843661,-3.243973007843661,-3.243973007843661
 2006-02-28T06:00:00,46662.03980552521,167983343.29989076,461722478.9884591,7.385459917085174,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-0.1671283225686183,-0.1671283225686183,0.0,47.17805514108651,0.0,0.9996866872905368,-0.8042892007616063,-0.8042892007616063,-0.8042892007616063
 2006-02-28T07:00:00,41704.77238993933,150137180.60378155,412660309.0490328,7.309064640498195,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.744415512342902,3.744415512342902,0.0,47.17805514108651,0.0,0.9991704241919008,3.185024651380332,3.185024651380332,3.185024651380332
 2006-02-28T08:00:00,48461.53396571433,174461522.27657154,479517101.6952041,7.413168345296827,6.666666666666692,42.53811334795464,0.0,33587.71951313933,120915790.24730156,332460315.46461177,7.119630442089247,6.577379708540437,37.742444112869215,47.17805514108651,0.0,0.9986541610932652,6.382672718683135,6.382672718683135,6.382672718683135
 2006-02-28T09:00:00,59575.74022205035,214472664.7993813,612826349.1321648,7.620768903817037,6.66666666666669,42.53811334795463,0.0,59725.57170356673,215012058.13284025,615427898.7147853,7.703590802205382,6.7,47.17805514108651,47.17805514108651,0.0,0.998137897994629,6.7,6.7,6.7
 2006-02-28T10:00:00,61607.18837231586,221785878.1403371,786693212.9119117,7.891570000300241,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,789920165.3725004,7.987857367743172,6.7,47.17805514108651,47.17805514108651,0.0,0.9976216348959928,6.7,6.7,6.7
 2006-02-28T11:00:00,61607.18837231586,221785878.1403371,891389379.7926339,8.054658917968382,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,895003708.4950516,8.158992069948626,6.7,47.17805514108651,47.17805514108651,0.0,0.9971053717973573,6.7,6.7,6.7
 2006-02-28T12:00:00,61607.18837231586,221785878.1403371,973447820.5045636,8.182497699460933,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.29314771200147,8.29314771200147,0.0,47.17805514108651,7.626110576135564,0.9627095240165668,8.020171716668708,6.699990659604655,1.2141720788315673
 2006-02-28T13:00:00,62619.676142013865,225430834.11124992,1053642689.6139504,8.307444023283038,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.42457814558261,8.42457814558261,0.0,47.17805514108651,9.93533117091074,0.8767413991661565,8.40452536921205,6.699988871743787,0.3096240240936486
 2006-02-28T14:00:00,63193.67355600728,227497224.80162624,1075931013.5584702,8.342171201216422,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.461028413767524,8.461028413767524,0.0,47.17805514108651,10.513374172117912,0.7856036490095777,8.456879691945703,6.699949367195384,0.5720875407917284
 2006-02-28T15:00:00,62566.92160506255,225240917.77822512,1050357689.8925158,8.302325757877243,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.129987688103101,8.129987688103101,0.0,47.17805514108651,15.04432509172405,0.6904109717358726,8.1595727692078,6.40875184600159,1.261485745452689
 2006-02-28T16:00:00,61607.18837231588,221785878.14033708,975779610.5355854,8.186130215600832,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.29671725581646,8.29671725581646,0.0,47.17805514108651,9.931077121917587,0.6070426903943817,8.298693606813002,6.69998379030881,0.703937807511969
 2006-02-28T17:00:00,61607.18837231586,221785878.1403371,895550786.0903622,8.061141668699372,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.16576953410461,8.16576953410461,0.0,47.17805514108651,9.287667291844553,0.5264524173803046,8.190649919340887,6.700030252549097,0.6187474663700302
 2006-02-28T18:00:00,61607.18837231586,221785878.1403371,841489231.0136832,7.976924693363293,6.66666666666669,42.53811334795463,0.0,64436.8750364364,231972750.13117108,991057213.947778,8.315213566055926,6.7,47.17805514108651,47.17805514108651,0.0,0.4945052556406182,6.937440788794471,6.937440788794471,6.937440788794471
 2006-02-28T19:00:00,61607.18837231586,221785878.1403371,793604338.9802902,7.90233377827546,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,796816902.4706264,7.999094016658733,6.7,47.17805514108651,47.17805514108651,0.0,0.4939889925419823,6.7,6.7,6.7
 2006-02-28T20:00:00,61607.18837231586,221785878.1403371,767270556.0522103,7.861314756577023,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,770391430.5825615,7.956053378985554,6.7,47.17805514108651,47.17805514108651,0.0,0.4934727294433463,6.7,6.7,6.7
 2006-02-28T21:00:00,0.0,0.0,0.0,14.187610923316134,14.187610923316134,0.0,1.0,86546.354228567,311566875.22284114,1853243616.2288952,-0.354468617931857,-3.393192185103698,47.17805514108651,47.17805514108651,0.0,0.5076793592063037,-1.7213345400550153,-0.5914901565843503,-0.5914901565843503
 2006-02-28T22:00:00,0.0,0.0,0.0,14.18761092331613,14.18761092331613,0.0,1.0,66476.37298079203,239314942.7308513,1250035545.9325824,-1.7462827910181975,-3.8,47.17805514108651,47.17805514108651,0.0,0.612771075091718,-3.8,-1.764745069353177,-1.764745069353177
 2006-02-28T23:00:00,0.0,0.0,0.0,14.18761092331613,14.18761092331613,0.0,1.0,64247.61776479422,231291423.9532592,1169550597.2943366,-1.8783028710057923,-3.8,47.17805514108651,47.17805514108651,0.0,0.7144715491990093,-3.8,-1.8988456706612649,-1.8988456706612649
 2006-03-01T00:00:00,0.0,0.0,0.0,14.18761092331613,14.18761092331613,0.0,1.0,60449.1330367284,217616878.93222225,1025854010.149893,-2.114083154904362,-3.8,47.17805514108651,47.17805514108651,0.0,0.8071807073919333,-3.8,-2.1377522918538205,-2.1377522918538205
 2006-03-01T01:00:00,0.0,0.0,0.0,14.18761092331613,14.18761092331613,0.0,1.0,58796.68890905829,211668080.07260984,809910035.8959157,-2.4685825466268767,-3.8,47.17805514108651,47.17805514108651,0.0,0.8849870095198371,-3.8,-2.495094145980327,-2.495094145980327
 2006-03-01T02:00:00,0.0,0.0,0.0,14.18761092331613,14.18761092331613,0.0,1.0,54209.24274735632,195153273.89048272,555008870.590843,-2.887300656820333,-3.8,47.17805514108651,47.17805514108651,0.0,0.9426769615941052,-3.8,-2.9143208721531493,-2.9143208721531493
 2006-03-01T03:00:00,0.0,0.0,0.0,14.18761092331613,14.18761092331613,0.0,1.0,33217.52667238549,119583096.02058776,327940998.02510214,-3.260539801966466,-3.8,47.17805514108651,47.17805514108651,0.0,0.9793718894623092,-3.8,-3.28515664379427,-3.28515664379427
 2006-03-01T04:00:00,0.0,0.0,0.0,14.18761092331613,14.18761092331613,0.0,1.0,12960.865864260508,46659117.11133783,128524530.54092948,-3.568950965570597,-3.780414030019607,31.45203676072434,47.17805514108651,0.0,0.9980014585783522,-3.79083064553754,-3.5938062125228734,-3.5938062125228734
 2006-03-01T05:00:00,7787.86344543413,28036308.403562862,77163912.92728515,8.275468280800842,8.15536511284386,34.03049067836371,1.0,0.0,0.0,0.0,-3.1801198837932625,-3.1801198837932625,0.0,47.1780551410865,0.0,1.0,-3.316016590925315,-3.316016590925315,-3.316016590925315
 2006-03-01T06:00:00,37612.36245928773,135404504.8534358,372199100.739965,7.246066388432411,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-0.7727987531350001,-0.7727987531350001,0.0,47.17805514108651,0.0,0.9999232086999416,-1.3112141460417392,-1.3112141460417392,-1.3112141460417392
 2006-03-01T07:00:00,30274.888703952005,108989599.3342272,299563915.90358424,7.1329774241820525,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,2.2748483526276324,2.2748483526276324,0.0,47.17805514108651,0.0,0.9994592200759064,1.862711573394144,1.862711573394144,1.862711573394144
 2006-03-01T08:00:00,36629.69264045727,131866893.50564614,362443418.8023192,7.230877166271198,6.666666666666692,42.53811334795464,0.0,20.967212143885124,75481.9637179864,207637.93906317343,5.257852841823443,5.257513978564873,2.621003063393697,47.17805514108651,0.0,0.9989429569772704,4.779768826627364,4.779768826627364,4.779768826627364
 2006-03-01T09:00:00,36341.95921279338,130831053.16605616,359596354.5845042,7.2264432265138625,6.66666666666669,42.53811334795463,0.0,35691.84264796151,128490633.5326614,353233762.16734034,7.276216977057857,6.7,47.17805514108651,47.17805514108651,0.0,0.9984266938786344,6.7,6.7,6.7
 2006-03-01T10:00:00,40013.16624359432,144047398.47693956,395922207.5048467,7.283002606535098,6.66666666666669,42.53811334795463,0.0,40254.889987562376,144917603.95522454,398335888.16104746,7.349755989513022,6.7,47.17805514108651,47.17805514108651,0.0,0.9979104307799984,6.7,6.7,6.7
 2006-03-01T11:00:00,41972.85975578403,151102295.1208225,415312979.4486513,7.313194945875274,6.66666666666669,42.53811334795463,0.0,42214.86042218106,151973497.5198518,417730465.1698147,7.381375194442087,6.7,47.17805514108651,47.17805514108651,0.0,0.9973941676813624,6.7,6.7,6.7
 2006-03-01T12:00:00,41608.2215702326,149789597.65283737,411704958.1667266,7.307577019206821,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.375423385728688,7.375423385728688,0.0,47.17805514108651,3.595143980246617,0.9824016482538817,7.261914841474291,6.70000182645435,1.117078880059056
 2006-03-01T13:00:00,43449.87111193604,156419536.00296974,429927708.8374071,7.3359511676206415,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.405108173623827,7.405108173623827,0.0,47.17805514108651,4.4521703138441335,0.9464706552183196,7.397976979032669,6.699947306835639,0.001403060857231
 2006-03-01T14:00:00,46010.03656904076,165636131.64854673,455260029.5336436,7.375396237082675,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.446440189330519,7.446440189330519,0.0,47.17805514108651,4.698469208828261,0.9085706609688778,7.440531783028742,6.6999380035490335,0.0042361143524146
 2006-03-01T15:00:00,46900.98722290532,168843554.00245917,464075806.5083642,7.389123571793415,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.460898336750874,7.460898336750874,0.0,47.17805514108651,4.801348632584957,0.8691676660042611,7.458141729192384,6.6999965956783605,0.0086478830667645
 2006-03-01T16:00:00,50920.05923475943,183312213.2451339,503843713.23603934,7.451049042847796,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.388250636639893,7.388250636639893,0.0,47.17805514108651,5.257749015191362,0.826541210469465,7.379868627290345,6.562618863220784,0.0955841102574116
 2006-03-01T17:00:00,46853.11673622861,168671220.250423,463602137.7003526,7.388386012530589,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.4601789536030365,7.4601789536030365,0.0,47.17805514108651,4.872831621622504,0.7859730824297072,7.4692392814456445,6.700010072375885,0.0222773380356463
 2006-03-01T18:00:00,44364.265251343175,159711354.90483546,438975454.3719542,7.350039339308998,6.66666666666669,42.53811334795463,0.0,48428.89060735577,174344006.18648076,518082933.2051631,7.544911193257871,6.7,47.17805514108651,47.17805514108651,0.0,0.76917029988741,6.824661529673733,6.824661529673733,6.824661529673733
 2006-03-01T19:00:00,44471.98247775162,160099136.9199058,440041294.5958019,7.351698928557898,6.66666666666669,42.53811334795463,0.0,44704.71605391358,160936977.79408887,442368437.22154295,7.421540637642203,6.7,47.17805514108651,47.17805514108651,0.0,0.7686540367887743,6.7,6.7,6.7
 2006-03-01T20:00:00,46116.7118866874,166020162.79207468,456315560.2804938,7.377039805949537,6.66666666666669,42.53811334795463,0.0,46355.75044680584,166880701.60850102,458705986.5597818,7.448173168629272,6.7,47.17805514108651,47.17805514108651,0.0,0.7681377736901381,6.7,6.7,6.7
 2006-03-01T21:00:00,0.0,0.0,0.0,11.652832834218552,11.652832834218552,0.0,1.0,81680.93806466465,294051377.0327927,1680187753.27801,-0.6830412972233176,-3.4381640991108573,47.17805514108651,47.17805514108651,0.0,0.7748687295706996,-1.7641943109901772,-0.9313446867746504,-0.9313446867746504
 2006-03-01T22:00:00,0.0,0.0,0.0,11.652832834218552,11.652832834218552,0.0,1.0,58896.36838672148,212026926.1921973,898751752.8373704,-2.3227125032555374,-3.8,47.17805514108651,47.17805514108651,0.0,0.8578041115396192,-3.8,-2.3483172510090653,-2.3483172510090653
 2006-03-01T23:00:00,0.0,0.0,0.0,11.652832834218552,11.652832834218552,0.0,1.0,58176.44386590666,209435197.917264,651602844.6163821,-2.7285950813371547,-3.8,47.17805514108651,47.17805514108651,0.0,0.9234818860365752,-3.8,-2.7557990199101234,-2.7557990199101234
 2006-03-02T00:00:00,0.0,0.0,0.0,11.652832834218552,11.652832834218552,0.0,1.0,41158.57139942009,148170857.03791234,406250957.2024053,-3.131793157396707,-3.8,47.17805514108651,47.17805514108651,0.0,0.967818957572787,-3.8,-3.1575674393686763,-3.1575674393686763
 2006-03-02T01:00:00,0.0,0.0,0.0,11.652832834218552,11.652832834218552,0.0,1.0,22561.73610618072,81222249.98225056,222848972.28480163,-3.4333612739519968,-3.8,47.17805514108651,47.17805514108651,0.0,0.9933606529792386,-3.8,-3.45581048395147,-3.45581048395147
 2006-03-02T02:00:00,0.0,0.0,0.0,11.652832834218552,11.652832834218552,0.0,1.0,0.0,0.0,0.0,-3.7141310656483673,-3.7141310656483673,0.0,47.17805514108651,0.0,0.999975226210509,-3.734090028717872,-3.734090028717872,-3.734090028717872
 2006-03-02T03:00:00,0.0,0.0,0.0,11.652832834218552,11.652832834218552,0.0,1.0,0.0,0.0,0.0,-3.631663156122658,-3.631663156122658,0.0,47.17805514108651,0.0,0.9995815032324368,-3.6455438325832255,-3.6455438325832255,-3.6455438325832255
 2006-03-02T04:00:00,0.0,0.0,0.0,11.652832834218552,11.652832834218552,0.0,1.0,0.0,0.0,0.0,-3.548383018306815,-3.548383018306815,0.0,47.17805514108651,0.0,0.9990652401338008,-3.5622626393140524,-3.5622626393140524,-3.5622626393140524
 2006-03-02T05:00:00,7992.661002741788,28773579.60987044,79167509.28591762,7.757205470087075,7.633983604751031,34.030490678363705,1.0,0.0,0.0,0.0,-3.0632037664509384,-3.0632037664509384,0.0,47.17805514108651,0.0,0.9985489770351648,-3.175707553367131,-3.175707553367131,-3.175707553367131
