Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-02T06:00:00,35801.57030058204,128885653.08209535,354257000.2289819,7.218130914347725,6.666666666666689,42.53811334795463,1.0,0.0,0.0,0.0,-0.8583721553675674,-0.8583721553675674,0.0,47.1780551410865,0.0,0.9980327139365284,-1.3586349638234665,-1.3586349638234665,-1.3586349638234665
 2006-03-02T07:00:00,30700.87499542693,110523149.98353691,303778964.31691885,7.139539736837563,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,2.02819822542067,2.02819822542067,0.0,47.17805514108651,0.0,0.9975164508378928,1.6081976180038495,1.6081976180038495,1.6081976180038495
 2006-03-02T08:00:00,36215.39347072058,130375416.49459404,358344012.10076046,7.224493501984966,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,5.086253213248283,5.086253213248283,0.0,47.17805514108651,0.0,0.9970001877392568,4.586455947395831,4.586455947395831,4.586455947395831
 2006-03-02T09:00:00,42786.75230766459,154032308.3075925,423366282.050364,7.325734938933208,6.66666666666669,42.53811334795463,0.0,41036.70359441245,147732132.93988484,406116918.3739671,7.362432338707954,6.7,47.17805514108651,47.17805514108651,0.0,0.996483924640621,6.685725640396747,6.685725640396747,6.685725640396747
 2006-03-02T10:00:00,52443.62791197463,188797060.48310864,518919117.9239864,7.474525009780336,6.66666666666669,42.53811334795463,0.0,52716.75178542253,189780306.4275211,521650267.8283275,7.550770075412729,6.7,47.17805514108651,47.17805514108651,0.0,0.995967661541985,6.7,6.7,6.7
 2006-03-02T11:00:00,59000.75222741492,212402708.0186937,584244156.4904085,7.576254505934778,6.66666666666669,42.53811334795463,0.0,59254.75803513347,213317128.92648047,587198723.121223,7.657595175637852,6.7,47.17805514108651,47.17805514108651,0.0,0.9954513984433492,6.7,6.7,6.7
 2006-03-02T12:00:00,61607.18837231586,221785878.1403371,637012714.5667169,7.658435028786065,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.743963438245632,7.743963438245632,0.0,47.17805514108651,5.272263764685552,0.97286968296399,7.563014338944426,6.700006181991138,1.127920715957585
 2006-03-02T13:00:00,61607.18837231586,221785878.1403371,680860780.0683861,7.726726262412833,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.815715025108752,7.815715025108752,0.0,47.17805514108651,6.729667374962699,0.9166041829883566,7.808257128614042,6.699983702358094,0.0388189796212734
 2006-03-02T14:00:00,61607.18837231586,221785878.1403371,681537542.0850542,7.7277802682842465,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.8168569255941,7.8168569255941,0.0,47.17805514108651,6.821256522080614,0.8581130638230965,7.819989370724147,6.699978200168297,0.0736732606599954
 2006-03-02T15:00:00,61607.18837231586,221785878.1403371,668054517.0531405,7.706780702448214,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.794779898962701,7.794779898962701,0.0,47.17805514108651,6.734246527329795,0.8003450920834592,7.7979033575982655,6.700004990839294,0.1064138154785917
 2006-03-02T16:00:00,61607.18837231588,221785878.14033708,652820130.0809422,7.683053928485868,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.769949599305374,7.769949599305374,0.0,47.17805514108651,6.643792261594683,0.7435314852952027,7.776025400557138,6.700003624103556,0.1353801814331039
 2006-03-02T17:00:00,59693.09010343804,214895124.3723769,591026543.583572,7.586816812022999,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.669111061440774,7.669111061440774,0.0,47.17805514108651,6.122749014563681,0.6900897593941053,7.681801092070013,6.699980056656341,0.1170240042060077
 2006-03-02T18:00:00,52937.019382579725,190573269.77728692,523801126.9861236,7.482127892988507,6.66666666666669,42.53811334795463,0.0,56086.94977514635,201913019.19052687,621826425.0778118,7.713972498171308,6.7,47.17805514108651,47.17805514108651,0.0,0.6688035685702128,6.857185364794812,6.857185364794812,6.857185364794812
 2006-03-02T19:00:00,51968.98381190128,187088341.7228446,514222610.3110635,7.467211291669699,6.66666666666669,42.53811334795464,0.0,52200.245928890334,187920885.34400523,516539265.931025,7.542440375078176,6.7,47.17805514108651,47.17805514108651,0.0,0.6682873054715769,6.7,6.7,6.7
 2006-03-02T20:00:00,50178.18289822451,180641458.43360823,496502996.5562258,7.439618167430948,6.66666666666669,42.53811334795463,0.0,50402.27168986623,181448178.0835184,498747696.61823744,7.513441873296492,6.7,47.17805514108651,47.17805514108651,0.0,0.6677710423729409,6.7,6.7,6.7
 2006-03-02T21:00:00,0.0,0.0,0.0,13.58144932718883,13.58144932718883,0.0,1.0,84476.13061315035,304114070.2073412,1780040878.893271,-0.4925570592423775,-3.411323857523961,47.17805514108651,47.17805514108651,0.0,0.6788503449719766,-1.73708361339909,-0.7344995241134598,-0.7344995241134598
 2006-03-02T22:00:00,0.0,0.0,0.0,13.58144932718883,13.58144932718883,0.0,1.0,62026.20382254716,223294333.76116976,1087980764.4742231,-2.012132837883754,-3.8,47.17805514108651,47.17805514108651,0.0,0.7740979989208087,-3.8,-2.0345760181975328,-2.0345760181975328
 2006-03-02T23:00:00,0.0,0.0,0.0,13.58144932718883,13.58144932718883,0.0,1.0,58892.11372410536,212011609.4067793,897652757.393347,-2.3245167416167614,-3.8,47.17805514108651,47.17805514108651,0.0,0.8581734361335757,-3.8,-2.3501349439858985,-2.3501349439858985
 2006-03-03T00:00:00,0.0,0.0,0.0,13.58144932718883,13.58144932718883,0.0,1.0,58155.52545724655,209359891.6460876,650342648.6247388,-2.7306653352878327,-3.8,47.17805514108651,47.17805514108651,0.0,0.9237500591892376,-3.8,-2.7578699062043803,-2.7578699062043803
 2006-03-03T01:00:00,0.0,0.0,0.0,13.58144932718883,13.58144932718883,0.0,1.0,41049.35343246915,147777672.35688895,405172933.78932494,-3.133565306423144,-3.8,47.17805514108651,47.17805514108651,0.0,0.9679850593564684,-3.8,-3.1593260815518427,-3.1593260815518427
 2006-03-03T02:00:00,0.0,0.0,0.0,13.58144932718883,13.58144932718883,0.0,1.0,22460.98982916548,80859563.38499573,222161551.2024366,-3.4344918850549213,-3.8,47.17805514108651,47.17805514108651,0.0,0.9934384968069194,-3.8,-3.456920366418316,-3.456920366418316
 2006-03-03T03:00:00,0.0,0.0,0.0,13.58144932718883,13.58144932718883,0.0,1.0,0.0,0.0,0.0,-3.714231874859337,-3.714231874859337,0.0,47.17805514108651,0.0,0.999991184850189,-3.734174405634145,-3.734174405634145,-3.734174405634145
 2006-03-03T04:00:00,0.0,0.0,0.0,13.58144932718883,13.58144932718883,0.0,1.0,0.0,0.0,0.0,-3.631761747537199,-3.631761747537199,0.0,47.17805514108651,0.0,0.9996459556269296,-3.645642424804483,-3.645642424804483,-3.645642424804483
 2006-03-03T05:00:00,6455.248281050764,23238893.81178275,63955189.64847814,8.180059664472454,8.08051631011923,34.030490678363705,1.0,0.0,0.0,0.0,-3.1499843275734505,-3.1499843275734505,0.0,47.17805514108651,0.0,0.999129692528294,-3.26118775828391,-3.26118775828391,-3.26118775828391
 2006-03-03T06:00:00,26847.960669220465,96652658.40919366,265883679.32706103,7.080543808259312,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-1.33618031460317,-1.33618031460317,0.0,47.17805514108651,0.0,0.9986134294296578,-1.7267233453396127,-1.7267233453396127,-1.7267233453396127
 2006-03-03T07:00:00,19707.607734014968,70947387.84245388,195680340.52184385,6.97125275557785,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,0.6358486690526697,0.6358486690526697,0.0,47.17805514108651,0.0,0.998097166331022,0.3594702106843899,0.3594702106843899,0.3594702106843899
 2006-03-03T08:00:00,32252.03125097042,116107312.50349356,319407033.56285906,7.163872041507193,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,3.0858469267280526,3.0858469267280526,0.0,47.1780551410865,0.0,0.9975809032323856,2.635709468299781,2.635709468299781,2.635709468299781
 2006-03-03T09:00:00,43105.56974004904,155180051.06417656,426520916.22383165,7.3306470939006045,6.66666666666669,42.53811334795463,0.0,17722.732252919304,63801836.1105095,175465869.06864208,6.426254760902881,6.140042273054909,23.58902757054325,47.17805514108651,0.0,0.99706464013375,5.835096371726851,5.835096371726851,5.835096371726851
 2006-03-03T10:00:00,52651.33572742221,189544808.61872,520974344.8537269,7.477725452122531,6.66666666666669,42.53811334795463,0.0,52883.67323129505,190381223.63266212,523302012.55840826,7.553462216615287,6.7,47.17805514108651,47.17805514108651,0.0,0.996548377035114,6.7,6.7,6.7
 2006-03-03T11:00:00,60217.351613882165,216782465.8099758,605488783.8993465,7.609340154957464,6.66666666666669,42.53811334795463,0.0,60370.395546565975,217333423.9676376,608069887.8480903,7.691604707427804,6.7,47.17805514108651,47.17805514108651,0.0,0.996032113936478,6.7,6.7,6.7
 2006-03-03T12:00:00,61607.18837231586,221785878.1403371,691239771.7966313,7.742891954141673,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.831547239462616,7.831547239462616,0.0,47.17805514108651,5.65609743665036,0.971688960915707,7.635369840152914,6.700000300502071,1.1348852528844189
 2006-03-03T13:00:00,61607.18837231586,221785878.1403371,758120748.970134,7.84706331165879,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.941874155288687,7.941874155288687,0.0,47.17805514108651,7.385190477412888,0.909526200268406,7.931051723166441,6.700019522361458,0.0676736578066043
 2006-03-03T14:00:00,61607.18837231586,221785878.1403371,789453543.7138705,7.895868220643993,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.993423298454471,7.993423298454471,0.0,47.17805514108651,7.7026038310284894,0.8441893388938987,7.979221045508923,6.699957023462463,0.1436638789818459
 2006-03-03T15:00:00,61607.18837231586,221785878.1403371,815500716.1561999,7.936441462502343,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.036070862838342,8.036070862838342,0.0,47.17805514108651,8.081258255371239,0.7755861514816597,8.032464368306007,6.70000458263091,0.253430640600824
 2006-03-03T16:00:00,61607.18837231588,221785878.14033708,798476594.7561592,7.909923101167796,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.008209268945658,8.008209268945658,0.0,47.17805514108651,8.083985576577453,0.7061450528657316,8.018684301887594,6.699998441776338,0.3230980841810933
 2006-03-03T17:00:00,61607.188372315846,221785878.1403371,737653952.0864909,7.8151838258404,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.908848186255747,7.908848186255747,0.0,47.17805514108651,7.56214359436503,0.640150390189378,7.922434489147197,6.70001884415656,0.2964941190397175
 2006-03-03T18:00:00,61607.18837231586,221785878.1403371,690092107.7447834,7.741104169691282,6.66666666666669,42.53811334795463,0.0,62523.23589908159,225083649.2366937,813675003.4513557,8.02646945271463,6.7,47.17805514108651,47.17805514108651,0.0,0.6137223504509842,6.896851017308008,6.896851017308008,6.896851017308008
 2006-03-03T19:00:00,61607.18837231586,221785878.1403371,649300850.1602805,7.677572828674244,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,652749014.3374013,7.764405956241588,6.7,47.17805514108651,47.17805514108651,0.0,0.6132060873523483,6.7,6.7,6.7
 2006-03-03T20:00:00,61521.31491114992,221476733.6801397,619196028.5107539,7.630687056993451,6.66666666666669,42.53811334795463,0.0,61623.72263689429,221845401.49281943,622575590.6794387,7.715242436520911,6.7,47.17805514108651,47.17805514108651,0.0,0.6126898242537123,6.7,6.7,6.7
 2006-03-03T21:00:00,0.0,0.0,0.0,10.074168534041505,10.074168534041505,0.0,1.0,85388.18022368317,307397448.8052594,1812192710.0006697,-0.4324844790133318,-3.4039391806947954,47.17805514108651,47.17805514108651,0.0,0.6251215501067727,-1.7296355450633751,-0.6722743260059217,-0.6722743260059217
 2006-03-03T22:00:00,0.0,0.0,0.0,10.074168534041505,10.074168534041505,0.0,1.0,63929.54300934501,230146354.83364207,1157954622.9256375,-1.8973263165717529,-3.8,47.17805514108651,47.17805514108651,0.0,0.7246204540566286,-3.8,-1.918159143701426,-1.918159143701426
 2006-03-03T23:00:00,0.0,0.0,0.0,10.074168534041505,10.074168534041505,0.0,1.0,60067.23556620509,216242048.0383384,1006601947.9196694,-2.1456793895394823,-3.8,47.17805514108651,47.17805514108651,0.0,0.8160715862955504,-3.8,-2.16969051563774,-2.16969051563774
 2006-03-04T00:00:00,0.0,0.0,0.0,10.074168534041505,10.074168534041505,0.0,1.0,58796.68890905829,211668080.07260984,784212273.8030096,-2.510782462500832,-3.8,47.17805514108651,47.17805514108651,0.0,0.891983243297953,-3.8,-2.5374877348741216,-2.5374877348741216
 2006-03-04T01:00:00,0.0,0.0,0.0,10.074168534041505,10.074168534041505,0.0,1.0,52484.32238706877,188943560.5934476,528943883.4797532,-2.9301329532482865,-3.8,47.17805514108651,47.17805514108651,0.0,0.9474315053765404,-3.8,-2.957021238469047,-2.957021238469047
 2006-03-04T02:00:00,0.0,0.0,0.0,10.074168534041505,10.074168534041505,0.0,1.0,31227.94634216538,112420606.83179536,308231861.83640933,-3.292947224161217,-3.8,47.17805514108651,47.17805514108651,0.0,0.9821256270255216,-3.8,-3.3172151371127057,-3.3172151371127057
 2006-03-04T03:00:00,0.0,0.0,0.0,10.074168534041505,10.074168534041505,0.0,1.0,9573.124937718054,34463249.77578499,94663406.82172196,-3.61110828517982,-3.7668602271592175,23.58902757054325,47.17805514108651,0.0,0.9987781996114932,-3.779966895854013,-3.63504330897628,-3.63504330897628
 2006-03-04T04:00:00,0.0,0.0,0.0,10.074168534041505,10.074168534041505,0.0,1.0,0.0,0.0,0.0,-3.672917583467146,-3.672917583467146,0.0,47.17805514108651,0.0,0.999583723437297,-3.6867755372314512,-3.6867755372314512,-3.6867755372314512
 2006-03-04T05:00:00,0.0,0.0,0.0,10.074168534041505,10.074168534041505,0.0,1.0,0.0,0.0,0.0,-3.5896314424080344,-3.5896314424080344,0.0,47.17805514108651,0.0,0.999067460338661,-3.6035115431337967,-3.6035115431337967,-3.6035115431337967
 2006-03-04T06:00:00,0.0,0.0,0.0,10.074168534041505,10.074168534041505,0.0,1.0,0.0,0.0,0.0,-3.506354228227984,-3.506354228227984,0.0,47.17805514108651,0.0,0.9985511972400252,-3.520233360152929,-3.520233360152929,-3.520233360152929
 2006-03-04T07:00:00,0.0,0.0,0.0,10.074168534041505,10.074168534041505,0.0,0.0,0.0,0.0,0.0,-3.4230828275961183,-3.4230828275961183,0.0,47.17805514108651,0.0,0.9980349341413892,-3.436960990698209,-3.436960990698209,-3.436960990698209
 2006-03-04T08:00:00,0.0,0.0,0.0,10.074168534041505,10.074168534041505,0.0,0.0,0.0,0.0,0.0,-3.3398172393052863,-3.3398172393052863,0.0,47.17805514108651,0.0,0.9975186710427532,-3.353694433820316,-3.353694433820316,-3.353694433820316
 2006-03-04T09:00:00,0.0,0.0,0.0,10.074168534041505,10.074168534041505,0.0,0.0,0.0,0.0,0.0,-3.256557462103913,-3.256557462103913,0.0,47.17805514108651,0.0,0.9970024079441172,-3.270433688022361,-3.270433688022361,-3.270433688022361
 2006-03-04T10:00:00,0.0,0.0,0.0,10.074168534041505,10.074168534041505,0.0,0.0,0.0,0.0,0.0,-3.173303495126706,-3.173303495126706,0.0,47.17805514108651,0.0,0.9964861448454811,-3.1871787529229763,-3.1871787529229763,-3.1871787529229763
 2006-03-04T11:00:00,0.0,0.0,0.0,10.074168534041505,10.074168534041505,0.0,0.0,0.0,0.0,0.0,-3.090055336939246,-3.090055336939246,0.0,47.17805514108651,0.0,0.9959698817468452,-3.103929626616654,-3.103929626616654,-3.103929626616654
 2006-03-04T12:00:00,0.0,0.0,0.0,10.074168534041505,10.074168534041505,0.0,-1.0,0.0,0.0,0.0,-3.006530681622268,-3.006530681622268,0.0,47.17805514108651,0.0,0.9954536186482094,-3.0203512769382286,-3.0203512769382286,-3.0203512769382286
 2006-03-04T13:00:00,0.0,0.0,0.0,10.074168534041505,10.074168534041505,0.0,-1.0,0.0,0.0,0.0,-2.9149322360464702,-2.9149322360464702,0.0,47.17805514108651,0.0,0.9949373555495734,-2.928491651727253,-2.928491651727253,-2.928491651727253
 2006-03-04T14:00:00,0.0,0.0,0.0,10.074168534041505,10.074168534041505,0.0,-1.0,0.0,0.0,0.0,-2.826696941806731,-2.826696941806731,0.0,47.17805514108651,0.0,0.9944210924509376,-2.8405751867198554,-2.8405751867198554,-2.8405751867198554
 2006-03-04T15:00:00,8609.645663613182,30994724.38900746,85190706.88433628,9.89239741808197,9.75979565009911,21.26905667397732,-1.0,0.0,0.0,0.0,-2.100618638250958,-2.100618638250958,0.0,47.17805514108654,0.0,0.993904829352302,-2.2277831558021703,-2.2277831558021703,-2.2277831558021703
 2006-03-04T16:00:00,0.0,0.0,0.0,12.852924633531511,12.852924633531511,0.0,-1.0,0.0,0.0,0.0,-1.85440803193422,-1.85440803193422,0.0,47.17805514108651,0.0,0.9933885662536652,-1.868060267125308,-1.868060267125308,-1.868060267125308
 2006-03-04T17:00:00,20150.56863625821,72542047.09052956,199385811.36958843,10.097207772845604,9.786819307110816,21.26905667397732,-1.0,0.0,0.0,0.0,-0.465842866174869,-0.465842866174869,0.0,47.17805514108651,0.0,0.9928723031550296,-0.7342750438647725,-0.7342750438647725,-0.7342750438647725
 2006-03-04T18:00:00,0.0,0.0,0.0,12.93399560456666,12.93399560456666,0.0,0.0,0.0,0.0,0.0,0.3960112991991742,0.3960112991991742,0.0,47.17805514108651,0.0,0.9923560400563936,0.3824369195477193,0.3824369195477193,0.3824369195477193
 2006-03-04T19:00:00,0.0,0.0,0.0,12.93399560456666,12.93399560456666,0.0,0.0,0.0,0.0,0.0,0.4823772193197971,0.4823772193197971,0.0,47.17805514108651,0.0,0.9918397769577576,0.4685450703677241,0.4685450703677241,0.4685450703677241
 2006-03-04T20:00:00,0.0,0.0,0.0,12.93399560456666,12.93399560456666,0.0,0.0,0.0,0.0,0.0,0.5653736561268391,0.5653736561268391,0.0,47.17805514108651,0.0,0.9913235138591218,0.5515413140837704,0.5515413140837704,0.5515413140837704
 2006-03-04T21:00:00,0.0,0.0,0.0,12.93399560456666,12.93399560456666,0.0,1.0,0.0,0.0,0.0,0.6483645756942192,0.6483645756942192,0.0,47.17805514108651,0.0,0.9908072507604858,0.6345331287853169,0.6345331287853169,0.6345331287853169
 2006-03-04T22:00:00,0.0,0.0,0.0,12.93399560456666,12.93399560456666,0.0,1.0,0.0,0.0,0.0,0.7313501244099235,0.7313501244099235,0.0,47.17805514108651,0.0,0.99029098766185,0.7175195724814477,0.7175195724814477,0.7175195724814477
 2006-03-04T23:00:00,0.0,0.0,0.0,12.93399560456666,12.93399560456666,0.0,1.0,0.0,0.0,0.0,0.814330304211818,0.814330304211818,0.0,47.17805514108651,0.0,0.989774724563214,0.8005006470840837,0.8005006470840837,0.8005006470840837
 2006-03-05T00:00:00,0.0,0.0,0.0,12.93399560456666,12.93399560456666,0.0,1.0,0.0,0.0,0.0,0.8973051158857889,0.8973051158857889,0.0,47.17805514108651,0.0,0.989258461464578,0.8834763534105607,0.8834763534105607,0.8834763534105607
 2006-03-05T01:00:00,0.0,0.0,0.0,12.93399560456666,12.93399560456666,0.0,1.0,0.0,0.0,0.0,0.9802745596175898,0.9802745596175898,0.0,47.17805514108651,0.0,0.988742198365942,0.9664466916447888,0.9664466916447888,0.9664466916447888
 2006-03-05T02:00:00,0.0,0.0,0.0,12.93399560456666,12.93399560456666,0.0,1.0,0.0,0.0,0.0,1.0632386374686067,1.0632386374686067,0.0,47.17805514108651,0.0,0.988225935267306,1.0494116637558129,1.0494116637558129,1.0494116637558129
 2006-03-05T03:00:00,0.0,0.0,0.0,12.93399560456666,12.93399560456666,0.0,1.0,0.0,0.0,0.0,1.1461973503916454,1.1461973503916454,0.0,47.17805514108651,0.0,0.98770967216867,1.1323712707371545,1.1323712707371545,1.1323712707371545
 2006-03-05T04:00:00,0.0,0.0,0.0,12.93399560456666,12.93399560456666,0.0,1.0,0.0,0.0,0.0,1.22915069934802,1.22915069934802,0.0,47.17805514108651,0.0,0.9871934090700342,1.2153255136986143,1.2153255136986143,1.2153255136986143
 2006-03-05T05:00:00,0.0,0.0,0.0,12.93399560456666,12.93399560456666,0.0,1.0,0.0,0.0,0.0,1.3120986849869811,1.3120986849869811,0.0,47.17805514108651,0.0,0.9866771459713982,1.2982743930826288,1.2982743930826288,1.2982743930826288
 2006-03-05T06:00:00,0.0,0.0,0.0,12.93399560456666,12.93399560456666,0.0,1.0,0.0,0.0,0.0,1.395041308861253,1.395041308861253,0.0,47.17805514108651,0.0,0.9861608828727624,1.381217910519206,1.381217910519206,1.381217910519206
 2006-03-05T07:00:00,0.0,0.0,0.0,12.93399560456666,12.93399560456666,0.0,0.0,0.0,0.0,0.0,1.4779785713395537,1.4779785713395537,0.0,47.17805514108651,0.0,0.9856446197741264,1.4641560665531212,1.4641560665531212,1.4641560665531212
 2006-03-05T08:00:00,0.0,0.0,0.0,12.93399560456666,12.93399560456666,0.0,0.0,0.0,0.0,0.0,1.560910473802867,1.560910473802867,0.0,47.17805514108651,0.0,0.9851283566754904,1.5470888621052945,1.5470888621052945,1.5470888621052945
 2006-03-05T09:00:00,0.0,0.0,0.0,12.93399560456666,12.93399560456666,0.0,0.0,0.0,0.0,0.0,1.643837018281444,1.643837018281444,0.0,47.17805514108651,0.0,0.9846120935768544,1.6300162997399483,1.6300162997399483,1.6300162997399483
 2006-03-05T10:00:00,0.0,0.0,0.0,12.93399560456666,12.93399560456666,0.0,0.0,0.0,0.0,0.0,1.7285916476094476,1.7285916476094476,0.0,47.17805514108651,0.0,0.9840958304782184,1.7149282312981298,1.7149282312981298,1.7149282312981298
 2006-03-05T11:00:00,8315.237042843051,29934853.354234982,82400167.80333303,9.029555067882312,8.901297152033692,21.26905667397732,0.0,0.0,0.0,0.0,2.3816511628188515,2.3816511628188515,0.0,47.17805514108653,0.0,0.9835795673795832,2.264046200231052,2.264046200231052,2.264046200231052
 2006-03-05T12:00:00,7012.978259868571,25246721.73552684,69540212.84546421,9.381976636614326,9.27373556626152,17.72421389498111,-1.0,0.0,0.0,0.0,2.820591586341795,2.820591586341795,0.0,47.17805514108653,0.0,0.9830633042809468,2.712731232566764,2.712731232566764,2.712731232566764
 2006-03-05T13:00:00,1839.9996189750136,6623998.628310048,18241844.555896707,10.036961090267438,10.00856805564286,7.08968555799244,-1.0,0.0,0.0,0.0,3.478877482938751,3.478877482938751,0.0,47.17805514108651,0.0,0.9825470411823108,3.4243031324011874,3.4243031324011874,3.4243031324011874
 2006-03-05T14:00:00,4587.980886907996,16516731.192868788,45485746.34371433,11.636594555844418,11.565795989402543,14.179371115984871,-1.0,0.0,0.0,0.0,4.240658866705735,4.240658866705735,0.0,47.17805514108653,0.0,0.9820307780836748,4.160326742855946,4.160326742855946,4.160326742855946
 2006-03-05T15:00:00,19225.36048093306,69211297.73135899,190468089.3589497,6.963139365518193,6.666666666666694,42.538113347954656,-1.0,0.0,0.0,0.0,5.191266484150909,5.191266484150909,0.0,47.17805514108653,0.0,0.9815145149850392,4.939488923058581,4.939488923058581,4.939488923058581
 2006-03-05T16:00:00,6049.793374509115,21779256.14823281,59986049.19110242,11.929035130689869,11.835665399157849,15.360985375650287,-1.0,0.0,0.0,0.0,6.527840242941913,6.527840242941913,0.0,47.17805514108654,0.0513243540166256,0.9808771890141482,6.455999611565255,6.448694734293215,3.09869572945044
 2006-03-05T17:00:00,7961.183815149388,28660261.734537765,78973671.09380963,10.814642564701735,10.69171866074206,21.26905667397733,-1.0,0.0,0.0,0.0,6.837788998805887,6.837788998805887,0.0,47.17805514108654,0.9028858186505088,0.9775996863637144,6.832623775370906,6.69990485352806,9.927244211856622e-11
 2006-03-05T18:00:00,0.0,0.0,0.0,14.63233491573965,14.63233491573965,0.0,0.0,1148.8051843101,4135698.66351636,11382044.703704886,6.718575193899049,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9727316991636752,6.702642039229225,6.702642039229225,6.702642039229225
 2006-03-05T19:00:00,0.0,0.0,0.0,14.63233491573965,14.63233491573965,0.0,0.0,985.5194626871476,3547870.065673732,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9722154360650396,6.7,6.7,6.7
 2006-03-05T20:00:00,4409.586813973306,15874512.530303895,43712545.371360034,12.045150586874003,11.977112166048665,14.17937111598488,0.0,5108.488216928911,18390557.58094408,50635044.25340983,6.782624028111271,6.7,47.17805514108651,47.17805514108651,0.0,0.9716991729664036,6.7,6.7,6.7
 2006-03-05T21:00:00,1985.1441477660628,7146518.931957826,19655523.8569578,13.107393574735331,13.076800049384577,7.089685557992438,1.0,2826.0679596294103,10173844.654665878,27991041.921760943,6.745676293735959,6.7,47.17805514108651,47.17805514108651,0.0,0.9711829098677676,6.7,6.7,6.7
 2006-03-05T22:00:00,0.0,0.0,0.0,14.358826725928154,14.358826725928154,0.0,1.0,985.568792114116,3548047.6516108187,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9706666467691316,6.7,6.7,6.7
 2006-03-05T23:00:00,0.0,0.0,0.0,14.358826725928154,14.358826725928154,0.0,1.0,984.8852115206446,3545586.7614743207,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9701503836704956,6.7,6.7,6.7
 2006-03-06T00:00:00,0.0,0.0,0.0,14.358826725928154,14.358826725928154,0.0,1.0,985.0087978736234,3546031.672345044,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9696341205718596,6.7,6.7,6.7
 2006-03-06T01:00:00,0.0,0.0,0.0,14.358826725928154,14.358826725928154,0.0,1.0,984.87597526086,3545553.510939097,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9691178574732238,6.7,6.7,6.7
 2006-03-06T02:00:00,0.0,0.0,0.0,14.358826725928154,14.358826725928154,0.0,1.0,984.2354038005948,3543247.453682141,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9686015943745878,6.7,6.7,6.7
 2006-03-06T03:00:00,0.0,0.0,0.0,14.358826725928154,14.358826725928154,0.0,1.0,984.0926010514072,3542733.363785066,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.968085331275952,6.7,6.7,6.7
 2006-03-06T04:00:00,0.0,0.0,0.0,14.358826725928154,14.358826725928154,0.0,1.0,985.5360799502438,3547929.887820878,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.967569068177316,6.7,6.7,6.7
 2006-03-06T05:00:00,5324.337974308351,19167616.70751006,52763570.84957737,8.224151320025577,8.142027774695798,34.03049067836371,1.0,5610.091688842182,20196330.07983185,55558898.18487318,6.790664426914702,6.700000000000002,47.1780551410865,47.1780551410865,0.0,0.96705280507868,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-06T06:00:00,20583.90458171701,74102056.49418125,204437279.7543631,6.984885668837525,6.666666666666689,42.53811334795463,1.0,20742.587197737124,74673313.91185364,205862782.0487896,7.035877241604784,6.699999999999999,47.1780551410865,47.1780551410865,0.0,0.966536541980044,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-06T07:00:00,8484.429409503877,30543945.87421396,84150686.55119595,6.797643707817559,6.66666666666669,42.53811334795464,0.0,8599.437779032303,30957976.004516296,85294302.41988441,6.839184981250651,6.7,47.17805514108651,47.17805514108651,0.0,0.966020278881408,6.7,6.7,6.7
 2006-03-06T08:00:00,16336.710163446916,58812156.5884089,162126173.8652254,6.919019957618389,6.66666666666669,42.53811334795464,0.0,16469.618665382466,59290627.19537687,163490954.12159142,6.966760359575782,6.7,47.1780551410865,47.1780551410865,0.0,0.965504015782772,6.7,6.7,6.7
 2006-03-06T09:00:00,27668.00091551905,99604803.29586856,274628041.551476,7.094156920737991,6.66666666666669,42.53811334795463,0.0,27833.78044953161,100201609.61831382,276285723.4341854,7.150737534422589,6.7,47.17805514108651,47.17805514108651,0.0,0.9649877526841362,6.7,6.7,6.7
 2006-03-06T10:00:00,43853.2392666428,157871661.35991403,433921233.8935659,7.342170479054402,6.66666666666669,42.53811334795463,0.0,44061.9601830532,158623056.65899155,436018586.698099,7.411186449161538,6.7,47.17805514108651,47.17805514108651,0.0,0.9644714895855002,6.7,6.7,6.7
 2006-03-06T11:00:00,53700.85910589458,193323092.7812205,531359166.9471109,7.493897241006928,6.66666666666669,42.53811334795463,0.0,53935.55362557655,194167993.0520756,533710728.3994549,7.57042622646557,6.7,47.17805514108651,47.17805514108651,0.0,0.9639552264868644,6.7,6.7,6.7
 2006-03-06T12:00:00,60845.12984972962,219042467.45902663,625739720.197375,7.640878969544193,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.724744832296625,7.724744832296625,0.0,47.17805514108651,5.1662521597987405,0.9421174149736018,7.542451330154254,6.699992654794652,1.1325675357138352
 2006-03-06T13:00:00,61607.18837231586,221785878.1403371,724160965.6480992,7.794167883768662,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.885667639418716,7.885667639418716,0.0,47.17805514108651,7.033608799837784,0.8849214906607749,7.861865505774986,6.700000400327255,0.0692437846358087
 2006-03-06T14:00:00,61607.18837231586,221785878.1403371,789637397.3148367,7.896154594649709,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.992671795500399,7.992671795500399,0.0,47.17805514108651,7.730359450819757,0.8204867550612628,7.979563183405086,6.699967617372695,0.1700617089897784
 2006-03-06T15:00:00,61607.18837231586,221785878.1403371,818925339.1186377,7.941776078667325,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.04052452381036,8.04052452381036,0.0,47.17805514108651,8.125265384115087,0.7518909092591355,8.034609832427833,6.699952628537893,0.2848904938140618
 2006-03-06T16:00:00,61607.18837231588,221785878.14033708,786271250.5967051,7.89091120463963,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.987134709679021,7.987134709679021,0.0,47.17805514108651,8.014586796410818,0.6826627683279504,8.003142866162099,6.699999508133171,0.3325748450987352
 2006-03-06T17:00:00,61607.188372315846,221785878.1403371,707982981.8993171,7.768969444492239,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.859084880089333,7.859084880089333,0.0,47.17805514108651,7.292044824786959,0.618550373798709,7.875569835761102,6.699954365398099,0.2699921382672703
 2006-03-06T18:00:00,61607.18837231586,221785878.1403371,656956680.5428914,7.689496600003454,6.66666666666669,42.53811334795463,0.0,62885.25148238944,226386905.336602,776935016.5021117,7.966598849472182,6.7,47.17805514108651,47.17805514108651,0.0,0.5931579953584659,6.890567148194616,6.890567148194616,6.890567148194616
 2006-03-06T19:00:00,61594.06167923668,221738622.04525203,620274611.7223284,7.63236680390953,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,622904890.7613802,7.715779088739431,6.7,47.17805514108651,47.17805514108651,0.0,0.59264173225983,6.7,6.7,6.7
 2006-03-06T20:00:00,59812.35190923506,215324466.87324625,592840573.9559654,7.589641949392053,6.66666666666669,42.53811334795463,0.0,60031.57102477132,216113655.6891768,595380753.7384068,7.670928574837038,6.7,47.17805514108651,47.17805514108651,0.0,0.592125469161194,6.7,6.7,6.7
 2006-03-06T21:00:00,0.0,0.0,0.0,13.7750002946314,13.7750002946314,0.0,1.0,85652.59234324146,308349332.43566924,1821476742.3398488,-0.4153845784652631,-3.402053487771346,47.17805514108651,47.17805514108651,0.0,0.604942276409195,-1.7277413769993586,-0.6545473530946225,-0.6545473530946225
 2006-03-06T22:00:00,0.0,0.0,0.0,13.7750002946314,13.7750002946314,0.0,1.0,64505.57634694856,232220074.8490148,1178934658.022887,-1.8629085850003184,-3.8,47.17805514108651,47.17805514108651,0.0,0.705693501836397,-3.8,-1.883212328216003,-1.883212328216003
 2006-03-06T23:00:00,0.0,0.0,0.0,13.7750002946314,13.7750002946314,0.0,1.0,60790.52037641974,218845873.35511103,1041706890.980886,-2.088066834385479,-3.8,47.17805514108651,47.17805514108651,0.0,0.7994285581664266,-3.8,-2.111441022426767,-2.111441022426767
 2006-03-07T00:00:00,0.0,0.0,0.0,13.7750002946314,13.7750002946314,0.0,1.0,58796.68890905829,211668080.07260984,831580400.9843149,-2.432998540622087,-3.8,47.17805514108651,47.17805514108651,0.0,0.878811569180279,-3.8,-2.4593227854921134,-2.4593227854921134
 2006-03-07T01:00:00,0.0,0.0,0.0,13.7750002946314,13.7750002946314,0.0,1.0,55411.58890778373,199481720.0680214,577619630.3359398,-2.8501470916887315,-3.8,47.17805514108651,47.17805514108651,0.0,0.938415377832472,-3.8,-2.877253023180946,-2.877253023180946
 2006-03-07T02:00:00,0.0,0.0,0.0,13.7750002946314,13.7750002946314,0.0,1.0,34992.24447879468,125972080.12366086,345511948.7001257,-3.231649634043181,-3.8,47.17805514108651,47.17805514108651,0.0,0.976866731629708,-3.8,-3.2565577257988783,-3.2565577257988783
 2006-03-07T03:00:00,0.0,0.0,0.0,13.7750002946314,13.7750002946314,0.0,1.0,16356.737320417948,58884254.35350461,162087219.69305182,-3.524432273467528,-3.791115223119868,39.31504595090542,47.17805514108651,0.0,0.9972081810069424,-3.8,-3.551340364934328,-3.551340364934328
 2006-03-07T04:00:00,0.0,0.0,0.0,13.7750002946314,13.7750002946314,0.0,1.0,0.0,0.0,0.0,-3.703532090197266,-3.703532090197266,0.0,47.17805514108651,0.0,1.0,-3.716529003236141,-3.716529003236141,-3.716529003236141
 2006-03-07T05:00:00,5974.056079983515,21506601.887940653,59181353.16496666,8.182563626408507,8.090450809812959,34.030490678363705,1.0,0.0,0.0,0.0,-3.202491319633537,-3.202491319633537,0.0,47.17805514108651,0.0,1.0000000000000002,-3.31759331600032,-3.31759331600032,-3.31759331600032
 2006-03-07T06:00:00,23980.23904255404,86328860.55319455,238057323.1471636,7.037223345687572,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-1.6051392245096645,-1.6051392245096645,0.0,47.17805514108651,0.0,1.0,-1.9268119139602924,-1.9268119139602924,-1.9268119139602924
 2006-03-07T07:00:00,14460.099192310256,52056357.092316926,143481857.25693393,6.889997064532751,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-0.1380352207341805,-0.1380352207341805,0.0,47.17805514108651,0.0,0.9999288921983248,-0.326530947563571,-0.326530947563571,-0.326530947563571
 2006-03-07T08:00:00,21297.16634889865,76669798.85603514,211477173.68343243,6.995843991083931,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,1.529032828430136,1.529032828430136,0.0,47.17805514108651,0.0,0.9994705870726724,1.2346872065265009,1.2346872065265009,1.2346872065265009
 2006-03-07T09:00:00,29860.40653143816,107497463.5131774,295972328.6226386,7.127386390038201,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.996627701768341,3.996627701768341,0.0,47.17805514108651,0.0,0.9989543239740364,3.584960160865242,3.584960160865242,3.584960160865242
 2006-03-07T10:00:00,40657.93714592152,146368573.72531748,402302085.5037702,7.292936548795335,6.66666666666669,42.53811334795463,0.0,25546.94680066952,91969008.48241024,252948921.9124528,6.940483897431086,6.527876797813217,31.45203676072434,47.17805514108651,0.0,0.9984380608754004,6.329916376758121,6.329916376758121,6.329916376758121
 2006-03-07T11:00:00,47697.07093191343,171709455.35488832,471952894.2027077,7.40138973019335,6.66666666666669,42.53811334795463,0.0,47915.92574790409,172497332.6924547,474144454.1457551,7.473337985645684,6.7,47.17805514108651,47.17805514108651,0.0,0.9979217977767646,6.7,6.7,6.7
 2006-03-07T12:00:00,51852.65147726409,186669545.3181508,513071525.3293514,7.465418783630576,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.540501545342518,7.540501545342518,0.0,47.17805514108651,4.365601410714505,0.9795376835561892,7.397077292443164,6.699951438675317,1.119180799060112
 2006-03-07T13:00:00,56962.00937640772,205063233.75506783,563627590.9515045,7.544147949295506,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.623138141459461,7.623138141459461,0.0,47.17805514108651,5.623898149263305,0.9340070640144116,7.605411554807951,6.699985850335342,0.0106903098330271
 2006-03-07T14:00:00,61460.71622961891,221258578.4266281,625308877.2402536,7.640207332203239,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.72401284989169,7.72401284989169,0.0,47.17805514108651,6.19906987112245,0.8835516863859428,7.708139498801596,6.699999959701668,0.036103032841123
 2006-03-07T15:00:00,61607.18837231586,221785878.1403371,645100753.5787867,7.671031316212162,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.756329245466848,7.756329245466848,0.0,47.17805514108651,6.493010351044025,0.8289996611213016,7.757455926749535,6.699962347529542,0.0737355579606425
 2006-03-07T16:00:00,61607.18837231588,221785878.14033708,677923332.9172034,7.722151211986468,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.810026089923905,7.810026089923905,0.0,47.17805514108651,6.751502818286608,0.7728706683425637,7.797747134027195,6.700002259989847,0.1269482578446054
 2006-03-07T17:00:00,61607.18837231586,221785878.1403371,633979187.8121063,7.653710456258042,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.7381908028136195,7.7381908028136195,0.0,47.17805514108651,6.530499954033338,0.7161515695329194,7.753981623998172,6.700031672587223,0.1407202233070359
 2006-03-07T18:00:00,59447.35752295663,214010487.0826439,588219609.4538456,7.582445498332269,6.66666666666669,42.53811334795463,0.0,60326.36379370991,217174909.65735567,694165229.093442,7.8317978898067,6.7,47.17805514108651,47.17805514108651,0.0,0.69340173660435,6.868141553283522,6.868141553283522,6.868141553283522
 2006-03-07T19:00:00,57024.22967905921,205287226.8446132,564243248.293576,7.545106474748539,6.66666666666669,42.53811334795463,0.0,57268.55396337821,206166794.2681616,566691905.3498702,7.624177500612965,6.7,47.17805514108651,47.17805514108651,0.0,0.6928854735057141,6.7,6.7,6.7
 2006-03-07T20:00:00,55268.11940711283,198965229.86560616,546866891.4399801,7.518046519671153,6.66666666666669,42.53811334795463,0.0,55506.94672867208,199825008.2232195,549260199.9683775,7.59576898217535,6.7,47.17805514108651,47.17805514108651,0.0,0.6923692104070781,6.7,6.7,6.7
 2006-03-07T21:00:00,0.0,0.0,0.0,13.680535303056075,13.680535303056075,0.0,1.0,83946.981881767,302209134.77436125,1761295586.3328242,-0.5280219543631596,-3.416070340941804,47.17805514108651,47.17805514108651,0.0,0.7026470031745836,-1.7418802972123568,-0.7711952320940257,-0.7711952320940257
 2006-03-07T22:00:00,0.0,0.0,0.0,13.680535303056072,13.680535303056072,0.0,1.0,60989.693709046136,219562897.3525661,1049445910.6104976,-2.075366663903884,-3.8,47.17805514108651,47.17805514108651,0.0,0.795488496532854,-3.8,-2.0985924512051324,-2.0985924512051324
 2006-03-07T23:00:00,0.0,0.0,0.0,13.680535303056072,13.680535303056072,0.0,1.0,58796.68890905829,211668080.07260984,842332455.8526771,-2.4153438204970707,-3.8,47.17805514108651,47.17805514108651,0.0,0.8756468012719877,-3.8,-2.441566978912089,-2.441566978912089
 2006-03-08T00:00:00,0.0,0.0,0.0,13.680535303056072,13.680535303056072,0.0,1.0,55978.42015389664,201522312.55402792,589059026.3356279,-2.8313509704011994,-3.8,47.17805514108651,47.17805514108651,0.0,0.9362083162711567,-3.8,-2.858490212708848,-2.858490212708848
 2006-03-08T01:00:00,0.0,0.0,0.0,13.680535303056072,13.680535303056072,0.0,1.0,35922.9789864067,129322724.35106412,354573642.9276367,-3.216750932720224,-3.8,47.17805514108651,47.17805514108651,0.0,0.9755557424558536,-3.8,-3.24180200608818,-3.24180200608818
 2006-03-08T02:00:00,0.0,0.0,0.0,13.680535303056072,13.680535303056072,0.0,1.0,16860.27615558632,60696994.16011076,166807133.3941112,-3.5165062979641024,-3.790952738530593,39.31504595090542,47.17805514108651,0.0,0.9967049888726388,-3.8,-3.543737383704512,-3.543737383704512
 2006-03-08T03:00:00,0.0,0.0,0.0,13.680535303056072,13.680535303056072,0.0,1.0,0.0,0.0,0.0,-3.702691393014533,-3.702691393014533,0.0,47.17805514108651,0.0,1.0,-3.715666424654244,-3.715666424654244,-3.715666424654244
 2006-03-08T04:00:00,0.0,0.0,0.0,13.680535303056072,13.680535303056072,0.0,1.0,0.0,0.0,0.0,-3.619284287297321,-3.619284287297321,0.0,47.17805514108651,0.0,1.0,-3.6331647206425615,-3.6331647206425615,-3.6331647206425615
 2006-03-08T05:00:00,7196.727651148428,25908219.54413434,71295280.67428257,8.214994158790256,8.104025752595668,34.03049067836371,1.0,0.0,0.0,0.0,-3.0514060751953163,-3.0514060751953163,0.0,47.1780551410865,0.0,0.9999140400585672,-3.1799214277433863,-3.1799214277433863,-3.1799214277433863
 2006-03-08T06:00:00,32921.33909770767,118516820.75174764,325795988.65139174,7.173819074618699,6.666666666666689,42.53811334795463,1.0,0.0,0.0,0.0,-0.8952976272089218,-0.8952976272089218,0.0,47.1780551410865,0.0,0.9994408827931576,-1.3749820824304697,-1.3749820824304697,-1.3749820824304697
 2006-03-08T07:00:00,26522.060129217167,95479416.4651818,262810887.0800398,7.075758703329211,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,1.6934131432367951,1.6934131432367951,0.0,47.17805514108651,0.0,0.9989246196945216,1.3368793089709732,1.3368793089709732,1.3368793089709732
 2006-03-08T08:00:00,36181.639400643646,130253901.84231712,358014187.24670404,7.223980693684137,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,4.551628633153979,4.551628633153979,0.0,47.1780551410865,0.0,0.9984083565958856,4.081931853783726,4.081931853783726,4.081931853783726
 2006-03-08T09:00:00,52477.50808694037,188919029.1129853,530757465.1771214,7.492965412177171,6.66666666666669,42.53811334795463,0.0,45623.54066736327,164244746.40250775,463337064.93151474,7.449325941127327,6.693684390376816,44.557052077692816,47.17805514108651,0.0,0.9978920934972498,6.609824237284172,6.609824237284172,6.609824237284172
 2006-03-08T10:00:00,61607.18837231586,221785878.1403371,675074261.0156736,7.717714860449608,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,678271062.570735,7.80598546556703,6.7,47.17805514108651,47.17805514108651,0.0,0.997375830398614,6.7,6.7,6.7
 2006-03-08T11:00:00,61607.18837231586,221785878.1403371,797465296.6010597,7.908348614247612,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,800955978.7446859,8.005833543044538,6.7,47.17805514108651,47.17805514108651,0.0,0.996859567299978,6.7,6.7,6.7
 2006-03-08T12:00:00,61607.18837231586,221785878.1403371,911136435.1835864,8.085422208941981,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.191693482711633,8.191693482711633,0.0,47.17805514108651,7.17637231226126,0.9648749426347492,7.930722925541271,6.700019926633694,1.188655172582814
 2006-03-08T13:00:00,61607.18837231586,221785878.1403371,978835130.028743,8.190890705619628,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.302401456426118,8.302401456426118,0.0,47.17805514108651,9.320333116288568,0.8842444037304363,8.292433320339336,6.700004541697535,0.2312839543297708
 2006-03-08T14:00:00,62596.04006740398,225345744.24265423,1052416355.0700284,8.305533342207037,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.422653381941837,8.422653381941837,0.0,47.17805514108651,10.117725282172913,0.7984736374160907,8.39492295550978,6.699938961941899,0.4894771065889323
 2006-03-08T15:00:00,62503.7642104035,225013551.1574525,1049907266.3746846,8.301623653769292,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.418509398242682,8.418509398242682,0.0,47.17805514108651,10.647266434223187,0.7074629685111983,8.439076115173103,6.699934467045274,0.733601048842098
 2006-03-08T16:00:00,61607.18837231588,221785878.14033708,965337625.0495806,8.16986208091073,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.280233083537022,8.280233083537022,0.0,47.17805514108651,9.886756293202431,0.6213383632167779,8.29448423815156,6.700012050324474,0.6861386242794475
 2006-03-08T17:00:00,61607.188372315846,221785878.1403371,888993286.8835136,8.050926161227071,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.15540527723476,8.15540527723476,0.0,47.17805514108651,9.19403584878713,0.5416808129646494,8.177270270196827,6.700007211108925,0.5968853795386327
 2006-03-08T18:00:00,61607.18837231586,221785878.1403371,835809921.050672,7.968077777831849,6.66666666666669,42.53811334795463,0.0,64375.02349868121,231750084.5952524,984684790.3684908,8.304842651739436,6.7,47.17805514108651,47.17805514108651,0.0,0.5099531940266119,6.935780493936484,6.935780493936484,6.935780493936484
 2006-03-08T19:00:00,61607.18837231586,221785878.1403371,772930467.0552202,7.870131118534162,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,776324613.61826,7.965716708349315,6.7,47.17805514108651,47.17805514108651,0.0,0.5094369309279759,6.7,6.7,6.7
 2006-03-08T20:00:00,61607.18837231586,221785878.1403371,721148257.1244438,7.789475048922928,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,724362966.2658106,7.881076536718449,6.7,47.17805514108651,47.17805514108651,0.0,0.50892066782934,6.7,6.7,6.7
 2006-03-08T21:00:00,0.0,0.0,0.0,12.342344588831304,12.342344588831304,0.0,1.0,86414.77725058219,311093198.1020959,1848681080.7836823,-0.3629066539285164,-3.394154839401857,47.17805514108651,47.17805514108651,0.0,0.522931957901577,-1.7223172794495107,-0.6001980827693306,-0.6001980827693306
 2006-03-08T22:00:00,0.0,0.0,0.0,12.3423445888313,12.3423445888313,0.0,1.0,66238.2028675711,238457530.323256,1241498388.0740385,-1.7602849137047292,-3.8,47.17805514108651,47.17805514108651,0.0,0.6274716095519596,-3.8,-1.7789542688446325,-1.7789542688446325
 2006-03-08T23:00:00,0.0,0.0,0.0,12.3423445888313,12.3423445888313,0.0,1.0,63811.79479516704,229722461.2626013,1153654879.664316,-1.9043802780731227,-3.8,47.17805514108651,47.17805514108651,0.0,0.7282071648882127,-3.8,-1.925319051068487,-1.925319051068487
 2006-03-09T00:00:00,0.0,0.0,0.0,12.3423445888313,12.3423445888313,0.0,1.0,59949.9098917632,215819675.6103475,999555951.1851453,-2.157243617059844,-3.8,47.17805514108651,47.17805514108651,0.0,0.8191945226635603,-3.8,-2.18137549735588,-2.18137549735588
 2006-03-09T01:00:00,0.0,0.0,0.0,12.3423445888313,12.3423445888313,0.0,1.0,58796.68890905829,211668080.07260984,774971565.921041,-2.525957928423135,-3.8,47.17805514108651,47.17805514108651,0.0,0.8944181567156582,-3.8,-2.552725248654822,-2.552725248654822
 2006-03-09T02:00:00,0.0,0.0,0.0,12.3423445888313,12.3423445888313,0.0,1.0,51879.085856180754,186764709.08225068,519763840.16614336,-2.945219119889604,-3.8,47.17805514108651,47.17805514108651,0.0,0.949067589204088,-3.8,-2.9720523997772337,-2.9720523997772337
 2006-03-09T03:00:00,0.0,0.0,0.0,12.3423445888313,12.3423445888313,0.0,1.0,30538.44274956732,109938393.89844231,301426195.7269338,-3.304138092416009,-3.8,47.17805514108651,47.17805514108651,0.0,0.983063062234851,-3.8,-3.328279996633077,-3.328279996633077
 2006-03-09T04:00:00,0.0,0.0,0.0,12.3423445888313,12.3423445888313,0.0,1.0,9368.277596142694,33725799.3461137,92468509.26474193,-3.615110355165335,-3.767251917169037,23.58902757054325,47.17805514108651,0.0,0.9989991283883276,-3.780233180823797,-3.6388283618774335,-3.6388283618774335
 2006-03-09T05:00:00,0.0,0.0,0.0,12.3423445888313,12.3423445888313,0.0,1.0,0.0,0.0,0.0,-3.670046059591859,-3.670046059591859,0.0,47.1780551410865,0.0,0.9999672748898176,-3.683752861092544,-3.683752861092544,-3.683752861092544
 2006-03-09T06:00:00,58109.4897178998,209194162.98443928,585179354.2029192,7.577712255539851,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-0.4491239720984184,-0.4491239720984184,0.0,47.17805514108651,0.0,0.9995576492703628,-1.280500583806959,-1.280500583806959,-1.280500583806959
 2006-03-09T07:00:00,59485.13952308344,214146502.2831004,611685134.0418708,7.61899170347499,6.66666666666669,42.53811334795464,0.0,9113.274767335815,32807789.162408933,90178967.06770252,5.063311854483158,4.916240614209852,7.863009190181085,47.17805514108651,0.0,0.9990413861717268,4.209884787662115,4.209884787662115,4.209884787662115
 2006-03-09T08:00:00,61607.18837231587,221785878.14033708,770125661.4621267,7.865762831744195,6.666666666666692,42.53811334795464,0.0,61662.95939525656,221986653.8229236,772084187.2206466,7.958807895525588,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9985251230730908,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-09T09:00:00,61607.188372315846,221785878.1403371,922958334.6125124,8.103840334122111,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,926969677.0784736,8.211036758914352,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9980088599744548,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-09T10:00:00,62200.27184510056,223920978.642362,1037154553.8289828,8.281753874302035,6.66666666666669,42.53811334795463,0.0,62334.35842222583,224403690.320013,1041657989.2999908,8.397746711024407,6.7,47.17805514108651,47.17805514108651,0.0,0.9974925968758188,6.7,6.7,6.7
 2006-03-09T11:00:00,62623.2578177052,225443728.1437387,1054459320.3231026,8.30871583238691,6.66666666666669,42.53811334795463,0.0,62774.32453488705,225987568.3255933,1059031098.771534,8.426025231225747,6.7,47.17805514108651,47.17805514108651,0.0,0.9969763337771828,6.7,6.7,6.7
 2006-03-09T12:00:00,63448.925447105925,228416131.6095813,1085477058.5645237,8.357045546001855,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.476731088884549,8.476731088884549,0.0,47.17805514108651,8.391357125058041,0.9585635006989794,8.17328524150611,6.7000007646814055,1.2703552212279037
 2006-03-09T13:00:00,64435.97221682291,231969499.9805625,1122388159.2410984,8.414559270728946,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.537075689489074,8.537075689489074,0.0,47.17805514108651,10.661891889832106,0.8641451885104994,8.533435688377315,6.699969441781093,0.4195082583793127
