Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-09T14:00:00,64158.30945469831,230969914.03691387,1112041289.933873,8.398436804802186,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.265558298391008,8.265558298391008,0.0,47.17805514108651,17.000147150231864,0.765698363566734,8.52521374008179,6.400019542743592,1.370705465181479
 2006-03-09T15:00:00,63344.01089193581,228038439.2109689,1081566696.1013336,8.350952430360882,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.424658890738987,8.424658890738987,0.0,47.17805514108651,9.489498754629066,0.6714306601459873,8.227541036102677,6.699986942080646,0.7170708663747192
 2006-03-09T16:00:00,61607.18837231588,221785878.14033708,941246560.6332636,8.132331052965752,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.24090598504957,8.24090598504957,0.0,47.17805514108651,9.853225775145498,0.583702370097333,8.28300033391681,6.700023060114475,0.7032504395949489
 2006-03-09T17:00:00,61607.18837231586,221785878.1403371,770255499.7137758,7.8659653962890355,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.961343156949202,7.961343156949202,0.0,47.17805514108651,8.11915104494562,0.509774887613751,8.005020753024558,6.700072746838057,0.4225294293701999
 2006-03-09T18:00:00,61607.18837231586,221785878.1403371,676749722.8912178,7.720323443157226,6.66666666666669,42.53811334795463,0.0,62925.62638161655,226532254.9738196,798739688.3638504,8.00211901928351,6.7,47.17805514108651,47.17805514108651,0.0,0.4822829091050543,6.894983591039723,6.894983591039723,6.894983591039723
 2006-03-09T19:00:00,61607.18837231586,221785878.1403371,634385770.6873908,7.654343779557537,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,637306558.9309567,7.739244680714113,6.7,47.17805514108651,47.17805514108651,0.0,0.4817666460064183,6.7,6.7,6.7
 2006-03-09T20:00:00,60752.89982990202,218710439.38764727,602037124.3330554,7.603964129835913,6.66666666666669,42.53811334795463,0.0,60993.296963799774,219575869.0696792,604947580.3375075,7.686518266339589,6.7,47.17805514108651,47.17805514108651,0.0,0.4812503829077824,6.7,6.7,6.7
 2006-03-09T21:00:00,0.0,0.0,0.0,11.556994221425862,11.556994221425862,0.0,1.0,86708.92129436535,312152116.6597153,1858320255.6281807,-0.3477521349707524,-3.3947937278828992,47.17805514108651,47.17805514108651,0.0,0.4956131784435273,-1.7204844534299368,-0.5845692440580904,-0.5845692440580904
 2006-03-09T22:00:00,0.0,0.0,0.0,11.556994221425862,11.556994221425862,0.0,1.0,66651.02246317144,239943680.8674172,1256286203.2776067,-1.7360310630633835,-3.8,47.17805514108651,47.17805514108651,0.0,0.6011230223211895,-3.8,-1.7543516008044906,-1.7543516008044906
 2006-03-09T23:00:00,0.0,0.0,0.0,11.556994221425862,11.556994221425862,0.0,1.0,64566.9255083978,232440931.83023208,1181163763.5182292,-1.8592518555975783,-3.8,47.17805514108651,47.17805514108651,0.0,0.7035262767728166,-3.8,-1.879498271679124,-1.879498271679124
 2006-03-10T00:00:00,0.0,0.0,0.0,11.556994221425862,11.556994221425862,0.0,1.0,60884.26987793445,219183371.56056404,1045509263.8755292,-2.081826903616244,-3.8,47.17805514108651,47.17805514108651,0.0,0.7975060625104966,-3.8,-2.105128542118889,-2.105128542118889
 2006-03-10T01:00:00,0.0,0.0,0.0,11.556994221425862,11.556994221425862,0.0,1.0,58796.68890905829,211668080.07260984,836848723.9402862,-2.4243479667261907,-3.8,47.17805514108651,47.17805514108651,0.0,0.8772695308396625,-3.8,-2.450623353492041,-2.450623353492041
 2006-03-10T02:00:00,0.0,0.0,0.0,11.556994221425862,11.556994221425862,0.0,1.0,55688.15643319744,200477363.1595108,583206170.6868453,-2.840967730230954,-3.8,47.17805514108651,47.17805514108651,0.0,0.9373419204960052,-3.8,-2.8680907691424102,-2.8680907691424102
 2006-03-10T03:00:00,0.0,0.0,0.0,11.556994221425862,11.556994221425862,0.0,1.0,35446.41150575932,127607081.42073356,349922703.8174183,-3.224397688542387,-3.8,47.17805514108651,47.17805514108651,0.0,0.97623025168228,-3.8,-3.249375986827326,-3.249375986827326
 2006-03-10T04:00:00,0.0,0.0,0.0,11.556994221425862,11.556994221425862,0.0,1.0,16596.914566995634,59748892.44118429,164378844.69771332,-3.520584151646542,-3.791036471431498,39.31504595090542,47.17805514108651,0.0,0.996964184743231,-3.8,-3.5476492399926034,-3.5476492399926034
 2006-03-10T05:00:00,6402.4591025493855,23048852.769177787,63415508.47066846,8.005240171974743,7.906536865064229,34.03049067836371,1.0,0.0,0.0,0.0,-3.2581775021134707,-3.2581775021134707,0.0,47.1780551410865,0.0,1.0,-3.3777428791666275,-3.3777428791666275,-3.3777428791666275
 2006-03-10T06:00:00,35995.66069786533,129584378.5123152,356211200.5089152,7.221173284539637,6.666666666666689,42.53811334795463,1.0,0.0,0.0,0.0,-0.9535913114549868,-0.9535913114549868,0.0,47.1780551410865,0.0,1.0,-1.460669808874651,-1.460669808874651,-1.460669808874651
 2006-03-10T07:00:00,31170.542949430524,112213954.61794987,308426934.0842239,7.146776115122981,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,1.810909685302032,1.810909685302032,0.0,47.17805514108651,0.0,1.0,1.4101387103891294,1.4101387103891294,1.4101387103891294
 2006-03-10T08:00:00,38342.406109795,138032661.99526203,379390373.0492114,7.257262611603693,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,5.020999209851348,5.020999209851348,0.0,47.1780551410865,0.0,0.9997225399572408,4.49007549208872,4.49007549208872,4.49007549208872
 2006-03-10T09:00:00,46291.8739103227,166650746.07716173,458048753.16621816,7.379739024333792,6.66666666666669,42.53811334795463,0.0,45060.72154953267,162218597.57831764,445963782.5686752,7.427394507198666,6.7,47.17805514108651,47.17805514108651,0.0,0.9992062768586052,6.694284611994148,6.694284611994148,6.694284611994148
 2006-03-10T10:00:00,57189.34952906724,205881658.304642,566043787.0579786,7.547911081554491,6.66666666666669,42.53811334795463,0.0,57406.98603733956,206665149.73442245,568493969.7686857,7.627112652630082,6.7,47.17805514108651,47.17805514108651,0.0,0.9986900137599694,6.7,6.7,6.7
 2006-03-10T11:00:00,61607.18837231586,221785878.1403371,635713429.0690875,7.656411377149538,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,638395000.6797811,7.741018458946062,6.7,47.17805514108651,47.17805514108651,0.0,0.9981737506613334,6.7,6.7,6.7
 2006-03-10T12:00:00,61607.18837231586,221785878.1403371,688700787.6417059,7.738937249535297,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.82765660567393,7.82765660567393,0.0,47.17805514108651,5.643912521222883,0.9737851069383195,7.633047786883455,6.70000063914808,1.1338011189285255
 2006-03-10T13:00:00,61607.18837231586,221785878.1403371,759011979.1425681,7.84845139827985,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.942621334811008,7.942621334811008,0.0,47.17805514108651,7.331203868381043,0.9126111802814094,7.920926210406492,6.7000160539913205,0.0645224438562381
 2006-03-10T14:00:00,61607.18837231586,221785878.1403371,824300026.4686942,7.950148439326111,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.049337406637067,8.049337406637067,0.0,47.17805514108651,8.00469536276257,0.8452895287402811,8.03490022776572,6.700002053086036,0.167058433485759
 2006-03-10T15:00:00,61607.18837231586,221785878.1403371,845850401.9165494,7.983718177563055,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.084544321730958,8.084544321730958,0.0,47.17805514108651,8.386458603443455,0.7737922048783276,8.085493329835145,6.69999795478267,0.2912363263974121
 2006-03-10T16:00:00,61607.18837231588,221785878.14033708,823120292.9949406,7.948310567648771,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.047370571410159,8.047370571410159,0.0,47.17805514108651,8.28082922154198,0.7024201447952986,8.051078398985505,6.700005594977582,0.3537697679741863
 2006-03-10T17:00:00,61607.18837231586,221785878.1403371,784318476.395697,7.887869387372397,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.98392935175567,7.98392935175567,0.0,47.17805514108651,8.001107162883503,0.633516980538084,7.994535339805442,6.700018377808969,0.3617250893783177
 2006-03-10T18:00:00,61607.18837231586,221785878.1403371,738060571.5830346,7.8158173582948125,6.66666666666669,42.53811334795463,0.0,63578.84014108492,228883824.5079057,871529596.4463587,8.120631603905968,6.7,47.17805514108651,47.17805514108651,0.0,0.605429805462022,6.911980358522122,6.911980358522122,6.911980358522122
 2006-03-10T19:00:00,61607.18837231586,221785878.1403371,714877510.4467887,7.779707913155057,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,717815332.4759648,7.870410588078095,6.7,47.17805514108651,47.17805514108651,0.0,0.604913542363386,6.7,6.7,6.7
 2006-03-10T20:00:00,61607.18837231586,221785878.1403371,687285052.5828247,7.736732226831624,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,690122632.5039015,7.825295911347037,6.7,47.17805514108651,47.17805514108651,0.0,0.6043972792647501,6.7,6.7,6.7
 2006-03-10T21:00:00,0.0,0.0,0.0,13.981487154987734,13.981487154987734,0.0,1.0,85498.9492714882,307796217.3773576,1816084092.533996,-0.4253021250564719,-3.403133816476368,47.17805514108651,47.17805514108651,0.0,0.6169906616383906,-1.7288259142167763,-0.6648290870428487,-0.6648290870428487
 2006-03-10T22:00:00,0.0,0.0,0.0,13.981487154987734,13.981487154987734,0.0,1.0,64169.99040502616,231011965.45809412,1166723106.0107336,-1.8829413701158524,-3.8,47.17805514108651,47.17805514108651,0.0,0.7170136946676168,-3.8,-1.903555460136708,-1.903555460136708
 2006-03-10T23:00:00,0.0,0.0,0.0,13.981487154987734,13.981487154987734,0.0,1.0,60347.3970373016,217250629.3342857,1021125680.5987992,-2.1218430623817004,-3.8,47.17805514108651,47.17805514108651,0.0,0.8094151196734111,-3.8,-2.145597832177377,-2.145597832177377
 2006-03-11T00:00:00,0.0,0.0,0.0,13.981487154987734,13.981487154987734,0.0,1.0,58796.68890905829,211668080.07260984,803536749.1257935,-2.479048265016695,-3.8,47.17805514108651,47.17805514108651,0.0,0.8867540730294877,-3.8,-2.505610787368032,-2.505610787368032
 2006-03-11T01:00:00,0.0,0.0,0.0,13.981487154987734,13.981487154987734,0.0,1.0,53775.61573471387,193592216.64496988,548469911.6037681,-2.8980457700140465,-3.8,47.17805514108651,47.17805514108651,0.0,0.9438852697441136,-3.8,-2.925036239134433,-2.925036239134433
 2006-03-11T02:00:00,0.0,0.0,0.0,13.981487154987734,13.981487154987734,0.0,1.0,32718.305097163586,117785898.3497889,322942276.9506116,-3.268758964409507,-3.8,47.17805514108651,47.17805514108651,0.0,0.9800758579011032,-3.8,-3.293289547280039,-3.293289547280039
 2006-03-11T03:00:00,0.0,0.0,0.0,13.981487154987734,13.981487154987734,0.0,1.0,12764.88515770092,45953586.56772331,126410134.97720698,-3.572607942564081,-3.7805930955158593,31.45203676072434,47.17805514108651,0.0,0.9982130329586104,-3.7909277293301455,-3.597302757140232,-3.597302757140232
 2006-03-11T04:00:00,0.0,0.0,0.0,13.981487154987734,13.981487154987734,0.0,1.0,0.0,0.0,0.0,-3.6885392355720894,-3.6885392355720894,0.0,47.17805514108651,0.0,1.0,-3.702561995733241,-3.702561995733241,-3.702561995733241
 2006-03-11T05:00:00,0.0,0.0,0.0,13.981487154987734,13.981487154987734,0.0,1.0,0.0,0.0,0.0,-3.605274161915878,-3.605274161915878,0.0,47.17805514108651,0.0,1.0,-3.619154447020079,-3.619154447020079,-3.619154447020079
 2006-03-11T06:00:00,0.0,0.0,0.0,13.981487154987734,13.981487154987734,0.0,1.0,0.0,0.0,0.0,-3.521995855434904,-3.521995855434904,0.0,47.17805514108651,0.0,0.9997865212924936,-3.535875169466632,-3.535875169466632,-3.535875169466632
 2006-03-11T07:00:00,0.0,0.0,0.0,13.981487154987734,13.981487154987734,0.0,0.0,0.0,0.0,0.0,-3.438723362375381,-3.438723362375381,0.0,47.17805514108651,0.0,0.9992705843772426,-3.4526017074897832,-3.4526017074897832,-3.4526017074897832
 2006-03-11T08:00:00,0.0,0.0,0.0,13.981487154987734,13.981487154987734,0.0,0.0,0.0,0.0,0.0,-3.35545668197844,-3.35545668197844,0.0,47.17805514108651,0.0,0.9987543212786066,-3.369334058552702,-3.369334058552702,-3.369334058552702
 2006-03-11T09:00:00,0.0,0.0,0.0,13.981487154987734,13.981487154987734,0.0,0.0,0.0,0.0,0.0,-3.269402009491353,-3.269402009491353,0.0,47.17805514108651,0.0,0.9982380581799708,-3.2831294622087643,-3.2831294622087643,-3.2831294622087643
 2006-03-11T10:00:00,0.0,0.0,0.0,13.981487154987734,13.981487154987734,0.0,0.0,0.0,0.0,0.0,-3.182334491035693,-3.182334491035693,0.0,47.17805514108651,0.0,0.9977217950813349,-3.196103884381236,-3.196103884381236,-3.196103884381236
 2006-03-11T11:00:00,3064.9059998618486,11033661.599502657,30326626.537694085,12.809554913659555,12.762350406934226,7.08968555799244,0.0,0.0,0.0,0.0,-3.029609237774872,-3.029609237774872,0.0,47.17805514108651,0.0,0.9972055319826988,-3.102912314996756,-3.102912314996756,-3.102912314996756
 2006-03-11T12:00:00,6164.149032809604,22190936.51811457,60993011.09043192,12.224348269851449,12.129410362868548,14.179371115984877,-1.0,0.0,0.0,0.0,-2.1326788509772983,-2.1326788509772983,0.0,47.17805514108653,0.0,0.9966892688840632,-2.2276381348280294,-2.2276381348280294,-2.2276381348280294
 2006-03-11T13:00:00,12630.05645133261,45468203.22479735,124971860.52910677,10.32314068130774,10.128609292919466,21.26905667397733,-1.0,0.0,0.0,0.0,-1.5172575180443535,-1.5172575180443535,0.0,47.17805514108653,0.0,0.9961730057854272,-1.6690337828097626,-1.6690337828097626,-1.6690337828097626
 2006-03-11T14:00:00,13941.130296893882,50188069.06881797,137944671.7277105,9.803695917661576,9.588949779274076,14.17937111598488,-1.0,0.0,0.0,0.0,-0.6047040563133973,-0.6047040563133973,0.0,47.17805514108651,0.0,0.9956567426867908,-0.81706841704704,-0.81706841704704,-0.81706841704704
 2006-03-11T15:00:00,9954.87094091346,35837535.38728846,98501439.61010028,10.62729372684465,10.473952641350335,10.63452833698866,-1.0,0.0,0.0,0.0,1.467398837694235,1.467398837694235,0.0,47.1780551410865,0.0,0.995140479588155,1.336213916799094,1.336213916799094,1.336213916799094
 2006-03-11T16:00:00,21651.301531431247,77944685.51315251,214235260.6012441,9.672908614110067,9.339395785211712,21.269056673977307,-1.0,0.0,0.0,0.0,3.568749986130763,3.568749986130763,0.0,47.17805514108653,0.0,0.9946242164895192,3.2732177827331284,3.2732177827331284,3.2732177827331284
 2006-03-11T17:00:00,24030.431960841463,86509555.05902919,237776276.22144216,7.259515055923138,6.889394093212112,40.76569195845655,-1.0,0.0,0.0,0.0,5.188189906751421,5.188189906751421,0.0,47.17805514108653,0.0,0.9941079533908836,4.846310359675955,4.846310359675955,4.846310359675955
 2006-03-11T18:00:00,0.0,0.0,0.0,11.74473929566976,11.74473929566976,0.0,0.0,0.0,0.0,0.0,6.312324814395797,6.312324814395797,0.0,47.17805514108651,0.0,0.9935916902922473,6.309603285623762,6.309603285623762,6.309603285623762
 2006-03-11T19:00:00,9812.670123172456,35325612.44342084,97094391.2069256,9.385688958729055,9.234556970822114,21.26905667397732,0.0,6348.213980781082,22853570.3308119,62833979.45943474,6.80213426615219,6.699610171741997,44.81915238403223,47.17805514108655,0.0,0.993075427193612,6.642172577283703,6.642172577283703,6.642172577283703
 2006-03-11T20:00:00,0.0,0.0,0.0,11.802447274977515,11.802447274977515,0.0,0.0,985.5818276642582,3548094.5795913297,9764450.240705432,6.715935373824945,6.7,47.17805514108651,47.17805514108651,0.0,0.9925591640949752,6.7,6.7,6.7
 2006-03-11T21:00:00,0.0,0.0,0.0,11.802447274977515,11.802447274977515,0.0,1.0,986.2980263108363,3550672.894719011,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9920429009963392,6.7,6.7,6.7
 2006-03-11T22:00:00,0.0,0.0,0.0,11.802447274977515,11.802447274977515,0.0,1.0,986.152338960412,3550148.4202574827,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9915266378977032,6.7,6.7,6.7
 2006-03-11T23:00:00,0.0,0.0,0.0,11.802447274977515,11.802447274977515,0.0,1.0,986.3327149611226,3550797.773860041,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9910103747990674,6.7,6.7,6.7
 2006-03-12T00:00:00,0.0,0.0,0.0,11.802447274977515,11.802447274977515,0.0,1.0,985.9980275505652,3549592.899182035,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9904941117004314,6.7,6.7,6.7
 2006-03-12T01:00:00,0.0,0.0,0.0,11.802447274977515,11.802447274977515,0.0,1.0,985.6860282221212,3548469.7015996366,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9899778486017956,6.7,6.7,6.7
 2006-03-12T02:00:00,0.0,0.0,0.0,11.802447274977515,11.802447274977515,0.0,1.0,986.4176688069628,3551103.607705066,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9894615855031595,6.7,6.7,6.7
 2006-03-12T03:00:00,0.0,0.0,0.0,11.802447274977515,11.802447274977515,0.0,1.0,986.1151485166602,3550014.534659976,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9889453224045236,6.7,6.7,6.7
 2006-03-12T04:00:00,0.0,0.0,0.0,11.802447274977515,11.802447274977515,0.0,1.0,986.3032787340626,3550691.8034426253,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9884290593058876,6.7,6.7,6.7
 2006-03-12T05:00:00,0.0,0.0,0.0,11.802447274977515,11.802447274977515,0.0,1.0,985.9790211097168,3549524.4759949804,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9879127962072516,6.7,6.7,6.7
 2006-03-12T06:00:00,0.0,0.0,0.0,11.802447274977515,11.802447274977515,0.0,0.0,985.6446681431069,3548320.8053151844,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9873965331086156,6.7,6.7,6.7
 2006-03-12T07:00:00,0.0,0.0,0.0,11.802447274977515,11.802447274977515,0.0,0.0,985.897888180884,3549232.397451183,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9868802700099798,6.7,6.7,6.7
 2006-03-12T08:00:00,8618.894121941006,31028018.83898763,85282218.51365542,10.096880656845942,9.964136540688862,21.26905667397732,0.0,9183.160324412502,33059377.167885013,90878974.39522824,6.848283700792738,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.986364006911344,6.700000000000003,6.700000000000003,6.700000000000003
 2006-03-12T09:00:00,0.0,0.0,0.0,13.261606414711023,13.261606414711023,0.0,0.0,985.9840346269974,3549542.524657191,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.985847743812708,6.7,6.7,6.7
 2006-03-12T10:00:00,8352.719268132883,30069789.36527835,82661508.4564997,10.092801113218616,9.96413654068886,21.269056673977342,0.0,8909.007150584788,32072425.7421052,88245386.95767953,6.843987496645727,6.700000000000004,47.17805514108654,47.17805514108654,0.0,0.9853314807140724,6.700000000000004,6.700000000000004,6.700000000000004
 2006-03-12T11:00:00,3446.324478525846,12406768.122693043,34107722.041877046,11.700443544126214,11.647352977500752,7.08968555799244,-1.0,0.0,0.0,0.0,6.7694025119467645,6.7694025119467645,0.0,47.17805514108651,0.0932765520655658,0.9844722680643784,6.713284308949362,6.700006105037407,1.116666666666667
 2006-03-12T12:00:00,6925.502842153591,24931810.231752936,68563766.52904753,9.61388416816339,9.507161998104069,15.951792505482985,-1.0,0.0,0.0,0.0,6.82272197236431,6.82272197236431,0.0,47.17805514108653,1.0436500715590875,0.977131485154092,6.854376377028678,6.700002541864039,3.258270394231507e-09
 2006-03-12T13:00:00,15877.484106859092,57158942.78469274,157117762.9369025,9.44767890200928,9.203096414991762,21.26905667397732,-1.0,0.0,0.0,0.0,6.965910214052273,6.965910214052273,0.0,47.17805514108654,1.9079156727849924,0.9634377429460486,6.990678180083791,6.699974152212416,8.07581510081e-05
 2006-03-12T14:00:00,5199.538072727555,18718337.06181921,51550919.77109946,11.067665349093597,10.987426266466557,15.951792505482985,-1.0,0.0,0.0,0.0,6.794747606202783,6.794747606202783,0.0,47.17805514108653,0.788560846445786,0.9557740878387856,6.815362166211753,6.699965037304296,6.722903715209816e-11
 2006-03-12T15:00:00,15895.15003978288,57222540.14321836,157440706.00781274,9.61518661674532,9.370112760648912,28.35874223196976,-1.0,0.0,0.0,0.0,6.963774171196377,6.963774171196377,0.0,47.17805514108655,1.983424165957472,0.9442142472829088,7.002003624277912,6.699994658059837,0.0001153102314835
 2006-03-12T16:00:00,8235.91247309092,29649284.9031273,81684858.23503046,10.821603417927385,10.694459151873367,21.26905667397732,-1.0,0.0,0.0,0.0,6.842243099517756,6.842243099517756,0.0,47.17805514108654,0.933763551528012,0.9333590404553126,6.837414914216705,6.699969072106266,2.2581250943195154e-09
 2006-03-12T17:00:00,14207.946753602146,51148608.31296772,140726274.44098073,10.554596114884982,10.335538087167604,23.04147806347544,0.0,14905.167345220376,53658602.44279334,147636682.65433356,6.9408571551368405,6.7000000000000055,47.17805514108654,47.17805514108654,0.0,0.929369309611864,6.702654685746591,6.702654685746591,6.702654685746591
 2006-03-12T18:00:00,2600.1648161324188,9360593.338076709,25804155.76977261,13.343384534715534,13.303219976978134,7.08968555799244,0.0,3444.8039281611177,12401294.14138002,34147391.21493256,6.755719921860643,6.7,47.17805514108651,47.17805514108651,0.0,0.9288530465132272,6.7,6.7,6.7
 2006-03-12T19:00:00,4776.924716783031,17196928.98041891,47352048.02266429,11.95993225275822,11.886228579257022,14.179371115984871,0.0,5475.176687473395,19710636.074904226,54265236.71382992,6.7885465181474265,6.7,47.1780551410865,47.1780551410865,0.0,0.9283367834145908,6.7,6.7,6.7
 2006-03-12T20:00:00,2386.223674789504,8590405.229242213,23665743.0957828,13.227954899727775,13.191119057404606,7.08968555799244,1.0,77119.1652124843,277628994.7649435,1351684841.33272,-1.301102208230452,-3.5177508227844982,47.17805514108651,47.17805514108651,0.0,0.918726752474258,-1.855566473248107,-1.6203243506358571,-1.6203243506358571
 2006-03-12T21:00:00,4158.457958542927,14970448.65075454,41197542.71968922,11.855739100962992,11.79161555750097,14.179371115984877,1.0,45868.42582982849,165126332.98738262,475489692.7745314,-3.01800954813069,-3.8,47.1780551410865,47.1780551410865,0.0,0.9644900993958198,-3.8,-3.1227683377459443,-3.1227683377459443
 2006-03-12T22:00:00,0.0,0.0,0.0,14.354090002918111,14.354090002918111,0.0,1.0,23954.18843844561,86235078.3784042,236800442.5560372,-3.4104155449524973,-3.8,47.17805514108651,47.17805514108651,0.0,0.9916391454799252,-3.8,-3.4332163951957724,-3.4332163951957724
 2006-03-12T23:00:00,0.0,0.0,0.0,14.354090002918111,14.354090002918111,0.0,1.0,2699.272026802595,9717379.296489345,26732058.83587371,-3.6913143020900416,-3.735299037744029,7.863009190181085,47.17805514108651,0.0,1.0,-3.752709636203676,-3.712115121616962,-3.712115121616962
 2006-03-13T00:00:00,0.0,0.0,0.0,14.354090002918111,14.354090002918111,0.0,1.0,0.0,0.0,0.0,-3.646956512812818,-3.646956512812818,0.0,47.17805514108651,0.0,1.0,-3.660836749045687,-3.660836749045687,-3.660836749045687
 2006-03-13T01:00:00,0.0,0.0,0.0,14.354090002918111,14.354090002918111,0.0,1.0,0.0,0.0,0.0,-3.563675224899141,-3.563675224899141,0.0,47.17805514108651,0.0,0.9999664866863492,-3.577555023763851,-3.577555023763851,-3.577555023763851
 2006-03-13T02:00:00,0.0,0.0,0.0,14.354090002918111,14.354090002918111,0.0,1.0,0.0,0.0,0.0,-3.4803998229891384,-3.4803998229891384,0.0,47.17805514108651,0.0,0.9995552846599572,-3.4942786528859777,-3.4942786528859777,-3.4942786528859777
 2006-03-13T03:00:00,0.0,0.0,0.0,14.354090002918111,14.354090002918111,0.0,1.0,0.0,0.0,0.0,-3.3971302340668426,-3.3971302340668426,0.0,47.17805514108651,0.0,0.9990390215613212,-3.4110080952865385,-3.4110080952865385,-3.4110080952865385
 2006-03-13T04:00:00,7453.097211966505,26831149.96307942,73832507.44276793,8.280480325926478,8.165562620352839,34.03049067836371,1.0,0.0,0.0,0.0,-2.8685323594077468,-2.8685323594077468,0.0,47.17805514108653,0.0,0.9985227584626856,-2.990025998236103,-2.990025998236103,-2.990025998236103
 2006-03-13T05:00:00,37553.108866579925,135191191.91968772,371605312.0333227,7.245142496407482,6.666666666666692,42.53811334795464,1.0,0.0,0.0,0.0,-0.6287225422033914,-0.6287225422033914,0.0,47.17805514108651,0.0,0.9980064953640492,-1.1192449938447424,-1.1192449938447424,-1.1192449938447424
 2006-03-13T06:00:00,23131.894258054846,83274819.32899745,229486528.4230501,7.023879705135948,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,1.9038727944785847,1.9038727944785847,0.0,47.17805514108651,0.0,0.9974902322654134,1.5923466846360457,1.5923466846360457,1.5923466846360457
 2006-03-13T07:00:00,31747.6922224157,114291692.00069652,314729219.922485,7.156589084467631,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,4.388438426859348,4.388438426859348,0.0,47.1780551410865,0.0,0.9969739691667772,3.946655142575544,3.946655142575544,3.946655142575544
 2006-03-13T08:00:00,45746.61748801733,164687822.9568624,452653550.87052935,7.371339109615036,6.66666666666669,42.53811334795463,0.0,35280.123443951394,127008444.398225,349268859.6470958,7.211549355607468,6.641869537772247,39.31504595090542,47.17805514108651,0.0,0.9964577060681412,6.507752881264104,6.507752881264104,6.507752881264104
 2006-03-13T09:00:00,59353.22124825986,213671596.49373555,591567957.4294804,7.587660417096455,6.66666666666669,42.53811334795463,0.0,59537.33462418112,214334404.647052,594108674.1129255,7.66885470814226,6.7,47.17805514108651,47.17805514108651,0.0,0.9959414429695054,6.7,6.7,6.7
 2006-03-13T10:00:00,61607.18837231586,221785878.1403371,708912707.7189053,7.770418708540355,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,711879785.0622535,7.860738138175653,6.7,47.17805514108651,47.17805514108651,0.0,0.9954251798708696,6.7,6.7,6.7
 2006-03-13T11:00:00,61607.18837231586,221785878.1403371,850195980.2021863,7.990488505841829,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.091748766392799,8.091748766392799,0.0,47.17805514108651,6.753072465686105,0.9657181703184158,7.847065670092683,6.700007260329691,1.1697693070802946
 2006-03-13T12:00:00,61607.18837231586,221785878.1403371,965203292.0422516,8.16965359517095,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.27976797347701,8.27976797347701,0.0,47.17805514108651,9.083259391761748,0.8890318169967836,8.248505938385955,6.699989099643766,0.2052137153659007
 2006-03-13T13:00:00,62787.73494248506,226035845.79294625,1060616908.8471552,8.318310339683942,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.43577894365638,8.43577894365638,0.0,47.17805514108651,10.217746189187205,0.8029395501200107,8.415046509040563,6.700000098553889,0.4945053003786264
 2006-03-13T14:00:00,64516.5157135054,232259456.56861943,1125342845.4487062,8.419163646807684,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.541600376014062,8.541600376014062,0.0,47.17805514108651,11.190677345554477,0.7100253585269937,8.523978427457473,6.700000521052588,0.8326506821211046
 2006-03-13T15:00:00,63496.74318147325,228588275.45330364,1087307117.241644,8.359896736711091,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.479326581750572,8.479326581750572,0.0,47.17805514108651,11.2530751869837,0.6148866415923504,8.499008431041487,6.699996574388728,0.956780574372169
 2006-03-13T16:00:00,62204.57194103691,223936458.9877329,1023026712.4268357,8.25974461482744,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.375195794614152,8.375195794614152,0.0,47.17805514108651,10.493708323627525,0.5247276559110737,8.372860587001611,6.700018846803522,0.8516877747124508
 2006-03-13T17:00:00,61607.18837231586,221785878.1403371,955730770.5676444,8.154895208329696,6.66666666666669,42.53811334795463,0.0,65955.2865131267,237439031.4472561,1125616913.7729406,8.534184466350967,6.7,47.17805514108651,47.17805514108651,0.0,0.4889028525866454,6.968514001862726,6.968514001862726,6.968514001862726
 2006-03-13T18:00:00,61607.18837231586,221785878.1403371,900610363.0172924,8.069023603600984,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,904633452.9885516,8.174672438966118,6.7,47.17805514108651,47.17805514108651,0.0,0.4883865894880094,6.7,6.7,6.7
 2006-03-13T19:00:00,61607.18837231586,221785878.1403371,863700327.5308801,8.011524333342306,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,867573177.6006892,8.114325847396456,6.7,47.17805514108651,47.17805514108651,0.0,0.4878703263893735,6.7,6.7,6.7
 2006-03-13T20:00:00,0.0,0.0,0.0,11.977021935027675,11.977021935027675,0.0,1.0,86594.45228741741,311740028.2347027,1854889410.6064496,-0.351400964370657,-3.392820419020401,47.17805514108653,47.17805514108653,0.0,0.5021482112655584,-1.7209544767336642,-0.588328079842375,-0.588328079842375
 2006-03-13T21:00:00,0.0,0.0,0.0,11.977021935027674,11.977021935027674,0.0,1.0,66557.84076205101,239608226.74338368,1252952240.3470926,-1.7414990921983604,-3.8,47.17805514108651,47.17805514108651,0.0,0.6074333307017593,-3.8,-1.7598939894275147,-1.7598939894275147
 2006-03-13T22:00:00,0.0,0.0,0.0,11.977021935027674,11.977021935027674,0.0,1.0,64396.70900049999,231828152.4018,1174976472.9176154,-1.869401826784788,-3.8,47.17805514108651,47.17805514108651,0.0,0.7094622972498174,-3.8,-1.889806853414285,-1.889806853414285
 2006-03-13T23:00:00,0.0,0.0,0.0,11.977021935027674,11.977021935027674,0.0,1.0,60645.81769124561,218324943.68848425,1034989918.3470014,-2.099089980752122,-3.8,47.17805514108651,47.17805514108651,0.0,0.8027637725982605,-3.8,-2.122590619638924,-2.122590619638924
 2006-03-14T00:00:00,0.0,0.0,0.0,11.977021935027674,11.977021935027674,0.0,1.0,58796.68890905829,211668080.07260984,822341040.9805756,-2.448169853356068,-3.8,47.17805514108651,47.17805514108651,0.0,0.8814768627536735,-3.8,-2.474576659927872,-2.474576659927872
 2006-03-14T01:00:00,0.0,0.0,0.0,11.977021935027674,11.977021935027674,0.0,1.0,54931.91466149895,197754892.7813962,567907357.5654343,-2.8661058347220503,-3.8,47.17805514108651,47.17805514108651,0.0,0.9402620224939316,-3.8,-2.8931781937739043,-2.8931781937739043
 2006-03-14T02:00:00,0.0,0.0,0.0,11.977021935027674,11.977021935027674,0.0,1.0,34234.69687790468,123244908.76045685,337909648.0588471,-3.2441491670843434,-3.8,47.17805514108651,47.17805514108651,0.0,0.9779565327336276,-3.8,-3.2689335228149594,-3.2689335228149594
 2006-03-14T03:00:00,0.0,0.0,0.0,11.977021935027674,11.977021935027674,0.0,1.0,13451.779585286997,48426406.50703319,132774247.18088286,-3.561599022719429,-3.780052234606784,31.45203676072434,47.17805514108651,0.0,0.9975745001557836,-3.790634491209104,-3.5867754065031936,-3.5867754065031936
 2006-03-14T04:00:00,10397.42756996981,37430739.2518913,103055336.69551729,8.082433504549064,7.922028010896166,32.61255356676522,1.0,0.0,0.0,0.0,-3.1162883904689056,-3.1162883904689056,0.0,47.17805514108651,0.0,0.9998200466535944,-3.2622634894284737,-3.2622634894284737,-3.2622634894284737
 2006-03-14T05:00:00,55795.40009405536,200863440.33859923,556843991.3935481,7.533584951365842,6.666666666666692,42.53811334795464,1.0,0.0,0.0,0.0,0.3411907322876041,0.3411907322876041,0.0,47.17805514108651,0.0,0.9993108148105638,-0.4451679594237693,-0.4451679594237693,-0.4451679594237693
 2006-03-14T06:00:00,51722.615652778266,186201416.3500017,511784847.08020425,7.46341540904796,6.66666666666669,42.53811334795464,0.0,5521.655926318158,19877961.33474537,54638671.679620296,5.256630212142526,5.167496963141256,7.863009190181085,47.17805514108651,0.0,0.9987945517119275,4.543024839400157,4.543024839400157,4.543024839400157
 2006-03-14T07:00:00,58198.19926330532,209513517.34789908,575859440.4866312,7.5631965769970355,6.666666666666692,42.53811334795464,0.0,58103.44484355969,209172401.4368148,574953435.8217556,7.63763967619975,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.998278288613292,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-14T08:00:00,61577.19027819391,221677885.0014981,690182867.0087123,7.74124763433788,6.66666666666669,42.53811334795463,0.0,61645.00322951175,221922011.6262423,693275763.8529657,7.830427575437883,6.7,47.17805514108651,47.17805514108651,0.0,0.9977620255146556,6.7,6.7,6.7
 2006-03-14T09:00:00,61607.18837231586,221785878.1403371,848387572.1467774,7.9876711816633374,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,852085564.1421009,8.08910320730788,6.7,47.17805514108651,47.17805514108651,0.0,0.99724576241602,6.7,6.7,6.7
 2006-03-14T10:00:00,61658.70880067205,221971351.6824194,968416761.4665616,8.174660430493686,6.66666666666669,42.53811334795463,0.0,61729.87064575113,222227534.32470405,972627107.4310968,8.285372332148135,6.7,47.17805514108651,47.17805514108651,0.0,0.9967294993173836,6.7,6.7,6.7
 2006-03-14T11:00:00,64445.37482029083,232003349.3530469,1122582157.7870276,8.414862854704667,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.537483578220678,8.537483578220678,0.0,47.17805514108651,8.614162775790867,0.957442567401066,8.21758558712538,6.700026726070135,1.2911980290580554
 2006-03-14T12:00:00,65225.20347930642,234810732.5255032,1151648543.3606696,8.460153982905151,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.585023149657028,8.585023149657028,0.0,47.17805514108651,11.038417833700317,0.8590788018369576,8.600098681217059,6.699984228746339,0.4790487190227601
 2006-03-14T13:00:00,62489.63522792665,224962686.820536,1048154671.7697132,8.29889331986706,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.415740392308036,8.415740392308036,0.0,47.17805514108651,10.513504681311474,0.7640489932757465,8.446062528226415,6.69999377837165,0.6123259178325875
 2006-03-14T14:00:00,61607.18837231586,221785878.1403371,975839210.9191996,8.186223116806591,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.29745522441697,8.29745522441697,0.0,47.17805514108651,9.895555768132004,0.677684752744458,8.30916975039309,6.699958642065372,0.6373667354441507
 2006-03-14T15:00:00,61607.18837231588,221785878.14033708,890592602.2857598,8.05341752392841,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.158042218878087,8.158042218878087,0.0,47.17805514108651,9.165057968153588,0.5974854873634033,8.178073050706798,6.700014080553374,0.5698014435098969
 2006-03-14T16:00:00,61607.18837231586,221785878.1403371,823736335.7126374,7.949270196901413,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.048704874331177,8.048704874331177,0.0,47.17805514108651,8.466050503644801,0.5243560524031986,8.061463667675001,6.699942529072076,0.4742706360107245
 2006-03-14T17:00:00,61607.18837231586,221785878.1403371,760686532.5387028,7.851060063629139,6.66666666666669,42.53811334795463,0.0,63951.36966098804,230224930.77955693,902295932.7822572,8.170704695152965,6.7,47.17805514108651,47.17805514108651,0.0,0.4948477037354805,6.924270751350171,6.924270751350171,6.924270751350171
 2006-03-14T18:00:00,61607.18837231586,221785878.1403371,671879547.7356682,7.712738580019682,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,675139151.6836406,7.800884412797104,6.7,47.17805514108651,47.17805514108651,0.0,0.4943314406368446,6.7,6.7,6.7
 2006-03-14T19:00:00,59113.234914051776,212807645.6905864,596925754.0912563,7.596005456089806,6.66666666666669,42.53811334795463,0.0,59230.67217801118,213230419.84084025,599923595.0967021,7.678327542035064,6.7,47.17805514108651,47.17805514108651,0.0,0.4938151775382086,6.7,6.7,6.7
 2006-03-14T20:00:00,0.0,0.0,0.0,13.685384161941007,13.685384161941007,0.0,1.0,86602.57505045076,311769270.1816228,1854637686.672128,-0.3546558748580885,-3.3956643954556323,47.17805514108651,47.17805514108651,0.0,0.5080174648798379,-1.721357298424386,-0.5916830982892445,-0.5916830982892445
 2006-03-14T21:00:00,0.0,0.0,0.0,13.685384161941007,13.685384161941007,0.0,1.0,66471.3113863629,239296720.99090645,1249854291.1932943,-1.7465800526894637,-3.8,47.17805514108651,47.17805514108651,0.0,0.6130972533168321,-3.8,-1.7650465668735509,-1.7650465668735509
 2006-03-14T22:00:00,0.0,0.0,0.0,13.685384161941007,13.685384161941007,0.0,1.0,64238.352331301656,231258068.39268592,1169213200.4861927,-1.878856363419584,-3.8,47.17805514108651,47.17805514108651,0.0,0.714777289618052,-3.8,-1.899407687661952,-1.899407687661952
 2006-03-14T23:00:00,0.0,0.0,0.0,13.685384161941007,13.685384161941007,0.0,1.0,60436.96600490384,217573077.61765385,1025288629.2210368,-2.115011020252861,-3.8,47.17805514108651,47.17805514108651,0.0,0.8074496937740926,-3.8,-2.13869045281876,-2.13869045281876
 2006-03-15T00:00:00,0.0,0.0,0.0,13.685384161941007,13.685384161941007,0.0,1.0,58796.68890905829,211668080.07260984,809145821.7285483,-2.469837482021792,-3.8,47.17805514108651,47.17805514108651,0.0,0.8852000438566997,-3.8,-2.496355288156364,-2.496355288156364
 2006-03-15T01:00:00,0.0,0.0,0.0,13.685384161941007,13.685384161941007,0.0,1.0,54157.04081512008,194965346.93443227,554222160.347861,-2.8885934145131595,-3.8,47.17805514108651,47.17805514108651,0.0,0.9428228975514,-3.8,-2.915610169236668,-2.915610169236668
 2006-03-15T02:00:00,0.0,0.0,0.0,13.685384161941007,13.685384161941007,0.0,1.0,33152.19179411855,119347890.4588268,327337642.6189804,-3.2615318581346617,-3.8,47.17805514108651,47.17805514108651,0.0,0.9794570618806028,-3.8,-3.2861383689251333,-3.2861383689251333
 2006-03-15T03:00:00,0.0,0.0,0.0,13.685384161941007,13.685384161941007,0.0,1.0,12941.66841433904,46590006.29162055,128268736.44137442,-3.5693934117752915,-3.78043572621261,31.45203676072434,47.17805514108651,0.0,0.9980270845581628,-3.7908424085450783,-3.5942292731011456,-3.5942292731011456
 2006-03-15T04:00:00,7301.912348805854,26286884.455701068,72329669.61978282,8.216580065053874,8.10400161039604,34.03049067836371,1.0,0.0,0.0,0.0,-3.2056179540217777,-3.2056179540217777,0.0,47.1780551410865,0.0,1.0,-3.336211775541166,-3.336211775541166,-3.336211775541166
 2006-03-15T05:00:00,34700.52993337674,124921907.76015627,343378386.28470623,7.201193663134244,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-0.8990950930772662,-0.8990950930772662,0.0,47.17805514108651,0.0,0.9999430795083964,-1.40331033304925,-1.40331033304925,-1.40331033304925
 2006-03-15T06:00:00,24362.001862391226,87703206.70460841,241636372.74049228,7.042794217325233,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,1.537018239477262,1.537018239477262,0.0,47.17805514108651,0.0,0.9994989616928162,1.2431643728950497,1.2431643728950497,1.2431643728950497
 2006-03-15T07:00:00,29034.642527967742,104524713.10068384,288112115.9939835,7.115148625637569,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,3.930917178287386,3.930917178287386,0.0,47.17805514108651,0.0,0.9989826985941802,3.529878736191065,3.529878736191065,3.529878736191065
 2006-03-15T08:00:00,35468.72568228248,127687412.45621692,350956015.2471683,7.212990905842949,6.66666666666669,42.53811334795463,0.0,18551.59971933881,66785758.98961972,183737359.7155065,6.722469743081489,6.422744831323587,27.5205321656338,47.17805514108651,0.0,0.9984664354955444,6.199365691615246,6.199365691615246,6.199365691615246
 2006-03-15T09:00:00,44078.75827542553,158683529.7915319,436150420.4449916,7.345640605736293,6.66666666666669,42.53811334795463,0.0,44287.31327253301,159434327.7811188,438238094.1081327,7.414807044248948,6.7,47.17805514108651,47.17805514108651,0.0,0.9979501723969084,6.7,6.7,6.7
 2006-03-15T10:00:00,50357.94426278924,181288599.34604123,498281698.9925505,7.442388205625239,6.66666666666669,42.53811334795463,0.0,50584.55995490664,182104415.8376639,500551501.2734893,7.516381319361078,6.7,47.17805514108651,47.17805514108651,0.0,0.9974339092982724,6.7,6.7,6.7
 2006-03-15T11:00:00,56144.46448910289,202120072.1607704,555538149.2276107,7.531550338290347,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.609935288559524,7.609935288559524,0.0,47.17805514108651,4.668506471570736,0.9777575204677031,7.451802476489269,6.699998079652597,1.1211362625893269
 2006-03-15T12:00:00,61216.94500524664,220381002.0188879,616747940.4978625,7.626874554424176,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.710031038467789,7.710031038467789,0.0,47.17805514108651,6.113110524630074,0.9279475574229528,7.694537502953403,6.699999356916183,0.0196393589004024
 2006-03-15T13:00:00,61607.18837231586,221785878.1403371,706597415.3085885,7.766812248498902,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.85693091425857,7.85693091425857,0.0,47.17805514108651,6.8438337706411785,0.8724636810312347,7.825383268099916,6.699994371553752,0.0687713057398172
 2006-03-15T14:00:00,61607.18837231586,221785878.1403371,766700387.8969252,7.860426684841882,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.955130978771479,7.955130978771479,0.0,47.17805514108651,7.572822010215224,0.8093512341692258,7.949157078950556,6.699943157205342,0.1665069093654154
 2006-03-15T15:00:00,61607.18837231588,221785878.14033708,765456983.8099277,7.858489865857362,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.953129435454005,7.953129435454005,0.0,47.17805514108651,7.680551489524755,0.7437434600777862,7.956329652477069,6.700014623675641,0.2394073013987786
 2006-03-15T16:00:00,61607.18837231586,221785878.1403371,711093111.1754576,7.773813584327335,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.864228056105738,7.864228056105738,0.0,47.17805514108651,7.284447732904148,0.6801883251657603,7.879726225371942,6.700013098460967,0.2397899629504052
 2006-03-15T17:00:00,61607.18837231586,221785878.1403371,696544957.5324891,7.7511543908078115,6.66666666666669,42.53811334795463,0.0,62972.26468254008,226700152.8571443,817517804.0299021,8.032707505119843,6.7,47.17805514108651,47.17805514108651,0.0,0.6546708881225087,6.891950496758301,6.891950496758301,6.891950496758301
 2006-03-15T18:00:00,61607.18837231586,221785878.1403371,676523159.7824132,7.719970518114302,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,679327188.1099364,7.807708584753449,6.7,47.17805514108651,47.17805514108651,0.0,0.6541546250238728,6.7,6.7,6.7
 2006-03-15T19:00:00,61607.18837231586,221785878.1403371,640639562.1395051,7.664083480469522,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,643329410.2889701,7.74905826925221,6.7,47.17805514108651,47.17805514108651,0.0,0.6536383619252368,6.7,6.7,6.7
 2006-03-15T20:00:00,0.0,0.0,0.0,13.880780658092949,13.880780658092949,0.0,1.0,84677.86560420012,304840316.17512035,1787817321.6895385,-0.4748164844482569,-3.406326125927836,47.17805514108653,47.17805514108653,0.0,0.6651175211769336,-1.7347771568643673,-0.7161326818178559,-0.7161326818178559
 2006-03-15T21:00:00,0.0,0.0,0.0,13.880780658092943,13.880780658092943,0.0,1.0,62567.92302278088,225244522.88201115,1107999251.5553055,-1.979286115474856,-3.8,47.17805514108651,47.17805514108651,0.0,0.7615959722798907,-3.8,-2.0012936440089355,-2.0012936440089355
 2006-03-15T22:00:00,0.0,0.0,0.0,13.880780658092943,13.880780658092943,0.0,1.0,59075.76895921652,212672768.2531795,927636456.4425513,-2.2752939702716484,-3.8,47.17805514108651,47.17805514108651,0.0,0.8477453625392056,-3.8,-2.300525025392384,-2.300525025392384
 2006-03-15T23:00:00,0.0,0.0,0.0,13.880780658092943,13.880780658092943,0.0,1.0,58741.55715543521,211469605.75956672,685350987.225324,-2.673155980942445,-3.8,47.17805514108651,47.17805514108651,0.0,0.916103598482238,-3.8,-2.700313823360192,-2.700313823360192
 2006-03-16T00:00:00,0.0,0.0,0.0,13.880780658092943,13.880780658092943,0.0,1.0,44142.96222028825,158914663.99303773,435708044.4243599,-3.0833708814452923,-3.8,47.17805514108651,47.17805514108651,0.0,0.9631981853406466,-3.8,-3.109488657654536,-3.109488657654536
 2006-03-16T01:00:00,0.0,0.0,0.0,13.880780658092943,13.880780658092943,0.0,1.0,24492.66047349345,88173577.70457642,242240370.7489454,-3.4014688016130687,-3.8,47.17805514108651,47.17805514108651,0.0,0.990939085144936,-3.8,-3.4243927127375726,-3.4243927127375726
 2006-03-16T02:00:00,0.0,0.0,0.0,13.880780658092943,13.880780658092943,0.0,1.0,2756.3746516369106,9922948.74589288,27276514.93950612,-3.68982564323332,-3.734706021512748,7.863009190181085,47.17805514108651,0.0,1.0,-3.7522321214314864,-3.710789595838176,-3.710789595838176
 2006-03-16T03:00:00,0.0,0.0,0.0,13.880780658092943,13.880780658092943,0.0,1.0,0.0,0.0,0.0,-3.646263596286685,-3.646263596286685,0.0,47.17805514108651,0.0,0.9999870319250954,-3.660143814037705,-3.660143814037705,-3.660143814037705
 2006-03-16T04:00:00,7509.285809601325,27033428.91456477,74381714.46027045,8.241952270678974,8.126179714570233,34.03049067836371,1.0,0.0,0.0,0.0,-3.037719288225025,-3.037719288225025,0.0,47.1780551410865,0.0,0.9996210380763682,-3.1765414285920435,-3.1765414285920435,-3.1765414285920435
 2006-03-16T05:00:00,35272.734419654094,126981843.91075474,349072439.76182187,7.210059009324573,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-0.769462748443527,-0.769462748443527,0.0,47.17805514108651,0.0,0.9991047749777322,-1.2529485683866717,-1.2529485683866717,-1.2529485683866717
 2006-03-16T06:00:00,26006.92757235791,93624939.26048848,258027369.1000086,7.068311616812821,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,1.6365268495634897,1.6365268495634897,0.0,47.17805514108651,0.0,0.9985885118790964,1.2935873588644462,1.2935873588644462,1.2935873588644462
 2006-03-16T07:00:00,29428.07528849921,105941071.03859718,291594322.1932707,7.120569808445899,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,4.16425053366138,4.16425053366138,0.0,47.1780551410865,0.0,0.9980722487804604,3.7580973625180767,3.7580973625180767,3.7580973625180767
 2006-03-16T08:00:00,31805.32999210993,114499187.97159576,314707323.6902932,7.156553979666353,6.66666666666669,42.53811334795463,0.0,17226.16785875651,62014204.29152344,170629819.01756632,6.768094014752378,6.489731858802439,31.45203676072434,47.17805514108651,0.0,0.9975559856818244,6.297942367160584,6.297942367160584,6.297942367160584
 2006-03-16T09:00:00,39122.13499065034,140839685.9663412,387105633.0184958,7.269275229651733,6.66666666666669,42.53811334795463,0.0,39317.027695133256,141541299.70247972,389055420.3882458,7.334624779244471,6.7,47.17805514108651,47.17805514108651,0.0,0.9970397225831884,6.7,6.7,6.7
 2006-03-16T10:00:00,45499.23627517116,163797250.59061614,450205763.6774554,7.3675263704321745,6.66666666666669,42.53811334795463,0.0,45711.26108227323,164560539.8961836,452328544.1295388,7.43777649639096,6.7,47.17805514108651,47.17805514108651,0.0,0.9965234594845525,6.7,6.7,6.7
 2006-03-16T11:00:00,48303.25634849377,173891722.8545776,477950976.604601,7.410729347619887,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.483113089420055,7.483113089420055,0.0,47.17805514108651,4.099128419149413,0.9793434545361708,7.349728961505414,6.69998876013999,1.118160354163405
 2006-03-16T12:00:00,50661.687490514014,182382074.96585044,501287176.95206326,7.447068026021342,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.521242482893005,7.521242482893005,0.0,47.17805514108651,5.120697243544554,0.9374926799633996,7.515118879464342,6.699965338267997,0.0050381286948254
 2006-03-16T13:00:00,51850.14661645037,186660527.8192213,513046740.236944,7.465380103715962,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.5404908392344625,7.5404908392344625,0.0,47.17805514108651,5.260892674378678,0.8939904619439675,7.53944189355827,6.699992230521862,0.0115165710835696
 2006-03-16T14:00:00,50011.19640068428,180040307.04246342,494850698.8518366,7.437045168813928,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.373492505276343,7.373492505276343,0.0,47.17805514108651,5.240716792602648,0.8492964147050867,7.380924542524849,6.562932369114577,1.1968966152346103
 2006-03-16T15:00:00,51084.58896356029,183904520.268817,505471701.7093944,7.45358418943615,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.389316660229063,7.389316660229063,0.0,47.17805514108651,5.317868268473995,0.8064865708178145,7.384958887556216,6.561396514226812,1.2288035396038457
 2006-03-16T16:00:00,46373.137841412616,166943296.2290854,458852843.3697218,7.380990713017886,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.451899401780337,7.451899401780337,0.0,47.17805514108651,4.8278305491801845,0.7661553409487957,7.461069628839497,6.700008483168134,0.0245014520011895
 2006-03-16T17:00:00,44148.03674380032,158932932.27768117,436835916.91294223,7.346707862562465,6.66666666666669,42.53811334795463,0.0,48207.11208536864,173545603.5073271,514690082.8546765,7.539382425704658,6.7,47.17805514108651,47.17805514108651,0.0,0.7495269332747215,6.823295365338995,6.823295365338995,6.823295365338995
