Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-16T18:00:00,44089.36231304006,158721704.3269442,436255345.2578707,7.345803836939635,6.66666666666669,42.53811334795463,0.0,44295.91106029639,159465279.81706697,438323172.15517485,7.414946118646735,6.7,47.17805514108651,47.17805514108651,0.0,0.7490106701760856,6.7,6.7,6.7
 2006-03-16T19:00:00,45567.70340413321,164043732.25487953,450883232.1056011,7.368581001691502,6.66666666666669,42.53811334795463,0.0,45778.92691950948,164804136.91023406,452998120.7047569,7.4388686687321455,6.7,47.17805514108651,47.17805514108651,0.0,0.7484944070774496,6.7,6.7,6.7
 2006-03-16T20:00:00,0.0,0.0,0.0,13.530813089022349,13.530813089022349,0.0,1.0,82373.38034431996,296544169.23955184,1705121535.1402843,-0.6352431401885106,-3.431232052881194,47.17805514108651,47.17805514108651,0.0,0.7563270497565324,-1.7571998750311577,-0.8820000272967211,-0.8820000272967211
 2006-03-16T21:00:00,0.0,0.0,0.0,13.530813089022349,13.530813089022349,0.0,1.0,59194.21196203054,213099163.06331,942643582.2336888,-2.2506590259915664,-3.8,47.17805514108651,47.17805514108651,0.0,0.8422317322533369,-3.8,-2.2756806517370904,-2.2756806517370904
 2006-03-16T22:00:00,0.0,0.0,0.0,13.530813089022349,13.530813089022349,0.0,1.0,58796.68890905829,211668080.07260984,703374665.4113398,-2.643550008605854,-3.8,47.17805514108651,47.17805514108651,0.0,0.9119995740498598,-3.8,-2.670660383168972,-2.670660383168972
 2006-03-16T23:00:00,0.0,0.0,0.0,13.530813089022349,13.530813089022349,0.0,1.0,45784.9948861017,164825981.58996612,451915539.4749226,-3.0567302537623964,-3.8,47.17805514108651,47.17805514108651,0.0,0.9605860778794736,-3.8,-3.083016195267436,-3.083016195267436
 2006-03-17T00:00:00,0.0,0.0,0.0,13.530813089022349,13.530813089022349,0.0,1.0,25624.16707418296,92247001.46705866,253227357.7920129,-3.3833995716950525,-3.8,47.17805514108651,47.17805514108651,0.0,0.9895132908098332,-3.8,-3.40656638589255,-3.40656638589255
 2006-03-17T01:00:00,0.0,0.0,0.0,13.530813089022349,13.530813089022349,0.0,1.0,5472.504216642486,19701015.179912947,54228766.82406955,-3.66427304000402,-3.75350033476854,15.72601838036217,47.17805514108651,0.0,0.9999904532192992,-3.768402298876188,-3.6860138041731214,-3.6860138041731214
 2006-03-17T02:00:00,0.0,0.0,0.0,13.530813089022349,13.530813089022349,0.0,1.0,0.0,0.0,0.0,-3.6619841503768336,-3.6619841503768336,0.0,47.17805514108651,0.0,1.0,-3.675868401435297,-3.675868401435297,-3.675868401435297
 2006-03-17T03:00:00,0.0,0.0,0.0,13.530813089022349,13.530813089022349,0.0,1.0,0.0,0.0,0.0,-3.5787023288628617,-3.5787023288628617,0.0,47.17805514108651,0.0,1.0,-3.5925823028493737,-3.5925823028493737,-3.5925823028493737
 2006-03-17T04:00:00,7229.896553658308,26027627.59316992,71612268.8205869,8.202651456874056,8.09118966432044,34.030490678363705,1.0,0.0,0.0,0.0,-3.032337690995981,-3.032337690995981,0.0,47.17805514108651,0.0,1.0000000000000002,-3.159092373632357,-3.159092373632357,-3.159092373632357
 2006-03-17T05:00:00,32462.540143777605,116865144.5175994,321232898.72802126,7.166714806517952,6.666666666666689,42.53811334795463,1.0,0.0,0.0,0.0,-0.9024154810241712,-0.9024154810241712,0.0,47.1780551410865,0.0,0.9998536459972138,-1.3723803131462529,-1.3723803131462529,-1.3723803131462529
 2006-03-17T06:00:00,25740.69015401645,92666484.55445924,254973242.00891903,7.063556971748677,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,1.59443627570891,1.59443627570891,0.0,47.17805514108651,0.0,0.9993511340229072,1.2356759827988466,1.2356759827988466,1.2356759827988466
 2006-03-17T07:00:00,30043.748723372468,108157495.40414086,297295692.855389,7.129446070387259,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,4.070996809857227,4.070996809857227,0.0,47.17805514108651,0.0,0.9988348709242716,3.687960068182333,3.687960068182333,3.687960068182333
 2006-03-17T08:00:00,34723.98785232023,125006356.26835288,343586854.39103484,7.201517481282315,6.66666666666669,42.53811334795463,0.0,18180.49279350825,65449774.05662971,180023215.42383212,6.722641713516244,6.428972944865265,27.5205321656338,47.17805514108651,0.0,0.9983186078256352,6.211963214149961,6.211963214149961,6.211963214149961
 2006-03-17T09:00:00,43854.17250459483,157875021.0165414,433928189.5517865,7.34218046672074,6.66666666666669,42.53811334795463,0.0,44062.11421165802,158623611.1619689,436009672.4690455,7.411174082973645,6.7,47.17805514108651,47.17805514108651,0.0,0.9978023447269994,6.7,6.7,6.7
 2006-03-17T10:00:00,47557.32400803271,171206366.42891777,470570126.5842184,7.399236173731449,6.66666666666669,42.53811334795463,0.0,47774.34269180763,171987633.69050747,472743441.4385742,7.47105524600225,6.7,47.17805514108651,47.17805514108651,0.0,0.9972860816283634,6.7,6.7,6.7
 2006-03-17T11:00:00,48706.17274661348,175342221.88780856,481937753.0774325,7.416937442947567,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.489623944331036,7.489623944331036,0.0,47.17805514108651,4.123729501778975,0.9800054229701683,7.354075206103425,6.69998356979078,1.118221869270298
 2006-03-17T12:00:00,52186.11193147986,187870002.9533275,516371049.2496764,7.470556856971886,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.545876446672149,7.545876446672149,0.0,47.17805514108651,5.250391993543283,0.9374134988248716,7.538198057782435,6.699936080049817,0.0061228865148561
 2006-03-17T13:00:00,57536.57021702206,207131652.78127944,569312754.5543295,7.553001562173454,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.632470613096195,7.632470613096195,0.0,47.17805514108651,5.670494942799858,0.8915857449376087,7.612732819461279,6.70002375106543,0.0199220724881315
 2006-03-17T14:00:00,61485.55777170029,221348007.97812104,624182908.6088673,7.638453701015052,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.722171371196155,7.722171371196155,0.0,47.17805514108651,6.229070457851208,0.840753599736013,7.710809331809282,6.700008772064376,0.0553333896195534
 2006-03-17T15:00:00,61607.18837231588,221785878.14033708,670075072.2591263,7.709927674409426,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.797203112152542,7.797203112152542,0.0,47.17805514108651,6.687840193092735,0.7855184346756993,7.787919747175807,6.700015040178067,0.1134899030762505
 2006-03-17T16:00:00,61607.18837231586,221785878.1403371,641187231.7579623,7.664936305683579,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.749955057473959,7.749955057473959,0.0,47.17805514108651,6.552670276035922,0.7291434694908775,7.7588508290658895,6.700010679252212,0.1357557085349263
 2006-03-17T17:00:00,60857.922037837874,219088519.3362164,606852988.684808,7.611464306019743,6.66666666666669,42.53811334795463,0.0,61699.79534658848,222119263.2477185,715830481.6591699,7.867087995271784,6.7,47.17805514108651,47.17805514108651,0.0,0.706088999951581,6.872978069263862,6.872978069263862,6.872978069263862
 2006-03-17T18:00:00,56468.090657011424,203285126.3652411,558740364.8689482,7.536537079052713,6.66666666666669,42.53811334795464,0.0,56710.59652198619,204158147.47915027,561170725.859835,7.61517917952182,6.7,47.17805514108651,47.17805514108651,0.0,0.7055727368529451,6.7,6.7,6.7
 2006-03-17T19:00:00,51371.21470685411,184936372.9446748,508307805.613838,7.458000866232264,6.66666666666669,42.53811334795463,0.0,51599.99430743084,185759979.506751,510599571.0808327,7.532758871731029,6.7,47.17805514108651,47.17805514108651,0.0,0.7050564737543091,6.7,6.7,6.7
 2006-03-17T20:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,83722.03087994996,301399311.1678199,1752548516.020479,-0.5488418663643114,-3.4225589309586333,47.17805514108651,47.17805514108651,0.0,0.7148621788371092,-1.7447816403626393,-0.7927255075958975,-0.7927255075958975
 2006-03-17T21:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,60487.88463919787,217756384.7011124,1027654559.5249004,-2.111128188031135,-3.8,47.17805514108651,47.17805514108651,0.0,0.8063207374521144,-3.8,-2.134764433830859,-2.134764433830859
 2006-03-17T22:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,58796.68890905829,211668080.07260984,812347773.73311,-2.464579534888931,-3.8,47.17805514108651,47.17805514108651,0.0,0.884305357563568,-3.8,-2.491071153948918,-2.491071153948918
 2006-03-17T23:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,54376.1351950406,195754086.7021461,557523167.4892837,-2.883169097736415,-3.8,47.17805514108651,47.17805514108651,0.0,0.9422095208203723,-3.8,-2.9102001565587226,-2.9102001565587226
 2006-03-18T00:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,33371.21849179534,120136386.57046326,329872852.2458239,-3.257363372302095,-3.8,47.17805514108651,47.17805514108651,0.0,0.9790988022078726,-3.8,-3.282013145665509,-3.282013145665509
 2006-03-18T01:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,13064.48344348131,47032140.39653272,129344641.15099092,-3.567532372437068,-3.780344407804718,31.45203676072434,47.17805514108651,0.0,0.9979192427612724,-3.790792898517201,-3.5924497292175377,-3.5924497292175377
 2006-03-18T02:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,0.0,0.0,0.0,-3.687838803815914,-3.687838803815914,0.0,47.17805514108651,0.0,1.0,-3.701864378986119,-3.701864378986119,-3.701864378986119
 2006-03-18T03:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,0.0,0.0,0.0,-3.604574158076904,-3.604574158076904,0.0,47.17805514108651,0.0,0.9998373651566348,-3.618454435251248,-3.618454435251248,-3.618454435251248
 2006-03-18T04:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,0.0,0.0,0.0,-3.5212959004012814,-3.5212959004012814,0.0,47.17805514108651,0.0,0.9993315970142124,-3.53517520620574,-3.53517520620574,-3.53517520620574
 2006-03-18T05:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,0.0,0.0,0.0,-3.4380234564421017,-3.4380234564421017,0.0,47.17805514108651,0.0,0.9988153339155762,-3.4519017934303933,-3.4519017934303933,-3.4519017934303933
 2006-03-18T06:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,0.0,0.0,0.0,0.0,-3.3547568252086823,-3.3547568252086823,0.0,47.17805514108651,0.0,0.9982990708169402,-3.368634193440218,-3.368634193440218,-3.368634193440218
 2006-03-18T07:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,0.0,0.0,0.0,0.0,-3.2670956235566546,-3.2670956235566546,0.0,47.17805514108651,0.0,0.9977828077183044,-3.2807708907455058,-3.2807708907455058,-3.2807708907455058
 2006-03-18T08:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,0.0,0.0,0.0,0.0,-3.180545469566414,-3.180545469566414,0.0,47.17805514108651,0.0,0.9972665446196686,-3.194419719712048,-3.194419719712048,-3.194419719712048
 2006-03-18T09:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,0.0,0.0,0.0,0.0,-3.095456005070254,-3.095456005070254,0.0,47.17805514108651,0.0,0.9967502815210324,-3.109173336832734,-3.109173336832734,-3.109173336832734
 2006-03-18T10:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,0.0,0.0,0.0,0.0,-3.001438789650907,-3.001438789650907,0.0,47.17805514108651,0.0,0.9962340184223965,-3.0149991701387417,-3.0149991701387417,-3.0149991701387417
 2006-03-18T11:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,-1.0,0.0,0.0,0.0,-2.909572098216465,-2.909572098216465,0.0,47.17805514108651,0.0,0.9957177553237604,-2.923347027345089,-2.923347027345089,-2.923347027345089
 2006-03-18T12:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,-1.0,0.0,0.0,0.0,-2.8259984249461527,-2.8259984249461527,0.0,47.17805514108651,0.0,0.9952014922251248,-2.839869649207908,-2.839869649207908,-2.839869649207908
 2006-03-18T13:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,-1.0,0.0,0.0,0.0,-2.742774489265178,-2.742774489265178,0.0,47.17805514108651,0.0,0.9946852291264886,-2.756644742286442,-2.756644742286442,-2.756644742286442
 2006-03-18T14:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,-1.0,0.0,0.0,0.0,-2.6595563563596043,-2.6595563563596043,0.0,47.17805514108651,0.0,0.9941689660278528,-2.6734256422347933,-2.6734256422347933,-2.6734256422347933
 2006-03-18T15:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,-1.0,0.0,0.0,0.0,-2.5763440251646625,-2.5763440251646625,0.0,47.17805514108651,0.0,0.9936527029292168,-2.590212344246655,-2.590212344246655,-2.590212344246655
 2006-03-18T16:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,-1.0,0.0,0.0,0.0,-2.493137493790442,-2.493137493790442,0.0,47.17805514108651,0.0,0.993136439830581,-2.5070048462516143,-2.5070048462516143,-2.5070048462516143
 2006-03-18T17:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,0.0,0.0,0.0,0.0,-2.4099367614136056,-2.4099367614136056,0.0,47.17805514108651,0.0,0.9926201767319448,-2.423803147541143,-2.423803147541143,-2.423803147541143
 2006-03-18T18:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,0.0,0.0,0.0,0.0,-2.32584634616282,-2.32584634616282,0.0,47.17805514108651,0.0,0.9921039136333089,-2.339606952803264,-2.339606952803264,-2.339606952803264
 2006-03-18T19:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,0.0,0.0,0.0,0.0,-2.2378529828015217,-2.2378529828015217,0.0,47.17805514108651,0.0,0.9915876505346728,-2.25167228180333,-2.25167228180333,-2.25167228180333
 2006-03-18T20:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,0.0,0.0,0.0,-2.154663967789669,-2.154663967789669,0.0,47.17805514108651,0.0,0.9910713874360372,-2.1685273890944834,-2.1685273890944834,-2.1685273890944834
 2006-03-18T21:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,0.0,0.0,0.0,-2.0714868158698363,-2.0714868158698363,0.0,47.17805514108651,0.0,0.990555124337401,-2.085349272247151,-2.085349272247151,-2.085349272247151
 2006-03-18T22:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,0.0,0.0,0.0,-1.988315455800555,-1.988315455800555,0.0,47.17805514108651,0.0,0.9900388612387652,-2.002176946890242,-2.002176946890242,-2.002176946890242
 2006-03-18T23:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,0.0,0.0,0.0,-1.905149888070484,-1.905149888070484,0.0,47.17805514108651,0.0,0.9895225981401292,-1.9190104138905424,-1.9190104138905424,-1.9190104138905424
 2006-03-19T00:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,0.0,0.0,0.0,-1.821990111192984,-1.821990111192984,0.0,47.17805514108651,0.0,0.9890063350414934,-1.83584967191572,-1.83584967191572,-1.83584967191572
 2006-03-19T01:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,0.0,0.0,0.0,-1.738836122937088,-1.738836122937088,0.0,47.17805514108651,0.0,0.9884900719428572,-1.7526947190733344,-1.7526947190733344,-1.7526947190733344
 2006-03-19T02:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,0.0,0.0,0.0,-1.6556879226614336,-1.6556879226614336,0.0,47.17805514108651,0.0,0.9879738088442211,-1.6695455540601332,-1.6695455540601332,-1.6695455540601332
 2006-03-19T03:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,0.0,0.0,0.0,-1.5725455097358416,-1.5725455097358416,0.0,47.17805514108651,0.0,0.9874575457455852,-1.5864021768125476,-1.5864021768125476,-1.5864021768125476
 2006-03-19T04:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,0.0,0.0,0.0,-1.4894088813037112,-1.4894088813037112,0.0,47.17805514108651,0.0,0.9869412826469496,-1.5032645843535584,-1.5032645843535584,-1.5032645843535584
 2006-03-19T05:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,1.0,0.0,0.0,0.0,-1.4062780370523835,-1.4062780370523835,0.0,47.17805514108651,0.0,0.9864250195483134,-1.4201327760884046,-1.4201327760884046,-1.4201327760884046
 2006-03-19T06:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,0.0,0.0,0.0,0.0,-1.3231529864651517,-1.3231529864651517,0.0,47.17805514108651,0.0,0.9859087564496776,-1.3370067513922648,-1.3370067513922648,-1.3370067513922648
 2006-03-19T07:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,0.0,0.0,0.0,0.0,-1.233706569178804,-1.233706569178804,0.0,47.17805514108651,0.0,0.9853924933510416,-1.2473065075745706,-1.2473065075745706,-1.2473065075745706
 2006-03-19T08:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,0.0,0.0,0.0,0.0,-1.1472557471296303,-1.1472557471296303,0.0,47.17805514108651,0.0,0.9848762302524058,-1.1611063934829562,-1.1611063934829562,-1.1611063934829562
 2006-03-19T09:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,0.0,0.0,0.0,0.0,-1.0641485539608737,-1.0641485539608737,0.0,47.17805514108651,0.0,0.9843599671537696,-1.0779993270978487,-1.0779993270978487,-1.0779993270978487
 2006-03-19T10:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,0.0,0.0,0.0,0.0,-0.977936678239292,-0.977936678239292,0.0,47.17805514108651,0.0,0.983843704055134,-0.9915776515688164,-0.9915776515688164,-0.9915776515688164
 2006-03-19T11:00:00,0.0,0.0,0.0,13.590511397402896,13.590511397402896,0.0,-1.0,0.0,0.0,0.0,-0.8853370519226686,-0.8853370519226686,0.0,47.17805514108651,0.0,0.9833274409564976,-0.8990366315588085,-0.8990366315588085,-0.8990366315588085
 2006-03-19T12:00:00,6284.399845491466,22623839.443769258,62259718.14965741,10.32256253278253,10.225655884445564,21.26905667397733,-1.0,0.0,0.0,0.0,-0.544023672018802,-0.544023672018802,0.0,47.17805514108653,0.0,0.9828111778578624,-0.6362033241314767,-0.6362033241314767,-0.6362033241314767
 2006-03-19T13:00:00,4805.106059939878,17298381.81578353,47628654.55700069,11.744964811237333,11.670830563467243,14.179371115984898,-1.0,0.0,0.0,0.0,-0.0773198721767533,-0.0773198721767533,0.0,47.17805514108653,0.0,0.9822949147592264,-0.1566452195177139,-0.1566452195177139,-0.1566452195177139
 2006-03-19T14:00:00,2346.944042524065,8448998.553086633,23278517.066248067,13.167955184247491,13.131722115542836,7.089685557992438,-1.0,0.0,0.0,0.0,0.5172185928112931,0.5172185928112931,0.0,47.17805514108653,0.0,0.98177865166059,0.4796430283042723,0.4796430283042723,0.4796430283042723
 2006-03-19T15:00:00,7637.269158825031,27494168.971770115,75715357.88844103,10.729557514175,10.611705643382528,21.26905667397732,-1.0,0.0,0.0,0.0,1.1602216299645989,1.1602216299645989,0.0,47.17805514108653,0.0,0.9812623885619544,1.049287352249973,1.049287352249973,1.049287352249973
 2006-03-19T16:00:00,7764.402777424338,27951849.998727605,76985237.22867233,10.744313528489974,10.62448491521357,21.26905667397732,-1.0,0.0,0.0,0.0,1.8168110896589,1.8168110896589,0.0,47.17805514108654,0.0,0.9807461254633189,1.7033491471760154,1.7033491471760154,1.7033491471760154
 2006-03-19T17:00:00,14318.341919658367,51546030.9107701,141916492.1333284,10.183141957043793,9.962233564982188,24.813899452973548,0.0,0.0,0.0,0.0,3.0466121015009526,3.0466121015009526,0.0,47.17805514108654,0.0,0.9802298623646828,2.8522505881855778,2.8522505881855778,2.8522505881855778
 2006-03-19T18:00:00,0.0,0.0,0.0,14.54744440317246,14.54744440317246,0.0,0.0,0.0,0.0,0.0,3.8671442538537018,3.8671442538537018,0.0,47.17805514108651,0.0,0.9797135992660464,3.853606338563768,3.853606338563768,3.853606338563768
 2006-03-19T19:00:00,0.0,0.0,0.0,14.54744440317246,14.54744440317246,0.0,0.0,0.0,0.0,0.0,3.9557545221162473,3.9557545221162473,0.0,47.17805514108651,0.0,0.97919733616741,3.942003521229209,3.942003521229209,3.942003521229209
 2006-03-19T20:00:00,0.0,0.0,0.0,14.54744440317246,14.54744440317246,0.0,1.0,0.0,0.0,0.0,4.038532653197922,4.038532653197922,0.0,47.17805514108651,0.0,0.9786810730687744,4.024737675197685,4.024737675197685,4.024737675197685
 2006-03-19T21:00:00,0.0,0.0,0.0,14.54744440317246,14.54744440317246,0.0,1.0,0.0,0.0,0.0,4.121299417236023,4.121299417236023,0.0,47.17805514108651,0.0,0.9781648099701382,4.107505326529426,4.107505326529426,4.107505326529426
 2006-03-19T22:00:00,0.0,0.0,0.0,14.54744440317246,14.54744440317246,0.0,1.0,0.0,0.0,0.0,4.20406085449891,4.20406085449891,0.0,47.17805514108651,0.0,0.9776485468715024,4.190267651503955,4.190267651503955,4.190267651503955
 2006-03-19T23:00:00,0.0,0.0,0.0,14.54744440317246,14.54744440317246,0.0,1.0,0.0,0.0,0.0,4.286816965594406,4.286816965594406,0.0,47.17805514108651,0.0,0.9771322837728664,4.273024650236806,4.273024650236806,4.273024650236806
 2006-03-20T00:00:00,0.0,0.0,0.0,14.54744440317246,14.54744440317246,0.0,1.0,0.0,0.0,0.0,4.369567751336363,4.369567751336363,0.0,47.17805514108651,0.0,0.9766160206742306,4.355776323477523,4.355776323477523,4.355776323477523
 2006-03-20T01:00:00,0.0,0.0,0.0,14.54744440317246,14.54744440317246,0.0,1.0,0.0,0.0,0.0,4.45231321355003,4.45231321355003,0.0,47.17805514108651,0.0,0.9760997575755944,4.438522672762999,4.438522672762999,4.438522672762999
 2006-03-20T02:00:00,0.0,0.0,0.0,14.54744440317246,14.54744440317246,0.0,1.0,0.0,0.0,0.0,4.535053353545044,4.535053353545044,0.0,47.17805514108651,0.0,0.9755834944769588,4.521263699822715,4.521263699822715,4.521263699822715
 2006-03-20T03:00:00,0.0,0.0,0.0,14.54744440317246,14.54744440317246,0.0,1.0,0.0,0.0,0.0,4.617788171146482,4.617788171146482,0.0,47.17805514108651,0.0,0.9750672313783224,4.603999404499004,4.603999404499004,4.603999404499004
 2006-03-20T04:00:00,6294.75435945757,22661115.694047254,62358558.7946836,8.269381529566036,8.172323306519596,34.03049067836371,1.0,0.0,0.0,0.0,5.041618384426771,5.041618384426771,0.0,47.1780551410865,0.0,0.9745509682796868,4.947628085071597,4.947628085071597,4.947628085071597
 2006-03-20T05:00:00,25936.914337332364,93372891.61439653,257323233.0422184,7.067216619284334,6.66666666666669,42.53811334795463,1.0,9267.470555859174,33362894.001093023,91957209.1751878,6.572717706162645,6.42268206220301,23.58902757054325,47.17805514108651,0.0,0.9740347051810506,6.1872082537612885,6.1872082537612885,6.1872082537612885
 2006-03-20T06:00:00,15114.884815693162,54413585.336495385,150039809.78276083,6.9002053080253125,6.66666666666669,42.53811334795464,0.0,15251.070912208925,54903855.28395212,151373976.69058073,6.946994653553052,6.7,47.17805514108651,47.17805514108651,0.0,0.9735184420824148,6.7,6.7,6.7
 2006-03-20T07:00:00,20573.18101023261,74063451.63683738,204259806.77426445,6.984608390695285,6.66666666666669,42.53811334795464,0.0,20719.525015988464,74590290.05755848,205724991.1809961,7.03565505341599,6.7,47.17805514108651,47.17805514108651,0.0,0.9730021789837788,6.7,6.7,6.7
 2006-03-20T08:00:00,29641.388547460152,106708998.77085654,294067385.28299,7.124420872932441,6.66666666666669,42.53811334795463,0.0,29806.585962459863,107303709.46485552,295770549.8549006,7.18251419402872,6.7,47.17805514108651,47.17805514108651,0.0,0.972485915885143,6.7,6.7,6.7
 2006-03-20T09:00:00,44931.26617557631,161752558.2320747,444585814.3391727,7.358776314158284,6.66666666666669,42.53811334795463,0.0,45143.67694071216,162517236.98656377,446712105.6020768,7.42861873247367,6.7,47.17805514108651,47.17805514108651,0.0,0.9719696527865068,6.7,6.7,6.7
 2006-03-20T10:00:00,57855.5049250008,208279817.73000288,576016661.8028879,7.563442440886177,6.66666666666669,42.53811334795463,0.0,58050.34410053661,208981238.76193172,578498693.7849967,7.643415486964018,6.7,47.17805514108651,47.17805514108651,0.0,0.9714533896878712,6.7,6.7,6.7
 2006-03-20T11:00:00,61607.18837231586,221785878.1403371,703444021.8856218,7.76190102582276,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.851715698514762,7.851715698514762,0.0,47.17805514108651,5.727014855279742,0.9469643359567762,7.647442147885575,6.69993942055924,1.1442678793795464
 2006-03-20T12:00:00,61607.18837231586,221785878.1403371,779819436.6644968,7.880861480879326,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.976624042281312,7.976624042281312,0.0,47.17805514108651,7.594312114403287,0.8834623801318852,7.966410133122623,6.700015291759229,0.0991230272338971
 2006-03-20T13:00:00,61607.18837231586,221785878.1403371,820746087.7666807,7.944612356165604,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.043481596433198,8.043481596433198,0.0,47.17805514108651,8.023734096194696,0.8154857471543009,8.031383413998384,6.6999507781451895,0.2025272380175831
 2006-03-20T14:00:00,61607.18837231586,221785878.1403371,857224729.4865967,8.001436845681688,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.10311955748058,8.10311955748058,0.0,47.17805514108651,8.485645605869385,0.7440607747517581,8.094636800973094,6.699952556558412,0.3401690591662111
 2006-03-20T15:00:00,61607.18837231588,221785878.14033708,835837239.8766799,7.968120183036208,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.068155041930353,8.068155041930353,0.0,47.17805514108651,8.486600520327668,0.6712712297074449,8.079672203578545,6.699998855739426,0.4101464689177914
 2006-03-20T16:00:00,61607.188372315846,221785878.1403371,763024740.5640688,7.854701474617894,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.949083232220718,7.949083232220718,0.0,47.17805514108651,7.862078931564547,0.6024628582250088,7.968790163231369,6.6999809169708735,0.3553835694650715
 2006-03-20T17:00:00,61607.18837231586,221785878.1403371,729593236.1826526,7.802628565648625,6.66666666666669,42.53811334795463,0.0,63332.21678783042,227995980.4361896,857821999.0597013,8.098328639657117,6.7,47.17805514108651,47.17805514108651,0.0,0.5751587446333547,6.903531189441865,6.903531189441865,6.903531189441865
 2006-03-20T18:00:00,61607.18837231586,221785878.1403371,694263099.4274168,7.74760051363069,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,697125041.9180436,7.83670400617018,6.7,47.17805514108651,47.17805514108651,0.0,0.5746424815347188,6.7,6.7,6.7
 2006-03-20T19:00:00,61607.18837231586,221785878.1403371,654119760.1648136,7.685078022854406,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,656848873.4577663,7.771085827568321,6.7,47.17805514108651,47.17805514108651,0.0,0.5741262184360828,6.7,6.7,6.7
 2006-03-20T20:00:00,0.0,0.0,0.0,13.91354829901006,13.91354829901006,0.0,1.0,85796.89914925562,308868836.9373202,1827133724.185845,-0.4021769995169714,-3.398115961693652,47.17805514108653,47.17805514108653,0.0,0.5872412108150589,-1.7263545913204776,-0.6408546856832812,-0.6408546856832812
 2006-03-20T21:00:00,0.0,0.0,0.0,13.913548299010056,13.913548299010056,0.0,1.0,64956.38668769996,233842992.07571983,1195290924.806951,-1.8360775542473844,-3.8,47.17805514108651,47.17805514108651,0.0,0.688966941161579,-3.8,-1.855956519684243,-1.855956519684243
 2006-03-20T22:00:00,0.0,0.0,0.0,13.913548299010056,13.913548299010056,0.0,1.0,61539.89763688802,221543631.4927969,1069939306.7065368,-2.0417371597521803,-3.8,47.17805514108651,47.17805514108651,0.0,0.7845068937906156,-3.8,-2.0645558563119724,-2.0645558563119724
 2006-03-20T23:00:00,0.0,0.0,0.0,13.913548299010056,13.913548299010056,0.0,1.0,58796.68890905829,211668080.07260984,871373655.3872184,-2.367661116229644,-3.8,47.17805514108651,47.17805514108651,0.0,0.8667364028875971,-3.8,-2.393584386861761,-2.393584386861761
 2006-03-21T00:00:00,0.0,0.0,0.0,13.913548299010056,13.913548299010056,0.0,1.0,57249.543891434994,206098358.009166,620712899.4446228,-2.779343307136262,-3.8,47.17805514108651,47.17805514108651,0.0,0.9299121312787112,-3.8,-2.806539923554205,-2.806539923554205
 2006-03-21T01:00:00,0.0,0.0,0.0,13.913548299010056,13.913548299010056,0.0,1.0,38526.20154740597,138694325.57066151,380268452.56895846,-3.174507038511812,-3.8,47.17805514108651,47.17805514108651,0.0,0.9717655507761211,-3.8,-3.199937152016461,-3.199937152016461
 2006-03-21T02:00:00,0.0,0.0,0.0,13.913548299010056,13.913548299010056,0.0,1.0,20904.076462666,75254675.26559761,206511656.5488468,-3.460232055133222,-3.8,47.17805514108651,47.17805514108651,0.0,0.9951973754109328,-3.8,-3.4821776869156107,-3.4821776869156107
 2006-03-21T03:00:00,0.0,0.0,0.0,13.913548299010056,13.913548299010056,0.0,1.0,0.0,0.0,0.0,-3.716502602462685,-3.716502602462685,0.0,47.17805514108651,0.0,1.0,-3.7360749992446025,-3.7360749992446025,-3.7360749992446025
 2006-03-21T04:00:00,9014.934000526157,32453762.401894163,89340822.90203314,8.41768224242114,8.27862483404225,33.32152212256447,1.0,0.0,0.0,0.0,-3.0258032562706867,-3.0258032562706867,0.0,47.1780551410865,0.0,1.0,-3.178568349904225,-3.178568349904225,-3.178568349904225
 2006-03-21T05:00:00,44714.64529413678,160972723.05889243,442472739.3540784,7.355486639204234,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-0.1685732857139852,-0.1685732857139852,0.0,47.17805514108651,0.0,1.0,-0.7997629361230344,-0.7997629361230344,-0.7997629361230344
 2006-03-21T06:00:00,38163.25623009574,137387722.42834467,377617721.132266,7.254503365756716,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.4366087446060725,3.4366087446060725,0.0,47.17805514108651,0.0,0.9999613784802664,2.9431012902493805,2.9431012902493805,2.9431012902493805
 2006-03-21T07:00:00,40375.39040204832,145351405.4473739,399506342.4756615,7.288583282668895,6.666666666666692,42.53811334795464,0.0,19835.26905698381,71406968.60514171,196283274.4548976,6.662423823455188,6.342246621066825,28.831033697330657,47.17805514108651,0.0,0.9995399600417088,6.0704105167003455,6.0704105167003455,6.0704105167003455
 2006-03-21T08:00:00,41741.85540622059,150270679.46239412,413027238.0138049,7.309635879074984,6.66666666666669,42.53811334795463,0.0,41974.49927285445,151108197.382276,415352009.4858964,7.377497723081618,6.7,47.17805514108651,47.17805514108651,0.0,0.9990236969430728,6.7,6.7,6.7
 2006-03-21T09:00:00,45045.69763462549,162164511.48465177,445718090.328628,7.360538301041526,6.66666666666669,42.53811334795463,0.0,45284.201676623554,163023126.0358448,448102645.4201012,7.43088832226089,6.7,47.17805514108651,47.17805514108651,0.0,0.9985074338444364,6.7,6.7,6.7
 2006-03-21T10:00:00,47477.93964543452,170920582.72356427,469784634.33174586,7.398013069867264,6.66666666666669,42.53811334795463,0.0,47721.584403549794,171797703.85277927,472221380.15316194,7.470204192304411,6.7,47.17805514108651,47.17805514108651,0.0,0.9979911707458008,6.7,6.7,6.7
 2006-03-21T11:00:00,49918.29688162688,179705868.77385676,493931476.8528218,7.435613914097952,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.509615691151505,7.509615691151505,0.0,47.17805514108651,4.208240269555499,0.9803957019271348,7.369036620871856,6.699948723133833,1.1185304551933373
 2006-03-21T12:00:00,52031.169829303806,187312211.3854937,514837928.4075134,7.468169378124749,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.543780400555619,7.543780400555619,0.0,47.17805514108651,5.280942174312575,0.9369504517133376,7.543699529666491,6.699986457752696,0.0062673310417983
 2006-03-21T13:00:00,52180.6366824134,187850292.05668825,516316872.7647703,7.470472425363982,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.54616995131602,7.54616995131602,0.0,47.17805514108651,5.296122960048398,0.8927809388936659,7.545696407553308,6.700002040838355,0.0122189895140663
 2006-03-21T14:00:00,51206.46729223875,184343282.25205943,506677663.1832656,7.455462085122016,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.393016412254966,7.393016412254966,0.0,47.17805514108651,5.365125856503319,0.8474577436434293,7.396070549657896,6.562910221819735,0.0877154797726255
 2006-03-21T15:00:00,52504.25394590427,189015314.2052553,519519000.2986916,7.475458924770749,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.434075814737397,7.434075814737397,0.0,47.17805514108651,6.363115972611592,0.8035292907339441,7.550545619674554,6.561554816636207,0.1344663629212227
 2006-03-21T16:00:00,47887.26318966863,172394147.48280704,473834808.2227666,7.404319787924845,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.455177384449332,7.455177384449332,0.0,47.17805514108651,4.093453791158168,0.7619541550899506,7.346039783673755,6.700007313551123,0.0236028784059656
 2006-03-21T17:00:00,46981.687242094624,169134074.07154062,464874316.917378,7.390366943234921,6.66666666666669,42.53811334795463,0.0,50815.38227949548,182935376.20618373,545661419.5210599,7.589860083523831,6.7,47.17805514108651,47.17805514108651,0.0,0.7448015264902189,6.8276449838206,6.8276449838206,6.8276449838206
 2006-03-21T18:00:00,47842.689311895934,172233681.52282536,473393758.6947842,7.403632995342698,6.66666666666669,42.53811334795463,0.0,48075.3665069895,173071319.4251622,475722174.9244973,7.475910717717693,6.7,47.17805514108651,47.17805514108651,0.0,0.7442852633915829,6.7,6.7,6.7
 2006-03-21T19:00:00,48272.36757776667,173780523.27996004,477645338.4499263,7.41025338463994,6.66666666666669,42.53811334795463,0.0,48511.74243787068,174642272.77633443,480040263.8337792,7.482949308601292,6.7,47.17805514108651,47.17805514108651,0.0,0.743769000292947,6.7,6.7,6.7
 2006-03-21T20:00:00,0.0,0.0,0.0,11.909096461128174,11.909096461128174,0.0,1.0,82571.69850556215,297258114.6200238,1711921782.0117335,-0.6246064821804915,-3.431744299563906,47.17805514108651,47.17805514108651,0.0,0.7518458075046297,-1.7556504448714003,-0.8710151978401273,-0.8710151978401273
 2006-03-21T21:00:00,0.0,0.0,0.0,11.909096461128174,11.909096461128174,0.0,1.0,59297.83035565272,213472189.28034985,952690855.7026844,-2.2341664861408184,-3.8,47.17805514108651,47.17805514108651,0.0,0.8384203019812548,-3.8,-2.2590420466853,-2.2590420466853
 2006-03-21T22:00:00,0.0,0.0,0.0,11.909096461128174,11.909096461128174,0.0,1.0,58796.68890905829,211668080.07260984,715634985.7446051,-2.623411819357864,-3.8,47.17805514108651,47.17805514108651,0.0,0.9091385032562238,-3.8,-2.650480895873265,-2.650480895873265
 2006-03-21T23:00:00,0.0,0.0,0.0,11.909096461128174,11.909096461128174,0.0,1.0,46921.70978981071,168918155.2433186,463135353.52572167,-3.0382886759185044,-3.8,47.17805514108651,47.17805514108651,0.0,0.9587476349059306,-3.8,-3.064682478431713,-3.064682478431713
 2006-03-22T00:00:00,0.0,0.0,0.0,11.909096461128174,11.909096461128174,0.0,1.0,26419.55402142491,95110394.47712968,260949386.18680292,-3.370700226456659,-3.8,47.17805514108651,47.17805514108651,0.0,0.9885015312241352,-3.8,-3.39403312922575,-3.39403312922575
 2006-03-22T01:00:00,0.0,0.0,0.0,11.909096461128174,11.909096461128174,0.0,1.0,5637.740185281274,20295864.667012587,55852317.84896192,-3.660987630720818,-3.752885669399665,15.72601838036217,47.17805514108651,0.0,0.999880105213814,-3.76793620995158,-3.68296511250855,-3.68296511250855
 2006-03-22T02:00:00,0.0,0.0,0.0,11.909096461128174,11.909096461128174,0.0,1.0,0.0,0.0,0.0,-3.6610921952743767,-3.6610921952743767,0.0,47.17805514108651,0.0,1.0,-3.67497652267135,-3.67497652267135,-3.67497652267135
 2006-03-22T03:00:00,0.0,0.0,0.0,11.909096461128174,11.909096461128174,0.0,1.0,0.0,0.0,0.0,-3.5778104485791533,-3.5778104485791533,0.0,47.17805514108651,0.0,1.0,-3.591690412122015,-3.591690412122015,-3.591690412122015
 2006-03-22T04:00:00,4858.013988761774,17488850.359542385,48120171.20050174,7.940624538182427,7.8657284319325536,34.030490678363705,1.0,0.0,0.0,0.0,-3.195082575926813,-3.195082575926813,0.0,47.1780551410865,0.0,0.9998033047084204,-3.2818380911752896,-3.2818380911752896,-3.2818380911752896
 2006-03-22T05:00:00,20870.439539245406,75133582.34128347,207050163.7298847,6.988952349390678,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-1.7962534064536448,-1.7962534064536448,0.0,47.17805514108651,0.0,0.999290724476355,-2.1033260471788755,-2.1033260471788755,-2.1033260471788755
 2006-03-22T06:00:00,13224.225332463791,47607211.19686964,131189781.7247986,6.870863057043458,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-0.3388550986375773,-0.3388550986375773,0.0,47.17805514108651,0.0,0.9987744613777192,-0.5218687433980951,-0.5218687433980951,-0.5218687433980951
 2006-03-22T07:00:00,16884.82507275895,60785370.26193222,167617337.89654604,6.927567292791299,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,1.0580330578941988,1.0580330578941988,0.0,47.17805514108651,0.0,0.9982581982790834,0.8217143690742196,0.8217143690742196,0.8217143690742196
 2006-03-22T08:00:00,15911.49218519559,57281371.86670412,157989206.52794188,6.912579612545181,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.650988811097098,2.650988811097098,0.0,47.17805514108651,0.0,0.997741935180447,2.432564963938633,2.432564963938633,2.432564963938633
 2006-03-22T09:00:00,18613.270561887155,67007774.02279375,184660441.4101704,6.954097810903886,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,4.2606723480193365,4.2606723480193365,0.0,47.17805514108651,0.0,0.9972256720818112,4.0084034090521525,4.0084034090521525,4.0084034090521525
 2006-03-22T10:00:00,18825.75905479526,67772732.59726293,186713567.1652557,6.957293889177964,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,5.734352905774197,5.734352905774197,0.0,47.17805514108651,0.0,0.9967094089831752,5.485480889885021,5.485480889885021,5.485480889885021
 2006-03-22T11:00:00,16139.734668133391,58103044.80528021,160009418.81580818,6.915724347835716,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.869738944248376,6.869738944248376,0.0,47.17805514108651,0.9911547331679652,0.993412365376836,6.768897154691003,6.623130878490108,2.1564712323231245
 2006-03-22T12:00:00,16612.123174348835,59803643.4276558,164973754.68110204,6.92345209416976,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.971384513240291,6.971384513240291,0.0,47.17805514108651,1.8260259132247365,0.9800612297507156,6.969756342541735,6.699990759208824,9.641147139897535e-10
 2006-03-22T13:00:00,17008.415219486284,61230294.79015063,168923591.86957148,6.929600643230806,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.97782422299326,6.97782422299326,0.0,47.17805514108651,1.8742872270134552,0.9653550389366466,6.977168951156126,6.699980183723556,3.582386979653999e-09
 2006-03-22T14:00:00,17652.859560568246,63550294.418045685,175212609.4284451,6.939390582816749,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,6.988125447516062,6.988125447516062,0.0,47.17805514108651,1.9184569026312737,0.9504009709237564,6.98398754236408,6.699981144814408,1.5029967196748355e-08
 2006-03-22T15:00:00,25876.2192529306,93154389.31055014,256979716.6178656,7.066680621981668,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.121856921194829,7.121856921194829,0.0,47.17805514108651,2.6554812658675924,0.9321118972641712,7.099882350586299,6.699996422790974,1.0517879422e-05
 2006-03-22T16:00:00,23437.142723338053,84373713.80401698,232594678.51221263,7.028718336930044,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.08198135037845,7.08198135037845,0.0,47.17805514108651,2.593972810538569,0.91051614608388,7.089902502487578,6.700026116423595,9.7212855959e-06
 2006-03-22T17:00:00,22911.1855022822,82480267.8082159,227408381.22941133,7.0206444986369645,6.66666666666669,42.53811334795463,0.0,26974.519709429107,97108270.95394476,267313636.67309725,7.136097387231044,6.7,47.17805514108651,47.17805514108651,0.0,0.9018303108973436,6.762547632722217,6.762547632722217,6.762547632722217
 2006-03-22T18:00:00,26423.78590973807,95125629.27505706,262038296.69922048,7.074555841751072,6.66666666666669,42.53811334795464,0.0,26546.92517207129,95568930.61945663,263641419.49888548,7.130118887309731,6.7,47.1780551410865,47.1780551410865,0.0,0.9013140477987076,6.7,6.7,6.7
 2006-03-22T19:00:00,30148.91857477685,108536106.86919664,298347902.0201059,7.131084182889803,6.66666666666669,42.53811334795463,0.0,30312.60920001076,109125393.1200387,300045643.3834829,7.189488164764597,6.7,47.17805514108651,47.17805514108651,0.0,0.9007977847000718,6.7,6.7,6.7
 2006-03-22T20:00:00,0.0,0.0,0.0,13.185963244763784,13.185963244763784,0.0,1.0,77981.69807294359,280734113.062597,1405421604.6755078,-1.1956959812883292,-3.500284515234691,47.17805514108651,47.17805514108651,0.0,0.895207606215215,-1.8366053887245737,-1.4593341469701426,-1.4593341469701426
 2006-03-22T21:00:00,0.0,0.0,0.0,13.185963244763784,13.185963244763784,0.0,1.0,51857.79356104747,186688056.81977087,519440559.336208,-2.945750383127689,-3.8,47.17805514108651,47.17805514108651,0.0,0.9491248486976888,-3.8,-2.9725816445513367,-2.9725816445513367
 2006-03-22T22:00:00,0.0,0.0,0.0,13.185963244763784,13.185963244763784,0.0,1.0,30487.51994365378,109755071.79715362,301187803.5724309,-3.304530091181803,-3.8,47.17805514108651,47.17805514108651,0.0,0.9830957757808808,-3.8,-3.328667530290659,-3.328667530290659
 2006-03-22T23:00:00,0.0,0.0,0.0,13.185963244763784,13.185963244763784,0.0,1.0,9319.440920076218,33549987.312274385,92391901.95557883,-3.615250006977636,-3.767265557889091,23.58902757054325,47.17805514108651,0.0,0.9990059883239274,-3.7802424542390543,-3.63896042593947,-3.63896042593947
 2006-03-23T00:00:00,0.0,0.0,0.0,13.185963244763784,13.185963244763784,0.0,1.0,0.0,0.0,0.0,-3.673693202240332,-3.673693202240332,0.0,47.17805514108651,0.0,0.9999729531604584,-3.687551651371216,-3.687551651371216,-3.687551651371216
 2006-03-23T01:00:00,0.0,0.0,0.0,13.185963244763784,13.185963244763784,0.0,1.0,0.0,0.0,0.0,-3.59040707241706,-3.59040707241706,0.0,47.17805514108651,0.0,0.9995746840822844,-3.604287182240799,-3.604287182240799,-3.604287182240799
 2006-03-23T02:00:00,0.0,0.0,0.0,13.185963244763784,13.185963244763784,0.0,1.0,0.0,0.0,0.0,-3.507129803536378,-3.507129803536378,0.0,47.17805514108651,0.0,0.9990584209836484,-3.521008944579662,-3.521008944579662,-3.521008944579662
 2006-03-23T03:00:00,0.0,0.0,0.0,13.185963244763784,13.185963244763784,0.0,1.0,0.0,0.0,0.0,-3.423858348392653,-3.423858348392653,0.0,47.17805514108651,0.0,0.9985421578850124,-3.437736520550897,-3.437736520550897,-3.437736520550897
 2006-03-23T04:00:00,5142.731811596428,18513834.521747146,50953839.98184329,7.978988562591826,7.89968195255386,34.73945923416295,1.0,0.0,0.0,0.0,-3.0358197344642512,-3.0358197344642512,0.0,47.178055141086496,0.0,0.9980258947863764,-3.127780451524508,-3.127780451524508,-3.127780451524508
 2006-03-23T05:00:00,21758.603796834333,78330973.6686036,215928441.8876353,7.002773869992077,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-1.5877205062599709,-1.5877205062599709,0.0,47.17805514108651,0.0,0.9975096316877408,-1.9089867186447824,-1.9089867186447824,-1.9089867186447824
 2006-03-23T06:00:00,15829.08163854715,56984693.89876975,157128803.81476617,6.911240336868254,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,0.0082776375245841,0.0082776375245841,0.0,47.17805514108651,0.0,0.9969933685891048,-0.2092281740924758,-0.2092281740924758,-0.2092281740924758
 2006-03-23T07:00:00,21865.852146708577,78717067.72815084,217133082.5912006,7.004648570679351,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,1.7470601577802214,1.7470601577802214,0.0,47.17805514108651,0.0,0.996477105490469,1.4427558832785194,1.4427558832785194,1.4427558832785194
 2006-03-23T08:00:00,28678.813354041267,103243728.07454856,284023210.05261594,7.108784039395001,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,4.076168960130805,4.076168960130805,0.0,47.17805514108651,0.0,0.9959608423918328,3.7076557442307214,3.7076557442307214,3.7076557442307214
 2006-03-23T09:00:00,36000.79764210307,129602871.51157103,356220629.67032915,7.221187585851173,6.66666666666669,42.53811334795463,0.0,19829.74064592645,71387066.32533523,196285908.9521035,6.786717908168626,6.466519499477748,31.45203676072434,47.17805514108651,0.0,0.9954445792931969,6.252098951500993,6.252098951500993,6.252098951500993
 2006-03-23T10:00:00,44028.51629146378,158502658.64926958,435653286.1497833,7.344866875467146,6.66666666666669,42.53811334795463,0.0,44275.4852086869,159391746.7512728,438121051.3756914,7.414615331261359,6.7,47.17805514108651,47.17805514108651,0.0,0.9949283161945608,6.7,6.7,6.7
 2006-03-23T11:00:00,51936.32527578494,186970770.99282572,513899460.6849044,7.466708557068979,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.542564125590449,7.542564125590449,0.0,47.17805514108651,4.335258681302654,0.976908237214994,7.391800515325496,6.700009906105442,1.1193242831318704
 2006-03-23T12:00:00,55758.30274810248,200729889.89316893,551717156.7067982,7.525599644187687,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.604387572922345,7.604387572922345,0.0,47.17805514108651,5.617666140981664,0.93088751215371,7.604213785353262,6.700013755935214,0.0105976464329254
 2006-03-23T13:00:00,57879.69159435041,208366889.73966143,572707871.3598057,7.558288535537836,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.638653587266557,7.638653587266557,0.0,47.17805514108651,5.766625693329858,0.8830960216033397,7.629692258434194,6.6999910018709885,0.0237502821345731
 2006-03-23T14:00:00,61345.06626912849,220842238.56886265,630720061.0407945,7.648635020266234,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.733615998494451,7.733615998494451,0.0,47.17805514108651,6.231181587814112,0.8324047345281205,7.710534058134827,6.700000054453073,0.0601973388743379
 2006-03-23T15:00:00,61607.18837231588,221785878.14033708,691060433.2091235,7.7426121892057616,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.832366009127831,7.832366009127831,0.0,47.17805514108651,6.900426839987213,0.7758294514071983,7.824391971384969,6.69998939833728,0.1368244467475141
 2006-03-23T16:00:00,61607.18837231586,221785878.1403371,683886816.0243222,7.731439249440354,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.820794639725086,7.820794639725086,0.0,47.17805514108651,6.920233828619698,0.7169613005447436,7.821186870694039,6.699963191917479,0.1774333919866073
 2006-03-23T17:00:00,61607.18837231586,221785878.1403371,667685771.3570424,7.706206436440394,6.66666666666669,42.53811334795463,0.0,62248.863646393176,224095909.12701544,785061697.3313771,7.979879582817457,6.7,47.17805514108651,47.17805514108651,0.0,0.6923729449996004,6.886858790694673,6.886858790694673,6.886858790694673
 2006-03-23T18:00:00,61523.86577249481,221485916.78098133,629178667.1362092,7.646234162194873,6.66666666666669,42.53811334795463,0.0,61625.32668750841,221851176.07503027,632551756.9114208,7.731497335131494,6.7,47.17805514108651,47.17805514108651,0.0,0.6918566819009645,6.7,6.7,6.7
 2006-03-23T19:00:00,59606.07323904522,214581863.6605628,593032509.796318,7.589941158839571,6.66666666666669,42.53811334795463,0.0,59674.42428747404,214827927.4349065,595131001.1459233,7.670520091570691,6.7,47.17805514108651,47.17805514108651,0.0,0.6913404188023285,6.7,6.7,6.7
 2006-03-23T20:00:00,0.0,0.0,0.0,13.710772219919544,13.710772219919544,0.0,1.0,83972.02341277846,302299284.2860024,1762180199.422061,-0.5263499079786215,-3.415847892178345,47.17805514108651,47.17805514108651,0.0,0.7016520104407747,-1.7415367533627537,-0.769467704405467,-0.769467704405467
 2006-03-23T21:00:00,0.0,0.0,0.0,13.71077221991954,13.71077221991954,0.0,1.0,61035.63001144203,219728268.04119128,1051160222.2106112,-2.0725534189976544,-3.8,47.17805514108651,47.17805514108651,0.0,0.7946010651136043,-3.8,-2.095745950355272,-2.095745950355272
 2006-03-23T22:00:00,0.0,0.0,0.0,13.71077221991954,13.71077221991954,0.0,1.0,58796.68890905829,211668080.07260984,844729870.1283367,-2.411407360640656,-3.8,47.17805514108651,47.17805514108651,0.0,0.874931611644752,-3.8,-2.4376072460872926,-2.4376072460872926
 2006-03-23T23:00:00,0.0,0.0,0.0,13.71077221991954,13.71077221991954,0.0,1.0,56106.09140905638,201981929.072603,591630032.9818712,-2.8271266103782327,-3.8,47.17805514108651,47.17805514108651,0.0,0.9357074119416962,-3.8,-2.854272415563759,-2.854272415563759
 2006-03-24T00:00:00,0.0,0.0,0.0,13.71077221991954,13.71077221991954,0.0,1.0,36130.95306034502,130071431.01724207,356626427.1652333,-3.213375907097433,-3.8,47.17805514108651,47.17805514108651,0.0,0.9752569254693396,-3.8,-3.23845869292751,-3.23845869292751
 2006-03-24T01:00:00,0.0,0.0,0.0,13.71077221991954,13.71077221991954,0.0,1.0,17001.15173238291,61204146.23657848,167882801.66797644,-3.5146998299967898,-3.790915552966904,39.31504595090542,47.17805514108651,0.0,0.9965899576289872,-3.8,-3.5420043296742474,-3.5420043296742474
 2006-03-24T02:00:00,0.0,0.0,0.0,13.71077221991954,13.71077221991954,0.0,1.0,0.0,0.0,0.0,-3.702498994731695,-3.702498994731695,0.0,47.17805514108651,0.0,1.0,-3.715469018450827,-3.715469018450827,-3.715469018450827
 2006-03-24T03:00:00,0.0,0.0,0.0,13.71077221991954,13.71077221991954,0.0,1.0,0.0,0.0,0.0,-3.619091229369806,-3.619091229369806,0.0,47.17805514108651,0.0,1.0,-3.632971660445981,-3.632971660445981,-3.632971660445981
 2006-03-24T04:00:00,9551.140976643755,34384107.515917525,94652937.509654,7.892234655665914,7.744908470766144,34.030490678363705,1.0,0.0,0.0,0.0,-3.0624813234091164,-3.0624813234091164,0.0,47.178055141086496,0.0,0.9998240169936774,-3.192385448990619,-3.192385448990619,-3.192385448990619
