Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-24T05:00:00,39716.52146006025,142979477.2562169,392992559.4884353,7.278442432081313,6.666666666666689,42.53811334795463,1.0,0.0,0.0,0.0,-0.5562019481663376,-0.5562019481663376,0.0,47.1780551410865,0.0,0.9993155792186637,-1.1168567922279595,-1.1168567922279595,-1.1168567922279595
 2006-03-24T06:00:00,32693.01071242236,117694838.56472048,323490745.33220774,7.170228922115036,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,2.552609479224815,2.552609479224815,0.0,47.17805514108651,0.0,0.9987993161200278,2.102051262313472,2.102051262313472,2.102051262313472
 2006-03-24T07:00:00,37640.62925394747,135506265.31421083,372446432.64091015,7.246450708925626,6.666666666666692,42.53811334795464,0.0,5232.601655248611,18837365.958894987,51810182.05479756,5.715536895843932,5.631017755521366,7.863009190181091,47.17805514108651,0.0,0.998283053021392,5.19481418601266,5.19481418601266,5.19481418601266
 2006-03-24T08:00:00,42361.198182248045,152500313.45609295,419155509.8329896,7.319178204906095,6.66666666666669,42.53811334795463,0.0,42536.90500639149,153132858.02300936,420917221.4694215,7.386569910700281,6.7,47.17805514108651,47.17805514108651,0.0,0.9977667899227556,6.7,6.7,6.7
 2006-03-24T09:00:00,50419.60234157135,181510568.4296569,498891793.2428608,7.443338152832901,6.66666666666669,42.53811334795463,0.0,50670.53965920658,182413942.77314368,501402299.8196216,7.517768291736094,6.7,47.17805514108651,47.17805514108651,0.0,0.99725052682412,6.7,6.7,6.7
 2006-03-24T10:00:00,54572.90682543698,196462464.5715731,539987903.2002951,7.507334040804743,6.66666666666669,42.53811334795463,0.0,54849.54524098785,197458362.86755624,542754987.6685549,7.585167256004996,6.7,47.17805514108651,47.17805514108651,0.0,0.996734263725484,6.7,6.7,6.7
 2006-03-24T11:00:00,54183.9693786708,195062289.7632149,536139445.6309166,7.501340954148965,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.57913825849915,7.57913825849915,0.0,47.17805514108651,4.574914043061134,0.977231437106838,7.434739045036181,6.699962749727912,1.1203649755711569
 2006-03-24T12:00:00,58968.90412069167,212288054.8344901,585918360.7382174,7.578862087000142,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.660618443340637,7.660618443340637,0.0,47.17805514108651,5.789789423695518,0.930164430011722,7.63548546369005,6.699973120017997,0.0140201359187052
 2006-03-24T13:00:00,60743.06661206964,218675039.8034507,623176981.8829423,7.636887581459733,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.720979329173512,7.720979329173512,0.0,47.17805514108651,6.248526303353105,0.8778718866223199,7.717041551913433,6.699988514388328,0.0389301569410146
 2006-03-24T14:00:00,61344.2378211906,220839256.1562861,649102013.3074244,7.677263588928338,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.762825719454629,7.762825719454629,0.0,47.17805514108651,6.519962917754807,0.8239768097357532,7.76176600682748,6.699978189041157,0.0788088847495633
 2006-03-24T15:00:00,61607.18837231588,221785878.14033708,686746222.6238924,7.735892768040802,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.824437704537019,7.824437704537019,0.0,47.17805514108651,6.883202437625911,0.7665866986027411,7.820329563363766,6.700004846347003,0.1414924873843847
 2006-03-24T16:00:00,61607.18837231586,221785878.1403371,653291416.9813149,7.683787815724963,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.769739438101188,7.769739438101188,0.0,47.17805514108651,6.671192150349877,0.7090977266315578,7.777589147360087,6.700006907260641,0.1573256539775614
 2006-03-24T17:00:00,61607.18837231586,221785878.1403371,630900488.7711477,7.648915553951807,6.66666666666669,42.53811334795463,0.0,62463.47990865447,224868527.6711561,741903246.7175654,7.909561393307609,6.7,47.17805514108651,47.17805514108651,0.0,0.6856269976932096,6.876140246906086,6.876140246906086,6.876140246906086
 2006-03-24T18:00:00,60615.87334669215,218217144.0480917,602451711.5994426,7.604609875795407,6.66666666666669,42.53811334795463,0.0,60804.748873849785,218897095.9458592,605029865.6035032,7.686652135470599,6.7,47.17805514108651,47.17805514108651,0.0,0.6851107345945736,6.7,6.7,6.7
 2006-03-24T19:00:00,57149.20174136172,205737126.2689022,565479821.6375104,7.547032337655307,6.66666666666669,42.53811334795463,0.0,57393.50971858156,206616634.9868936,567928385.2345536,7.626192176632742,6.7,47.17805514108651,47.17805514108651,0.0,0.6845944714959377,6.7,6.7,6.7
 2006-03-24T20:00:00,0.0,0.0,0.0,13.70690618769571,13.70690618769571,0.0,1.0,84123.63227783391,302845076.2002021,1767561213.4494588,-0.5161414843476179,-3.414457581403312,47.17805514108651,47.17805514108651,0.0,0.6951411190710445,-1.74025020592184,-0.7589054528828165,-0.7589054528828165
 2006-03-24T21:00:00,0.0,0.0,0.0,13.706906187695708,13.706906187695708,0.0,1.0,61330.410178272425,220789476.6417808,1062146777.067852,-2.054524414434343,-3.8,47.17805514108651,47.17805514108651,0.0,0.7887811631044093,-3.8,-2.077500330868119,-2.077500330868119
 2006-03-24T22:00:00,0.0,0.0,0.0,13.706906187695708,13.706906187695708,0.0,1.0,58796.68890905829,211668080.07260984,860231780.4717607,-2.385954514698861,-3.8,47.17805514108651,47.17805514108651,0.0,0.8702199538668519,-3.8,-2.411997468234605,-2.411997468234605
 2006-03-24T23:00:00,0.0,0.0,0.0,13.706906187695708,13.706906187695708,0.0,1.0,56844.17147786781,204639017.3203241,608436117.3589301,-2.799513677184021,-3.8,47.17805514108651,47.17805514108651,0.0,0.9323879358547416,-3.8,-2.82669407785288,-2.82669407785288
 2006-03-25T00:00:00,0.0,0.0,0.0,13.706906187695708,13.706906187695708,0.0,1.0,37505.446759982726,135019608.3359378,370193209.5427761,-3.191071015045331,-3.8,47.17805514108651,47.17805514108651,0.0,0.9732647697420442,-3.8,-3.216357125871109,-3.216357125871109
 2006-03-25T01:00:00,0.0,0.0,0.0,13.706906187695708,13.706906187695708,0.0,1.0,17686.332406666344,63670796.66399882,175052301.09208357,-3.5026581164891706,-3.790666221543357,39.31504595090542,47.17805514108651,0.0,0.9958198784805308,-3.8,-3.5304500780171573,-3.5304500780171573
 2006-03-25T02:00:00,0.0,0.0,0.0,13.706906187695708,13.706906187695708,0.0,1.0,0.0,0.0,0.0,-3.701208950516924,-3.701208950516924,0.0,47.17805514108651,0.0,0.9999459116240528,-3.714145397423236,-3.714145397423236,-3.714145397423236
 2006-03-25T03:00:00,0.0,0.0,0.0,13.706906187695708,13.706906187695708,0.0,1.0,0.0,0.0,0.0,-3.617796757651341,-3.617796757651341,0.0,47.17805514108651,0.0,0.9995046259241284,-3.6316771731569992,-3.6316771731569992,-3.6316771731569992
 2006-03-25T04:00:00,0.0,0.0,0.0,13.706906187695708,13.706906187695708,0.0,1.0,0.0,0.0,0.0,-3.53451757467967,-3.53451757467967,0.0,47.17805514108651,0.0,0.9989883628254924,-3.548397034404351,-3.548397034404351,-3.548397034404351
 2006-03-25T05:00:00,0.0,0.0,0.0,13.706906187695708,13.706906187695708,0.0,1.0,0.0,0.0,0.0,-3.451244207784375,-3.451244207784375,0.0,47.17805514108651,0.0,0.9984720997268564,-3.465122698609361,-3.465122698609361,-3.465122698609361
 2006-03-25T06:00:00,0.0,0.0,0.0,13.706906187695708,13.706906187695708,0.0,0.0,0.0,0.0,0.0,-3.3679766533353472,-3.3679766533353472,0.0,47.17805514108651,0.0,0.9979558366282204,-3.381854175425276,-3.381854175425276,-3.381854175425276
 2006-03-25T07:00:00,0.0,0.0,0.0,13.706906187695708,13.706906187695708,0.0,0.0,0.0,0.0,0.0,-3.279991702043683,-3.279991702043683,0.0,47.17805514108651,0.0,0.9974395735295846,-3.2936068369152096,-3.2936068369152096,-3.2936068369152096
 2006-03-25T08:00:00,0.0,0.0,0.0,13.706906187695708,13.706906187695708,0.0,0.0,0.0,0.0,0.0,-3.185193958107172,-3.185193958107172,0.0,47.17805514108651,0.0,0.9969233104309486,-3.1988167022098146,-3.1988167022098146,-3.1988167022098146
 2006-03-25T09:00:00,0.0,0.0,0.0,13.706906187695708,13.706906187695708,0.0,0.0,0.0,0.0,0.0,-3.098602265148697,-3.098602265148697,0.0,47.17805514108651,0.0,0.9964070473323128,-3.112475562560632,-3.112475562560632,-3.112475562560632
 2006-03-25T10:00:00,0.0,0.0,0.0,13.706906187695708,13.706906187695708,0.0,0.0,0.0,0.0,0.0,-3.015359171052737,-3.015359171052737,0.0,47.17805514108651,0.0,0.9958907842336768,-3.0292325923482246,-3.0292325923482246,-3.0292325923482246
 2006-03-25T11:00:00,0.0,0.0,0.0,13.706906187695708,13.706906187695708,0.0,-1.0,0.0,0.0,0.0,-2.932122030726993,-2.932122030726993,0.0,47.17805514108651,0.0,0.9953745211350408,-2.945994484189884,-2.945994484189884,-2.945994484189884
 2006-03-25T12:00:00,0.0,0.0,0.0,13.706906187695708,13.706906187695708,0.0,-1.0,0.0,0.0,0.0,-2.84889069599233,-2.84889069599233,0.0,47.17805514108651,0.0,0.9948582580364048,-2.8627621819899454,-2.8627621819899454,-2.8627621819899454
 2006-03-25T13:00:00,0.0,0.0,0.0,13.706906187695708,13.706906187695708,0.0,-1.0,0.0,0.0,0.0,-2.765665164659099,-2.765665164659099,0.0,47.17805514108651,0.0,0.9943419949377688,-2.779535683632497,-2.779535683632497,-2.779535683632497
 2006-03-25T14:00:00,0.0,0.0,0.0,13.706906187695708,13.706906187695708,0.0,-1.0,0.0,0.0,0.0,-2.682445436313339,-2.682445436313339,0.0,47.17805514108651,0.0,0.9938257318391328,-2.69631498810346,-2.69631498810346,-2.69631498810346
 2006-03-25T15:00:00,1147.8129572855353,4132126.646227927,11358901.028211692,13.137899687096024,13.12021956094329,3.544842778996219,-1.0,0.0,0.0,0.0,-2.5697486250526524,-2.5697486250526524,0.0,47.17805514108651,0.0,0.993309468740497,-2.61209957244419,-2.61209957244419,-2.61209957244419
 2006-03-25T16:00:00,5101.337839642427,18364816.222712737,50583629.95580436,11.960117940517604,11.881383895692537,14.179371115984878,-1.0,0.0,0.0,0.0,-1.66778666083773,-1.66778666083773,0.0,47.17805514108653,0.0,0.9927932056418612,-1.7593346911551973,-1.7593346911551973,-1.7593346911551973
 2006-03-25T17:00:00,8392.396915758354,30212628.89673008,83252105.88520938,11.412570407914645,11.282984206979476,17.724213894981094,0.0,0.0,0.0,0.0,-0.9818113892578842,-0.9818113892578842,0.0,47.17805514108653,0.0,0.9922769425432252,-1.0911609863440168,-1.0911609863440168,-1.0911609863440168
 2006-03-25T18:00:00,0.0,0.0,0.0,14.649062404950968,14.649062404950968,0.0,0.0,0.0,0.0,0.0,-0.6019773632755197,-0.6019773632755197,0.0,47.17805514108651,0.0,0.9917606794445892,-0.6155604992599707,-0.6155604992599707,-0.6155604992599707
 2006-03-25T19:00:00,0.0,0.0,0.0,14.649062404950968,14.649062404950968,0.0,0.0,0.0,0.0,0.0,-0.511798495323662,-0.511798495323662,0.0,47.17805514108651,0.0,0.9912444163459532,-0.525545810565899,-0.525545810565899,-0.525545810565899
 2006-03-25T20:00:00,0.0,0.0,0.0,14.649062404950968,14.649062404950968,0.0,1.0,0.0,0.0,0.0,-0.4283923940773349,-0.4283923940773349,0.0,47.17805514108651,0.0,0.9907281532473172,-0.4422358080487556,-0.4422358080487556,-0.4422358080487556
 2006-03-25T21:00:00,0.0,0.0,0.0,14.649062404950968,14.649062404950968,0.0,1.0,0.0,0.0,0.0,-0.3453352998762919,-0.3453352998762919,0.0,47.17805514108651,0.0,0.9902118901486812,-0.3591777485380598,-0.3591777485380598,-0.3591777485380598
 2006-03-25T22:00:00,0.0,0.0,0.0,14.649062404950968,14.649062404950968,0.0,1.0,0.0,0.0,0.0,-0.2622839727127611,-0.2622839727127611,0.0,47.17805514108651,0.0,0.9896956270500452,-0.2761254599809811,-0.2761254599809811,-0.2761254599809811
 2006-03-25T23:00:00,0.0,0.0,0.0,14.649062404950968,14.649062404950968,0.0,1.0,0.0,0.0,0.0,-0.1792384124793445,-0.1792384124793445,0.0,47.17805514108651,0.0,0.9891793639514094,-0.1930789388239312,-0.1930789388239312,-0.1930789388239312
 2006-03-26T00:00:00,0.0,0.0,0.0,14.649062404950968,14.649062404950968,0.0,1.0,0.0,0.0,0.0,-0.0961986177312479,-0.0961986177312479,0.0,47.17805514108651,0.0,0.9886631008527734,-0.1100381831801524,-0.1100381831801524,-0.1100381831801524
 2006-03-26T01:00:00,0.0,0.0,0.0,14.649062404950968,14.649062404950968,0.0,1.0,0.0,0.0,0.0,-0.0131645857216121,-0.0131645857216121,0.0,47.17805514108651,0.0,0.9881468377541376,-0.0270031918566765,-0.0270031918566765,-0.0270031918566765
 2006-03-26T02:00:00,0.0,0.0,0.0,14.649062404950968,14.649062404950968,0.0,1.0,0.0,0.0,0.0,0.0698638134908344,0.0698638134908344,0.0,47.17805514108651,0.0,0.9876305746555016,0.056026124337918,0.056026124337918,0.056026124337918
 2006-03-26T03:00:00,0.0,0.0,0.0,14.649062404950968,14.649062404950968,0.0,1.0,0.0,0.0,0.0,0.1528868114703718,0.1528868114703718,0.0,47.17805514108651,0.0,0.9871143115568656,0.1390500185292061,0.1390500185292061,0.1390500185292061
 2006-03-26T04:00:00,0.0,0.0,0.0,14.649062404950968,14.649062404950968,0.0,1.0,0.0,0.0,0.0,0.2359044331068269,0.2359044331068269,0.0,47.17805514108651,0.0,0.9865980484582296,0.2220685361783663,0.2220685361783663,0.2220685361783663
 2006-03-26T05:00:00,0.0,0.0,0.0,14.649062404950968,14.649062404950968,0.0,1.0,0.0,0.0,0.0,0.318916679181933,0.318916679181933,0.0,47.17805514108651,0.0,0.9860817853595936,0.3050816780631553,0.3050816780631553,0.3050816780631553
 2006-03-26T06:00:00,0.0,0.0,0.0,14.649062404950968,14.649062404950968,0.0,0.0,0.0,0.0,0.0,0.4022050617654867,0.4022050617654867,0.0,47.17805514108651,0.0,0.9855655222609576,0.3884235321051946,0.3884235321051946,0.3884235321051946
 2006-03-26T07:00:00,0.0,0.0,0.0,14.649062404950968,14.649062404950968,0.0,0.0,0.0,0.0,0.0,0.4935449022605948,0.4935449022605948,0.0,47.17805514108651,0.0,0.9850492591623218,0.480023748286169,0.480023748286169,0.480023748286169
 2006-03-26T08:00:00,0.0,0.0,0.0,14.649062404950968,14.649062404950968,0.0,0.0,0.0,0.0,0.0,0.5835037672048358,0.5835037672048358,0.0,47.17805514108651,0.0,0.9845329960636858,0.56971660457437,0.56971660457437,0.56971660457437
 2006-03-26T09:00:00,0.0,0.0,0.0,14.649062404950968,14.649062404950968,0.0,0.0,0.0,0.0,0.0,0.6696060272781694,0.6696060272781694,0.0,47.17805514108651,0.0,0.98401673296505,0.6559833279020069,0.6559833279020069,0.6559833279020069
 2006-03-26T10:00:00,1194.814230995406,4301331.231583461,11854967.272942692,14.002315070266718,13.983862760093944,3.544842778996219,0.0,0.0,0.0,0.0,0.7790377492292659,0.7790377492292659,0.0,47.17805514108651,0.0,0.983500469866414,0.7505205152505491,0.7505205152505491,0.7505205152505491
 2006-03-26T11:00:00,5100.297772008248,18361071.97922969,50584695.81227981,12.059885072596494,11.981149359869407,14.179371115984878,-1.0,0.0,0.0,0.0,1.3705398976596803,1.3705398976596803,0.0,47.17805514108653,0.0,0.9829842067677784,1.306279874331645,1.306279874331645,1.306279874331645
 2006-03-26T12:00:00,8124.439018529305,29247980.466705468,80583699.24545804,10.782769599656378,10.657339458170824,21.26905667397733,-1.0,0.0,0.0,0.0,1.8302528318646445,1.8302528318646445,0.0,47.17805514108654,0.0,0.9824679436691428,1.7185342088426896,1.7185342088426896,1.7185342088426896
 2006-03-26T13:00:00,2938.5684795196084,10578846.526270589,29156620.431239776,13.379207079489229,13.333823891180527,7.08968555799244,-1.0,0.0,0.0,0.0,2.3183671998173137,2.3183671998173137,0.0,47.17805514108651,0.0,0.9819516805705062,2.2608305020492923,2.2608305020492923,2.2608305020492923
 2006-03-26T14:00:00,5633.1779421247775,20279440.591649204,55889487.93822932,12.155729090389649,12.068735699053336,14.179371115984871,-1.0,0.0,0.0,0.0,3.0554881590903413,3.0554881590903413,0.0,47.17805514108653,0.0,0.9814354174718704,2.976668527271592,2.976668527271592,2.976668527271592
 2006-03-26T15:00:00,18526.16709709041,66694201.54952545,183394798.98453635,11.030972594180868,10.745481782904848,21.269056673977325,-1.0,0.0,0.0,0.0,4.412069356636756,4.412069356636756,0.0,47.17805514108653,0.0,0.9809191543732348,4.155423028003686,4.155423028003686,4.155423028003686
 2006-03-26T16:00:00,17681.90991377337,63654875.68958412,175028655.82820785,9.667419757247249,9.394964524808184,28.35874223196976,-1.0,0.0,0.0,0.0,5.893193472560696,5.893193472560696,0.0,47.17805514108651,0.1167608636929394,0.9802579681168904,5.656083418422438,5.639251644262462,4.52258379602329
 2006-03-26T17:00:00,5966.804192153966,21480495.091754247,59123036.3715872,12.242184339010905,12.150157373083829,14.179371115984898,0.0,10442.411180906163,37592680.251262166,103582796.05040398,6.86900877901618,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9790170892297152,6.76081502709235,6.76081502709235,6.76081502709235
 2006-03-26T18:00:00,11641.338366890506,41908818.120805785,115345762.458148,10.547011983142063,10.367469007045145,23.294681119118025,0.0,12175.354119927477,43831274.83173888,120604399.57908808,6.896774193653076,6.7,47.17805514108651,47.17805514108651,0.0,0.978500826131079,6.7,6.7,6.7
 2006-03-26T19:00:00,0.0,0.0,0.0,14.855148404400229,14.855148404400229,0.0,0.0,985.9749797667424,3549509.9271602733,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.977984563032443,6.7,6.7,6.7
 2006-03-26T20:00:00,8057.804617695797,29008096.62370487,79887716.69161895,10.785627613942957,10.661280842498511,21.26905667397732,1.0,8608.42222744546,30990320.018803656,85396636.26944323,6.8393401952848505,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9774682999338072,6.700000000000003,6.700000000000003,6.700000000000003
 2006-03-26T21:00:00,0.0,0.0,0.0,14.655895018330328,14.655895018330328,0.0,1.0,985.6956281586216,3548504.2613710384,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9769520368351712,6.7,6.7,6.7
 2006-03-26T22:00:00,0.0,0.0,0.0,14.655895018330328,14.655895018330328,0.0,1.0,986.0536469678278,3549793.1290841806,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9764357737365352,6.7,6.7,6.7
 2006-03-26T23:00:00,0.0,0.0,0.0,14.655895018330328,14.655895018330328,0.0,1.0,985.165338929444,3546595.2201459985,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9759195106378992,6.7,6.7,6.7
 2006-03-27T00:00:00,0.0,0.0,0.0,14.655895018330328,14.655895018330328,0.0,1.0,985.2457624271048,3546884.7447375776,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9754032475392632,6.7,6.7,6.7
 2006-03-27T01:00:00,0.0,0.0,0.0,14.655895018330328,14.655895018330328,0.0,1.0,985.2775862530422,3546999.310510952,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9748869844406272,6.7,6.7,6.7
 2006-03-27T02:00:00,0.0,0.0,0.0,14.655895018330328,14.655895018330328,0.0,1.0,985.7264053219656,3548615.059159077,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9743707213419912,6.7,6.7,6.7
 2006-03-27T03:00:00,0.0,0.0,0.0,14.655895018330328,14.655895018330328,0.0,1.0,985.9333016531616,3549359.885951382,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9738544582433554,6.7,6.7,6.7
 2006-03-27T04:00:00,8317.665780332522,29943596.80919708,82428803.03536972,8.331263297150352,8.202965026130078,34.03049067836371,1.0,8609.287307966193,30993434.3086783,85300207.77687469,6.839191642894591,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.97333819514472,6.700000000000003,6.700000000000003,6.700000000000003
 2006-03-27T05:00:00,43510.15461234841,156636556.60445422,430538704.9206762,7.336903497854595,6.666666666666692,42.53811334795464,1.0,43711.97534677048,157363111.24837366,432591524.576795,7.405599849121768,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9728219320460836,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-27T06:00:00,33993.056425196664,122375003.130708,336354435.3817603,7.190256685826285,6.66666666666669,42.53811334795464,0.0,34170.93555226461,123015367.98815256,338133080.64463246,7.251596568970712,6.7,47.17805514108651,47.17805514108651,0.0,0.9723056689474476,6.7,6.7,6.7
 2006-03-27T07:00:00,40176.64499803546,144635921.99292767,397539796.7989417,7.285521818095764,6.66666666666669,42.53811334795464,0.0,40374.21583754372,145347177.0151574,399516658.2102907,7.351679590293248,6.7,47.17805514108651,47.17805514108651,0.0,0.9717894058488116,6.7,6.7,6.7
 2006-03-27T08:00:00,50492.08920700569,181771521.1452205,499609036.15243584,7.444455461098042,6.66666666666669,42.53811334795463,0.0,50718.43195692513,182586355.0449305,501876210.4663453,7.518539655720853,6.7,47.17805514108651,47.17805514108651,0.0,0.9712731427501756,6.7,6.7,6.7
 2006-03-27T09:00:00,61352.48457870057,220868944.48332208,648239942.755815,7.675921910808634,6.66666666666669,42.53811334795463,0.0,61423.95238300085,221126228.57880303,651464898.8298215,7.762311643953686,6.7,47.17805514108651,47.17805514108651,0.0,0.9707568796515396,6.7,6.7,6.7
 2006-03-27T10:00:00,61607.18837231586,221785878.1403371,740108243.4541368,7.819007007969699,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,743823629.8463707,7.912776338773356,6.7,47.17805514108651,47.17805514108651,0.0,0.9702406165529036,6.7,6.7,6.7
 2006-03-27T11:00:00,61607.18837231586,221785878.1403371,842624633.1099558,7.978694627367806,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.079626499407398,8.079626499407398,0.0,47.17805514108651,6.713626839299675,0.940945847126493,7.835966157138828,6.699971929654986,1.184815497888401
 2006-03-27T12:00:00,61607.18837231586,221785878.1403371,923833085.3296468,8.105201476483229,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.212441025964047,8.212441025964047,0.0,47.17805514108651,8.857907884595926,0.8655057681063133,8.198401189627413,6.69998766298102,0.2172362024116378
 2006-03-27T13:00:00,61607.18837231586,221785878.1403371,932244538.517372,8.118305473581335,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.226147474896363,8.226147474896363,0.0,47.17805514108651,9.204879127390305,0.7858045752747401,8.232257198376567,6.6999982594948335,0.3789501340097887
 2006-03-27T14:00:00,61720.066858505656,222192240.6906204,938671891.5084584,8.128320062770364,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.23681190961622,8.23681190961622,0.0,47.17805514108651,9.278506484565066,0.7064919856309985,8.217606291515855,6.699941950472609,0.5006526107758976
 2006-03-27T15:00:00,61607.18837231588,221785878.14033708,901570013.9158012,8.070518422076796,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.176606837312457,8.176606837312457,0.0,47.17805514108651,9.193505502641978,0.6281093746989032,8.186896372786492,6.70002873746112,0.5569165811359893
 2006-03-27T16:00:00,61607.18837231586,221785878.1403371,832557589.3440808,7.963011446104223,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.063649842815783,8.063649842815783,0.0,47.17805514108651,8.58546118696736,0.5535369723266653,8.082254187356071,6.699979691861059,0.4866076398292261
 2006-03-27T17:00:00,61607.18837231586,221785878.1403371,763609774.8209279,7.855613095756367,6.66666666666669,42.53811334795463,0.0,63906.10181659876,230061966.5397556,904679849.4827195,8.174593285581716,6.7,47.17805514108651,47.17805514108651,0.0,0.5237674484801347,6.923022605543274,6.923022605543274,6.923022605543274
 2006-03-27T18:00:00,61607.18837231586,221785878.1403371,706164958.7565137,7.766137912975591,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,709362610.5550132,7.856640230614706,6.7,47.17805514108651,47.17805514108651,0.0,0.5232511853814986,6.7,6.7,6.7
 2006-03-27T19:00:00,61607.18837231586,221785878.1403371,696692851.0750945,7.751384727654162,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,699822356.1618264,7.841098640196069,6.7,47.17805514108651,47.17805514108651,0.0,0.5227349222828628,6.7,6.7,6.7
 2006-03-27T20:00:00,0.0,0.0,0.0,12.38908980814215,12.38908980814215,0.0,1.0,86294.82379826739,310661365.6737626,1844512147.4694903,-0.3705492212415913,-3.3949663980829228,47.17805514108653,47.17805514108653,0.0,0.5365701896856149,-1.723144429575851,-0.6080965381153592,-0.6080965381153592
 2006-03-27T21:00:00,0.0,0.0,0.0,12.389089808142147,12.389089808142147,0.0,1.0,66006.58773348127,237623715.8405325,1233181667.5951047,-1.7739258441069694,-3.8,47.17805514108651,47.17805514108651,0.0,0.6405872978262642,-3.8,-1.7928066053096348,-1.7928066053096348
 2006-03-27T22:00:00,0.0,0.0,0.0,12.389089808142147,12.389089808142147,0.0,1.0,63390.17818980125,228204641.4832845,1138227685.6584322,-1.9296901377619808,-3.8,47.17805514108651,47.17805514108651,0.0,0.7403811815286524,-3.8,-1.9510016569028936,-1.9510016569028936
 2006-03-27T23:00:00,0.0,0.0,0.0,12.389089808142147,12.389089808142147,0.0,1.0,59564.68950363364,214432882.21308103,974674384.5549016,-2.19808219707159,-3.8,47.17805514108651,47.17805514108651,0.0,0.8297163356068115,-3.8,-2.2226217410347773,-2.2226217410347773
 2006-03-28T00:00:00,0.0,0.0,0.0,12.389089808142147,12.389089808142147,0.0,1.0,58796.68890905829,211668080.07260984,743018508.492865,-2.5784354275975407,-3.8,47.17805514108651,47.17805514108651,0.0,0.9025328575672522,-3.8,-2.60538612743945,-2.60538612743945
 2006-03-28T01:00:00,0.0,0.0,0.0,12.389089808142147,12.389089808142147,0.0,1.0,49320.602254591766,177554168.11653036,488780522.7966606,-2.9961387893617086,-3.8,47.17805514108651,47.17805514108651,0.0,0.954449107152013,-3.8,-3.022753148520044,-3.022753148520044
 2006-03-28T02:00:00,0.0,0.0,0.0,12.389089808142147,12.389089808142147,0.0,1.0,28262.77817159888,101746001.417756,278964509.57899547,-3.341074318288457,-3.8,47.17805514108651,47.17805514108651,0.0,0.986109464865445,-3.8,-3.364779974470089,-3.364779974470089
 2006-03-28T03:00:00,0.0,0.0,0.0,12.389089808142147,12.389089808142147,0.0,1.0,6047.493602462072,21770976.968863457,59691091.8222554,-3.653210307361349,-3.751422994560012,15.72601838036217,47.17805514108651,0.0,0.9995394611112132,-3.766827092177253,-3.675743849224648,-3.675743849224648
 2006-03-28T04:00:00,0.0,0.0,0.0,12.389089808142147,12.389089808142147,0.0,1.0,0.0,0.0,0.0,-3.656052655402472,-3.656052655402472,0.0,47.17805514108651,0.0,0.9994561235361537,-3.669833728349489,-3.669833728349489,-3.669833728349489
 2006-03-28T05:00:00,61607.18837231586,221785878.1403371,705645833.5773897,7.765330509026135,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,0.2039928169781295,0.2039928169781295,0.0,47.17805514108651,0.0,0.9989398604375174,-0.7997221575930841,-0.7997221575930841,-0.7997221575930841
 2006-03-28T06:00:00,61607.18837231586,221785878.1403371,705428782.3726263,7.7649915325368895,6.66666666666669,42.53811334795463,0.0,28209.39404408396,101553818.55870226,313330086.6120735,6.417395121775392,5.906461460803647,23.58902757054325,47.17805514108651,0.0,0.9984235973388816,5.386446965402208,5.386446965402208,5.386446965402208
 2006-03-28T07:00:00,61607.18837231588,221785878.14033708,773960283.3712559,7.8717350596433375,6.666666666666692,42.53811334795464,0.0,61662.95939525656,221986653.8229236,777347404.2179459,7.96738298549284,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9979073342402458,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-28T08:00:00,61607.18837231586,221785878.1403371,831160426.9109018,7.960835091738953,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,834776784.7800584,8.060916804357975,6.7,47.17805514108651,47.17805514108651,0.0,0.9973910711416096,6.7,6.7,6.7
 2006-03-28T09:00:00,61607.18837231586,221785878.1403371,878698236.6205593,8.034888104594119,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,882507906.4211246,8.138645366569579,6.7,47.17805514108651,47.17805514108651,0.0,0.9968748080429736,6.7,6.7,6.7
 2006-03-28T10:00:00,61607.18837231586,221785878.1403371,917088446.3931688,8.094694085395014,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,921059108.5702612,8.201417473507147,6.7,47.17805514108651,47.17805514108651,0.0,0.9963585449443378,6.7,6.7,6.7
 2006-03-28T11:00:00,62314.26827218633,224331365.7798708,1027020551.3378218,8.26596604182867,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.381209145135985,8.381209145135985,0.0,47.17805514108651,7.939338062850368,0.9607234679657282,8.082314173431305,6.700023720834803,1.2378008475852924
 2006-03-28T12:00:00,65323.81223287663,235165724.03835583,1150639168.4779987,8.458581393495022,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.583292422090247,8.583292422090247,0.0,47.17805514108651,10.786422706423634,0.8680812267808968,8.55792388575267,6.700007559876743,0.4296004760286769
 2006-03-28T13:00:00,66922.20889025705,240919952.00492543,1203073340.2619386,8.540288776851565,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.669058494116305,8.669058494116305,0.0,47.17805514108651,11.851704694258386,0.7672392277063684,8.665345085750161,6.700010018925308,0.8403043896599898
 2006-03-28T14:00:00,66523.92247707822,239486120.9174816,1189324204.191591,8.518863118971357,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.646550773357852,8.646550773357852,0.0,47.17805514108651,12.168011483208176,0.6649382151755011,8.649717605335582,6.699999022573582,1.0899835417230097
 2006-03-28T15:00:00,65364.3349499685,235311605.81988657,1144712507.4052963,8.449345663202203,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.573536750139063,8.573536750139063,0.0,47.17805514108651,11.90096857073599,0.5652518321341381,8.58125616904872,6.699949455783151,1.1233599096460771
 2006-03-28T16:00:00,65219.950655901135,234791822.36124408,1131560733.0184553,8.428852223591724,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.552072662740345,8.552072662740345,0.0,47.17805514108651,11.762334723631012,0.4688147942264128,8.547511928846873,6.700002675418815,1.137016738855004
 2006-03-28T17:00:00,65379.40511225198,235365858.40410712,1134545178.9439554,8.433502587970155,6.66666666666669,42.53811334795463,0.0,71248.56143964831,256494821.18273395,1332950280.5472698,8.87144013279242,6.7,47.17805514108651,47.17805514108651,0.0,0.4283709687009558,7.0140074347002175,7.0140074347002175,7.0140074347002175
 2006-03-28T18:00:00,63966.08969239538,230277922.89262336,1084888554.8717864,8.356128357912635,6.66666666666669,42.53811334795463,0.0,64120.45711866378,230833645.62718964,1089582191.5142767,8.475749245192064,6.7,47.17805514108651,47.17805514108651,0.0,0.4278547056023199,6.7,6.7,6.7
 2006-03-28T19:00:00,62323.32980786639,224363987.30831897,1022073586.580896,8.258256794355068,6.66666666666669,42.53811334795463,0.0,62430.8899001224,224751203.6404406,1026498419.8129686,8.373071062837463,6.7,47.17805514108651,47.17805514108651,0.0,0.4273384425036839,6.7,6.7,6.7
 2006-03-28T20:00:00,0.0,0.0,0.0,12.94738563801514,12.94738563801514,0.0,1.0,87953.31631515147,316631938.7345453,1873636651.1132555,-0.3152494229941509,-3.3873750819807555,47.17805514108651,47.17805514108651,0.0,0.4424615374528591,-1.715355623378682,-0.5512038617449618,-0.5512038617449618
 2006-03-28T21:00:00,0.0,0.0,0.0,12.94738563801514,12.94738563801514,0.0,1.0,67473.21492901411,242903573.74445072,1279916140.8731103,-1.6972771353420997,-3.8,47.17805514108651,47.17805514108651,0.0,0.5497289832383406,-3.8,-1.7152063657855858,-1.7152063657855858
 2006-03-28T22:00:00,0.0,0.0,0.0,12.94738563801514,12.94738563801514,0.0,1.0,65735.22796081113,236646820.6589201,1223388951.0395193,-1.7899880844227487,-3.8,47.17805514108651,47.17805514108651,0.0,0.6547037270691302,-3.8,-1.8091245829750024,-1.8091245829750024
 2006-03-28T23:00:00,0.0,0.0,0.0,12.94738563801514,12.94738563801514,0.0,1.0,62899.834503693884,226439404.213298,1120223911.543753,-1.959228571087646,-3.8,47.17805514108651,47.17805514108651,0.0,0.7533905017356317,-3.8,-1.9809601503663457,-1.9809601503663457
 2006-03-29T00:00:00,0.0,0.0,0.0,12.94738563801514,12.94738563801514,0.0,1.0,59223.759572187824,213205534.45987612,946395105.1942724,-2.244500863060092,-3.8,47.17805514108651,47.17805514108651,0.0,0.8408202177021403,-3.8,-2.269468499540232,-2.269468499540232
 2006-03-29T01:00:00,0.0,0.0,0.0,12.94738563801514,12.94738563801514,0.0,1.0,58796.68890905829,211668080.07260984,707934146.0800282,-2.636060751419249,-3.8,47.17805514108651,47.17805514108651,0.0,0.9109422851276636,-3.8,-2.663156617081874,-2.663156617081874
 2006-03-29T02:00:00,0.0,0.0,0.0,12.94738563801514,12.94738563801514,0.0,1.0,46205.84010891824,166341024.39210567,456069443.9665078,-3.0499025788032497,-3.8,47.17805514108651,47.17805514108651,0.0,0.9599083540056108,-3.8,-3.0762292660682147,-3.0762292660682147
 2006-03-29T03:00:00,0.0,0.0,0.0,12.94738563801514,12.94738563801514,0.0,1.0,25943.77993360441,93397607.76097593,256075103.51109645,-3.378716248187545,-3.8,47.17805514108651,47.17805514108651,0.0,0.9891411077374188,-3.8,-3.401944756482704,-3.401944756482704
 2006-03-29T04:00:00,0.0,0.0,0.0,12.94738563801514,12.94738563801514,0.0,1.0,5554.600451859085,19996561.626692712,54826046.52493991,-3.6630646589937306,-3.7532744726685374,15.726018380362168,47.17805514108651,0.0,0.9999499024456656,-3.768231031898059,-3.684892697711325,-3.684892697711325
 2006-03-29T05:00:00,61748.14599224674,222293325.5720883,888708741.9004273,8.05048750850691,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,1.1446806677973005,1.1446806677973005,0.0,47.17805514108651,0.0,1.0,-0.1207988405991807,-0.1207988405991807,-0.1207988405991807
 2006-03-29T06:00:00,61607.18837231586,221785878.1403371,862440479.6500537,8.009562239586332,6.66666666666669,42.53811334795463,0.0,45866.405174978405,165119058.62992227,622543829.2556497,7.553392993064468,6.53846718282474,37.34929365336015,47.17805514108651,0.0,1.0,6.228986947265708,6.228986947265708,6.228986947265708
 2006-03-29T07:00:00,61607.18837231588,221785878.14033708,950314543.742376,8.14645726866702,6.666666666666692,42.53811334795464,0.0,61662.95939525656,221986653.8229236,954430052.9760252,8.255749387400195,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9999928319221554,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-29T08:00:00,62494.48956412406,224980162.43084663,1047758711.387756,8.298276307850903,6.66666666666669,42.53811334795463,0.0,62630.079854313626,225468287.47552904,1052310101.0207356,8.41508415447885,6.7,47.17805514108651,47.17805514108651,0.0,0.9996558380587274,6.7,6.7,6.7
 2006-03-29T09:00:00,63328.90416373261,227984054.9894374,1080877719.5170374,8.34987880484381,6.66666666666669,42.53811334795463,0.0,63484.05631794949,228542602.7446181,1085585851.417592,8.469245356618762,6.7,47.17805514108651,47.17805514108651,0.0,0.9991395749600912,6.7,6.7,6.7
 2006-03-29T10:00:00,65334.06682352798,235202640.5647008,1146265065.1296282,8.451765707347567,6.66666666666669,42.53811334795463,0.0,65498.04683488992,235792968.60560367,1151265611.342379,8.576130192495324,6.7,47.17805514108651,47.17805514108651,0.0,0.9986233118614556,6.7,6.7,6.7
 2006-03-29T11:00:00,65647.29047884303,236330245.72383496,1159379960.2527156,8.472201503445005,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.597581520507397,8.597581520507397,0.0,47.17805514108651,8.959072520850624,0.9566708271212352,8.288641588459571,6.699995525941673,1.3174002411215453
 2006-03-29T12:00:00,66738.89148014448,240260009.3285201,1197369614.073501,8.531401230993552,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.659698850286183,8.659698850286183,0.0,47.17805514108651,11.22659826944122,0.8574174579957913,8.630200333916108,6.699975232163855,0.5157583359479627
 2006-03-29T13:00:00,68434.6094646977,246364594.07291165,1252995935.656912,8.618087108794033,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.750667998803843,8.750667998803843,0.0,47.17805514108651,12.424882659819817,0.7524450184646446,8.743952254588551,6.699989071963004,0.980993306667698
 2006-03-29T14:00:00,69523.06396266275,250283030.2655859,1290445468.9664962,8.676450420278874,6.666666666666689,42.53811334795464,-1.0,0.0,0.0,0.0,8.811860340157988,8.811860340157988,0.0,47.17805514108651,13.306703273760348,0.6442805145507712,8.799722491742417,6.699960583754233,1.353659084195234
 2006-03-29T15:00:00,68574.39306040735,246867815.0174664,1251425863.7489765,8.615640264356815,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.74811565487512,8.74811565487512,0.0,47.17805514108651,13.237979576099947,0.5356528842727941,8.757347803282586,6.699999265318656,1.4249973775941829
 2006-03-29T16:00:00,66165.2981574449,238195073.3668016,1164967375.9250212,8.480908191089627,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.606681573582911,8.606681573582911,0.0,47.17805514108651,12.48101129864918,0.4317957708981508,8.637607558977814,6.700003651652394,1.3130386463757555
 2006-03-29T17:00:00,65247.70024513162,234891720.8824738,1134234202.1108344,8.433017975578446,6.66666666666669,42.53811334795463,0.0,71058.64802113088,255811132.8760712,1331000689.5597672,8.868278324456007,6.7,47.17805514108651,47.17805514108651,0.0,0.3902282475052421,7.011350057771445,7.011350057771445,7.011350057771445
 2006-03-29T18:00:00,63512.57536518043,228645271.3146496,1073077642.9330814,8.3377255370445,6.66666666666669,42.53811334795463,0.0,63665.47397588516,229195706.3131866,1077720264.2388415,8.456443016916142,6.7,47.17805514108651,47.17805514108651,0.0,0.3897119844066061,6.7,6.7,6.7
 2006-03-29T19:00:00,61901.06991805488,222843851.7049976,992620619.580482,8.212368519411205,6.66666666666669,42.53811334795463,0.0,61973.7666484626,223105559.9344653,996899447.9141248,8.324888741976462,6.7,47.17805514108651,47.17805514108651,0.0,0.3891957213079702,6.7,6.7,6.7
 2006-03-29T20:00:00,0.0,0.0,0.0,12.980800080433031,12.980800080433031,0.0,1.0,88124.2860053737,317247429.6193453,1887803889.4218853,-0.286479194881898,-3.3817991216128367,47.17805514108653,47.17805514108653,0.0,0.4049912050966368,-1.7095857138357793,-0.521790879856194,-0.521790879856194
 2006-03-29T21:00:00,0.0,0.0,0.0,12.98080008043303,12.98080008043303,0.0,1.0,67781.87737421594,244014758.54717737,1294425309.3916829,-1.673482916464361,-3.8,47.17805514108651,47.17805514108651,0.0,0.5135475934071349,-3.8,-1.6913631577973725,-1.6913631577973725
 2006-03-29T22:00:00,0.0,0.0,0.0,12.98080008043303,12.98080008043303,0.0,1.0,66362.5266277708,238905095.8599749,1245956659.4142432,-1.7529726885640529,-3.8,47.17805514108651,47.17805514108651,0.0,0.6199610487443867,-3.8,-1.7715322900046997,-1.7715322900046997
 2006-03-29T23:00:00,0.0,0.0,0.0,12.98080008043303,12.98080008043303,0.0,1.0,64039.16844975859,230541006.4191309,1161954335.6904926,-1.890764634663037,-3.8,47.17805514108651,47.17805514108651,0.0,0.7212009678438619,-3.8,-1.9114981240111013,-1.9114981240111013
 2006-03-30T00:00:00,0.0,0.0,0.0,12.98080008043303,12.98080008043303,0.0,1.0,60177.09622339535,216637546.4042233,1013200932.7794656,-2.1348490507435494,-3.8,47.17805514108651,47.17805514108651,0.0,0.8130848182744378,-3.8,-2.15874494540233,-2.15874494540233
 2006-03-30T01:00:00,0.0,0.0,0.0,12.98080008043303,12.98080008043303,0.0,1.0,58796.68890905829,211668080.07260984,792945808.6451666,-2.4964402447579044,-3.8,47.17805514108651,47.17805514108651,0.0,0.8896434493247294,-3.8,-2.5230831763468564,-2.5230831763468564
 2006-03-30T02:00:00,0.0,0.0,0.0,12.98080008043303,12.98080008043303,0.0,1.0,53063.576163541264,191028874.18874857,537712971.0286646,-2.9157224628401246,-3.8,47.17805514108651,47.17805514108651,0.0,0.9458502119298764,-3.8,-2.94265912258938,-2.94265912258938
 2006-03-30T03:00:00,0.0,0.0,0.0,12.98080008043303,12.98080008043303,0.0,1.0,31893.230867000933,114815631.12120336,314798476.415996,-3.2821496483198924,-3.8,47.17805514108651,47.17805514108651,0.0,0.9812146306594528,-3.8,-3.306536448062721,-3.306536448062721
 2006-03-30T04:00:00,0.0,0.0,0.0,12.980800080433031,12.980800080433031,0.0,1.0,12460.40849351728,44857470.57666223,122989032.55169109,-3.5785237236088485,-3.780881514591581,31.45203676072434,47.17805514108651,0.0,0.9985541756419914,-3.7910841013049126,-3.602958149435239,-3.602958149435239
 2006-03-30T05:00:00,61777.426006967646,222398733.6250836,936044819.5179138,8.124228799932597,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,1.3391213377670617,1.3391213377670617,0.0,47.17805514108651,0.0,1.0,0.0055260632357108,0.0055260632357108,0.0055260632357108
 2006-03-30T06:00:00,61607.188372315846,221785878.1403371,942649008.2326616,8.13451499746734,6.66666666666669,42.53811334795463,0.0,50628.44600670034,182262405.6241212,757286748.0746958,7.874953422761341,6.640507661272928,39.31504595090542,47.17805514108651,0.0,1.0,6.410269613746945,6.410269613746945,6.410269613746945
 2006-03-30T07:00:00,61968.5226702191,223086681.61278868,1024849108.1059636,8.26258124113736,6.666666666666692,42.53811334795464,0.0,62095.29912472041,223543076.84899345,1029296621.059106,8.377625750178543,6.700000000000002,47.17805514108651,47.17805514108651,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-30T08:00:00,62863.89322157949,226310015.59768623,1063532135.2211764,8.322852201594598,6.66666666666669,42.53811334795463,0.0,63016.539805393935,226859543.29941812,1068157506.6598264,8.440879615405553,6.7,47.17805514108651,47.17805514108651,0.0,0.9997945032016884,6.7,6.7,6.7
 2006-03-30T09:00:00,63573.32822078135,228863981.5948128,1090128501.473024,8.364293016765451,6.66666666666669,42.53811334795463,0.0,63729.82012823545,229427352.46164763,1094880364.598642,8.484371953131095,6.7,47.17805514108651,47.17805514108651,0.0,0.9992801626682768,6.7,6.7,6.7
 2006-03-30T10:00:00,66629.2925964007,239865453.3470425,1191931491.5026696,8.522927333813916,6.66666666666669,42.53811334795463,0.0,66800.15738183375,240480566.57460147,1197154058.488097,8.650797255220317,6.7,47.17805514108651,47.17805514108651,0.0,0.9987638995696408,6.7,6.7,6.7
 2006-03-30T11:00:00,70703.8679312361,254533924.55245,1326290970.5280666,8.732316430660212,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.87053160425386,8.87053160425386,0.0,47.17805514108651,10.016683512011872,0.951906136004034,8.499098260189195,6.700000400061647,1.4362477866683427
 2006-03-30T12:00:00,72535.02769942653,261126099.7179355,1388650688.0288737,8.829509058085522,6.666666666666688,42.53811334795463,-1.0,0.0,0.0,0.0,8.97252564861205,8.97252564861205,0.0,47.17805514108651,13.222271396828338,0.8357180427257989,8.960696007353151,6.700004526218758,0.8899354971257196
 2006-03-30T13:00:00,73128.5144058276,263262651.8609794,1412598226.2193234,8.866834995526416,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.011695327857376,9.011695327857376,0.0,47.17805514108651,14.46871555956462,0.7156446710746319,9.010909869915068,6.699998057972873,1.4731879389790616
 2006-03-30T14:00:00,70738.72379912868,254659405.6768632,1339555399.1553955,8.752989636591545,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.89225458836495,8.89225458836495,0.0,47.17805514108651,14.371569904757935,0.5970485626062988,8.921167656386364,6.699992337699467,1.6299352885519804
 2006-03-30T15:00:00,67514.62338312237,243052644.1792404,1226077839.06749,8.576138005494068,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.706664810741422,8.706664810741422,0.0,47.17805514108651,13.031617448429207,0.4878623892283238,8.72151641572887,6.699995687924276,1.4024705497330625
 2006-03-30T16:00:00,65893.51230345847,237216644.2924505,1160474624.379239,8.473907046174407,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.599334448048856,8.599334448048856,0.0,47.17805514108651,12.453364162748498,0.3857453446089696,8.619505099762861,6.700002353858871,1.347387393877978
 2006-03-30T17:00:00,65443.8814590396,235597973.2525426,1142906966.6920133,8.446532213040557,6.66666666666669,42.53811334795463,0.0,71383.97683825319,256982316.61771148,1343195878.4485335,8.888098219828834,6.7,47.17805514108651,47.17805514108651,0.0,0.3441775906803998,7.016992738274754,7.016992738274754,7.016992738274754
 2006-03-30T18:00:00,63605.69434540725,228980499.6434661,1077921534.884005,8.345272880408691,6.66666666666669,42.53811334795463,0.0,63759.01259735969,229532445.3504949,1082575810.9134738,8.464345854724414,6.7,47.17805514108651,47.17805514108651,0.0,0.3436613275817639,6.7,6.7,6.7
 2006-03-30T19:00:00,61870.26481480682,222732953.33330452,991233160.9425452,8.210207076363286,6.66666666666669,42.53811334795463,0.0,61949.074471106986,223016668.0959852,995511711.1169196,8.322629137580535,6.7,47.17805514108651,47.17805514108651,0.0,0.3431450644831279,6.7,6.7,6.7
 2006-03-30T20:00:00,0.0,0.0,0.0,13.00574508180186,13.00574508180186,0.0,1.0,88596.42185977053,318947118.69517386,1909165445.394443,-0.2414041596947435,-3.3716861983928954,47.17805514108653,47.17805514108653,0.0,0.3599838098588538,-1.699078528642265,-0.475810771676163,-0.475810771676163
 2006-03-30T21:00:00,0.0,0.0,0.0,13.005745081801855,13.005745081801855,0.0,1.0,68218.8608989282,245587899.2361415,1311790959.7328775,-1.6450055668391317,-3.8,47.17805514108651,47.17805514108651,0.0,0.4703187045741356,-3.8,-1.6630694292938226,-1.6630694292938226
 2006-03-30T22:00:00,0.0,0.0,0.0,13.005745081801855,13.005745081801855,0.0,1.0,66964.1181696109,241070825.4105993,1267471377.6189868,-1.7176866404834823,-3.8,47.17805514108651,47.17805514108651,0.0,0.5782464817077171,-3.8,-1.7357860446125126,-1.7357860446125126
 2006-03-30T23:00:00,0.0,0.0,0.0,13.005745081801855,13.005745081801855,0.0,1.0,65132.18270135072,234475857.7248626,1201654240.9400702,-1.8256394089625445,-3.8,47.17805514108651,47.17805514108651,0.0,0.681890207093924,-3.8,-1.8453509134364807,-1.8453509134364807
 2006-03-31T00:00:00,0.0,0.0,0.0,13.005745081801855,13.005745081801855,0.0,1.0,61841.38658506944,222628991.70625,1081132147.5538015,-2.023370612563069,-3.8,47.17805514108651,47.17805514108651,0.0,0.778137985166388,-3.8,-2.045958242370337,-2.045958242370337
 2006-03-31T01:00:00,0.0,0.0,0.0,13.005745081801855,13.005745081801855,0.0,1.0,58853.11562806498,211871216.2610339,887596216.5768209,-2.341026953266621,-3.8,47.17805514108651,47.17805514108651,0.0,0.8615101593345442,-3.8,-2.36676567847595,-2.36676567847595
 2006-03-31T02:00:00,0.0,0.0,0.0,13.005745081801855,13.005745081801855,0.0,1.0,57853.45742090551,208272446.7152598,638890358.9263831,-2.749479568369212,-3.8,47.17805514108651,47.17805514108651,0.0,0.9261639767723334,-3.8,-2.776686266461462,-2.776686266461462
 2006-03-31T03:00:00,0.0,0.0,0.0,13.005745081801855,13.005745081801855,0.0,1.0,40063.99428990201,144230379.44364727,395447059.41503406,-3.149553829501811,-3.8,47.17805514108651,47.17805514108651,0.0,0.969474307705906,-3.8,-3.175189733579225,-3.175189733579225
 2006-03-31T04:00:00,0.0,0.0,0.0,13.005745081801855,13.005745081801855,0.0,1.0,21883.39237890088,78780212.5640432,215997513.96836784,-3.4446300775563645,-3.8,47.17805514108651,47.17805514108651,0.0,0.994134316158747,-3.8,-3.466871026852727,-3.466871026852727
 2006-03-31T05:00:00,61631.53210743481,221873515.5867653,882218916.0376416,8.040374051167229,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,0.9343733976914028,0.9343733976914028,0.0,47.17805514108651,0.0,1.0,-0.330071322084696,-0.330071322084696,-0.330071322084696
 2006-03-31T06:00:00,61607.188372315846,221785878.1403371,917072628.2032226,8.094669644406673,6.66666666666669,42.53811334795463,0.0,46629.77463862102,167867188.69903567,664719593.2794272,7.623970034149821,6.540350417653822,39.31504595090542,47.17805514108651,0.0,1.0,6.215406053997072,6.215406053997072,6.215406053997072
 2006-03-31T07:00:00,62002.07975256304,223207487.10922688,1020794125.8331612,8.256263793316684,6.666666666666692,42.53811334795464,0.0,62117.5918932141,223623330.81557068,1025226704.8574822,8.37099984372816,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9997035551849436,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-31T08:00:00,64685.11586890498,232866417.128058,1128909583.0636833,8.424721629479578,6.66666666666669,42.53811334795463,0.0,64846.75727487777,233448326.18956,1133829285.1356292,8.547756667922265,6.7,47.17805514108651,47.17805514108651,0.0,0.9991872920863076,6.7,6.7,6.7
 2006-03-31T09:00:00,65801.72556055537,236886212.0179993,1164381337.016647,8.479994766752617,6.66666666666669,42.53811334795463,0.0,65968.73941111092,237487461.87999925,1169481691.0349598,8.605773877283857,6.7,47.17805514108651,47.17805514108651,0.0,0.9986710289876716,6.7,6.7,6.7
 2006-03-31T10:00:00,67728.29667121921,243821868.0163892,1225481364.0811284,8.575209019330623,6.66666666666669,42.53811334795463,0.0,67904.58318605176,244456499.46978635,1230883157.4012213,8.705676290624629,6.7,47.17805514108651,47.17805514108651,0.0,0.9981547658890356,6.7,6.7,6.7
