Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-31T11:00:00,64178.87515992623,231043950.57573444,1100432905.835159,8.38035468149827,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.501235552059521,8.501235552059521,0.0,47.17805514108651,8.692099249860917,0.9566458178795982,8.236226074010077,6.700018623457379,1.2923157009397166
 2006-03-31T12:00:00,61607.18837231586,221785878.1403371,808332654.9651744,7.92528061196166,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.023628331296875,8.023628331296875,0.0,47.17805514108651,8.298920194446197,0.8732622690288002,8.098791808924341,6.700069162659264,0.1555144347130893
 2006-03-31T13:00:00,61607.18837231586,221785878.1403371,685109623.1030124,7.733343779905019,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.822117696911305,7.822117696911305,0.0,47.17805514108651,6.891446828686586,0.8103631846999386,7.827245911031212,6.7000219336269495,0.1104867800881733
 2006-03-31T14:00:00,61607.18837231586,221785878.1403371,689326167.4189101,7.739911165055221,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.829040389928134,7.829040389928134,0.0,47.17805514108651,6.891384084026675,0.7520820526260037,7.820028104198371,6.700040189215151,0.1525861595988615
 2006-03-31T15:00:00,61607.18837231588,221785878.14033708,776463479.5819987,7.875634403524061,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.971523692751805,7.971523692751805,0.0,47.17805514108651,7.634169718852806,0.690484970239101,7.9396677355910334,6.700039658621958,0.2788396317988119
 2006-03-31T16:00:00,61607.188372315846,221785878.1403371,724321267.0500102,7.794417119905703,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.887047129265023,7.887047129265023,0.0,47.17805514108651,7.47626568114135,0.625592841950235,7.906789385132321,6.70000691572242,0.2921769626456837
 2006-03-31T17:00:00,61607.18837231586,221785878.1403371,720268588.1923264,7.788104814939589,6.66666666666669,42.53811334795463,0.0,63211.35090005914,227560863.2402129,846109175.9955957,8.079261855744738,6.7,47.17805514108651,47.17805514108651,0.0,0.5996549082571665,6.898687282044663,6.898687282044663,6.898687282044663
 2006-03-31T18:00:00,61108.10682278756,219989184.56203523,654397090.4607799,7.685511116376993,6.66666666666669,42.53811334795463,0.0,61178.45235045676,220242428.46164432,657354825.6276551,7.771907143323797,6.7,47.17805514108651,47.17805514108651,0.0,0.5991386451585305,6.7,6.7,6.7
 2006-03-31T19:00:00,60700.20632798624,218520742.78075045,612282167.5577269,7.619919875040551,6.66666666666669,42.53811334795463,0.0,60854.04242165973,219074552.71797505,614881369.5811688,7.702704174461442,6.7,47.17805514108651,47.17805514108651,0.0,0.5986223820598946,6.7,6.7,6.7
 2006-03-31T20:00:00,0.0,0.0,0.0,13.779460274647464,13.779460274647464,0.0,1.0,85572.71120969625,308061760.3549065,1818673779.2926247,-0.4205343231450445,-3.402609862628512,47.17805514108651,47.17805514108651,0.0,0.6113231370075844,-1.7282996830857218,-0.6598863249472846,-0.6598863249472846
 2006-03-31T21:00:00,0.0,0.0,0.0,13.779460274647464,13.779460274647464,0.0,1.0,64330.86409439748,231591110.7398309,1172580926.7552187,-1.873331659631424,-3.8,47.17805514108651,47.17805514108651,0.0,0.711695674008657,-3.8,-1.893797676338916,-1.893797676338916
 2006-03-31T22:00:00,0.0,0.0,0.0,13.779460274647464,13.779460274647464,0.0,1.0,60558.74290780679,218011474.4681044,1030946195.179832,-2.1057261868719914,-3.8,47.17805514108651,47.17805514108651,0.0,0.8047353483410317,-3.8,-2.1293019013766226,-2.1293019013766226
 2006-03-31T23:00:00,0.0,0.0,0.0,13.779460274647464,13.779460274647464,0.0,1.0,58796.68890905829,211668080.07260984,816819728.0008934,-2.457236199892172,-3.8,47.17805514108651,47.17805514108651,0.0,0.8830464577580893,-3.8,-2.483690442510784,-2.483690442510784
 2006-04-01T00:00:00,0.0,0.0,0.0,13.779460274647464,13.779460274647464,0.0,1.0,54648.484250742455,196734543.3026728,562154701.3124155,-2.875558542100272,-3.8,47.17805514108651,47.17805514108651,0.0,0.9413442947801764,-3.8,-2.9026087137072523,-2.9026087137072523
 2006-04-01T01:00:00,0.0,0.0,0.0,13.779460274647464,13.779460274647464,0.0,1.0,33782.450447004936,121616821.60921776,333445801.5452876,-3.251488651173863,-3.8,47.17805514108651,47.17805514108651,0.0,0.978592215769084,-3.8,-3.276198736560867,-3.276198736560867
 2006-04-01T02:00:00,0.0,0.0,0.0,13.779460274647464,13.779460274647464,0.0,1.0,13237.822136201474,47656159.69032531,130865797.67811978,-3.5649009092218544,-3.7802150221094575,31.45203676072434,47.17805514108651,0.0,0.997766521632362,-3.790722749581889,-3.58993329496,-3.58993329496
 2006-04-01T03:00:00,0.0,0.0,0.0,13.779460274647464,13.779460274647464,0.0,1.0,0.0,0.0,0.0,-3.687474387534513,-3.687474387534513,0.0,47.17805514108651,0.0,0.9999848368186274,-3.701501427265974,-3.701501427265974,-3.701501427265974
 2006-04-01T04:00:00,0.0,0.0,0.0,13.779460274647464,13.779460274647464,0.0,1.0,0.0,0.0,0.0,-3.604209965527805,-3.604209965527805,0.0,47.17805514108651,0.0,0.9996103350567916,-3.618090238338025,-3.618090238338025,-3.618090238338025
 2006-04-01T05:00:00,0.0,0.0,0.0,13.779460274647464,13.779460274647464,0.0,1.0,0.0,0.0,0.0,-3.520931733569717,-3.520931733569717,0.0,47.17805514108651,0.0,0.9990940719581556,-3.53481103512191,-3.53481103512191,-3.53481103512191
 2006-04-01T06:00:00,0.0,0.0,0.0,13.779460274647464,13.779460274647464,0.0,0.0,0.0,0.0,0.0,-3.437659314947053,-3.437659314947053,0.0,47.17805514108651,0.0,0.9985778088595196,-3.451537647765252,-3.451537647765252,-3.451537647765252
 2006-04-01T07:00:00,0.0,0.0,0.0,13.779460274647464,13.779460274647464,0.0,0.0,0.0,0.0,0.0,-3.3543927088725525,-3.3543927088725525,0.0,47.17805514108651,0.0,0.9980615457608838,-3.3682700728901565,-3.3682700728901565,-3.3682700728901565
 2006-04-01T08:00:00,0.0,0.0,0.0,13.779460274647464,13.779460274647464,0.0,0.0,0.0,0.0,0.0,-3.271131914263424,-3.271131914263424,0.0,47.17805514108651,0.0,0.9975452826622478,-3.2850083098491614,-3.2850083098491614,-3.2850083098491614
 2006-04-01T09:00:00,0.0,0.0,0.0,13.779460274647464,13.779460274647464,0.0,0.0,0.0,0.0,0.0,-3.1878769300105407,-3.1878769300105407,0.0,47.17805514108651,0.0,0.997029019563612,-3.201752357275806,-3.201752357275806,-3.201752357275806
 2006-04-01T10:00:00,0.0,0.0,0.0,13.779460274647464,13.779460274647464,0.0,0.0,0.0,0.0,0.0,-3.1046277538027662,-3.1046277538027662,0.0,47.17805514108651,0.0,0.996512756464976,-3.118502213219408,-3.118502213219408,-3.118502213219408
 2006-04-01T11:00:00,0.0,0.0,0.0,13.779460274647464,13.779460274647464,0.0,-1.0,0.0,0.0,0.0,-3.021384385397415,-3.021384385397415,0.0,47.17805514108651,0.0,0.99599649336634,-3.0352578768160114,-3.0352578768160114,-3.0352578768160114
 2006-04-01T12:00:00,0.0,0.0,0.0,13.779460274647464,13.779460274647464,0.0,-1.0,0.0,0.0,0.0,-2.9381468239701047,-2.9381468239701047,0.0,47.17805514108651,0.0,0.995480230267704,-2.952019347754534,-2.952019347754534,-2.952019347754534
 2006-04-01T13:00:00,0.0,0.0,0.0,13.779460274647464,13.779460274647464,0.0,-1.0,0.0,0.0,0.0,-2.8549150678646207,-2.8549150678646207,0.0,47.17805514108651,0.0,0.994963967169068,-2.868786624023805,-2.868786624023805,-2.868786624023805
 2006-04-01T14:00:00,5232.897760113086,18838431.93640711,51809166.81819059,11.489170835675766,11.408529071987203,14.17937111598488,-1.0,0.0,0.0,0.0,-2.6356472776679287,-2.6356472776679287,0.0,47.17805514108651,0.0,0.9944477040704324,-2.738486648163441,-2.738486648163441,-2.738486648163441
 2006-04-01T15:00:00,2547.491366955585,9170968.921040108,25259572.109180443,13.235529173295925,13.196212345069148,7.089685557992438,-1.0,0.0,0.0,0.0,-1.9052140272199007,-1.9052140272199007,0.0,47.1780551410865,0.0,0.9939314409717962,-1.948229061525356,-1.948229061525356,-1.948229061525356
 2006-04-01T16:00:00,0.0,0.0,0.0,14.502121480749638,14.502121480749638,0.0,-1.0,0.0,0.0,0.0,-1.8011143529912583,-1.8011143529912583,0.0,47.17805514108651,0.0,0.9934151778731602,-1.814876499096557,-1.814876499096557,-1.814876499096557
 2006-04-01T17:00:00,0.0,0.0,0.0,14.502121480749638,14.502121480749638,0.0,0.0,0.0,0.0,0.0,-1.717618226411257,-1.717618226411257,0.0,47.17805514108651,0.0,0.9928989147745244,-1.7314765804549637,-1.7314765804549637,-1.7314765804549637
 2006-04-01T18:00:00,0.0,0.0,0.0,14.502121480749638,14.502121480749638,0.0,0.0,0.0,0.0,0.0,-1.6344715030073242,-1.6344715030073242,0.0,47.17805514108651,0.0,0.9923826516758883,-1.6483288884847616,-1.6483288884847616,-1.6483288884847616
 2006-04-01T19:00:00,0.0,0.0,0.0,14.502121480749638,14.502121480749638,0.0,0.0,0.0,0.0,0.0,-1.5513305651418128,-1.5513305651418128,0.0,47.17805514108651,0.0,0.9918663885772524,-1.565186986377045,-1.565186986377045,-1.565186986377045
 2006-04-01T20:00:00,0.0,0.0,0.0,14.502121480749638,14.502121480749638,0.0,1.0,0.0,0.0,0.0,-1.4681954121488188,-1.4681954121488188,0.0,47.17805514108651,0.0,0.9913501254786165,-1.4820508694058894,-1.4820508694058894,-1.4820508694058894
 2006-04-01T21:00:00,0.0,0.0,0.0,14.502121480749638,14.502121480749638,0.0,1.0,0.0,0.0,0.0,-1.3850660418997691,-1.3850660418997691,0.0,47.17805514108651,0.0,0.9908338623799804,-1.398920535248445,-1.398920535248445,-1.398920535248445
 2006-04-01T22:00:00,0.0,0.0,0.0,14.502121480749638,14.502121480749638,0.0,1.0,0.0,0.0,0.0,-1.3019424554933825,-1.3019424554933825,0.0,47.17805514108651,0.0,0.9903175992813446,-1.315795984963029,-1.315795984963029,-1.315795984963029
 2006-04-01T23:00:00,0.0,0.0,0.0,14.502121480749638,14.502121480749638,0.0,1.0,0.0,0.0,0.0,-1.2188246513800909,-1.2188246513800909,0.0,47.17805514108651,0.0,0.9898013361827086,-1.2326772173063854,-1.2326772173063854,-1.2326772173063854
 2006-04-02T00:00:00,0.0,0.0,0.0,14.502121480749638,14.502121480749638,0.0,1.0,0.0,0.0,0.0,-1.1357126272514977,-1.1357126272514977,0.0,47.17805514108651,0.0,0.9892850730840728,-1.1495642298990554,-1.1495642298990554,-1.1495642298990554
 2006-04-02T01:00:00,0.0,0.0,0.0,14.502121480749638,14.502121480749638,0.0,1.0,0.0,0.0,0.0,-1.0526063829249432,-1.0526063829249432,0.0,47.17805514108651,0.0,0.9887688099854368,-1.0664570223768657,-1.0664570223768657,-1.0664570223768657
 2006-04-02T02:00:00,0.0,0.0,0.0,14.502121480749638,14.502121480749638,0.0,1.0,0.0,0.0,0.0,-0.969505915820061,-0.969505915820061,0.0,47.17805514108651,0.0,0.9882525468868008,-0.9833555924859096,-0.9833555924859096,-0.9833555924859096
 2006-04-02T03:00:00,0.0,0.0,0.0,14.502121480749638,14.502121480749638,0.0,1.0,0.0,0.0,0.0,-0.8864112256834912,-0.8864112256834912,0.0,47.17805514108651,0.0,0.9877362837881648,-0.9002599396243568,-0.9002599396243568,-0.9002599396243568
 2006-04-02T04:00:00,0.0,0.0,0.0,14.502121480749638,14.502121480749638,0.0,1.0,0.0,0.0,0.0,-0.8033223112021762,-0.8033223112021762,0.0,47.17805514108651,0.0,0.9872200206895289,-0.8171700625076412,-0.8171700625076412,-0.8171700625076412
 2006-04-02T05:00:00,0.0,0.0,0.0,14.502121480749638,14.502121480749638,0.0,1.0,0.0,0.0,0.0,-0.7202391710916419,-0.7202391710916419,0.0,47.17805514108651,0.0,0.9867037575908928,-0.7340859601848889,-0.7340859601848889,-0.7340859601848889
 2006-04-02T06:00:00,0.0,0.0,0.0,14.502121480749638,14.502121480749638,0.0,0.0,0.0,0.0,0.0,-0.6371618038906602,-0.6371618038906602,0.0,47.17805514108651,0.0,0.986187494492257,-0.651007630910008,-0.651007630910008,-0.651007630910008
 2006-04-02T07:00:00,0.0,0.0,0.0,14.502121480749638,14.502121480749638,0.0,0.0,0.0,0.0,0.0,-0.5540902089195536,-0.5540902089195536,0.0,47.17805514108651,0.0,0.985671231393621,-0.5679350739499273,-0.5679350739499273,-0.5679350739499273
 2006-04-02T08:00:00,0.0,0.0,0.0,14.502121480749638,14.502121480749638,0.0,0.0,0.0,0.0,0.0,-0.4710243845113961,-0.4710243845113961,0.0,47.17805514108651,0.0,0.9851549682949852,-0.4848682879308278,-0.4848682879308278,-0.4848682879308278
 2006-04-02T09:00:00,8848.493265740184,31854575.756664667,87565480.21061957,10.215935708047123,10.079637262353772,21.26905667397732,0.0,0.0,0.0,0.0,0.1815645448848209,0.1815645448848209,0.0,47.17805514108655,0.0,0.98463870519635,0.0686068256427281,0.0686068256427281,0.0686068256427281
 2006-04-02T10:00:00,9265.267797524464,33354964.07108805,91104662.10642251,10.797042986190542,10.655232409899885,17.72421389498111,0.0,0.0,0.0,0.0,0.8324850494967326,0.8324850494967326,0.0,47.17805514108653,0.0,0.9841224420977136,0.7060928623012609,0.7060928623012609,0.7060928623012609
 2006-04-02T11:00:00,19051.124705959588,68584048.94145453,185603424.3438004,10.102757932564169,9.81383151210842,23.041478063475427,-1.0,0.0,0.0,0.0,2.264434667925554,2.264434667925554,0.0,47.17805514108651,0.0,0.9836061789990772,2.008394628283365,2.008394628283365,2.008394628283365
 2006-04-02T12:00:00,5566.436302625014,20039170.689450048,54155360.16408896,12.074307190507628,11.99000966201936,9.452914077323252,-1.0,0.0,0.0,0.0,4.252726965407792,4.252726965407792,0.0,47.17805514108651,0.0,0.9830899159004414,4.173476240231475,4.173476240231475,4.173476240231475
 2006-04-02T13:00:00,22084.032558344083,79502517.21003863,214851125.19536272,9.268922713528983,8.934472353790488,28.35874223196977,-1.0,0.0,0.0,0.0,6.247261647508297,6.247261647508297,0.0,47.17805514108653,0.4843125430291137,0.9813398905103888,6.024939895171683,5.951987548728428,3.7186889153703895
 2006-04-02T14:00:00,11628.844903058603,41863841.651010975,112942751.53931138,10.845617992234624,10.669810084431674,17.724213894981098,-1.0,0.0,0.0,0.0,6.89494419970825,6.89494419970825,0.0,47.17805514108654,1.401816015013515,0.9711677153262178,6.910677368828083,6.6999760452901285,1.2513953865e-06
 2006-04-02T15:00:00,22744.20356074768,81879132.8186916,220540054.19569525,9.303066406833189,8.959758564539342,28.35874223196977,-1.0,0.0,0.0,0.0,7.066994919051642,7.066994919051642,0.0,47.17805514108656,3.162443963075736,0.9494329655362992,7.191629647408001,6.699972785159416,0.0017319735206885
 2006-04-02T16:00:00,23005.30757940935,82819107.28587355,238704032.930344,11.051214079840628,10.679577487943815,17.724213894981116,-1.0,0.0,0.0,0.0,7.100277608181172,7.100277608181172,0.0,47.17805514108653,1.5632862398227954,0.9379359998329854,6.948048061628177,6.700006447279999,0.0036924952095751
 2006-04-02T17:00:00,13086.545655770957,47111564.36077543,126918093.02551088,10.846101609029086,10.648535703661594,17.7242138949811,0.0,19578.873615086868,70483945.01431271,235830450.6896517,7.084556195167754,6.699999999999999,47.178055141086496,47.178055141086496,0.0,0.927627684741513,6.866809297191696,6.866809297191696,6.866809297191696
 2006-04-02T18:00:00,4462.310554594418,16064317.996539904,43397307.42113131,12.474891722674874,12.40733946763317,7.089685557992438,0.0,5320.605572889947,19154180.062403813,51769534.55069268,6.784464044277705,6.7,47.17805514108651,47.17805514108651,0.0,0.9271114216428774,6.7,6.7,6.7
 2006-04-02T19:00:00,26479.63159173308,95326673.73023906,263527273.76039648,9.91872707082974,9.508466373169636,24.81389945297354,0.0,26994.271322031345,97179376.75931282,268836069.22465193,7.138457743384401,6.700000000000006,47.17805514108655,47.17805514108655,0.0,0.9265951585442423,6.700000000000006,6.700000000000006,6.700000000000006
 2006-04-02T20:00:00,0.0,0.0,0.0,13.469863945885544,13.469863945885544,0.0,1.0,78192.07205167857,281491459.3860429,1325603544.0772223,-1.3428814956604176,-3.516599983004135,47.17805514108651,47.17805514108651,0.0,0.9172748291529206,-1.855663801359056,-1.610567348425343,-1.610567348425343
 2006-04-02T21:00:00,13160.32852934811,47377182.705653176,128394264.2786102,10.266885386515687,10.067027173694544,21.269056673977325,1.0,53169.90525333766,191411658.91201547,554947088.9328175,-2.887422900949123,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.963571962153884,-3.800000000000002,-3.113317921547902,-3.113317921547902
 2006-04-02T22:00:00,0.0,0.0,0.0,13.462435150396052,13.462435150396052,0.0,1.0,24804.1965141461,89295107.45092596,240667081.2096485,-3.404056333685,-3.8,47.17805514108651,47.17805514108651,0.0,0.991141975920124,-3.8,-3.426945144851427,-3.426945144851427
 2006-04-02T23:00:00,0.0,0.0,0.0,13.462435150396052,13.462435150396052,0.0,1.0,2788.454228655065,10038435.223158237,27118642.20316754,-3.690257352554772,-3.734878027635787,7.863009190181085,47.17805514108651,0.0,1.0,-3.7523706260151326,-3.711174069482755,-3.711174069482755
 2006-04-03T00:00:00,0.0,0.0,0.0,13.462435150396052,13.462435150396052,0.0,1.0,0.0,0.0,0.0,-3.646464578801165,-3.646464578801165,0.0,47.17805514108651,0.0,1.0,-3.6603448018921054,-3.6603448018921054,-3.6603448018921054
 2006-04-03T01:00:00,14077.293240693123,50678255.666495234,137256999.8093346,10.2682966553256,10.054640695237508,21.269056673977325,1.0,0.0,0.0,0.0,-2.7510748035073944,-2.7510748035073944,0.0,47.17805514108656,0.0,0.999751878943696,-2.948459532568611,-2.948459532568611,-2.948459532568611
 2006-04-03T02:00:00,16503.66294159033,59413186.58972516,161130153.36526656,10.860067390459037,10.609235449375964,17.72421389498111,1.0,0.0,0.0,0.0,-1.419673809584298,-1.419673809584298,0.0,47.17805514108653,0.0,0.9992356158450594,-1.6435003883614412,-1.6435003883614412,-1.6435003883614412
 2006-04-03T03:00:00,0.0,0.0,0.0,13.406984753302975,13.406984753302975,0.0,1.0,0.0,0.0,0.0,-0.3794518189887221,-0.3794518189887221,0.0,47.1780551410865,0.0,0.9987193527464228,-0.3930551981840333,-0.3930551981840333,-0.3930551981840333
 2006-04-03T04:00:00,0.0,0.0,0.0,13.40698475330298,13.40698475330298,0.0,1.0,0.0,0.0,0.0,-0.2880678836530331,-0.2880678836530331,0.0,47.17805514108651,0.0,0.998203089647787,-0.301641284431454,-0.301641284431454,-0.301641284431454
 2006-04-03T05:00:00,63880.967564647086,229971483.23272952,1027032355.3447896,8.266011665358722,6.66666666666669,42.53811334795463,1.0,20098.063133504435,72353027.28061596,243806780.3121584,5.386586830756243,4.989069695694851,15.72601838036217,47.17805514108651,0.0,0.9976868265491512,3.88695663934806,3.88695663934806,3.88695663934806
 2006-04-03T06:00:00,61607.18837231586,221785878.1403371,714918397.0755758,7.77977166440447,6.66666666666669,42.53811334795464,0.0,61662.95939527885,221986653.82300383,718072106.2352674,7.870828711285671,6.7,47.17805514108651,47.17805514108651,0.0,0.9971705634505152,6.7,6.7,6.7
 2006-04-03T07:00:00,61607.18837231587,221785878.1403371,794055081.6871488,7.903035933401678,6.66666666666669,42.53811334795464,0.0,61662.95939525656,221986653.8229236,797539795.6636266,8.000271299907778,6.7,47.17805514108651,47.17805514108651,0.0,0.9966543003518792,6.7,6.7,6.7
 2006-04-03T08:00:00,61607.18837231586,221785878.1403371,912368623.304656,8.087342922274038,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,916347391.1898189,8.19374144430693,6.7,47.17805514108651,47.17805514108651,0.0,0.9961380372532432,6.7,6.7,6.7
 2006-04-03T09:00:00,61607.18837231586,221785878.1403371,969138185.6462142,8.175783196198285,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,973348096.7910016,8.286549111490773,6.7,47.17805514108651,47.17805514108651,0.0,0.9956217741546072,6.7,6.7,6.7
 2006-04-03T10:00:00,61607.18837231586,221785878.1403371,926448125.048904,8.109275430640816,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,930469538.4510088,8.216739250000751,6.7,47.17805514108651,47.17805514108651,0.0,0.9951055110559712,6.7,6.7,6.7
 2006-04-03T11:00:00,61607.18837231586,221785878.1403371,938708662.8659152,8.12837643945855,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.236798013304027,8.236798013304027,0.0,47.17805514108651,7.381366785099463,0.9620505009104192,7.971022289873491,6.7000002587130325,1.201330757226147
 2006-04-03T12:00:00,61607.18837231586,221785878.1403371,988484559.995151,8.20592429496338,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.318151008291332,8.318151008291332,0.0,47.17805514108651,9.433414988081994,0.8797001740305331,8.312034644831366,6.699960682200779,0.2492919894288297
 2006-04-03T13:00:00,61607.18837231586,221785878.1403371,997211464.847255,8.2195207586932,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.332432470601596,8.332432470601596,0.0,47.17805514108651,9.763722484177435,0.7947770147937181,8.333051541815298,6.699971026713399,0.4416839373888956
 2006-04-03T14:00:00,61607.18837231586,221785878.1403371,934830693.6354406,8.12233477426344,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.230405050811564,8.230405050811564,0.0,47.17805514108651,9.491421183938623,0.7113737095695418,8.254531970643571,6.699963023959093,0.5281932094860449
 2006-04-03T15:00:00,61607.18837231588,221785878.14033708,901486530.4455278,8.070388366278882,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.175900085138624,8.175900085138624,0.0,47.17805514108651,9.08677817110588,0.633497942685509,8.170610256405899,6.699980350112142,0.5351576790220155
 2006-04-03T16:00:00,61607.18837231586,221785878.1403371,852342143.6580582,7.993830840125199,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.095520891267673,8.095520891267673,0.0,47.17805514108651,8.723129092756038,0.5587358710442493,8.104492324880372,6.699997291065558,0.5084420769971434
 2006-04-03T17:00:00,61607.18837231586,221785878.1403371,854547768.7313523,7.997266662330365,6.66666666666669,42.53811334795463,0.0,64402.96199079175,231850663.1668504,1003761739.2190351,8.335905779709714,6.7,47.17805514108651,47.17805514108651,0.0,0.5281505283550074,6.936250175708577,6.936250175708577,6.936250175708577
 2006-04-03T18:00:00,61607.18837231586,221785878.1403371,818078131.1041386,7.940456504154453,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,821624509.9206203,8.039497132796784,6.7,47.17805514108651,47.17805514108651,0.0,0.5276342652563715,6.7,6.7,6.7
 2006-04-03T19:00:00,61607.18837231586,221785878.1403371,755298217.249326,7.842666800101639,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,758595371.9669898,7.936838337550212,6.7,47.17805514108651,47.17805514108651,0.0,0.5271180021577355,6.7,6.7,6.7
 2006-04-03T20:00:00,0.0,0.0,0.0,12.80686833870334,12.80686833870334,0.0,1.0,86316.09875968985,310737955.5348835,1844681156.1455145,-0.3730168752359059,-3.397711580177535,47.17805514108651,47.17805514108651,0.0,0.5408966242538201,-1.7234022973962102,-0.61064869238103,-0.61064869238103
 2006-04-03T21:00:00,0.0,0.0,0.0,12.80686833870334,12.80686833870334,0.0,1.0,65929.08116946189,237344692.2100628,1230395387.4274633,-1.7784959316742832,-3.8,47.17805514108651,47.17805514108651,0.0,0.6447411791891887,-3.8,-1.7974489092743828,-1.7974489092743828
 2006-04-03T22:00:00,0.0,0.0,0.0,12.80686833870334,12.80686833870334,0.0,1.0,63249.914074106615,227699690.66678372,1133084466.7156937,-1.938128380274209,-3.8,47.17805514108651,47.17805514108651,0.0,0.7442197437316612,-3.8,-1.9595615556328128,-1.9595615556328128
 2006-04-03T23:00:00,0.0,0.0,0.0,12.80686833870334,12.80686833870334,0.0,1.0,59465.71951976688,214076590.2711608,966514254.6469024,-2.211476187867573,-3.8,47.17805514108651,47.17805514108651,0.0,0.8330081032089489,-3.8,-2.2361430955690857,-2.2361430955690857
 2006-04-04T00:00:00,0.0,0.0,0.0,12.80686833870334,12.80686833870334,0.0,1.0,58796.68890905829,211668080.07260984,732763175.1219957,-2.5952790412425566,-3.8,47.17805514108651,47.17805514108651,0.0,0.9050426787341116,-3.8,-2.6222782873559765,-2.6222782873559765
 2006-04-04T01:00:00,0.0,0.0,0.0,12.80686833870334,12.80686833870334,0.0,1.0,48513.82238506488,174649760.58623356,479080118.3910483,-3.012081835045891,-3.8,47.17805514108651,47.17805514108651,0.0,0.9560911330922448,-3.8,-3.03861699408068,-3.03861699408068
 2006-04-04T02:00:00,0.0,0.0,0.0,12.80686833870334,12.80686833870334,0.0,1.0,27566.28354109063,99238620.74792628,272089839.23185366,-3.3523795561627523,-3.8,47.17805514108651,47.17805514108651,0.0,0.9870275816071132,-3.8,-3.375945387364819,-3.375945387364819
 2006-04-04T03:00:00,0.0,0.0,0.0,12.80686833870334,12.80686833870334,0.0,1.0,5898.217888456507,21233584.39844343,58217683.012379,-3.6561969529740064,-3.751985959010023,15.72601838036217,47.17805514108651,0.0,0.9997187114445252,-3.7672539771010265,-3.67851767152273,-3.67851767152273
 2006-04-04T04:00:00,0.0,0.0,0.0,12.80686833870334,12.80686833870334,0.0,1.0,0.0,0.0,0.0,-3.656869196129105,-3.656869196129105,0.0,47.17805514108651,0.0,0.9999306876521182,-3.670650186438857,-3.670650186438857,-3.670650186438857
 2006-04-04T05:00:00,61607.18837231586,221785878.1403371,831968031.395312,7.96209538206988,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,0.8807352698420919,0.8807352698420919,0.0,47.17805514108651,0.0,0.9994741779802596,-0.3044312138109084,-0.3044312138109084,-0.3044312138109084
 2006-04-04T06:00:00,61607.18837231586,221785878.1403371,891901165.0625739,8.055458107253436,6.66666666666669,42.53811334795464,0.0,42507.91425353793,153028491.31273657,613045698.054424,7.450134594980439,6.4507709505692254,37.34929365336015,47.17805514108651,0.0,0.9989579148816236,6.088095933803998,6.088095933803998,6.088095933803998
 2006-04-04T07:00:00,63112.82650392052,227206175.41411385,1068513711.3479176,8.33061527683998,6.666666666666692,42.53811334795464,0.0,63255.60765530432,227720187.5590955,1073150246.6201764,8.449002676444525,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9984416517829878,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-04T08:00:00,68871.77239124858,247938380.60849488,1260089318.2304926,8.62914456501137,6.66666666666669,42.53811334795463,0.0,69053.73444516392,248593444.0025901,1265670740.875275,8.762264718633478,6.7,47.17805514108651,47.17805514108651,0.0,0.9979253886843517,6.7,6.7,6.7
 2006-04-04T09:00:00,71357.4139220664,256886690.119439,1334985759.1884708,8.745867030088673,6.66666666666669,42.53811334795463,0.0,71551.60679163017,257585784.44986865,1340953991.0095124,8.88473085005822,6.7,47.17805514108651,47.17805514108651,0.0,0.9974091255857156,6.7,6.7,6.7
 2006-04-04T10:00:00,73251.86243231218,263706704.75632384,1391906666.5196087,8.834584373486926,6.66666666666669,42.53811334795463,0.0,73456.3065908359,264442703.72700927,1398188068.1069205,8.9778130913653,6.7,47.17805514108651,47.17805514108651,0.0,0.9968928624870798,6.7,6.7,6.7
 2006-04-04T11:00:00,74310.78341411438,267518820.29081172,1427543054.6518605,8.890129373952018,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.036054094950368,9.036054094950368,0.0,47.17805514108651,10.78377194746667,0.9455488218907436,8.649587216051236,6.699974189691539,1.5406696750243094
 2006-04-04T12:00:00,75302.57470133298,271089268.9247987,1459742161.631541,8.940319446820604,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.088739592782456,9.088739592782456,0.0,47.17805514108651,13.97541184507771,0.8227340299915079,9.067462031273324,6.699999606927064,1.068356070529455
 2006-04-04T13:00:00,78384.03844668512,282182538.40806645,1552656480.1086664,9.085157145961633,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.24069561335041,9.24069561335041,0.0,47.17805514108651,16.20200296753612,0.6943686531238117,9.216443335932563,6.700002980080646,1.8814616189635869
 2006-04-04T14:00:00,78728.97179087602,283424298.4471536,1560756972.9618597,9.097784641287948,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.253895530017466,9.253895530017466,0.0,47.17805514108651,17.36868789112687,0.5608501927472265,9.262147315388871,6.699967618524397,2.3025883929345685
 2006-04-04T15:00:00,74879.05668110815,269564604.0519893,1436285926.6711552,8.903757312149084,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.050363291803569,9.050363291803569,0.0,47.17805514108651,16.16105994750735,0.4322262256801768,9.084450013026071,6.699999597163632,2.122544658513591
 2006-04-04T16:00:00,70842.47789960045,255032920.4385616,1307463575.328724,8.702973468535246,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.839703883992525,8.839703883992525,0.0,47.17805514108651,15.040456304740404,0.3142745552060669,8.873785573685359,6.700002409730419,2.055923066299226
 2006-04-04T17:00:00,68970.54025924458,248293944.93328047,1249231863.1227226,8.612221157532948,6.66666666666669,42.53811334795463,0.0,75707.43100748707,272546751.6269535,1468138768.974702,9.091229264406891,6.7,47.17805514108651,47.17805514108651,0.0,0.2674381239075988,7.046320804720204,7.046320804720204,7.046320804720204
 2006-04-04T18:00:00,66444.2991031087,239199476.7711913,1165376595.3689656,8.481546100272846,6.66666666666669,42.53811334795463,0.0,66610.43931960796,239797581.55058867,1170456951.3881514,8.60735966008171,6.7,47.17805514108651,47.17805514108651,0.0,0.2669218608089629,6.7,6.7,6.7
 2006-04-04T19:00:00,64666.83649272836,232800611.3738221,1102450372.512207,8.383492440645572,6.66666666666669,42.53811334795463,0.0,64823.6638451276,233365189.8424593,1107228435.1660666,8.504468229667603,6.7,47.17805514108651,47.17805514108651,0.0,0.2664055977103269,6.7,6.7,6.7
 2006-04-04T20:00:00,0.0,0.0,0.0,12.941217113671753,12.941217113671753,0.0,1.0,90837.1898680472,327013883.52497,1958790747.6598988,-0.1317750348812836,-3.3432439412300314,47.17805514108651,47.17805514108651,0.0,0.285721507644086,-1.6693854417681873,-0.364148631991925,-0.364148631991925
 2006-04-04T21:00:00,0.0,0.0,0.0,12.941217113671753,12.941217113671753,0.0,1.0,69208.64858091464,249151134.8912927,1345864555.7112963,-1.5891336431671077,-3.8,47.17805514108651,47.17805514108651,0.0,0.3999388130722736,-3.8,-1.6080488208566253,-1.6080488208566253
 2006-04-04T22:00:00,0.0,0.0,0.0,12.941217113671753,12.941217113671753,0.0,1.0,67757.1442910107,243925719.44763848,1295684685.9679,-1.671417672082716,-3.8,47.17805514108651,47.17805514108651,0.0,0.5103467827149424,-3.8,-1.6893024899144,-1.6893024899144
 2006-04-04T23:00:00,0.0,0.0,0.0,12.941217113671753,12.941217113671753,0.0,1.0,66411.94321221011,239082995.5639564,1247727590.377386,-1.7500681273818015,-3.8,47.17805514108651,47.17805514108651,0.0,0.6168778451419966,-3.8,-1.7685850645281682,-1.7685850645281682
 2006-04-05T00:00:00,0.0,0.0,0.0,12.941217113671753,12.941217113671753,0.0,1.0,64129.642629588365,230866713.46651813,1165252832.838234,-1.885353369206788,-3.8,47.17805514108651,47.17805514108651,0.0,0.7183178602382184,-3.8,-1.9060043778439149,-1.9060043778439149
 2006-04-05T01:00:00,0.0,0.0,0.0,12.941217113671753,12.941217113671753,0.0,1.0,60294.69962423381,217060918.64724177,1018675737.5950378,-2.125863851259021,-3.8,47.17805514108651,47.17805514108651,0.0,0.8105595183899116,-3.8,-2.149662570331173,-2.149662570331173
 2006-04-05T02:00:00,0.0,0.0,0.0,12.941217113671753,12.941217113671753,0.0,1.0,58796.68890905829,211668080.07260984,800250456.8480352,-2.4844448107919685,-3.8,47.17805514108651,47.17805514108651,0.0,0.887656839195848,-3.8,-2.5110328469405947,-2.5110328469405947
 2006-04-05T03:00:00,0.0,0.0,0.0,12.941217113671753,12.941217113671753,0.0,1.0,53553.53979037688,192792743.2453568,545117587.6764472,-2.9035545354868866,-3.8,47.17805514108651,47.17805514108651,0.0,0.9445006465589488,-3.8,-2.930528887019627,-2.930528887019627
 2006-04-05T04:00:00,9255.539526590588,33319942.29572612,91678029.23865816,8.171450957492855,8.02875553142987,33.32152212256447,1.0,40828.54669012234,146982768.0844404,402993486.1703922,-3.137150472500764,-3.8,47.1780551410865,47.1780551410865,0.0,0.980433299205809,-3.8,-3.2974354086351343,-3.2974354086351343
 2006-04-05T05:00:00,45768.96687470885,164768280.74895188,452900750.71530485,7.37172434838594,6.66666666666669,42.53811334795463,1.0,39103.53956094333,140772742.419396,431386005.1037252,-2.7684778678191364,-3.4777954552805905,31.45203676072434,47.17805514108651,0.0,0.9983202597696428,-3.6873747853280574,-3.495475883931769,-3.495475883931769
 2006-04-05T06:00:00,33088.86166093856,119119901.9793788,327407610.60663503,7.176327365599316,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-0.697598731391794,-0.697598731391794,0.0,47.17805514108651,0.0,1.0,-1.1519849060571257,-1.1519849060571257,-1.1519849060571257
 2006-04-05T07:00:00,35022.59343244525,126081336.35680284,346544040.02984065,7.206122356455412,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,2.47861689871134,2.47861689871134,0.0,47.17805514108651,0.0,1.0000000000000002,1.9701777491036208,1.9701777491036208,1.9701777491036208
 2006-04-05T08:00:00,40185.693879039776,144668497.96454316,397629333.65090847,7.285660729452214,6.66666666666669,42.53811334795463,0.0,10096.618257079332,36347825.7254856,99944332.87427068,6.066360647244426,5.90332113953608,15.72601838036217,47.17805514108651,0.0,0.9999109365263448,5.529500206201849,5.529500206201849,5.529500206201849
 2006-04-05T09:00:00,45052.106154023,162187582.15448278,445781501.3351764,7.360637039323879,6.66666666666669,42.53811334795463,0.0,45240.69977629142,162866519.19464913,447672179.5329617,7.430186591114911,6.7,47.17805514108651,47.17805514108651,0.0,0.9994361855406544,6.7,6.7,6.7
 2006-04-05T10:00:00,40521.8316328868,145878593.87839246,400955348.9109516,7.290839931335221,6.66666666666669,42.53811334795463,0.0,40717.182358165686,146581856.48939648,402910429.0948631,7.357212660216441,6.7,47.17805514108651,47.17805514108651,0.0,0.9989199224420182,6.7,6.7,6.7
 2006-04-05T11:00:00,40159.82087099923,144575355.13559723,397373325.4561099,7.285262695603038,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.351362172465971,7.351362172465971,0.0,47.17805514108651,3.427362574329534,0.9850204446921934,7.233321094068766,6.699958086121247,1.116958963155262
 2006-04-05T12:00:00,44763.43825001048,161148377.70003778,442925190.6624183,7.356189440323075,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.425830886786115,7.425830886786115,0.0,47.17805514108651,4.5978708586227945,0.948579269255906,7.423258544536367,6.699971021045059,0.0017299050404879
 2006-04-05T13:00:00,47145.53390250836,169723922.04903013,466495546.5668485,7.392891490920083,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.464404845732211,7.464404845732211,0.0,47.17805514108651,4.785483363545711,0.9098781641815202,7.455816893255655,6.700002014822971,0.0048114802222215
 2006-04-05T14:00:00,46224.65142170106,166408745.11812383,457383600.2031404,7.37870291360568,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.449477417296324,7.449477417296324,0.0,47.17805514108651,4.798985383550374,0.8698213264382707,7.457766593710889,6.699989193294876,0.0084164004161498
 2006-04-05T15:00:00,48424.46260634055,174328065.3828259,479150288.0731798,7.412596827143837,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.485091218293203,7.485091218293203,0.0,47.17805514108651,4.909322179046125,0.8299204741715757,7.476376812331636,6.700001449016384,0.0158714737005434
 2006-04-05T16:00:00,42630.98692334443,153471552.92403993,421825014.99747866,7.323334614719289,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.391321035374172,7.391321035374172,0.0,47.1780551410865,4.494628337092383,0.790946180816726,7.404257559407782,6.699986053903001,0.0130877987337606
 2006-04-05T17:00:00,39241.39019342396,141269004.69632626,388285639.1907424,7.2711124183919535,6.66666666666669,42.53811334795463,0.0,43870.17161968374,157932617.83086145,459778704.8707033,7.449881646081939,6.7,47.17805514108651,47.17805514108651,0.0,0.7756362338075408,6.813204278244377,6.813204278244377,6.813204278244377
 2006-04-05T18:00:00,37232.054053177904,134035394.59144044,368403663.4574962,7.240156133164724,6.66666666666669,42.53811334795464,0.0,37419.23074183264,134709230.6705975,370276071.2166008,7.30400663750429,6.7,47.1780551410865,47.1780551410865,0.0,0.7751199707089048,6.7,6.7,6.7
 2006-04-05T19:00:00,34161.455426082524,122981239.53389709,338040757.43756354,7.192882483882351,6.66666666666669,42.53811334795463,0.0,34337.85435222599,123616275.66801356,339828400.8284469,7.254360176190723,6.7,47.17805514108651,47.17805514108651,0.0,0.7746037076102689,6.7,6.7,6.7
 2006-04-05T20:00:00,0.0,0.0,0.0,13.235114819166316,13.235114819166316,0.0,1.0,81431.8577833376,293154688.02001536,1671295511.4998064,-0.7000984925771707,-3.44064634870826,47.17805514108651,47.17805514108651,0.0,0.7809397090219404,-1.766696795453434,-0.9489475393955356,-0.9489475393955356
 2006-04-05T21:00:00,0.0,0.0,0.0,13.235114819166316,13.235114819166316,0.0,1.0,58837.40436414345,211814655.7109164,883553389.8107567,-2.3476643430833786,-3.8,47.17805514108651,47.17805514108651,0.0,0.8628302760039404,-3.8,-2.373450199343343,-2.373450199343343
 2006-04-05T22:00:00,0.0,0.0,0.0,13.235114819166316,13.235114819166316,0.0,1.0,57701.41141574168,207725081.09667003,634326363.8836983,-2.756977616347099,-3.8,47.17805514108651,47.17805514108651,0.0,0.9271145297482764,-3.8,-2.784183339567772,-2.784183339567772
 2006-04-05T23:00:00,0.0,0.0,0.0,13.235114819166316,13.235114819166316,0.0,1.0,39650.41615746677,142741498.1668804,391606404.2489848,-3.155867672946856,-3.8,47.17805514108651,47.17805514108651,0.0,0.9700578237007256,-3.8,-3.1814527664334182,-3.1814527664334182
 2006-04-06T00:00:00,0.0,0.0,0.0,13.235114819166316,13.235114819166316,0.0,1.0,21584.07532350896,77702671.16463225,213581845.62926885,-3.4486032226066405,-3.8,47.17805514108651,47.17805514108651,0.0,0.9944059095514358,-3.8,-3.47076958837534,-3.47076958837534
 2006-04-06T01:00:00,0.0,0.0,0.0,13.235114819166316,13.235114819166316,0.0,1.0,0.0,0.0,0.0,-3.715482486778129,-3.715482486778129,0.0,47.17805514108651,0.0,1.0,-3.7352211648699982,-3.7352211648699982,-3.7352211648699982
 2006-04-06T02:00:00,0.0,0.0,0.0,13.235114819166316,13.235114819166316,0.0,1.0,0.0,0.0,0.0,-3.6329848316303166,-3.6329848316303166,0.0,47.17805514108651,0.0,1.0,-3.646865520255011,-3.646865520255011,-3.646865520255011
 2006-04-06T03:00:00,0.0,0.0,0.0,13.235114819166316,13.235114819166316,0.0,1.0,0.0,0.0,0.0,-3.5497046012034,-3.5497046012034,0.0,47.17805514108651,0.0,0.9998935971432554,-3.563584237622551,-3.563584237622551,-3.563584237622551
 2006-04-06T04:00:00,3206.58542943855,11543707.54597878,31762048.537084147,7.918276326245283,7.8688411575927235,34.73945923416295,1.0,0.0,0.0,0.0,-3.261251153212161,-3.261251153212161,0.0,47.17805514108651,0.0,0.9994101764660202,-3.32655082823244,-3.32655082823244,-3.32655082823244
 2006-04-06T05:00:00,7391.014505696871,26607652.22050874,73256484.87281746,6.780686974118552,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-2.6883862858971743,-2.6883862858971743,0.0,47.17805514108651,0.0,0.998893913367384,-2.8142034968523184,-2.8142034968523184,-2.8142034968523184
 2006-04-06T06:00:00,1532.421891597596,5516718.809751346,15193045.129922722,7.100784113309604,7.077137599644484,39.49967668024359,0.0,0.0,0.0,0.0,-2.33621316804476,-2.33621316804476,0.0,47.17805514108651,0.0,0.998377650268748,-2.3587414002863096,-2.3587414002863096,-2.3587414002863096
 2006-04-06T07:00:00,12314.709391187682,44332953.80827567,122218924.98139106,6.856900231059934,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,-1.639619288275939,-1.639619288275939,0.0,47.1780551410865,0.0,0.9978613871701122,-1.822350020927377,-1.822350020927377,-1.822350020927377
 2006-04-06T08:00:00,23262.20992071965,83743955.71459077,230988780.73402023,7.026218958455421,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,0.1615988582814769,0.1615988582814769,0.0,47.17805514108651,0.0,0.9973451240714762,-0.1383241739162823,-0.1383241739162823,-0.1383241739162823
 2006-04-06T09:00:00,36554.33071806986,131595590.5850515,361826445.6589329,7.229916185068592,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.8787710888081186,2.8787710888081186,0.0,47.17805514108651,0.0,0.9968288609728404,2.394066001441126,2.394066001441126,2.394066001441126
 2006-04-06T10:00:00,45374.077417053166,163346678.70139137,448967342.02661216,7.365598047137742,6.66666666666669,42.53811334795463,0.0,20138.37321724844,72498143.58209437,199393633.07489967,6.561252868026813,6.236015998060744,23.58902757054325,47.17805514108651,0.0,0.9963125978742045,5.899377889775348,5.899377889775348,5.899377889775348
 2006-04-06T11:00:00,50872.73845026602,183141858.42095768,503375483.6202318,7.450320245511318,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.524692005793695,7.524692005793695,0.0,47.17805514108651,4.267023007709117,0.9785187064912352,7.379544715601949,6.699975851973339,1.118877500520128
 2006-04-06T12:00:00,56602.09163546568,203767529.88767645,560066277.5166612,7.538601779173036,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.617351761410482,7.617351761410482,0.0,47.17805514108651,5.619315290500091,0.933215067286096,7.604582267483754,6.70002460902863,0.0105944268621835
 2006-04-06T13:00:00,60619.26767656763,218229363.63564348,600849372.4070162,7.602114407077388,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.683991477890342,7.683991477890342,0.0,47.17805514108651,6.012478035057892,0.8837715829770052,7.67416938489287,6.699966083949676,0.0300546053656865
 2006-04-06T14:00:00,61607.18837231586,221785878.1403371,623869090.7918956,7.637964828356257,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.72163625079596,7.72163625079596,0.0,47.17805514108651,6.264962249590329,0.8314974504615745,7.716594692761974,6.6999782330708255,0.0610031848602531
 2006-04-06T15:00:00,61607.18837231588,221785878.14033708,646816094.6383048,7.673702851590169,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.759149586885971,7.759149586885971,0.0,47.17805514108651,6.508906326693988,0.7771398725966185,7.755444823775535,6.699983785281827,0.1052115255636004
 2006-04-06T16:00:00,61153.11523452165,220151214.84427783,606298957.5215746,7.610601349496551,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.692965276877145,7.692965276877145,0.0,47.17805514108651,6.229271941288364,0.7233181983568508,7.702302681844491,6.700036106235388,0.1119387775292953
 2006-04-06T17:00:00,58858.14308612112,211889315.110036,582389451.4727088,7.57336588033839,6.66666666666669,42.53811334795463,0.0,60021.82756309957,216078579.2271585,685432685.4011569,7.8175790315624,6.7,47.17805514108651,47.17805514108651,0.0,0.7014980417238751,6.863474443373622,6.863474443373622,6.863474443373622
 2006-04-06T18:00:00,54033.07053594809,194519053.9294132,534646332.0253352,7.499016221664296,6.66666666666669,42.53811334795464,0.0,54269.39764521058,195369831.52275804,537014229.020355,7.575810149825888,6.7,47.17805514108651,47.17805514108651,0.0,0.7009817786252391,6.7,6.7,6.7
 2006-04-06T19:00:00,50204.97462756588,180737908.6592372,496768095.3129482,7.440030984636795,6.66666666666669,42.53811334795463,0.0,50429.11273971223,181544805.86296403,499013297.9758089,7.513874773933892,6.7,47.17805514108651,47.17805514108651,0.0,0.7004655155266032,6.7,6.7,6.7
 2006-04-06T20:00:00,0.0,0.0,0.0,13.589494366899777,13.589494366899777,0.0,1.0,83753.20689124199,301511544.8084712,1754413488.134978,-0.5410966153232836,-3.4178669647421582,47.17805514108651,47.17805514108651,0.0,0.7104469827171727,-1.7436963481900427,-0.7847171080837687,-0.7847171080837687
 2006-04-06T21:00:00,0.0,0.0,0.0,13.589494366899777,13.589494366899777,0.0,1.0,60660.98561582244,218379548.2169608,1035694174.1351786,-2.097934232416652,-3.8,47.17805514108651,47.17805514108651,0.0,0.8024176554182664,-3.8,-2.121421715669061,-2.121421715669061
 2006-04-06T22:00:00,0.0,0.0,0.0,13.589494366899777,13.589494366899777,0.0,1.0,58796.68890905829,211668080.07260984,823305759.0822493,-2.446585741010147,-3.8,47.17805514108651,47.17805514108651,0.0,0.881200855421596,-3.8,-2.4729841132376853,-2.4729841132376853
 2006-04-06T23:00:00,0.0,0.0,0.0,13.589494366899777,13.589494366899777,0.0,1.0,54981.68313701378,197934059.2932496,568916422.6040126,-2.864447778493146,-3.8,47.17805514108651,47.17805514108651,0.0,0.9400713078687812,-3.8,-2.891523852679053,-2.891523852679053
 2006-04-07T00:00:00,0.0,0.0,0.0,13.589494366899777,13.589494366899777,0.0,1.0,34300.91576910444,123483296.76877595,338695623.76393,-3.2428568721403805,-3.8,47.17805514108651,47.17805514108651,0.0,0.977844282830288,-3.8,-3.267654181164248,-3.267654181164248
 2006-04-07T01:00:00,0.0,0.0,0.0,13.589494366899777,13.589494366899777,0.0,1.0,13477.150271199314,48517740.976317525,133111200.58023807,-3.5610159927226017,-3.780023439609144,31.45203676072434,47.17805514108651,0.0,0.9975405486743236,-3.790618879449982,-3.586217764031736,-3.586217764031736
 2006-04-07T02:00:00,0.0,0.0,0.0,13.589494366899777,13.589494366899777,0.0,1.0,0.0,0.0,0.0,-3.686934793946667,-3.686934793946667,0.0,47.17805514108651,0.0,0.9997740250904478,-3.700964002083116,-3.700964002083116,-3.700964002083116
 2006-04-07T03:00:00,0.0,0.0,0.0,13.589494366899777,13.589494366899777,0.0,1.0,0.0,0.0,0.0,-3.6036707023641696,-3.6036707023641696,0.0,47.17805514108651,0.0,0.9992577619918116,-3.617550968995697,-3.617550968995697,-3.617550968995697
 2006-04-07T04:00:00,4746.314108705013,17086730.791338045,46998760.86046673,8.00470288047188,7.931552272221836,34.73945923416295,1.0,0.0,0.0,0.0,-3.20979624776684,-3.20979624776684,0.0,47.178055141086496,0.0,0.9987414988931756,-3.3015330980282207,-3.3015330980282207,-3.3015330980282207
 2006-04-07T05:00:00,15355.219088187045,55278788.71747336,152479100.44660142,6.9040034377933805,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-2.082219693969837,-2.082219693969837,0.0,47.17805514108651,0.0,0.9982252357945396,-2.3194930031539145,-2.3194930031539145,-2.3194930031539145
 2006-04-07T06:00:00,4740.023894584635,17064086.020504687,46993855.701610334,6.73980923891962,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-1.322257911028914,-1.322257911028914,0.0,47.17805514108651,0.0,0.997708972695904,-1.3853169685176605,-1.3853169685176605,-1.3853169685176605
 2006-04-07T07:00:00,18406.29844649728,66262674.407390215,182697381.56127048,6.951044110511796,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,-0.2538568535923429,-0.2538568535923429,0.0,47.1780551410865,0.0,0.9971927095972676,-0.512265552951791,-0.512265552951791,-0.512265552951791
 2006-04-07T08:00:00,36325.3855683224,130771388.04596063,359520776.01516736,7.226327776067674,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.4733818805998924,2.4733818805998924,0.0,47.17805514108651,0.0,0.996676446498632,1.996145756388144,1.996145756388144,1.996145756388144
 2006-04-07T09:00:00,54741.69016694882,197070084.6010157,541657980.3132782,7.509936159283374,6.66666666666669,42.53811334795463,0.0,24822.1356769782,89359688.43712148,245665296.58902687,6.488154807524912,6.087497893482504,23.58902757054325,47.17805514108651,0.0,0.996160183399996,5.698464031680935,5.698464031680935,5.698464031680935
 2006-04-07T10:00:00,61607.18837231586,221785878.1403371,656632983.0220778,7.688992633667713,6.66666666666669,42.53811334795463,0.0,61662.95939525651,221986653.82292345,659385955.292596,7.775218444586941,6.7,47.17805514108651,47.17805514108651,0.0,0.9956439203013602,6.7,6.7,6.7
 2006-04-07T11:00:00,61607.18837231586,221785878.1403371,731847912.9223759,7.806140703859587,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.898169776306232,7.898169776306232,0.0,47.17805514108651,5.94596475572233,0.969809417733456,7.690512184156881,6.699997389124856,1.1415138884671303
 2006-04-07T12:00:00,61607.18837231586,221785878.1403371,831658823.675545,7.9616123900278,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.060943601542712,8.060943601542712,0.0,47.17805514108651,7.92650279631282,0.9041763777340006,8.032257774249189,6.699957988552842,0.1038636709491746
 2006-04-07T13:00:00,61607.18837231586,221785878.1403371,904324615.9464136,8.074810083065076,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.180505495763345,8.180505495763345,0.0,47.17805514108651,8.772494925042897,0.8297546172422311,8.170655174666663,6.699947061912053,0.2611284302462726
 2006-04-07T14:00:00,61607.18837231586,221785878.1403371,955081993.3431772,8.153884953050785,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.26412477499632,8.26412477499632,0.0,47.17805514108651,9.320028028146956,0.7513392662374839,8.238137531182401,6.699964369002573,0.4507393118731531
 2006-04-07T15:00:00,61607.18837231588,221785878.14033708,964294604.1037372,8.168237034649847,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.279193924862936,8.279193924862936,0.0,47.17805514108651,9.786889902992556,0.6687635606688387,8.289405003438423,6.699983073267102,0.6276828222837505
