Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-07T16:00:00,61607.18837231586,221785878.1403371,926460724.97595,8.10929489732853,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.21745477490152,8.21745477490152,0.0,47.17805514108651,9.47440345759919,0.5878400929405637,8.225392961454515,6.699999238110024,0.6297516506183095
 2006-04-07T17:00:00,61607.18837231586,221785878.1403371,903362981.269768,8.073311622949861,6.66666666666669,42.53811334795463,0.0,64565.2462108137,232434886.3589293,1060551351.1991408,8.42838077034137,6.7,47.17805514108651,47.17805514108651,0.0,0.5547271573027973,6.951538884057681,6.951538884057681,6.951538884057681
 2006-04-07T18:00:00,61607.18837231586,221785878.1403371,826168867.978264,7.953060127314214,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,830234934.72633,8.053518709946896,6.7,47.17805514108651,47.17805514108651,0.0,0.5542108942041614,6.7,6.7,6.7
 2006-04-07T19:00:00,61607.18837231586,221785878.1403371,694652283.8081597,7.748207812712486,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,698225673.3646495,7.83849414840504,6.7,47.17805514108651,47.17805514108651,0.0,0.5536946311055254,6.7,6.7,6.7
 2006-04-07T20:00:00,0.0,0.0,0.0,10.421103832659345,10.421103832659345,0.0,1.0,86068.96596445798,309848277.4720488,1836057210.272228,-0.3887456242011151,-3.399308354968307,47.17805514108651,47.17805514108651,0.0,0.567114135666772,-1.7249948529469012,-0.6269339402985591,-0.6269339402985591
 2006-04-07T21:00:00,0.0,0.0,0.0,10.421103832659345,10.421103832659345,0.0,1.0,65413.02452746132,235486888.2988608,1211802629.3320773,-1.808992791559676,-3.8,47.17805514108651,47.17805514108651,0.0,0.6698279191626574,-3.8,-1.8284357815486525,-1.8284357815486525
 2006-04-07T22:00:00,0.0,0.0,0.0,10.421103832659345,10.421103832659345,0.0,1.0,62330.16153832923,224388581.53798524,1099223273.439227,-1.9936856733414112,-3.8,47.17805514108651,47.17805514108651,0.0,0.7672107026551683,-3.8,-2.015886655542508,-2.015886655542508
 2006-04-07T23:00:00,0.0,0.0,0.0,10.421103832659345,10.421103832659345,0.0,1.0,58970.83622730431,212295010.4182955,914381911.3063143,-2.297052811098017,-3.8,47.17805514108651,47.17805514108651,0.0,0.8524474799436286,-3.8,-2.322460145795221,-2.322460145795221
 2006-04-08T00:00:00,0.0,0.0,0.0,10.421103832659345,10.421103832659345,0.0,1.0,58478.527627559735,210522699.45921504,669713304.0015175,-2.698843842344966,-3.8,47.17805514108651,47.17805514108651,0.0,0.9195704358471454,-3.8,-2.7260300134720694,-2.7260300134720694
 2006-04-08T01:00:00,0.0,0.0,0.0,10.421103832659345,10.421103832659345,0.0,1.0,42745.70680276046,153884544.48993766,421916595.121654,-3.106041114964885,-3.8,47.17805514108651,47.17805514108651,0.0,0.9653815021594946,-3.8,-3.132004191895366,-3.132004191895366
 2006-04-08T02:00:00,0.0,0.0,0.0,10.421103832659345,10.421103832659345,0.0,1.0,23605.69662887247,84980507.86394088,233044770.2672676,-3.4165923382185546,-3.8,47.17805514108651,47.17805514108651,0.0,0.9921201940147284,-3.8,-3.4393069549407955,-3.4393069549407955
 2006-04-08T03:00:00,0.0,0.0,0.0,10.421103832659345,10.421103832659345,0.0,1.0,2659.918107971183,9575705.188696258,26358379.34152867,-3.692335725701369,-3.735705746609296,7.863009190181085,47.17805514108651,0.0,1.0,-3.753037130750952,-3.7130242043955946,-3.7130242043955946
 2006-04-08T04:00:00,0.0,0.0,0.0,10.421103832659345,10.421103832659345,0.0,1.0,0.0,0.0,0.0,-3.647431734940875,-3.647431734940875,0.0,47.17805514108651,0.0,1.0,-3.661311983928815,-3.661311983928815,-3.661311983928815
 2006-04-08T05:00:00,0.0,0.0,0.0,10.421103832659345,10.421103832659345,0.0,1.0,0.0,0.0,0.0,-3.564150413842823,-3.564150413842823,0.0,47.17805514108651,0.0,1.0,-3.5780302185339217,-3.5780302185339217,-3.5780302185339217
 2006-04-08T06:00:00,0.0,0.0,0.0,10.421103832659345,10.421103832659345,0.0,0.0,0.0,0.0,0.0,-3.479978631494937,-3.479978631494937,0.0,47.17805514108651,0.0,0.999850232056498,-3.493752552253776,-3.493752552253776,-3.493752552253776
 2006-04-08T07:00:00,0.0,0.0,0.0,10.421103832659345,10.421103832659345,0.0,0.0,0.0,0.0,0.0,-3.3869720085170307,-3.3869720085170307,0.0,47.17805514108651,0.0,0.9993470372940482,-3.4005367713825905,-3.4005367713825905,-3.4005367713825905
 2006-04-08T08:00:00,0.0,0.0,0.0,10.421103832659345,10.421103832659345,0.0,0.0,0.0,0.0,0.0,-3.291795494784488,-3.291795494784488,0.0,47.17805514108651,0.0,0.9988307741954122,-3.3053591755627028,-3.3053591755627028,-3.3053591755627028
 2006-04-08T09:00:00,0.0,0.0,0.0,10.421103832659345,10.421103832659345,0.0,0.0,0.0,0.0,0.0,-3.1966265729218404,-3.1966265729218404,0.0,47.17805514108651,0.0,0.9983145110967764,-3.2101891718003475,-3.2101891718003475,-3.2101891718003475
 2006-04-08T10:00:00,9255.137442615163,33318494.7934146,91577717.81251068,9.6687141975005,9.526167238515734,17.724213894981094,0.0,0.0,0.0,0.0,-2.3366562812361407,-2.3366562812361407,0.0,47.17805514108653,0.0,0.9977982479981404,-2.464632530380749,-2.464632530380749,-2.464632530380749
 2006-04-08T11:00:00,0.0,0.0,0.0,11.759928282699327,11.759928282699327,0.0,-1.0,0.0,0.0,0.0,-2.0314168693197074,-2.0314168693197074,0.0,47.1780551410865,0.0,0.9972819848995044,-2.0450147940740906,-2.0450147940740906,-2.0450147940740906
 2006-04-08T12:00:00,20347.89947513601,73252438.11048964,201338360.20967904,9.739392993278072,9.425953117130009,17.724213894981094,-1.0,0.0,0.0,0.0,-0.5861465654091614,-0.5861465654091614,0.0,47.17805514108655,0.0,0.9967657218008692,-0.8551262861382533,-0.8551262861382533,-0.8551262861382533
 2006-04-08T13:00:00,7727.329392975434,27818385.81471154,76460365.3896972,9.26229800940326,9.143285077425276,18.90582815464652,-1.0,0.0,0.0,0.0,0.6509758491719245,0.6509758491719245,0.0,47.17805514108653,0.0,0.9962494587022328,0.5001643674496371,0.5001643674496371,0.5001643674496371
 2006-04-08T14:00:00,16294.102427709811,58658768.739755325,161226856.26063696,10.188710281140386,9.93774367136016,26.07991473118648,-1.0,0.0,0.0,0.0,2.6926978788688403,2.6926978788688403,0.0,47.17805514108651,0.0,0.9957331956035964,2.4668287612043502,2.4668287612043502,2.4668287612043502
 2006-04-08T15:00:00,19035.427526643904,68527539.09591806,188351715.0646358,9.505476891104893,9.212284948179637,29.93422791152363,-1.0,0.0,0.0,0.0,4.630695851943959,4.630695851943959,0.0,47.17805514108651,0.0,0.9952169325049603,4.408528833788256,4.408528833788256,4.408528833788256
 2006-04-08T16:00:00,32995.985016414554,118785546.05909231,334571209.1520803,8.00602826891015,7.485185235316472,38.486864457673256,-1.0,0.0,0.0,0.0,6.963017642520513,6.963017642520513,0.0,47.17805514108653,2.886559808523073,0.9864470328515482,6.918508543545376,6.44982709292309,3.104768076430896
 2006-04-08T17:00:00,21277.06733695968,76597442.41305485,210532288.74700588,10.128347485687048,9.800613817758952,26.78325655241588,0.0,25151.859199230126,90546693.11722843,248895199.6606337,7.106018536488584,6.7,47.17805514108651,47.17805514108651,0.0,0.969959236467568,6.754983532677399,6.754983532677399,6.754983532677399
 2006-04-08T18:00:00,9495.867569149055,34185123.248936564,93959693.84834796,12.156289231779006,12.010031824978691,15.597308227583378,0.0,10172.244036326872,36620078.53077671,100675615.19924012,6.864251904513346,6.7,47.17805514108651,47.17805514108651,0.0,0.969442973368932,6.7,6.7,6.7
 2006-04-08T19:00:00,0.0,0.0,0.0,15.08106734553232,15.08106734553232,0.0,0.0,985.5145611103964,3547852.419997427,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.968926710270296,6.7,6.7,6.7
 2006-04-08T20:00:00,0.0,0.0,0.0,15.08106734553232,15.08106734553232,0.0,1.0,986.0650622742714,3549834.2241873774,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.96841044717166,6.7,6.7,6.7
 2006-04-08T21:00:00,0.0,0.0,0.0,15.08106734553232,15.08106734553232,0.0,1.0,986.5271394263968,3551497.701935028,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.967894184073024,6.7,6.7,6.7
 2006-04-08T22:00:00,0.0,0.0,0.0,15.08106734553232,15.08106734553232,0.0,1.0,985.7744128224226,3548787.886160722,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.967377920974388,6.7,6.7,6.7
 2006-04-08T23:00:00,0.0,0.0,0.0,15.08106734553232,15.08106734553232,0.0,1.0,986.117170464916,3550021.8136736974,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9668616578757522,6.7,6.7,6.7
 2006-04-09T00:00:00,0.0,0.0,0.0,15.08106734553232,15.08106734553232,0.0,1.0,985.6945271577744,3548500.297767988,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9663453947771162,6.7,6.7,6.7
 2006-04-09T01:00:00,0.0,0.0,0.0,15.08106734553232,15.08106734553232,0.0,1.0,985.6516653081412,3548345.9951093085,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9658291316784804,6.7,6.7,6.7
 2006-04-09T02:00:00,0.0,0.0,0.0,15.08106734553232,15.08106734553232,0.0,1.0,985.9481784076692,3549413.4422676098,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9653128685798444,6.7,6.7,6.7
 2006-04-09T03:00:00,0.0,0.0,0.0,15.08106734553232,15.08106734553232,0.0,1.0,985.8194504181962,3548950.0215055062,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9647966054812084,6.7,6.7,6.7
 2006-04-09T04:00:00,0.0,0.0,0.0,15.08106734553232,15.08106734553232,0.0,1.0,985.5655111441796,3548035.840119046,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9642803423825724,6.7,6.7,6.7
 2006-04-09T05:00:00,0.0,0.0,0.0,15.08106734553232,15.08106734553232,0.0,1.0,985.3845587270552,3547384.4114173986,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9637640792839364,6.7,6.7,6.7
 2006-04-09T06:00:00,0.0,0.0,0.0,15.08106734553232,15.08106734553232,0.0,0.0,985.4536090926944,3547632.992733699,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9632478161853004,6.7,6.7,6.7
 2006-04-09T07:00:00,0.0,0.0,0.0,15.08106734553232,15.08106734553232,0.0,0.0,985.7426274881012,3548673.458957165,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9627315530866646,6.7,6.7,6.7
 2006-04-09T08:00:00,0.0,0.0,0.0,15.08106734553232,15.08106734553232,0.0,0.0,985.8704074179244,3549133.466704528,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9622152899880286,6.7,6.7,6.7
 2006-04-09T09:00:00,10731.992649604394,38635173.53857582,106327234.6523929,11.740578314793575,11.57506706267164,17.7242138949811,0.0,11366.298591194343,40918674.92829964,112623580.78089076,6.883737765807967,6.7,47.17805514108651,47.17805514108651,0.0,0.9616990268893928,6.7,6.7,6.7
 2006-04-09T10:00:00,3948.090126383347,14213124.454980046,39126649.45723216,12.852547750938127,12.7916458371923,9.452914077323252,0.0,4742.610366633089,17073397.31987912,46999030.33268115,6.776687673381826,6.699999999999999,47.1780551410865,47.1780551410865,0.0,0.9611827637907568,6.699999999999999,6.699999999999999,6.699999999999999
 2006-04-09T11:00:00,14635.662050356756,52688383.38128431,145116053.90972275,9.133972942442758,8.908091278613957,30.72197075130057,-1.0,0.0,0.0,0.0,6.942792581459361,6.942792581459361,0.0,47.17805514108653,1.4268082569050378,0.955631080888258,6.912317204465212,6.699996784180841,1.1166671121998393
 2006-04-09T12:00:00,6599.32978864722,23757587.23912999,65411760.54482468,11.880936546363095,11.779121130089022,15.951792505482986,-1.0,0.0,0.0,0.0,6.817466513780406,6.817466513780406,0.0,47.17805514108653,1.315686420714811,0.9403834320323726,6.898512125746517,6.700001918971,5.72228835603e-05
 2006-04-09T13:00:00,22285.426483677187,80227535.34123784,220701889.6336264,7.010205744614932,6.666666666666693,42.53811334795465,-1.0,0.0,0.0,0.0,7.062326535857437,7.062326535857437,0.0,47.17805514108653,2.5201082302600226,0.928548588083006,7.080304998566457,6.699970913359604,0.0002143699810487
 2006-04-09T14:00:00,27996.08032410464,100785889.16677669,277015566.7242901,7.444611834362906,7.013396027098598,40.76569195845652,-1.0,0.0,0.0,0.0,7.155030636451304,7.155030636451304,0.0,47.1780551410865,3.0394186171639053,0.9064553167145069,7.164860631316357,6.699997865198125,0.0009695322140837
 2006-04-09T15:00:00,39157.74371058291,140967877.35809842,409896999.4142318,8.000396743672502,7.362262102362258,38.99327056895843,-1.0,0.0,0.0,0.0,7.3728512375880335,7.3728512375880335,0.0,47.17805514108653,5.362746240580172,0.8698575235728375,7.565000442715217,6.699968036303905,0.0466712367515609
 2006-04-09T16:00:00,29041.764812212303,104550353.32396424,348043819.6581523,10.823711132837705,10.28182116275317,23.63228519330813,-1.0,0.0,0.0,0.0,7.276987554905048,7.276987554905048,0.0,47.17805514108651,5.09162796524858,0.8282967190709707,7.529706768244222,6.700015855085652,0.1048805471931327
 2006-04-09T17:00:00,32994.357937043875,118779688.57335792,360603935.5411342,8.384322255336613,7.822915601522506,36.23617062973916,0.0,33386.04554575236,120189763.96470846,365384034.0765066,7.295877456573358,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.8049889952269046,6.702659670274616,6.702659670274616,6.702659670274616
 2006-04-09T18:00:00,14459.031518131933,52052513.46527494,143085307.91121283,9.128453501499893,8.905733663807979,30.72197075130057,0.0,14827.291874223798,53378250.74720568,146762231.89734912,6.939455220884249,6.7,47.17805514108651,47.17805514108651,0.0,0.8044727321282682,6.7,6.7,6.7
 2006-04-09T19:00:00,5176.03977469006,18633743.188884217,51303394.88679078,12.0583253202489,11.978470865436847,14.179371115984871,0.0,5870.444868885487,21133601.527987763,58223498.65106873,6.795003956337076,6.7,47.1780551410865,47.1780551410865,0.0,0.8039564690296319,6.7,6.7,6.7
 2006-04-09T20:00:00,4732.750798793056,17037902.875655003,46926401.19808723,12.051511998983251,11.978470865436847,14.17937111598488,1.0,81481.43735482347,293333174.4773645,1682308686.156657,-0.6929207936041926,-3.451774359057325,47.17805514108651,47.17805514108651,0.0,0.808247465581072,-1.777748341254786,-1.0370701314027349,-1.0370701314027349
 2006-04-09T21:00:00,2147.9175335243767,7732503.120687755,21313925.579714395,13.159120483518109,13.125945509465804,7.089685557992438,1.0,59158.28671887869,212969832.18796325,833101742.5599638,-2.4305174865932417,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.8849525077641275,-3.8000000000000007,-2.494890071798172,-2.494890071798172
 2006-04-09T22:00:00,0.0,0.0,0.0,14.417801278025625,14.417801278025625,0.0,1.0,54217.69524842323,195183702.8943236,555136259.1448423,-2.8870913342218665,-3.8,47.17805514108651,47.17805514108651,0.0,0.9426533198844697,-3.8,-2.9141121308931504,-2.9141121308931504
 2006-04-09T23:00:00,0.0,0.0,0.0,14.417801278025625,14.417801278025625,0.0,1.0,33234.642879864296,119644714.3675115,328038729.7994317,-3.260379104586708,-3.8,47.17805514108651,47.17805514108651,0.0,0.979358087628892,-3.8,-3.2849976179674147,-3.2849976179674147
 2006-04-10T00:00:00,0.0,0.0,0.0,14.417801278025625,14.417801278025625,0.0,1.0,12994.196894425038,46779108.819930136,128565980.92706352,-3.56887926921979,-3.780410513432671,31.45203676072434,47.17805514108651,0.0,0.9979973052755664,-3.790828738952424,-3.5937376569081625,-3.5937376569081625
 2006-04-10T01:00:00,0.0,0.0,0.0,14.417801278025625,14.417801278025625,0.0,1.0,0.0,0.0,0.0,-3.688024991033547,-3.688024991033547,0.0,47.17805514108651,0.0,1.0,-3.702049817973104,-3.702049817973104,-3.702049817973104
 2006-04-10T02:00:00,5965.383251869965,21475379.70673188,59107117.489290014,10.555377521548456,10.46337813015659,21.26905667397732,1.0,0.0,0.0,0.0,-3.148066718206189,-3.148066718206189,0.0,47.17805514108653,0.0,0.9999199879754312,-3.2452079505078166,-3.2452079505078166,-3.2452079505078166
 2006-04-10T03:00:00,0.0,0.0,0.0,14.260089593646478,14.260089593646478,0.0,1.0,0.0,0.0,0.0,-2.957040210663065,-2.957040210663065,0.0,47.17805514108651,0.0,0.9994527786268848,-2.9706503845317607,-2.9706503845317607,-2.9706503845317607
 2006-04-10T04:00:00,8202.324732960997,29528369.038659588,81261439.7385497,8.293756722146389,8.167275542578459,34.03049067836371,1.0,0.0,0.0,0.0,-2.419258325354341,-2.419258325354341,0.0,47.17805514108653,0.0,0.9989365155282494,-2.5422673443644266,-2.5422673443644266,-2.5422673443644266
 2006-04-10T05:00:00,42812.29805888878,154124273.0119996,423647265.2096509,7.326173918684041,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,0.2421202762522103,0.2421202762522103,0.0,47.17805514108651,0.0,0.9984202524296132,-0.3641494234735163,-0.3641494234735163,-0.3641494234735163
 2006-04-10T06:00:00,32500.965447866503,117003475.61231944,321590496.1836921,7.167270578992372,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.504424863965196,3.504424863965196,0.0,47.17805514108651,0.0,0.997903989330977,3.099107450797906,3.099107450797906,3.099107450797906
 2006-04-10T07:00:00,45460.70638421163,163658542.98316187,449824518.1796424,7.366934287765122,6.66666666666669,42.53811334795464,0.0,24364.213737221668,87711169.45399798,241120256.7299843,6.720991824402488,6.327719219076911,29.48628446317907,47.17805514108651,0.0,0.9973877262323412,6.047305789939979,6.047305789939979,6.047305789939979
 2006-04-10T08:00:00,59902.12932197979,215647665.5591272,614584899.4346178,7.623507229569573,6.66666666666669,42.53811334795463,0.0,60053.93799833237,216194176.79399657,617202209.8233516,7.706483012724854,6.7,47.17805514108651,47.17805514108651,0.0,0.9968714631337052,6.7,6.7,6.7
 2006-04-10T09:00:00,61607.18837231586,221785878.1403371,756873074.7610424,7.845120244604193,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,759995925.0807815,7.939118564195705,6.7,47.17805514108651,47.17805514108651,0.0,0.9963552000350692,6.7,6.7,6.7
 2006-04-10T10:00:00,61607.18837231586,221785878.1403371,857992917.4254531,8.002633950702117,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,861494002.1108285,8.104424942653623,6.7,47.17805514108651,47.17805514108651,0.0,0.9958389369364332,6.7,6.7,6.7
 2006-04-10T11:00:00,61607.18837231586,221785878.1403371,964512806.9743851,8.168577622684579,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.278578308352936,8.278578308352936,0.0,47.17805514108651,7.554053455035379,0.9619112929251502,8.005456590627302,6.699976835672879,1.211164371237248
 2006-04-10T12:00:00,62864.006604238726,226310423.7752594,1063411530.7416584,8.322665306176614,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.426835821369353,8.426835821369353,0.0,47.17805514108651,9.929448525517786,0.876273738317193,8.403205613355253,6.7000031747280895,0.3095713931114057
 2006-04-10T13:00:00,65204.01206144697,234734443.4212091,1150816215.853276,8.458857401123158,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.596051512595377,8.596051512595377,0.0,47.17805514108651,11.198144096991513,0.7822736966758264,8.56851932388129,6.699991070725722,0.6938424082585611
 2006-04-10T14:00:00,66919.56228134257,240910424.2128333,1213902180.3747144,8.557164789089944,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.68485175566803,8.68485175566803,0.0,47.17805514108651,12.228325961407554,0.6814115445931369,8.66619739856585,6.699992242055412,1.0792855654457367
 2006-04-10T15:00:00,64698.95457022098,232916236.45279545,1124222639.1475904,8.417424018924988,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.5397757001936,8.5397757001936,0.0,47.17805514108651,11.871954736841792,0.5807374019926324,8.579570951069622,6.6999668852102525,1.108827440129906
 2006-04-10T16:00:00,62281.13866685944,224212099.200694,1035631104.6689732,8.279383780502503,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.16355087258513,8.16355087258513,0.0,47.17805514108651,16.915652987779485,0.4855203917655124,8.41065370074404,6.427217478157663,1.6251867092904395
 2006-04-10T17:00:00,61607.18837231586,221785878.1403371,950885760.267274,8.147347297618408,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,954382997.449942,8.25567238433801,6.7,47.17805514108651,47.17805514108651,0.0,0.4371463163924818,6.739927216622672,6.739927216622672,6.739927216622672
 2006-04-10T18:00:00,61607.18837231586,221785878.1403371,841787747.7515378,7.977390566075591,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,845660338.604221,8.078638935153851,6.7,47.17805514108651,47.17805514108651,0.0,0.4366300532938458,6.7,6.7,6.7
 2006-04-10T19:00:00,61607.18837231586,221785878.1403371,759983986.5631615,7.849965192695883,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,763579170.0497793,7.944956852610719,6.7,47.17805514108651,47.17805514108651,0.0,0.4361137901952099,6.7,6.7,6.7
 2006-04-10T20:00:00,0.0,0.0,0.0,11.194004398888913,11.194004398888913,0.0,1.0,87053.34155831083,313392029.6099189,1870710302.411445,-0.3210458613475917,-3.3883795102184937,47.17805514108653,47.17805514108653,0.0,0.4511010907142767,-1.716391930089601,-0.5571409343909173,-0.5571409343909173
 2006-04-10T21:00:00,0.0,0.0,0.0,11.194004398888907,11.194004398888907,0.0,1.0,67214.64030975827,241972705.11512977,1276402283.1028943,-1.70303981851761,-3.8,47.17805514108651,47.17805514108651,0.0,0.5580837505892253,-3.8,-1.7210068265081986,-1.7210068265081986
 2006-04-10T22:00:00,0.0,0.0,0.0,11.194004398888907,11.194004398888907,0.0,1.0,65568.75096136918,236047503.46092907,1217420752.6655335,-1.7997774582136266,-3.8,47.17805514108651,47.17805514108651,0.0,0.6626899181838823,-3.8,-1.81907160550294,-1.81907160550294
 2006-04-10T23:00:00,0.0,0.0,0.0,11.194004398888907,11.194004398888907,0.0,1.0,62604.88544823582,225377587.6136489,1109362141.7817345,-1.977049920628201,-3.8,47.17805514108651,47.17805514108651,0.0,0.7607040229750061,-3.8,-1.9990270487931896,-1.9990270487931896
 2006-04-11T00:00:00,0.0,0.0,0.0,11.194004398888907,11.194004398888907,0.0,1.0,59092.16217579173,212731783.83285025,929710603.7400224,-2.271889101118171,-3.8,47.17805514108651,47.17805514108651,0.0,0.8469956259133063,-3.8,-2.297091833464044,-2.297091833464044
 2006-04-11T01:00:00,0.0,0.0,0.0,11.194004398888907,11.194004398888907,0.0,1.0,58783.30185940943,211619886.693874,687821731.9631162,-2.669097419344787,-3.8,47.17805514108651,47.17805514108651,0.0,0.9155479847536768,-3.8,-2.6962496905975257,-2.6962496905975257
 2006-04-11T02:00:00,0.0,0.0,0.0,11.194004398888907,11.194004398888907,0.0,1.0,44366.0396569453,159717742.7650031,437909904.6709831,-3.0797515637193107,-3.8,47.17805514108651,47.17805514108651,0.0,0.9628462891989064,-3.8,-3.10589304781136,-3.10589304781136
 2006-04-11T03:00:00,0.0,0.0,0.0,11.194004398888907,11.194004398888907,0.0,1.0,24687.664894340123,88875593.61962444,243721480.80537248,-3.3990329311047645,-3.8,47.17805514108651,47.17805514108651,0.0,0.9907478120069604,-3.8,-3.421990040354119,-3.421990040354119
 2006-04-11T04:00:00,9594.774860066897,34541189.49624082,95085517.47006458,7.7459645261975,7.597965017740374,33.32152212256447,1.0,4210.297225734271,15157070.012643376,41604339.08825336,-3.3659606695986497,-3.434406681305339,7.863009190181084,47.1780551410865,0.0,1.0,-3.551934830128319,-3.510260271030774,-3.510260271030774
 2006-04-11T05:00:00,48222.647133164486,173601529.67939213,477303708.8992632,7.409722600042269,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-0.4956108382904398,-0.4956108382904398,0.0,47.17805514108651,0.0,0.9999423348142495,-1.167380761219531,-1.167380761219531,-1.167380761219531
 2006-04-11T06:00:00,42026.63993158978,151295903.75372323,415845123.4383417,7.314023733823291,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,3.613188839152242,3.613188839152242,0.0,47.17805514108651,0.0,0.9994974723045228,3.042027222069631,3.042027222069631,3.042027222069631
 2006-04-11T07:00:00,57503.98757020157,207014355.2527256,588544470.1145664,7.582955129263202,6.666666666666692,42.53811334795464,0.0,42047.02426905523,151369287.36859882,436740590.36817706,7.297583512772698,6.585368083187441,37.742444112869215,47.17805514108651,0.0,0.998981209205887,6.383354373905934,6.383354373905934,6.383354373905934
 2006-04-11T08:00:00,61607.18837231586,221785878.1403371,764709861.7935406,7.857326958323324,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,768262904.0711966,7.952584304426881,6.7,47.17805514108651,47.17805514108651,0.0,0.9984649461072506,6.7,6.7,6.7
 2006-04-11T09:00:00,61607.18837231586,221785878.1403371,873953780.4487264,8.027497803895901,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,877893672.2996961,8.131130013829345,6.7,47.17805514108651,47.17805514108651,0.0,0.9979486830086148,6.7,6.7,6.7
 2006-04-11T10:00:00,61607.18837231586,221785878.1403371,961715791.8787932,8.164219761680654,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,966026957.8495916,8.27462948430886,6.7,47.17805514108651,47.17805514108651,0.0,0.997432419909979,6.7,6.7,6.7
 2006-04-11T11:00:00,62566.87572197682,225240752.59911653,1051985417.245092,8.304861761790287,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.422107708012105,8.422107708012105,0.0,47.17805514108651,8.149615813183138,0.9603559180324096,8.124881705675923,6.699975424514057,1.250708005034871
 2006-04-11T12:00:00,65016.91496676672,234060893.8803602,1143903812.2667537,8.4480860146075,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.572339128481552,8.572339128481552,0.0,47.17805514108651,10.732041468721194,0.8672390980806197,8.547319746106401,6.7000107079900815,0.4245256852420332
 2006-04-11T13:00:00,66403.9427711475,239054193.976131,1195121043.255605,8.527896480268264,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.656142406200766,8.656142406200766,0.0,47.17805514108651,11.756879258059389,0.767128020309508,8.649965951659626,6.699998317614536,0.8235195175303421
 2006-04-11T14:00:00,67110.14255503498,241596513.1981259,1220959548.0476267,8.568161930771856,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.698400361263973,8.698400361263973,0.0,47.17805514108651,12.45739933246302,0.6642473555356697,8.690578927862447,6.699993267009081,1.1507079988905566
 2006-04-11T15:00:00,65562.75644366162,236025923.19718176,1164152567.459432,8.479638341736063,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.605524240286682,8.605524240286682,0.0,47.17805514108651,12.238303827899877,0.5616801796473205,8.627603585392995,6.6999869318857215,1.1965886840235456
 2006-04-11T16:00:00,63066.27164712155,227038577.9296376,1071142479.9168346,8.334710055976613,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.453465283858774,8.453465283858774,0.0,47.17805514108651,11.270694243515644,0.4659350680724501,8.478382030391723,6.700000437533348,1.0338947756557997
 2006-04-11T17:00:00,61866.51203553068,222719443.32791045,1011763334.7165182,8.24219339459446,6.66666666666669,42.53811334795463,0.0,67074.94432583945,241469799.573022,1194792940.2580798,8.646704027120888,6.7,47.17805514108651,47.17805514108651,0.0,0.4276345338600397,6.989680066103102,6.989680066103102,6.989680066103102
 2006-04-11T18:00:00,61607.18837231586,221785878.1403371,890294572.8786436,8.052954052720045,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,894289379.3588598,8.157827222038328,6.7,47.17805514108651,47.17805514108651,0.0,0.4271182707614038,6.7,6.7,6.7
 2006-04-11T19:00:00,61607.18837231586,221785878.1403371,813285746.3143753,7.932991272631235,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,817000271.3175676,8.03196623530359,6.7,47.17805514108651,47.17805514108651,0.0,0.4266020076627678,6.7,6.7,6.7
 2006-04-11T20:00:00,0.0,0.0,0.0,11.545933937499854,11.545933937499854,0.0,1.0,87146.65524292087,313727958.87451506,1873887326.1725464,-0.3147509010511907,-3.3872865924613667,47.17805514108653,47.17805514108653,0.0,0.4417367777637131,-1.715264269348614,-0.55069353817417,-0.55069353817417
 2006-04-11T21:00:00,0.0,0.0,0.0,11.545933937499854,11.545933937499854,0.0,1.0,67321.50792175833,242357428.51832995,1280206906.7738194,-1.6968003162252547,-3.8,47.17805514108651,47.17805514108651,0.0,0.5490282356403813,-3.8,-1.71472683004393,-1.71472683004393
 2006-04-11T22:00:00,0.0,0.0,0.0,11.545933937499854,11.545933937499854,0.0,1.0,65747.88913369771,236692400.8813117,1223875444.565936,-1.7891901047422094,-3.8,47.17805514108651,47.17805514108651,0.0,0.6540331729722618,-3.8,-1.808313793152544,-1.808313793152544
 2006-04-11T23:00:00,0.0,0.0,0.0,11.545933937499854,11.545933937499854,0.0,1.0,62924.01285045914,226526446.2616529,1121113224.9759152,-1.957769425652592,-3.8,47.17805514108651,47.17805514108651,0.0,0.7527748610716994,-3.8,-1.979480637058297,-1.979480637058297
 2006-04-12T00:00:00,0.0,0.0,0.0,11.545933937499854,11.545933937499854,0.0,1.0,59238.03854052137,213256938.7458769,947773513.140926,-2.2422382101484337,-3.8,47.17805514108651,47.17805514108651,0.0,0.8402981394330561,-3.8,-2.267185845006106,-2.267185845006106
 2006-04-12T01:00:00,0.0,0.0,0.0,11.545933937499854,11.545933937499854,0.0,1.0,58796.68890905829,211668080.07260984,709614901.4439033,-2.6333000228837053,-3.8,47.17805514108651,47.17805514108651,0.0,0.9105505458090516,-3.8,-2.6603902860721784,-2.6603902860721784
 2006-04-12T02:00:00,0.0,0.0,0.0,11.545933937499854,11.545933937499854,0.0,1.0,46361.536950515794,166901533.02185684,457606231.779636,-3.0473766042407853,-3.8,47.17805514108651,47.17805514108651,0.0,0.959656753623062,-3.8,-3.073718123550845,-3.073718123550845
 2006-04-12T03:00:00,0.0,0.0,0.0,11.545933937499854,11.545933937499854,0.0,1.0,26050.856409574903,93783083.07446966,257131989.58313063,-3.376978133530404,-3.8,47.17805514108651,47.17805514108651,0.0,0.989002701667561,-3.8,-3.4002294064826284,-3.4002294064826284
 2006-04-12T04:00:00,7489.698871100915,26962915.935963288,74222969.4336302,9.083642609000991,8.968114372677242,22.68699378557581,1.0,9013.37986499168,32448167.513970047,88966298.45326662,-3.4778405668086427,-3.624201903770628,15.726018380362168,47.17805514108653,0.0,0.9999348102302889,-3.688543421809998,-3.604851808105429,-3.604851808105429
 2006-04-12T05:00:00,56859.30349103758,204693492.56773528,570783044.9025489,7.555292726276094,6.666666666666692,42.53811334795464,1.0,0.0,0.0,0.0,-0.2494675547476765,-0.2494675547476765,0.0,47.17805514108651,0.0,1.0000000000000002,-1.052900163194944,-1.052900163194944,-1.052900163194944
 2006-04-12T06:00:00,56518.74316541659,203467475.39549977,559241561.2207029,7.537318239786977,6.66666666666669,42.53811334795463,0.0,6542.442688607502,23552793.678987008,64739705.41010617,4.974300908961587,4.868700134614243,7.863009190181085,47.17805514108651,0.0,1.0,4.198645224312096,4.198645224312096,4.198645224312096
 2006-04-12T07:00:00,61606.36201133172,221782903.2407941,680245500.6222639,7.725768813310029,6.666666666666692,42.53811334795464,0.0,61418.60764097222,221106987.5075,680264123.4707085,7.809231740260599,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.999973723560867,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-12T08:00:00,61607.18837231586,221785878.1403371,763822149.0193559,7.85594357507694,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,767210678.9774084,7.950872081028496,6.7,47.17805514108651,47.17805514108651,0.0,0.99957699528351,6.7,6.7,6.7
 2006-04-12T09:00:00,61607.18837231586,221785878.1403371,896941318.6726669,8.063310707167942,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,900840363.5600826,8.168488782682482,6.7,47.17805514108651,47.17805514108651,0.0,0.999060732184874,6.7,6.7,6.7
 2006-04-12T10:00:00,62956.34729822704,226642850.27361733,1066342534.1428676,8.32723217962401,6.66666666666669,42.53811334795463,0.0,63097.063771025794,227149429.5756929,1070993665.1110988,8.445493027893013,6.7,47.17805514108651,47.17805514108651,0.0,0.998544469086238,6.7,6.7,6.7
 2006-04-12T11:00:00,65816.26822831362,236938565.62192905,1173345548.6394224,8.493963937885463,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.62043626854612,8.62043626854612,0.0,47.17805514108651,8.981252166949231,0.9570504786488592,8.292283941128236,6.700010950358923,1.321573724414412
 2006-04-12T12:00:00,66822.38494400111,240560585.798404,1210397435.6913586,8.551702267169699,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.402519882290113,8.402519882290113,0.0,47.17805514108651,17.379435910939623,0.851997798024879,8.675026194196713,6.37243433541479,1.2232176394415066
 2006-04-12T13:00:00,68378.30704437783,246161905.35976025,1264817914.501171,8.636511178358552,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.720481047032452,8.720481047032452,0.0,47.17805514108651,10.571979791611996,0.7484570488215869,8.422309516457366,6.699962588097086,0.8194378678309854
 2006-04-12T14:00:00,68755.81192741128,247520922.93868065,1276968505.4912505,8.65544686795538,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.789768484773667,8.789768484773667,0.0,47.17805514108651,13.30334221617881,0.6397756720458818,8.797942027508068,6.699957902049601,1.357726337615623
 2006-04-12T15:00:00,66282.30312173897,238616291.23826012,1190618971.2030764,8.520880829921838,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.648721629082385,8.648721629082385,0.0,47.17805514108651,12.587516729631709,0.5340642221088363,8.670339666562347,6.699996351863855,1.28518375329363
 2006-04-12T16:00:00,63392.260622270085,228212138.2401724,1083369003.2477672,8.353760746484673,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.473470270422537,8.473470270422537,0.0,47.17805514108651,11.496118068900412,0.4363985486398639,8.505054862633026,6.6999986738411685,1.096920098742779
 2006-04-12T17:00:00,61703.51008380714,222132636.3017057,981066902.2879066,8.194368879549375,6.66666666666669,42.53811334795463,0.0,66888.62482545983,240799049.37165543,1164039661.850663,8.596649266341746,6.7,47.17805514108651,47.17805514108651,0.0,0.3976874132528737,6.989822418349346,6.989822418349346,6.989822418349346
 2006-04-12T18:00:00,61607.18837231586,221785878.1403371,893255549.4160289,8.057565949643513,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,897123036.2053033,8.162443352175075,6.7,47.17805514108651,47.17805514108651,0.0,0.3971711501542378,6.7,6.7,6.7
 2006-04-12T19:00:00,61607.18837231586,221785878.1403371,827795346.8857769,7.955593362002356,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,831447538.0730419,8.055494502083766,6.7,47.17805514108651,47.17805514108651,0.0,0.3966548870556018,6.7,6.7,6.7
 2006-04-12T20:00:00,0.0,0.0,0.0,12.100636597582469,12.100636597582469,0.0,1.0,87466.40669391195,314879064.098083,1884818240.104948,-0.2926302851773026,-3.38306310678219,47.17805514108653,47.17805514108653,0.0,0.4123069530044008,-1.710895657493528,-0.5280732244414225,-0.5280732244414225
 2006-04-12T21:00:00,0.0,0.0,0.0,12.100636597582463,12.100636597582463,0.0,1.0,67643.35311883225,243516071.2277961,1291646666.0937529,-1.6780396553057029,-3.8,47.17805514108651,47.17805514108651,0.0,0.5206018000481788,-3.8,-1.6959148618464874,-1.6959148618464874
 2006-04-12T22:00:00,0.0,0.0,0.0,12.100636597582463,12.100636597582463,0.0,1.0,66250.37442718574,238501347.93786865,1241935064.3547018,-1.7595687168031402,-3.8,47.17805514108651,47.17805514108651,0.0,0.6267514296071642,-3.8,-1.7782271746569422,-1.7782271746569422
 2006-04-12T23:00:00,0.0,0.0,0.0,12.100636597582463,12.100636597582463,0.0,1.0,63834.03250925116,229802517.03330413,1154467212.8008263,-1.9030475819651016,-3.8,47.17805514108651,47.17805514108651,0.0,0.7275364136533997,-3.8,-1.9239664064845885,-1.9239664064845885
 2006-04-13T00:00:00,0.0,0.0,0.0,12.100636597582463,12.100636597582463,0.0,1.0,59972.01483562397,215899253.4082464,1000883362.1264544,-2.155064997251147,-3.8,47.17805514108651,47.17805514108651,0.0,0.8186112804621527,-3.8,-2.179174308291832,-2.179174308291832
 2006-04-13T01:00:00,0.0,0.0,0.0,12.100636597582463,12.100636597582463,0.0,1.0,58796.68890905829,211668080.07260984,776705827.4513788,-2.52310982162258,-3.8,47.17805514108651,47.17805514108651,0.0,0.8939643142791392,-3.8,-2.5498658041121653,-2.5498658041121653
 2006-04-13T02:00:00,0.0,0.0,0.0,12.100636597582463,12.100636597582463,0.0,1.0,51992.07939911814,187171485.83682528,521479070.9690298,-2.9424003312589897,-3.8,47.17805514108651,47.17805514108651,0.0,0.9487633781989416,-3.8,-2.9692442287316982,-2.9692442287316982
 2006-04-13T03:00:00,0.0,0.0,0.0,12.100636597582463,12.100636597582463,0.0,1.0,30666.73519086116,110400246.6871002,302692491.5507532,-3.302055843154997,-3.8,47.17805514108651,47.17805514108651,0.0,0.9828891525761084,-3.8,-3.3262214093399294,-3.3262214093399294
 2006-04-13T04:00:00,10470.12671264742,37692456.16553071,103768884.8617102,8.078945827171756,7.917429605590473,32.61255356676522,1.0,14907.814573110469,53668132.46319767,147145873.4888798,-3.4461831733087886,-3.68824948601911,23.58902757054325,47.17805514108651,0.0,0.99896264747307,-3.761122483395639,-3.619064888402225,-3.619064888402225
 2006-04-13T05:00:00,55218.97022777339,198788292.81998423,551008028.3708313,7.524496838765743,6.666666666666692,42.53811334795464,1.0,0.0,0.0,0.0,-0.3931839658715931,-0.3931839658715931,0.0,47.17805514108651,0.0,0.9999271025831366,-1.1717168157637718,-1.1717168157637718,-1.1717168157637718
 2006-04-13T06:00:00,47019.55979876895,169270415.27556822,465249058.2250533,7.390950515594848,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,4.294682490108497,4.294682490108497,0.0,47.17805514108651,0.0,0.9994670078422956,3.650160761576557,3.650160761576557,3.650160761576557
 2006-04-13T07:00:00,56390.28609995099,203005029.95982352,568156968.9945738,7.551203987712469,6.666666666666692,42.53811334795464,0.0,48184.09473435877,173462741.04369146,487707533.6314601,7.486748982335523,6.691391284431135,44.8191523840322,47.17805514108651,0.0,0.99895074474366,6.58954298968909,6.58954298968909,6.58954298968909
 2006-04-13T08:00:00,61607.18837231586,221785878.1403371,803514928.531903,7.917773965324744,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,807049075.4304309,8.015752350203579,6.7,47.17805514108651,47.17805514108651,0.0,0.9984344816450238,6.7,6.7,6.7
 2006-04-13T09:00:00,61681.13717597607,222052093.83351383,974481363.0177068,8.184108774876503,6.66666666666669,42.53811334795463,0.0,61752.38005514667,222308568.198528,978713924.0229176,8.29528173980833,6.7,47.17805514108651,47.17805514108651,0.0,0.9979182185463878,6.7,6.7,6.7
 2006-04-13T10:00:00,64354.22518329722,231675210.65987003,1118268282.3908055,8.408140903252443,6.66666666666669,42.53811334795463,0.0,64514.61625671271,232252618.5241657,1123146488.9277897,8.530370344987256,6.7,47.17805514108651,47.17805514108651,0.0,0.997401955447752,6.7,6.7,6.7
 2006-04-13T11:00:00,67450.67816530424,242822441.39509523,1227227302.6781907,8.57792957424925,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.708553330968419,8.708553330968419,0.0,47.17805514108651,9.359474620632586,0.9538942020394572,8.367459458665442,6.699991399719316,1.3623425702316496
 2006-04-13T12:00:00,66800.24128058033,240480868.61008915,1208360745.0178108,8.54852875326172,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.677687208714454,8.677687208714454,0.0,47.17805514108651,11.621526358561988,0.8486358373551391,8.697689896806144,6.699992609048624,0.5884225968421486
 2006-04-13T13:00:00,65895.07627713944,237222274.597702,1176414468.1039014,8.498745813594814,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.306514354790627,8.306514354790627,0.0,47.17805514108651,15.743407409322968,0.7429412365262554,8.305117617791014,6.381454243331656,1.3519175891535344
 2006-04-13T14:00:00,66418.94351357855,239108196.6488828,1195664595.4772356,8.528743566895544,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.657098412354356,8.657098412354356,0.0,47.17805514108651,12.223255876579913,0.6452251782583129,8.648818159504069,6.70002174545387,1.1262363103462485
 2006-04-13T15:00:00,65077.96114085343,234280660.1070723,1146223454.8584805,8.451700107847962,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.576415646345744,8.576415646345744,0.0,47.17805514108651,12.036510097232409,0.5446867512172832,8.596656905375893,6.700001038394688,1.1624576096764652
 2006-04-13T16:00:00,62074.548804767146,223468375.69716173,1033702325.0735288,8.276374886927806,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.392471891933853,8.392471891933853,0.0,47.17805514108651,10.909815481957205,0.4509371309326191,8.424839826233864,6.700000179749267,0.9654160148030572
 2006-04-13T17:00:00,61607.18837231586,221785878.1403371,963598839.788593,8.167153620409545,6.66666666666669,42.53811334795463,0.0,66344.16342824271,238838988.34167376,1139010585.9367642,8.555954127940218,6.7,47.17805514108651,47.17805514108651,0.0,0.4139852234355715,6.977551316726959,6.977551316726959,6.977551316726959
 2006-04-13T18:00:00,61607.18837231586,221785878.1403371,864488140.5931013,8.01275227513256,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,868330235.7011416,8.115556867255636,6.7,47.17805514108651,47.17805514108651,0.0,0.4134689603369355,6.7,6.7,6.7
 2006-04-13T19:00:00,61607.18837231586,221785878.1403371,785048317.3079007,7.889006407853453,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,788588107.7654303,7.985691371721791,6.7,47.17805514108651,47.17805514108651,0.0,0.4129526972382996,6.7,6.7,6.7
 2006-04-13T20:00:00,0.0,0.0,0.0,11.975718335660366,11.975718335660366,0.0,1.0,87286.25007153774,314230500.2575358,1878676904.879864,-0.3051411493567836,-3.3855196020818927,47.17805514108653,47.17805514108653,0.0,0.4283124357406646,-1.7134383819042434,-0.5408605715765095,-0.5408605715765095
 2006-04-13T21:00:00,0.0,0.0,0.0,11.975718335660362,11.975718335660362,0.0,1.0,67470.32213001227,242893159.66804412,1285499844.0998857,-1.6881200817649995,-3.8,47.17805514108651,47.17805514108651,0.0,0.5360536424512785,-3.8,-1.7060089233036255,-1.7060089233036255
 2006-04-13T22:00:00,0.0,0.0,0.0,11.975718335660362,11.975718335660362,0.0,1.0,65987.89806154721,237556433.02157,1232509940.5725043,-1.7750276224583894,-3.8,47.17805514108651,47.17805514108651,0.0,0.6415992350678352,-3.8,-1.7939257389707255,-1.7939257389707255
 2006-04-13T23:00:00,0.0,0.0,0.0,11.975718335660362,11.975718335660362,0.0,1.0,63356.31226965628,228082724.1707626,1136986385.0280094,-1.9317266790216765,-3.8,47.17805514108651,47.17805514108651,0.0,0.7413170840293787,-3.8,-1.953067680439582,-1.953067680439582
 2006-04-14T00:00:00,0.0,0.0,0.0,11.975718335660362,11.975718335660362,0.0,1.0,59540.73902504649,214346660.4901673,972698872.0442152,-2.201324749732061,-3.8,47.17805514108651,47.17805514108651,0.0,0.830520088052916,-3.8,-2.2258954137768945,-2.2258954137768945
 2006-04-14T01:00:00,0.0,0.0,0.0,11.975718335660362,11.975718335660362,0.0,1.0,58796.68890905829,211668080.07260984,740525814.0162246,-2.582529454027031,-3.8,47.17805514108651,47.17805514108651,0.0,0.9031469719659524,-3.8,-2.6094924162651165,-2.6094924162651165
 2006-04-14T02:00:00,0.0,0.0,0.0,11.975718335660362,11.975718335660362,0.0,1.0,49123.53217144285,176844715.81719428,486411997.31614,-3.0000315307010244,-3.8,47.17805514108651,47.17805514108651,0.0,0.9548518749746068,-3.8,-3.02662702384618,-3.02662702384618
 2006-04-14T03:00:00,0.0,0.0,0.0,11.975718335660362,11.975718335660362,0.0,1.0,28092.02322774055,101131283.61986598,277279092.4949985,-3.34384592920533,-3.8,47.17805514108651,47.17805514108651,0.0,0.9863351635471176,-3.8,-3.367517580615772,-3.367517580615772
 2006-04-14T04:00:00,10729.345968327012,38625645.48597724,106358547.81682436,7.908835144122005,7.743288053185733,33.32152212256447,1.0,9683.215447067423,34859575.60944272,95577067.19197948,-3.400690215114546,-3.557923268439424,15.726018380362168,47.1780551410865,0.0,0.9996199801252672,-3.659336219710661,-3.568830029684421,-3.568830029684421
 2006-04-14T05:00:00,52045.81001461655,187364916.05261955,517956466.9005619,7.473027713337895,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-0.3570843924152363,-0.3570843924152363,0.0,47.17805514108651,0.0,0.9995878622582314,-1.0872275380159453,-1.0872275380159453,-1.0872275380159453
 2006-04-14T06:00:00,44305.058491903495,159498210.57085258,438389615.43199486,7.349127261888409,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.985157877933585,3.985157877933585,0.0,47.17805514108651,0.0,0.9990715991595954,3.379178386024196,3.379178386024196,3.379178386024196
 2006-04-14T07:00:00,56882.34767404894,204776451.62657613,569519253.7865193,7.553324988381292,6.666666666666692,42.53811334795464,0.0,45744.761443118674,164681141.19522718,460016181.67968345,7.405901191306422,6.655701946189752,39.31504595090544,47.17805514108651,0.0,0.9985553360609596,6.513686303650026,6.513686303650026,6.513686303650026
 2006-04-14T08:00:00,61607.18837231586,221785878.1403371,758051918.5999774,7.846957864541067,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,761385534.1049533,7.941378371787791,6.7,47.17805514108651,47.17805514108651,0.0,0.9980390729623236,6.7,6.7,6.7
 2006-04-14T09:00:00,61607.18837231586,221785878.1403371,888948114.0564625,8.050855877222512,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,893102648.9297909,8.155896394049543,6.7,47.17805514108651,47.17805514108651,0.0,0.9975228098636876,6.7,6.7,6.7
 2006-04-14T10:00:00,61780.29917884098,222409077.0438276,995594739.5708084,8.217002862213562,6.66666666666669,42.53811334795463,0.0,61866.82790617849,222720580.4622426,999749450.3756336,8.32952651576443,6.7,47.17805514108651,47.17805514108651,0.0,0.9970065467650516,6.7,6.7,6.7
 2006-04-14T11:00:00,63969.72367660151,230291005.23576537,1104918665.0358748,8.387339131689215,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.508490619552251,8.508490619552251,0.0,47.17805514108651,8.507425570258006,0.9581387958880256,8.19640309114864,6.699994026127893,1.280787252668779
 2006-04-14T12:00:00,65620.04497807355,236232161.9210648,1166259612.8585532,8.482921767152911,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.608816850215653,8.608816850215653,0.0,47.17805514108651,11.025083917337616,0.8611558925621337,8.597693495955987,6.699971488263601,0.4753913311029857
 2006-04-14T13:00:00,66836.43999085393,240611183.96707416,1210958302.6587296,8.552576374400934,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.682135076213887,8.682135076213887,0.0,47.17805514108651,11.92140422523986,0.7598267485694032,8.670288857735544,6.699998907019502,0.8707912224048471
 2006-04-14T14:00:00,67115.4327479399,241615557.89258364,1221170037.6218028,8.56848980814052,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.698814651392537,8.698814651392537,0.0,47.17805514108651,12.562375493197043,0.6557173890449408,8.701978207805245,6.699973164146438,1.18306730354629
 2006-04-14T15:00:00,65456.66113248491,235643980.0769456,1160240360.7933,8.473542005609106,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.599227162598831,8.599227162598831,0.0,47.17805514108651,12.172615105225484,0.5536822742641633,8.617064556649947,6.699997484590206,1.186902165970921
 2006-04-14T16:00:00,62914.0719742474,226490659.1072906,1065408800.5624516,8.325776364099054,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.444231491565452,8.444231491565452,0.0,47.17805514108651,11.22957466264498,0.4581091635114339,8.471401811435348,6.70000853190064,1.0288879384699403
 2006-04-14T17:00:00,61740.85884421391,222267091.83917007,1004788311.8450816,8.23132598467741,6.66666666666669,42.53811334795463,0.0,66870.25914844296,240732932.93439463,1185949649.059877,8.632323427457385,6.7,47.17805514108651,47.17805514108651,0.0,0.4200719931617847,6.986569319452131,6.986569319452131,6.986569319452131
 2006-04-14T18:00:00,61607.18837231586,221785878.1403371,892319906.2579547,8.056109156704034,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,896320824.8612332,8.161135121323111,6.7,47.17805514108651,47.17805514108651,0.0,0.4195557300631488,6.7,6.7,6.7
