Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-14T19:00:00,61607.18837231586,221785878.1403371,814866407.0109465,7.935453484989741,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,818584080.9378319,8.034545648086395,6.7,47.17805514108651,47.17805514108651,0.0,0.4190394669645128,6.7,6.7,6.7
 2006-04-14T20:00:00,0.0,0.0,0.0,11.532426765641745,11.532426765641745,0.0,1.0,87222.64548775747,314001523.7559269,1876504510.742708,-0.3095165733001183,-3.386338121245895,47.17805514108653,47.17805514108653,0.0,0.4342968106727947,-1.714284576299156,-0.5453362659489494,-0.5453362659489494
 2006-04-14T21:00:00,0.0,0.0,0.0,11.532426765641745,11.532426765641745,0.0,1.0,67404.52333978881,242656284.0232397,1283160287.0774667,-1.691956838382756,-3.8,47.17805514108651,47.17805514108651,0.0,0.5418362263137259,-3.8,-1.7098595015010714,-1.7098595015010714
 2006-04-14T22:00:00,0.0,0.0,0.0,11.532426765641745,11.532426765641745,0.0,1.0,65883.26142885628,237179741.1438826,1228747458.8818374,-1.7811988832614656,-3.8,47.17805514108651,47.17805514108651,0.0,0.6471450202454458,-3.8,-1.800194804708977,-1.800194804708977
 2006-04-14T23:00:00,0.0,0.0,0.0,11.532426765641745,11.532426765641745,0.0,1.0,63167.224779584096,227402009.2065028,1130049854.7793372,-1.9431071460120009,-3.8,47.17805514108651,47.17805514108651,0.0,0.746437191511677,-3.8,-1.964611480982068,-1.964611480982068
 2006-04-15T00:00:00,0.0,0.0,0.0,11.532426765641745,11.532426765641745,0.0,1.0,59407.65223129059,213867548.0326461,961730502.3885304,-2.219328321033011,-3.8,47.17805514108651,47.17805514108651,0.0,0.8349038619571122,-3.8,-2.24406844452566,-2.24406844452566
 2006-04-15T01:00:00,0.0,0.0,0.0,11.532426765641745,11.532426765641745,0.0,1.0,58796.68890905829,211668080.07260984,726801274.6297755,-2.605071213167396,-3.8,47.17805514108651,47.17805514108651,0.0,0.90648172387084,-3.8,-2.6320963655700766,-2.6320963655700766
 2006-04-15T02:00:00,0.0,0.0,0.0,11.532426765641745,11.532426765641745,0.0,1.0,47971.17792964438,172696240.54671976,473494008.4028163,-3.021263047946963,-3.8,47.17805514108651,47.17805514108651,0.0,0.9570277662151588,-3.8,-3.047750270410812,-3.047750270410812
 2006-04-15T03:00:00,0.0,0.0,0.0,11.532426765641745,11.532426765641745,0.0,1.0,27162.93200266848,97786555.20960651,268164436.924075,-3.358834885252416,-3.8,47.17805514108651,47.17805514108651,0.0,0.9875488803938952,-3.8,-3.382319540262839,-3.382319540262839
 2006-04-15T04:00:00,0.0,0.0,0.0,11.532426765641745,11.532426765641745,0.0,1.0,5798.705591774313,20875340.13038753,57381101.751409024,-3.6578918822253335,-3.752304739041417,15.72601838036217,47.17805514108651,0.0,0.9997758783475194,-3.7674957018587634,-3.680091426867136,-3.680091426867136
 2006-04-15T05:00:00,0.0,0.0,0.0,11.532426765641745,11.532426765641745,0.0,1.0,0.0,0.0,0.0,-3.660249191936561,-3.660249191936561,0.0,47.17805514108651,0.0,1.0,-3.6741335917362687,-3.6741335917362687,-3.6741335917362687
 2006-04-15T06:00:00,0.0,0.0,0.0,11.532426765641745,11.532426765641745,0.0,0.0,0.0,0.0,0.0,-3.5769675148158817,-3.5769675148158817,0.0,47.17805514108651,0.0,0.9997757011599478,-3.5908474686152143,-3.5908474686152143,-3.5908474686152143
 2006-04-15T07:00:00,0.0,0.0,0.0,11.532426765641745,11.532426765641745,0.0,0.0,0.0,0.0,0.0,-3.488967147929787,-3.488967147929787,0.0,47.17805514108651,0.0,0.9992594380613116,-3.5025846682316177,-3.5025846682316177,-3.5025846682316177
 2006-04-15T08:00:00,4524.098689590727,16286755.282526622,44765043.8170285,10.791148388138469,10.7214667491459,7.08968555799244,0.0,0.0,0.0,0.0,-3.3315405350516865,-3.3315405350516865,0.0,47.17805514108651,0.0,0.998743174962676,-3.4073948286481763,-3.4073948286481763,-3.4073948286481763
 2006-04-15T09:00:00,12085.50475615368,43507817.122153245,119583631.36615571,8.70615196584594,8.520011460877413,22.686993785575805,0.0,0.0,0.0,0.0,-2.2317364297777966,-2.2317364297777966,0.0,47.17805514108651,0.0,0.99822691186404,-2.3935342915210414,-2.3935342915210414,-2.3935342915210414
 2006-04-15T10:00:00,13665.781870093952,49196814.73233824,135220154.59482634,8.890235815943996,8.679749255623458,21.26905667397732,0.0,0.0,0.0,0.0,-0.2799656439829638,-0.2799656439829638,0.0,47.1780551410865,0.0,0.9977106487654038,-0.4534685984162958,-0.4534685984162958,-0.4534685984162958
 2006-04-15T11:00:00,20703.44990995163,74532419.67582586,204856460.03148568,9.481699424517332,9.16278936448482,21.26905667397732,-1.0,0.0,0.0,0.0,1.961213826899927,1.961213826899927,0.0,47.17805514108653,0.0,0.997194385666768,1.674549365169807,1.674549365169807,1.674549365169807
 2006-04-15T12:00:00,25271.39376674875,90977017.5602954,250055342.9324568,9.69840716648232,9.309122493730335,21.26905667397734,-1.0,0.0,0.0,0.0,3.696907459627916,3.696907459627916,0.0,47.17805514108653,0.0,0.9966781225681326,3.33295962891837,3.33295962891837,3.33295962891837
 2006-04-15T13:00:00,20939.63697930681,75382693.1255045,207193483.4330809,9.92433776948324,9.601788752221372,21.269056673977328,-1.0,0.0,0.0,0.0,5.737683618564577,5.737683618564577,0.0,47.17805514108653,0.0984466160232804,0.99603995694575,5.452206973874096,5.438048798126324,4.32138226381382
 2006-04-15T14:00:00,30556.86188583777,110004702.78901587,388558051.5966942,11.58848128102421,10.983484056197057,21.269056673977328,-1.0,0.0,0.0,0.0,7.337161536833741,7.337161536833741,0.0,47.17805514108653,3.256236642789439,0.9832164852299128,7.23569465525568,6.699998014616145,0.0103080897125971
 2006-04-15T15:00:00,31788.27483183004,114437789.39458811,432871118.0812047,9.230524127128138,8.556514359199724,22.686993785575805,-1.0,0.0,0.0,0.0,7.41652696067155,7.41652696067155,0.0,47.17805514108651,4.810174403741446,0.947100204324938,7.511178889395613,6.699968724344344,0.0570231764359088
 2006-04-15T16:00:00,33247.563392584285,119691228.21330342,338428364.2299455,8.370718643746956,7.843851240968232,30.131163621467863,-1.0,0.0,0.0,0.0,7.143843968344921,7.143843968344921,0.0,47.17805514108651,5.05497053185555,0.9024516962043282,7.3611851745267876,6.564832502341026,0.0699423173149031
 2006-04-15T17:00:00,33076.57897157207,119075684.29765944,374107637.9965189,8.02059206957548,7.438155041639294,35.44842778996221,0.0,33511.16679582875,120640200.4649835,417790639.8798733,7.381225284260764,6.700000000000004,47.17805514108654,47.17805514108654,0.0,0.8824504293263148,6.784627912843,6.784627912843,6.784627912843
 2006-04-15T18:00:00,17578.24807677853,63281693.07640266,173933218.3875886,8.287515009012395,8.01677132286874,30.131163621467888,0.0,17985.61251669728,64748205.06011019,177975378.9817896,6.990362713751488,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.881934166227679,6.700000000000004,6.700000000000004,6.700000000000004
 2006-04-15T19:00:00,0.0,0.0,0.0,11.673454415469692,11.673454415469692,0.0,0.0,985.9645508451022,3549472.383042367,9764450.240707245,6.715935373824951,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.8814179031290426,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-15T20:00:00,9596.257253265092,34546526.11175433,94953029.519511,9.148904995313451,9.00110642704905,21.26905667397732,1.0,80112.48742812683,288404954.7412564,1529344923.775815,-0.92349564248932,-3.4310096643188195,47.17805514108655,47.17805514108655,0.0,0.8775664603124995,-1.776052074500463,-1.324236846927688,-1.324236846927688
 2006-04-15T21:00:00,3311.6932512874514,11922095.704634825,32768536.60233737,10.608405431335994,10.557399600637275,7.08968555799244,1.0,57504.84048467955,207017425.7448464,615171700.9707493,-2.788442967458709,-3.8,47.17805514108651,47.17805514108651,0.0,0.9368802433143792,-3.8,-2.8641715300502746,-2.8641715300502746
 2006-04-15T22:00:00,5808.640466888293,20911105.68079786,57475325.552887626,9.683090251166808,9.593628239985406,14.179371115984877,1.0,40679.77357821189,146447184.8815628,404836473.96217424,-3.134146531242942,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.975955840767294,-3.8000000000000007,-3.246290096270855,-3.246290096270855
 2006-04-15T23:00:00,0.0,0.0,0.0,11.05710902664476,11.05710902664476,0.0,1.0,16753.83986785534,60313823.524279214,165366854.38085806,-3.5189250230690257,-3.7910024406216514,39.31504595090542,47.17805514108651,0.0,0.9968588129803972,-3.8,-3.5460577978635945,-3.5460577978635945
 2006-04-16T00:00:00,8305.138859371442,29898499.893737186,82201761.84757856,8.989836787128398,8.861887846655724,21.269056673977325,1.0,0.0,0.0,0.0,-3.466972799086071,-3.466972799086071,0.0,47.17805514108651,0.0,1.0000000000000002,-3.5921170989678166,-3.5921170989678166,-3.5921170989678166
 2006-04-16T01:00:00,0.0,0.0,0.0,10.92539333745762,10.92539333745762,0.0,1.0,0.0,0.0,0.0,-2.8971513454546547,-2.8971513454546547,0.0,47.17805514108651,0.0,1.0,-2.904606089001551,-2.904606089001551,-2.904606089001551
 2006-04-16T02:00:00,0.0,0.0,0.0,10.92539333745762,10.92539333745762,0.0,1.0,0.0,0.0,0.0,-2.800783357016146,-2.800783357016146,0.0,47.17805514108651,0.0,0.9999841082885248,-2.8146091742587944,-2.8146091742587944,-2.8146091742587944
 2006-04-16T03:00:00,0.0,0.0,0.0,10.92539333745762,10.92539333745762,0.0,1.0,0.0,0.0,0.0,-2.71755510818261,-2.71755510818261,0.0,47.17805514108651,0.0,0.9996081494664842,-2.7314250672830505,-2.7314250672830505,-2.7314250672830505
 2006-04-16T04:00:00,5028.950737099614,18104222.65355861,49869991.28283048,9.583440990649365,9.505817780527307,14.17937111598488,1.0,0.0,0.0,0.0,-2.5282602046930256,-2.5282602046930256,0.0,47.17805514108651,0.0,0.999091886367848,-2.6114092096835786,-2.6114092096835786,-2.6114092096835786
 2006-04-16T05:00:00,2267.100950900264,8161563.423240947,22489950.031388823,10.01548370933884,9.980478133284082,7.089685557992438,1.0,0.0,0.0,0.0,-1.930435727674365,-1.930435727674365,0.0,47.17805514108653,0.0,0.9985756232692125,-1.9674979178225,-1.9674979178225,-1.9674979178225
 2006-04-16T06:00:00,0.0,0.0,0.0,10.64324042660756,10.64324042660756,0.0,0.0,0.0,0.0,0.0,-1.8270639466660008,-1.8270639466660008,0.0,47.17805514108651,0.0,0.9980593601705762,-1.8407716267456644,-1.8407716267456644,-1.8407716267456644
 2006-04-16T07:00:00,13167.88547430684,47404387.70750462,130333031.38666505,9.18921887014852,8.986334693298863,17.7242138949811,0.0,0.0,0.0,0.0,-1.346045753897913,-1.346045753897913,0.0,47.17805514108651,0.0,0.9975430970719404,-1.5438959204678282,-1.5438959204678282,-1.5438959204678282
 2006-04-16T08:00:00,11710.189593732126,42156682.53743564,115869963.55215032,9.090125581938029,8.909765939433832,22.68699378557581,0.0,0.0,0.0,0.0,0.3605048206493049,0.3605048206493049,0.0,47.17805514108651,0.0,0.9970268339733046,0.2070685189447921,0.2070685189447921,0.2070685189447921
 2006-04-16T09:00:00,18542.27978147688,66752207.21331669,183472117.6165375,8.656300199149673,8.370700101915327,28.35874223196977,0.0,0.0,0.0,0.0,2.3056234858382783,2.3056234858382783,0.0,47.17805514108653,0.0,0.9965105708746688,2.065338859757276,2.065338859757276,2.065338859757276
 2006-04-16T10:00:00,37410.06847912209,134676246.5248395,452545316.0728321,8.91764764616567,8.213041419998133,29.776679343568247,0.0,14618.182898910349,52625458.436077245,150255684.7587375,5.446056568439189,5.201005643751875,15.726018380362168,47.17805514108651,0.0,0.9959943077760324,4.785014841787382,4.785014841787382,4.785014841787382
 2006-04-16T11:00:00,24735.4365505952,89047571.58214262,246106040.3882686,7.870686507033511,7.487583991512025,35.44842778996222,-1.0,0.0,0.0,0.0,7.106699704926005,7.106699704926005,0.0,47.17805514108655,2.1870529132552754,0.9848800221119268,7.036320789905648,6.699967837416715,1.1169841750802587
 2006-04-16T12:00:00,38970.77739884069,140294798.6358264,428364210.5545459,7.7761415358046255,7.1092401906110565,38.59939914906996,-1.0,0.0,0.0,0.0,7.403847129522167,7.403847129522167,0.0,47.17805514108653,5.196922425705895,0.9479485156802652,7.545041020443531,6.700004305273152,0.0191216553816468
 2006-04-16T13:00:00,41194.99998915635,148301999.9609628,430693453.2450625,7.876183415059619,7.205664725329645,37.22084917946032,-1.0,0.0,0.0,0.0,7.40817929632654,7.40817929632654,0.0,47.17805514108653,5.636047566509501,0.902452935033569,7.618353214389281,6.700019618817301,0.03847909867458
 2006-04-16T14:00:00,38246.61380402016,137687809.6944724,468542304.2260473,8.584225830644423,7.854716018823322,30.721970751300592,-1.0,0.0,0.0,0.0,7.4722015156175425,7.4722015156175425,0.0,47.17805514108654,5.665410845479886,0.8557856732436098,7.6351775797525265,6.700015811969685,0.0920447425430624
 2006-04-16T15:00:00,47042.22174671999,169351998.28819183,485097210.5304206,7.421876416416482,6.666666666666693,42.53811334795465,-1.0,0.0,0.0,0.0,7.356163648576044,7.356163648576044,0.0,47.17805514108653,6.6627172599637,0.8042050501061531,7.610614887731644,6.561428117155999,0.1796605150455175
 2006-04-16T16:00:00,35470.59515810336,127694142.569172,429850334.2900031,8.856548929107914,8.187283783531958,29.14648507174672,-1.0,0.0,0.0,0.0,7.409567109885605,7.409567109885605,0.0,47.17805514108657,5.441295175962961,0.7503229987565035,7.581862866997628,6.699989373612314,0.2160626613268694
 2006-04-16T17:00:00,16523.861003434064,59485899.612362616,163500271.0146737,9.431380787923215,9.176861773822594,21.26905667397732,0.0,20316.2053179521,73138339.14462754,254877561.14210057,7.115594359127623,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.7353996309533355,6.838770015568279,6.838770015568279,6.838770015568279
 2006-04-16T18:00:00,18385.18716777261,66186673.80398139,181917717.89665905,8.372534277992097,8.08936303650382,31.903585010965973,0.0,18747.852314108182,67492268.33078948,185521056.8540612,7.002675866541785,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.7348833678546994,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-16T19:00:00,10218.953685807992,36788233.26890876,101114485.09333092,9.56415385177664,9.406763751714946,21.26905667397732,0.0,10789.206949924344,38841145.01972762,106767083.27990972,6.874200644787365,6.7000000000000055,47.17805514108654,47.17805514108654,0.0,0.734367104756064,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-04-16T20:00:00,11618.43533243802,41826367.19677688,114962073.6476354,10.846362598947406,10.667393965412254,10.63452833698866,1.0,85903.86739414657,309253922.6189276,1830891163.378068,-0.4270235060193743,-3.429264869409597,47.17805514108651,47.17805514108651,0.0,0.7429003534069816,-1.7523932271546594,-0.8499519341633096,-0.8499519341633096
 2006-04-16T21:00:00,7157.575171415385,25767270.617095385,70822762.31270075,11.39570589037519,11.285453727322896,7.089685557992438,1.0,61444.508364550034,221200230.1123801,1040304905.2835196,-2.0904467904948807,-3.8,47.17805514108651,47.17805514108651,0.0,0.8307579073962169,-3.8,-2.226867480187544,-2.226867480187544
 2006-04-16T22:00:00,8511.184617568593,30640264.623246927,84216454.69779626,9.632039253481794,9.500954115355334,21.269056673977325,1.0,58853.74134153456,211873468.8295241,819469395.5512922,-2.452909771463933,-3.800000000000004,47.17805514108656,47.17805514108656,0.0,0.9033285206949088,-3.800000000000004,-2.610709676857618,-2.610709676857618
 2006-04-16T23:00:00,0.0,0.0,0.0,12.398256776338869,12.398256776338869,0.0,1.0,49065.24880270349,176634895.6897326,485711436.2515899,-3.001182999977513,-3.8,47.17805514108651,47.17805514108651,0.0,0.9549708214351864,-3.8,-3.027773213803341,-3.027773213803341
 2006-04-17T00:00:00,0.0,0.0,0.0,12.398256776338869,12.398256776338869,0.0,1.0,28041.584493395847,100949704.17622504,276781242.754084,-3.3446646274428,-3.8,47.17805514108651,47.17805514108651,0.0,0.9864017558175874,-3.8,-3.368326200237892,-3.368326200237892
 2006-04-17T01:00:00,0.0,0.0,0.0,12.398256776338869,12.398256776338869,0.0,1.0,5999.97032347201,21599893.164499234,59222018.74895185,-3.6541613409219416,-3.7516024303511455,15.72601838036217,47.17805514108651,0.0,0.9996379312244372,-3.766963154815894,-3.67662721033612,-3.67662721033612
 2006-04-17T02:00:00,7953.396315342524,28632226.73523308,78769533.80720252,9.655067923159606,9.532461721502775,21.269056673977325,1.0,0.0,0.0,0.0,-3.437878748989732,-3.437878748989732,0.0,47.17805514108651,0.0,0.9996266857341276,-3.5574872744748487,-3.5574872744748487,-3.5574872744748487
 2006-04-17T03:00:00,0.0,0.0,0.0,11.7664235544893,11.7664235544893,0.0,1.0,0.0,0.0,0.0,-2.89795689501657,-2.89795689501657,0.0,47.17805514108653,0.0,0.9991104226354915,-2.9057487604849594,-2.9057487604849594,-2.9057487604849594
 2006-04-17T04:00:00,6566.354451756786,23638876.02632443,65131151.14649756,9.421835431654804,9.3204580332827,18.433182450780347,1.0,0.0,0.0,0.0,-2.2745276178816605,-2.2745276178816605,0.0,47.17805514108653,0.0,0.9985941595368558,-2.3686915069237355,-2.3686915069237355,-2.3686915069237355
 2006-04-17T05:00:00,60512.98848710168,217846758.55356604,632824277.3283978,7.651914685589365,6.666666666666692,42.53811334795464,1.0,0.0,0.0,0.0,1.373096749496142,1.373096749496142,0.0,47.17805514108651,0.0,0.9980778964382196,0.4711111559905316,0.4711111559905316,0.4711111559905316
 2006-04-17T06:00:00,57164.64395466208,205792718.2367835,565632619.2227206,7.54727075983934,6.66666666666669,42.53811334795463,0.0,26272.009274220003,94579233.38719198,259970506.71993172,6.505081975798414,6.0811027689234045,23.58902757054325,47.17805514108651,0.0,0.9975616333395836,5.6755321355400845,5.6755321355400845,5.6755321355400845
 2006-04-17T07:00:00,61607.18837231587,221785878.1403371,756493003.250953,7.844529418817899,6.66666666666669,42.53811334795464,0.0,61662.95939525656,221986653.8229236,759975516.0578289,7.939082302751619,6.7,47.17805514108651,47.17805514108651,0.0,0.9970453702409476,6.7,6.7,6.7
 2006-04-17T08:00:00,61607.18837231586,221785878.1403371,913024012.3148296,8.088363719349799,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,917036817.870813,8.194864527599366,6.7,47.17805514108651,47.17805514108651,0.0,0.9965291071423116,6.7,6.7,6.7
 2006-04-17T09:00:00,62888.52180602715,226398678.5016977,1062012736.4917064,8.320486091730936,6.66666666666669,42.53811334795463,0.0,63027.55328382209,226899191.8217596,1066690519.2114836,8.438488676413852,6.7,47.17805514108651,47.17805514108651,0.0,0.9960128440436756,6.7,6.7,6.7
 2006-04-17T10:00:00,66749.16118213048,240296980.2556697,1207610108.2959633,8.54736001676323,6.66666666666669,42.53811334795463,0.0,66924.33267282129,240927597.62215665,1212967734.9800472,8.676526250282736,6.7,47.17805514108651,47.17805514108651,0.0,0.9954965809450398,6.7,6.7,6.7
 2006-04-17T11:00:00,70542.91796486273,253954504.67350584,1344826343.2161846,8.761204432261875,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.900971796194794,8.900971796194794,0.0,47.17805514108651,10.16565833704716,0.947756152314442,8.526408188828961,6.700050396045067,1.4616660874383645
 2006-04-17T12:00:00,72170.24574608123,259812884.6858924,1401686902.2995582,8.84982800521342,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.99392106332195,8.99392106332195,0.0,47.17805514108651,13.378451556228091,0.8304525504228684,8.979997541088276,6.699992299257815,0.934762635724714
 2006-04-17T13:00:00,72883.82098529751,262381755.54707104,1427197624.535236,8.889591010128779,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.035636841569072,9.035636841569072,0.0,47.17805514108651,14.643718773027198,0.7093307289282614,9.028936469217737,6.700000468881856,1.5233112829000457
 2006-04-17T14:00:00,73378.20385822044,264161533.88959363,1445041683.5013566,8.917404756463547,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.06471975305571,9.06471975305571,0.0,47.17805514108651,15.562194441277889,0.5867810979063256,9.064244182641817,6.699927319711956,1.896151687255132
 2006-04-17T15:00:00,70293.50236319208,253056608.5074913,1335949974.8171904,8.74736983438877,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.88646724711858,8.88646724711858,0.0,47.17805514108651,14.647169018726418,0.4673934427526218,8.920451913073107,6.6999991334575535,1.7672088089860594
 2006-04-17T16:00:00,65993.81857975222,237577746.887108,1180022696.9452777,8.504368741157299,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.631470477093297,8.631470477093297,0.0,47.17805514108651,13.027481443488153,0.3587250454628196,8.679396547442003,6.700002125020435,1.5101017613256489
 2006-04-17T17:00:00,63993.11403974727,230375210.54309013,1105809492.862181,8.388727058521534,6.66666666666669,42.53811334795463,0.0,69845.9339530124,251445362.23084465,1305147712.0232956,8.826191445956072,6.7,47.17805514108651,47.17805514108651,0.0,0.3164901443617205,7.015504635613035,7.015504635613035,7.015504635613035
 2006-04-17T18:00:00,61690.00354459219,222084012.7605319,999431060.2878408,8.222979281873279,6.66666666666669,42.53811334795463,0.0,61776.97253913325,222397101.1408797,1003806099.3894254,8.33613174115366,6.7,47.17805514108651,47.17805514108651,0.0,0.3159738812630846,6.7,6.7,6.7
 2006-04-17T19:00:00,61607.18837231586,221785878.1403371,909882374.3377432,8.08346836606791,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,913857092.3400896,8.189690015847036,6.7,47.17805514108651,47.17805514108651,0.0,0.3154576181644486,6.7,6.7,6.7
 2006-04-17T20:00:00,0.0,0.0,0.0,12.522570749408578,12.522570749408578,0.0,1.0,88675.2763161002,319230994.73796064,1924856726.464756,-0.2073704848080674,-3.363327875414478,47.17805514108653,47.17805514108653,0.0,0.3330744052139147,-1.6903699261632952,-0.4411310512015434,-0.4411310512015434
 2006-04-17T21:00:00,0.0,0.0,0.0,12.522570749408574,12.522570749408574,0.0,1.0,68530.0671567726,246708241.7643813,1323022316.7004125,-1.6265884492133749,-3.8,47.17805514108651,47.17805514108651,0.0,0.4446571962872553,-3.8,-1.6448844508886362,-1.6448844508886362
 2006-04-17T22:00:00,0.0,0.0,0.0,12.522570749408574,12.522570749408574,0.0,1.0,67269.61358406332,242170608.902628,1278359791.399576,-1.6998295121893838,-3.8,47.17805514108651,47.17805514108651,0.0,0.5534560789472984,-3.8,-1.717774354108463,-1.717774354108463
 2006-04-17T23:00:00,0.0,0.0,0.0,12.522570749408574,12.522570749408574,0.0,1.0,65661.53907455392,236381540.6683941,1220765161.2991543,-1.794291738897962,-3.8,47.17805514108651,47.17805514108651,0.0,0.6582683921913832,-3.8,-1.813497446241571,-1.813497446241571
 2006-04-18T00:00:00,0.0,0.0,0.0,12.522570749408574,12.522570749408574,0.0,1.0,62769.781896141656,225971214.82611,1115437599.528088,-1.9670815687338896,-3.8,47.17805514108651,47.17805514108651,0.0,0.7566592094205231,-3.8,-1.988922081950535,-1.988922081950535
 2006-04-18T01:00:00,0.0,0.0,0.0,12.522570749408574,12.522570749408574,0.0,1.0,59165.56133347045,212996020.8004936,939008908.4155208,-2.256625411693478,-3.8,47.17805514108651,47.17805514108651,0.0,0.8435863675302363,-3.8,-2.281698720461691,-2.281698720461691
 2006-04-18T02:00:00,0.0,0.0,0.0,12.522570749408574,12.522570749408574,0.0,1.0,58796.68890905829,211668080.07260984,698977906.8267902,-2.650772052033552,-3.8,47.17805514108651,47.17805514108651,0.0,0.9130117267626392,-3.8,-2.677895463048108,-2.677895463048108
 2006-04-18T03:00:00,0.0,0.0,0.0,12.522570749408574,12.522570749408574,0.0,1.0,45381.27063684357,163372574.29263684,447930625.5886926,-3.063280241497365,-3.8,47.17805514108651,47.17805514108651,0.0,0.9612330384141816,-3.8,-3.0895261947648933,-3.0895261947648933
 2006-04-18T04:00:00,0.0,0.0,0.0,12.522570749408574,12.522570749408574,0.0,1.0,25379.74794867943,91367092.61524595,250507890.5107983,-3.387872008208149,-3.8,47.1780551410865,47.1780551410865,0.0,0.9898677148322168,-3.8,-3.410979638674206,-3.410979638674206
 2006-04-18T05:00:00,58441.13792568815,210388096.5324773,595900077.9135414,7.5944094032503235,6.66666666666669,42.53811334795464,1.0,9799.448151509716,35278013.34543497,142131280.39210555,-1.3077512851042632,-1.541389115465116,7.863009190181084,47.1780551410865,0.0,0.9999148909377674,-2.2305499476440844,-2.18780588623986,-2.18780588623986
 2006-04-18T06:00:00,51855.590903566095,186680127.252838,513100610.3595938,7.4654641774816355,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,3.5037593490907426,3.5037593490907426,0.0,47.17805514108651,0.0,0.999442584551558,2.791086990973202,2.791086990973202,2.791086990973202
 2006-04-18T07:00:00,61492.55853218497,221373210.71586588,778780152.6718179,7.879251105192704,6.666666666666692,42.53811334795464,0.0,49321.11523750802,177556014.85502884,640923915.0614536,7.686214571462686,6.6412925037096615,39.31504595090543,47.17805514108651,0.0,0.998926321452922,6.462793906785829,6.462793906785829,6.462793906785829
 2006-04-18T08:00:00,61921.01257300008,222915645.2628003,1008619361.7983884,8.237295425250753,6.66666666666669,42.53811334795463,0.0,62023.81136645743,223285720.9192468,1013015846.6918404,8.351122201266131,6.7,47.17805514108651,47.17805514108651,0.0,0.998410058354286,6.7,6.7,6.7
 2006-04-18T09:00:00,63428.21519083402,228341574.68700248,1084726033.2521925,8.355875126412371,6.66666666666669,42.53811334795463,0.0,63584.14960767386,228902938.58762592,1089460654.257923,8.475551427452592,6.7,47.17805514108651,47.17805514108651,0.0,0.9978937952556498,6.7,6.7,6.7
 2006-04-18T10:00:00,66448.61401383833,239215010.449818,1194971316.749555,8.527664851764545,6.66666666666669,42.53811334795463,0.0,66620.64463376757,239834320.6815633,1200224851.4892662,8.655792359402083,6.7,47.17805514108651,47.17805514108651,0.0,0.997377532157014,6.7,6.7,6.7
 2006-04-18T11:00:00,70309.86626571501,253115518.55657405,1328498661.5351362,8.735757074681496,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.874167878700826,8.874167878700826,0.0,47.17805514108651,10.045343610734404,0.9503529424638684,8.503811111719184,6.699998358887416,1.4426838816505694
 2006-04-18T12:00:00,69998.29647598912,251993867.3135608,1323093771.8939738,8.72733326853143,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.865343650266375,8.865343650266375,0.0,47.17805514108651,12.75430866959641,0.8356803811510956,8.883507953632432,6.69999792889077,0.8063647980677225
 2006-04-18T13:00:00,68315.33492419729,245935205.72711027,1264790327.877978,8.636467890455593,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.76997840522595,8.76997840522595,0.0,47.17805514108651,12.808563371254635,0.7248102281506362,8.781090220666329,6.699996405629965,1.1155885867891433
 2006-04-18T14:00:00,67081.48838782075,241493358.1961547,1219443986.054834,8.565800273696741,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.695837893601004,8.695837893601004,0.0,47.17805514108651,12.66097666463576,0.6188802486689123,8.701003347211342,6.699972021673649,1.2445402018375098
 2006-04-18T15:00:00,65812.55787205687,236925208.33940464,1170613780.0799472,8.489706733493803,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.615963439327292,8.615963439327292,0.0,47.17805514108651,12.37348735207791,0.5162100997891524,8.638372839638684,6.700002759396323,1.247253658092195
 2006-04-18T16:00:00,62941.537910711,226589536.4785596,1063792636.574668,8.323258092887171,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.441245367184742,8.441245367184742,0.0,47.17805514108651,11.251384620739373,0.4205519954590051,8.467728917421011,6.700000347065526,1.0548965609196497
 2006-04-18T17:00:00,62809.70928912192,226114953.44083887,1057999180.7911838,8.314231265207171,6.66666666666669,42.53811334795463,0.0,68077.83690901504,245080212.87245417,1240884859.281848,8.721723013069338,6.7,47.17805514108651,47.17805514108651,0.0,0.3824917151722872,6.989430666962391,6.989430666962391,6.989430666962391
 2006-04-18T18:00:00,61632.49874120585,221876995.4683411,943505361.1707798,8.135850782808783,6.66666666666669,42.53811334795463,0.0,61703.76905670573,222133568.60414052,947565026.3448082,8.244568227299885,6.7,47.17805514108651,47.17805514108651,0.0,0.3819754520736513,6.7,6.7,6.7
 2006-04-18T19:00:00,61607.18837231586,221785878.1403371,880604631.7815869,8.03785789133473,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,884392360.1748431,8.141713971867444,6.7,47.17805514108651,47.17805514108651,0.0,0.3814591889750153,6.7,6.7,6.7
 2006-04-18T20:00:00,0.0,0.0,0.0,12.961533629197964,12.961533629197964,0.0,1.0,87791.56173633311,316049622.2507991,1891027090.362016,-0.2797911522975811,-3.3803876388871377,47.17805514108653,47.17805514108653,0.0,0.3974103510959128,-1.7081218375133354,-0.5149627399563024,-0.5149627399563024
 2006-04-18T21:00:00,0.0,0.0,0.0,12.96153362919796,12.96153362919796,0.0,1.0,67802.68027430114,244089648.98748407,1297299622.8502092,-1.668769359752978,-3.8,47.17805514108651,47.17805514108651,0.0,0.5062445471436361,-3.8,-1.6866621791431242,-1.6866621791431242
 2006-04-18T22:00:00,0.0,0.0,0.0,12.96153362919796,12.96153362919796,0.0,1.0,66473.99149896434,239306369.3962716,1249950276.6027265,-1.7464226449816158,-3.8,47.17805514108651,47.17805514108651,0.0,0.6129246028188035,-3.8,-1.7648869061829096,-1.7648869061829096
 2006-04-18T23:00:00,0.0,0.0,0.0,12.96153362919796,12.96153362919796,0.0,1.0,64243.25903468945,231275732.524882,1169391878.8829384,-1.878563253972678,-3.8,47.17805514108651,47.17805514108651,0.0,0.7146154624243212,-3.8,-1.899110064463128,-1.899110064463128
 2006-04-19T00:00:00,0.0,0.0,0.0,12.96153362919796,12.96153362919796,0.0,1.0,60443.408131066215,217596269.2718384,1025587988.4899404,-2.114519720931848,-3.8,47.17805514108651,47.17805514108651,0.0,0.8073073290506078,-3.8,-2.1381937040415644,-2.1381937040415644
 2006-04-19T01:00:00,0.0,0.0,0.0,12.96153362919796,12.96153362919796,0.0,1.0,58796.68890905829,211668080.07260984,809550386.5761447,-2.469173121271804,-3.8,47.17805514108651,47.17805514108651,0.0,0.8850873030238543,-3.8,-2.49568764474458,-2.49568764474458
 2006-04-19T02:00:00,0.0,0.0,0.0,12.96153362919796,12.96153362919796,0.0,1.0,54184.66901208754,195064808.44351515,554638550.3085011,-2.8879091775309456,-3.8,47.17805514108651,47.17805514108651,0.0,0.9427456751531924,-3.8,-2.9149277679734644,-2.9149277679734644
 2006-04-19T03:00:00,0.0,0.0,0.0,12.96153362919796,12.96153362919796,0.0,1.0,33195.96152061833,119505461.474226,327656929.88059896,-3.2610068872497666,-3.8,47.17805514108651,47.17805514108651,0.0,0.9794119977690896,-3.8,-3.285618867677049,-3.285618867677049
 2006-04-19T04:00:00,0.0,0.0,0.0,12.96153362919796,12.96153362919796,0.0,1.0,13009.03252806406,46832517.10103061,128404163.14541264,-3.569159190410831,-3.780424247997427,31.45203676072434,47.17805514108651,0.0,0.9980135269902256,-3.790836185410369,-3.5940054353704234,-3.5940054353704234
 2006-04-19T05:00:00,61607.18837231586,221785878.1403371,753608032.2887651,7.840037513735538,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,0.3866636146891897,0.3866636146891897,0.0,47.17805514108651,0.0,1.0,-0.6852739393140697,-0.6852739393140697,-0.6852739393140697
 2006-04-19T06:00:00,61607.18837231586,221785878.1403371,721303881.5503253,7.789718221026288,6.66666666666669,42.53811334795464,0.0,31081.75893755398,111894332.1751943,361661685.8993452,6.641465113646891,6.051769997050058,27.5205321656338,47.17805514108651,0.0,0.9999325669906188,5.576929831225498,5.576929831225498,5.576929831225498
 2006-04-19T07:00:00,61607.18837231588,221785878.14033708,848705388.4051585,7.988166136417919,6.666666666666692,42.53811334795464,0.0,61662.95939525656,221986653.8229236,852396255.1534193,8.089609500857406,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9994779366572608,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-19T08:00:00,61611.63945093986,221801902.0233835,966084686.0003766,8.171026866330687,6.66666666666669,42.53811334795463,0.0,61682.53360052921,222057120.96190515,970281668.2579404,8.281554709242654,6.7,47.17805514108651,47.17805514108651,0.0,0.9989616735586244,6.7,6.7,6.7
 2006-04-19T09:00:00,63692.8124268656,229294124.7367161,1094526141.4600017,8.371146129310123,6.66666666666669,42.53811334795463,0.0,63849.88528915063,229859587.04094228,1099295964.8880286,8.491555975872819,6.7,47.17805514108651,47.17805514108651,0.0,0.9984454104599886,6.7,6.7,6.7
 2006-04-19T10:00:00,67326.4863895755,242375351.00247177,1220939190.6650562,8.568131124694451,6.66666666666669,42.53811334795463,0.0,67502.59828300837,243009353.81883004,1226329506.5567763,8.698266435509828,6.7,47.17805514108651,47.17805514108651,0.0,0.9979291473613529,6.7,6.7,6.7
 2006-04-19T11:00:00,70924.06151770153,255326621.46372548,1340725486.3235705,8.754813208219684,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.894131287862601,8.894131287862601,0.0,47.17805514108651,10.125134509734671,0.9504690397708176,8.52002669275346,6.699986018336104,1.4514416200142868
 2006-04-19T12:00:00,72008.94340301117,259232196.25084025,1376921884.2198758,8.81122809713005,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.95335423447095,8.95335423447095,0.0,47.17805514108651,13.170734459687282,0.8338396778657305,8.950543563452802,6.700006313972453,0.8858039400242014
 2006-04-19T13:00:00,71826.18815385604,258574277.3538817,1374389887.7104623,8.807281679762685,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.949222217438015,8.949222217438015,0.0,47.17805514108651,14.041316815581764,0.7159102427100793,8.951818718923922,6.700004911316117,1.3843383332293475
 2006-04-19T14:00:00,71778.8596003468,258403894.5612485,1374097929.841999,8.806826665307279,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.94873639917626,8.94873639917626,0.0,47.17805514108651,14.602538247254415,0.5986613071167278,8.950553814681099,6.699986020243752,1.6788370810324096
 2006-04-19T15:00:00,66314.6344904618,238732684.1656624,1185809732.2521172,8.513387813838158,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.640831950351531,8.640831950351531,0.0,47.17805514108651,12.875840859815115,0.4875211179037682,8.699609955519907,6.7000026700257225,1.3688012900306736
 2006-04-19T16:00:00,62312.451652724936,224324825.94980976,1042720096.9264588,8.290425100839416,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.40674473907817,8.40674473907817,0.0,47.17805514108651,11.034073628746336,0.392628403321444,8.430780187875358,6.699998625008276,1.0302694765133211
 2006-04-19T17:00:00,61631.19339291914,221872296.2145089,995771824.7399124,8.217277991112764,6.66666666666669,42.53811334795463,0.0,66600.35095899938,239761263.45239776,1173163027.0268805,8.61153569556477,6.7,47.17805514108651,47.17805514108651,0.0,0.3553498109174195,6.9826022976450455,6.9826022976450455,6.9826022976450455
 2006-04-19T18:00:00,61607.18837231586,221785878.1403371,919315707.2137074,8.098163972289777,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,924076413.335288,8.206330085765869,6.7,47.17805514108651,47.17805514108651,0.0,0.3548335478187835,6.7,6.7,6.7
 2006-04-19T19:00:00,61607.18837231586,221785878.1403371,922568360.9616076,8.103231045964817,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,926312908.3997204,8.209971900583087,6.7,47.17805514108651,47.17805514108651,0.0,0.3543172847201476,6.7,6.7,6.7
 2006-04-19T20:00:00,0.0,0.0,0.0,12.921086299530293,12.921086299530293,0.0,1.0,88261.41065388727,317741078.35399413,1903455821.538036,-0.2536035517758429,-3.3745417919685075,47.17805514108651,47.17805514108651,0.0,0.3708777440809415,-1.7021239868865534,-0.4882472228177855,-0.4882472228177855
 2006-04-19T21:00:00,0.0,0.0,0.0,12.921086299530293,12.921086299530293,0.0,1.0,68090.09514784064,245124342.53222632,1307480147.617638,-1.652074612715152,-3.8,47.17805514108651,47.17805514108651,0.0,0.480751034700621,-3.8,-1.6700701834318246,-1.6700701834318246
 2006-04-19T22:00:00,0.0,0.0,0.0,12.921086299530293,12.921086299530293,0.0,1.0,66830.58179393278,240590094.458158,1262704066.1566956,-1.7255052697262352,-3.8,47.17805514108651,47.17805514108651,0.0,0.5883237779121491,-3.8,-1.7436927638053568,-1.7436927638053568
 2006-04-19T23:00:00,0.0,0.0,0.0,12.921086299530293,12.921086299530293,0.0,1.0,64892.866024004994,233614317.686418,1192989604.1449118,-1.8398525865134967,-3.8,47.17805514108651,47.17805514108651,0.0,0.6914423639993066,-3.8,-1.859791848592426,-1.859791848592426
 2006-04-20T00:00:00,0.0,0.0,0.0,12.921086299530293,12.921086299530293,0.0,1.0,61431.812233714,221154524.0413704,1065920304.8635496,-2.04833217760586,-3.8,47.17805514108651,47.17805514108651,0.0,0.7867270949562504,-3.8,-2.07123233358713,-2.07123233358713
 2006-04-20T01:00:00,0.0,0.0,0.0,12.921086299530293,12.921086299530293,0.0,1.0,58796.68890905829,211668080.07260984,865611803.0464858,-2.377121197621273,-3.8,47.17805514108651,47.17805514108651,0.0,0.8685483012454744,-3.8,-2.403107079127901,-2.403107079127901
 2006-04-20T02:00:00,0.0,0.0,0.0,12.921086299530293,12.921086299530293,0.0,1.0,57038.97092521333,205340295.330768,614343288.7550081,-2.789808299336539,-3.8,47.17805514108651,47.17805514108651,0.0,0.9312021397603364,-3.8,-2.816997453192767,-2.816997453192767
 2006-04-20T03:00:00,0.0,0.0,0.0,12.921086299530293,12.921086299530293,0.0,1.0,37994.822090223446,136781359.5248044,375023532.5977775,-3.1831297683126145,-3.8,47.17805514108651,47.17805514108651,0.0,0.972548133706532,-3.8,-3.208485658379209,-3.208485658379209
 2006-04-20T04:00:00,6678.567114507871,24042841.612228326,66083074.227312304,10.476314524577717,10.373455327499943,18.433182450780347,1.0,24232.2167759294,87235980.39334582,239181315.71729448,-3.3971141368914424,-3.7905756060630256,39.31504595090544,47.17805514108653,0.0,0.9955415076536348,-3.8000000000000007,-3.5262937301725583,-3.5262937301725583
 2006-04-20T05:00:00,61334.68784670916,220804876.24815297,658253463.0913785,7.69151951196373,6.666666666666692,42.53811334795464,1.0,0.0,0.0,0.0,-0.212636791955237,-0.212636791955237,0.0,47.17805514108651,0.0,0.9997139665231952,-1.149940837862232,-1.149940837862232,-1.149940837862232
 2006-04-20T06:00:00,60816.952510705625,218941029.03854027,633645579.4716965,7.653191916297836,6.66666666666669,42.53811334795463,0.0,14947.988553286696,53812758.79183211,152542919.39244473,5.581741186736148,5.3329577908032055,15.72601838036217,47.17805514108651,0.0,0.9991977034245588,4.684246191601916,4.684246191601916,4.684246191601916
 2006-04-20T07:00:00,61607.18837231588,221785878.14033708,757891473.5904127,7.846706193362635,6.666666666666692,42.53811334795464,0.0,61662.95939525656,221986653.8229236,761248181.1024563,7.941159144471023,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9986814403259232,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-20T08:00:00,61607.18837231586,221785878.1403371,886642019.9081119,8.0472644678786,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,890496635.461715,8.151650219735993,6.7,47.17805514108651,47.17805514108651,0.0,0.9981651772272868,6.7,6.7,6.7
 2006-04-20T09:00:00,61626.91607345827,221856897.86444977,994909410.62371,8.215934399177323,6.66666666666669,42.53811334795463,0.0,61697.86110695798,222112299.9850487,999227480.7998588,8.328678680256843,6.7,47.17805514108651,47.17805514108651,0.0,0.9976489141286512,6.7,6.7,6.7
 2006-04-20T10:00:00,62431.78749667106,224754434.98801583,1047220063.9589988,8.297436501083817,6.66666666666669,42.53811334795463,0.0,62582.25972522379,225296135.01080564,1051774033.6632444,8.414213020566773,6.7,47.17805514108651,47.17805514108651,0.0,0.997132651030015,6.7,6.7,6.7
 2006-04-20T11:00:00,64272.4152966204,231380695.06783345,1116256688.1632876,8.405005529184406,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.527119503824098,8.527119503824098,0.0,47.17805514108651,8.604276389846312,0.9576293164856589,8.216023754223544,6.700006051099046,1.2885645277282138
 2006-04-20T12:00:00,64958.22632058922,233849614.75412124,1141791572.3647497,8.444794108181096,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.568818637452578,8.568818637452578,0.0,47.17805514108651,10.855228877177538,0.8609275636912082,8.567014083495263,6.699956952035014,0.4516985494547752
 2006-04-20T13:00:00,66038.00351445383,237736812.6520337,1181651547.0614026,8.506906958166871,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.634006816695504,8.634006816695504,0.0,47.17805514108651,11.587779552089382,0.7622420198815929,8.618448224298668,6.699998041634263,0.8054033900186703
 2006-04-20T14:00:00,66268.31073747257,238565918.6549012,1190144046.1806066,8.52014069304843,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.647867786964742,8.647867786964742,0.0,47.17805514108651,12.200276867419651,0.660613259387324,8.652363291724265,6.6999466971383415,1.1022268076599715
 2006-04-20T15:00:00,64883.67392556111,233581226.13202,1137569565.8001711,8.438215239730377,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.561874021310794,8.561874021310794,0.0,47.17805514108651,11.824445665270783,0.5612981229708679,8.569725407902343,6.699957041455878,1.1094801099520506
 2006-04-20T16:00:00,61946.911448454855,223008881.21443748,1022297917.553188,8.258606413676029,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.373394770086119,8.373394770086119,0.0,47.17805514108651,10.81786278137428,0.4680507407707857,8.41370006780813,6.69996808303452,0.9388996244904796
 2006-04-20T17:00:00,61607.18837231586,221785878.1403371,969079297.7861854,8.1756914594775,6.66666666666669,42.53811334795463,0.0,66084.1509664035,237902943.4790526,1139984183.511436,8.557566862750798,6.7,47.17805514108651,47.17805514108651,0.0,0.4315496773680394,6.970634146419498,6.970634146419498,6.970634146419498
 2006-04-20T18:00:00,61607.18837231586,221785878.1403371,923619990.309548,8.104869506218867,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,927592225.365152,8.212054492435437,6.7,47.17805514108651,47.17805514108651,0.0,0.4310334142694035,6.7,6.7,6.7
 2006-04-20T19:00:00,61607.18837231586,221785878.1403371,842706858.0277592,7.978822027140583,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,846335016.8676805,8.079738393929745,6.7,47.17805514108651,47.17805514108651,0.0,0.4305171511707675,6.7,6.7,6.7
 2006-04-20T20:00:00,0.0,0.0,0.0,12.921877366386733,12.921877366386733,0.0,1.0,87136.83272467669,313692597.808836,1872564739.338928,-0.3173790221683217,-3.3877494303658096,47.17805514108653,47.17805514108653,0.0,0.4455903602472921,-1.7157420170992734,-0.5533845890514842,-0.5533845890514842
 2006-04-20T21:00:00,0.0,0.0,0.0,12.92187736638673,12.92187736638673,0.0,1.0,67277.88139865124,242200373.03514448,1278654124.914503,-1.6993468163271872,-3.8,47.17805514108651,47.17805514108651,0.0,0.5527543855962955,-3.8,-1.7172885682488623,-1.7172885682488623
 2006-04-20T22:00:00,0.0,0.0,0.0,12.92187736638673,12.92187736638673,0.0,1.0,65675.37993847512,236431367.7785104,1221263836.461701,-1.7934737883882128,-3.8,47.17805514108651,47.17805514108651,0.0,0.6575975194966548,-3.8,-1.81266632781141,-1.81266632781141
 2006-04-20T23:00:00,0.0,0.0,0.0,12.92187736638673,12.92187736638673,0.0,1.0,62794.45388235117,226060033.97646412,1116345962.5497532,-1.9655911988980816,-3.8,47.17805514108651,47.17805514108651,0.0,0.7560445591880148,-3.8,-1.9874111269627777,-1.9874111269627777
 2006-04-21T00:00:00,0.0,0.0,0.0,12.92187736638673,12.92187736638673,0.0,1.0,59176.58114355534,213035692.11679924,940406541.7509468,-2.2543311915913287,-3.8,47.17805514108651,47.17805514108651,0.0,0.8430669669944159,-3.8,-2.279384699713679,-2.279384699713679
 2006-04-21T01:00:00,0.0,0.0,0.0,12.92187736638673,12.92187736638673,0.0,1.0,58796.68890905829,211668080.07260984,700666148.4788804,-2.647998943686513,-3.8,47.17805514108651,47.17805514108651,0.0,0.912623936400992,-3.8,-2.675117460150052,-2.675117460150052
 2006-04-21T02:00:00,0.0,0.0,0.0,12.92187736638673,12.92187736638673,0.0,1.0,45536.04875360359,163929775.51297292,449458345.23371,-3.060769131697876,-3.8,47.17805514108651,47.17805514108651,0.0,0.960985377717404,-3.8,-3.087030519992252,-3.087030519992252
 2006-04-21T03:00:00,0.0,0.0,0.0,12.92187736638673,12.92187736638673,0.0,1.0,25485.221017909964,91746795.66447587,251548950.34055188,-3.386159848561317,-3.8,47.17805514108651,47.17805514108651,0.0,0.9897321389031578,-3.8,-3.409290058325212,-3.409290058325212
 2006-04-21T04:00:00,0.0,0.0,0.0,12.92187736638673,12.92187736638673,0.0,1.0,2858.75517236437,10291518.620511731,28217014.966576707,-3.709562770515543,-3.755990265323568,7.863009190181084,47.17805514108651,0.0,0.9998562145336742,-3.774599737567499,-3.731690652570685,-3.731690652570685
 2006-04-21T05:00:00,61607.18837231586,221785878.1403371,766907594.2163739,7.860752668724635,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,0.4403442167668553,0.4403442167668553,0.0,47.17805514108651,0.0,0.9993542162666594,-0.6515949740596624,-0.6515949740596624,-0.6515949740596624
 2006-04-21T06:00:00,61607.18837231586,221785878.1403371,723027558.3857045,7.792402307480134,6.66666666666669,42.53811334795463,0.0,32126.618718013822,115655827.3848498,367172689.60559726,6.720494755279834,6.121793540126478,27.5205321656338,47.17805514108651,0.0,0.9988379531680236,5.651212722766264,5.651212722766264,5.651212722766264
 2006-04-21T07:00:00,61607.18837231588,221785878.14033708,835140412.5973818,7.967035730807204,6.666666666666692,42.53811334795464,0.0,61662.95939525656,221986653.8229236,838777307.3361052,8.067429651036855,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.998321690069388,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-21T08:00:00,61607.18837231586,221785878.1403371,958191281.3695836,8.158729128679509,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,962347560.2145686,8.268638417698837,6.7,47.17805514108651,47.17805514108651,0.0,0.9978054269707516,6.7,6.7,6.7
 2006-04-21T09:00:00,62604.42625441588,225375934.51589715,1053694011.690903,8.307523858136713,6.66666666666669,42.53811334795463,0.0,62755.82394347408,225920966.1965067,1058278314.2809598,8.424798810850897,6.7,47.17805514108651,47.17805514108651,0.0,0.9972891638721156,6.7,6.7,6.7
 2006-04-21T10:00:00,65051.92026570561,234186912.95654023,1138843327.5363257,8.440200470299317,6.66666666666669,42.53811334795463,0.0,65214.836536245886,234773411.5304852,1143807433.3744938,8.563994673404613,6.7,47.17805514108651,47.17805514108651,0.0,0.9967729007734796,6.7,6.7,6.7
 2006-04-21T11:00:00,67475.53743022791,242911934.74882045,1218428302.9527216,8.56421761441037,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.694119889204842,8.694119889204842,0.0,47.17805514108651,9.290918539834587,0.9536818403570302,8.353295068108437,6.69996876632533,1.3563360029845732
 2006-04-21T12:00:00,69422.06347245096,249919428.50082344,1281870755.8016062,8.663087000072546,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.797902738337944,8.797902738337944,0.0,47.17805514108651,12.125722013939033,0.8470286510865485,8.783229028090446,6.70003637387449,0.6749325734834796
 2006-04-21T13:00:00,70854.0537488268,255074593.4957765,1327204332.7406409,8.7337394238951,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.87200935331777,8.87200935331777,0.0,47.17805514108651,13.29436619042854,0.7356321662923202,8.860776554158939,6.699996776350974,1.18977795916196
 2006-04-21T14:00:00,72023.52885295665,259284703.8706439,1361254728.341661,8.786809276382526,6.666666666666689,42.53811334795464,-1.0,0.0,0.0,0.0,8.92768032885556,8.92768032885556,0.0,47.17805514108651,14.278708264037968,0.6211329888009419,8.918410393268399,6.699994917770394,1.5872884826274702
 2006-04-21T15:00:00,69340.78908695167,249626840.713026,1267600479.8058012,8.640847742649028,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.774525706287966,8.774525706287966,0.0,47.17805514108651,13.665627586663964,0.5078419007495453,8.807162290003049,6.699979236515361,1.5312965793658735
 2006-04-21T16:00:00,67908.45366061795,244470433.17822465,1215748374.4545398,8.560040919022374,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.689731619274069,8.689731619274069,0.0,47.17805514108651,12.964122943307286,0.4026216313589918,8.691564611746841,6.7000067965552965,1.4436687102321308
 2006-04-21T17:00:00,68096.4584224362,245147250.3207704,1219689083.999019,8.566181943032698,6.66666666666669,42.53811334795463,0.0,74499.03050671845,268196509.8241864,1430991093.9165118,9.030857369975177,6.7,47.17805514108651,47.17805514108651,0.0,0.3591377919511443,7.034252807136117,7.034252807136117,7.034252807136117
