Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-21T18:00:00,66216.16693947063,238378200.98209423,1155968970.3283234,8.466886392061937,6.66666666666669,42.53811334795463,0.0,66380.95444591674,238971436.0053002,1161006465.1574752,8.591982093034408,6.7,47.17805514108651,47.17805514108651,0.0,0.3586215288525083,6.7,6.7,6.7
 2006-04-21T19:00:00,62630.00921338476,225468033.1681851,1023239926.700008,8.260075301990035,6.66666666666669,42.53811334795463,0.0,62733.782394169226,225841616.6190092,1027670416.0706486,8.374975510484964,6.7,47.17805514108651,47.17805514108651,0.0,0.3581052657538724,6.7,6.7,6.7
 2006-04-21T20:00:00,0.0,0.0,0.0,12.887042102155478,12.887042102155478,0.0,1.0,88565.83127959915,318836992.6065569,1901623622.016798,-0.2575061317424081,-3.3754462726419185,47.17805514108653,47.17805514108653,0.0,0.3745729790390539,-1.702989767105475,-0.4922271980289586,-0.4922271980289586
 2006-04-21T21:00:00,0.0,0.0,0.0,12.887042102155474,12.887042102155474,0.0,1.0,68315.78195973464,245936815.0550448,1306040382.6284013,-1.654435590097262,-3.8,47.17805514108651,47.17805514108651,0.0,0.4842942508529195,-3.8,-1.6724114312435692,-1.6724114312435692
 2006-04-21T22:00:00,0.0,0.0,0.0,12.887042102155474,12.887042102155474,0.0,1.0,66925.08966846578,240930322.8064768,1261030591.2274585,-1.7282498992642472,-3.8,47.17805514108651,47.17805514108651,0.0,0.5917455026205228,-3.8,-1.7464706379649,-1.7464706379649
 2006-04-21T23:00:00,0.0,0.0,0.0,12.887042102155474,12.887042102155474,0.0,1.0,64809.00855009123,233312430.78032845,1189920382.071976,-1.84488733278854,-3.8,47.17805514108651,47.17805514108651,0.0,0.6946783596834126,-3.8,-1.864906770992892,-1.864906770992892
 2006-04-22T00:00:00,0.0,0.0,0.0,12.887042102155474,12.887042102155474,0.0,1.0,61288.44067597703,220638386.43351725,1060584082.5346234,-2.05708877126347,-3.8,47.17805514108651,47.17805514108651,0.0,0.789623347926637,-3.8,-2.0800958571122456,-2.0800958571122456
 2006-04-22T01:00:00,0.0,0.0,0.0,12.887042102155474,12.887042102155474,0.0,1.0,58796.68890905829,211668080.07260984,858012192.2644314,-2.3895988263788754,-3.8,47.17805514108651,47.17805514108651,0.0,0.8709040389917019,-3.8,-2.415664934010162,-2.415664934010162
 2006-04-22T02:00:00,0.0,0.0,0.0,12.887042102155474,12.887042102155474,0.0,1.0,56764.31168161965,204351522.0538308,606010318.6322215,-2.803499257448335,-3.8,47.17805514108651,47.17805514108651,0.0,0.9328719818527176,-3.8,-2.8306755516914763,-2.8306755516914763
 2006-04-22T03:00:00,0.0,0.0,0.0,12.887042102155474,12.887042102155474,0.0,1.0,37305.43236806445,134299556.52503204,368218990.43340737,-3.194316748137672,-3.8,47.17805514108651,47.17805514108651,0.0,0.9735565501087105,-3.8,-3.219573945329898,-3.219573945329898
 2006-04-22T04:00:00,0.0,0.0,0.0,12.887042102155474,12.887042102155474,0.0,1.0,17628.73795980339,63463456.6552922,174002435.62733114,-3.504421589056679,-3.7907028943722447,39.31504595090542,47.17805514108651,0.0,0.9959330135662686,-3.8,-3.53214236997575,-3.53214236997575
 2006-04-22T05:00:00,0.0,0.0,0.0,12.887042102155474,12.887042102155474,0.0,1.0,0.0,0.0,0.0,-3.701398696630247,-3.701398696630247,0.0,47.17805514108651,0.0,0.99998836874471,-3.7143400821020793,-3.7143400821020793,-3.7143400821020793
 2006-04-22T06:00:00,0.0,0.0,0.0,12.887042102155474,12.887042102155474,0.0,0.0,0.0,0.0,0.0,-3.6179871547020768,-3.6179871547020768,0.0,47.17805514108651,0.0,0.9996290589940564,-3.631867572562319,-3.631867572562319,-3.631867572562319
 2006-04-22T07:00:00,0.0,0.0,0.0,12.887042102155474,12.887042102155474,0.0,0.0,0.0,0.0,0.0,-3.5347079580239864,-3.5347079580239864,0.0,47.17805514108651,0.0,0.9991127958954203,-3.548587420037041,-3.548587420037041,-3.548587420037041
 2006-04-22T08:00:00,0.0,0.0,0.0,12.887042102155474,12.887042102155474,0.0,0.0,0.0,0.0,0.0,-3.451434578238649,-3.451434578238649,0.0,47.17805514108651,0.0,0.9985965327967844,-3.4653130711598497,-3.4653130711598497,-3.4653130711598497
 2006-04-22T09:00:00,0.0,0.0,0.0,12.887042102155474,12.887042102155474,0.0,0.0,0.0,0.0,0.0,-3.3681670106066526,-3.3681670106066526,0.0,47.17805514108651,0.0,0.9980802696981484,-3.3820445349175308,-3.3820445349175308,-3.3820445349175308
 2006-04-22T10:00:00,0.0,0.0,0.0,12.887042102155474,12.887042102155474,0.0,0.0,0.0,0.0,0.0,-3.284905254917112,-3.284905254917112,0.0,47.17805514108651,0.0,0.9975640065995124,-3.298781810728101,-3.298781810728101,-3.298781810728101
 2006-04-22T11:00:00,19751.54872685514,71105575.4166785,196949999.4820893,11.120209016551364,10.813583623659213,14.17937111598488,-1.0,0.0,0.0,0.0,-2.7575972799578032,-2.7575972799578032,0.0,47.17805514108651,0.0,0.9970477435008764,-3.0615768124816025,-3.0615768124816025,-3.0615768124816025
 2006-04-22T12:00:00,9302.374482025976,33488548.13529352,91308930.1599596,12.439954194316178,12.29780146785649,7.089685557992438,-1.0,0.0,0.0,0.0,-0.5141309883207198,-0.5141309883207198,0.0,47.1780551410865,0.0,0.9965314804022404,-0.6284826341880929,-0.6284826341880929,-0.6284826341880929
 2006-04-22T13:00:00,24967.89546170084,89884423.66212295,245029199.7928952,9.299431035594372,8.917987084508503,28.35874223196978,-1.0,0.0,0.0,0.0,1.0586120587733698,1.0586120587733698,0.0,47.17805514108655,0.0,0.9960152173036056,0.7275757721672044,0.7275757721672044,0.7275757721672044
 2006-04-22T14:00:00,5936.148675511017,21370135.23183966,57917720.50466491,12.007257639513602,11.917102802151296,9.452914077323255,-1.0,0.0,0.0,0.0,2.58673635194691,2.58673635194691,0.0,47.17805514108651,0.0,0.9954989542049688,2.4916219946243245,2.4916219946243245,2.4916219946243245
 2006-04-22T15:00:00,16955.710757525685,61040558.72709248,165454803.3894956,10.322626988459014,10.065068986759789,21.26905667397732,-1.0,0.0,0.0,0.0,4.873719789869527,4.873719789869527,0.0,47.17805514108653,0.0,0.994982691106333,4.658680386374756,4.658680386374756,4.658680386374756
 2006-04-22T16:00:00,17511.752468416693,63042308.88630005,170646705.28554755,9.80007558696969,9.534440845690511,24.645097415878496,-1.0,0.0,0.0,0.0,6.193014825639144,6.193014825639144,0.0,47.17805514108653,0.3895444192831825,0.9939652343494062,5.999873837984545,5.941668999726057,4.825000946770601
 2006-04-22T17:00:00,7019.368669724908,25269727.211009663,68505230.70194456,12.0454074183441,11.93876892726874,9.452914077323252,0.0,12937.955483278058,46576639.739801,134331909.85735288,6.919080305497952,6.699999999999999,47.1780551410865,47.1780551410865,0.0,0.9909430029593136,6.793874140833528,6.793874140833528,6.793874140833528
 2006-04-22T18:00:00,8318.61312457,29947007.248452,81775163.52991688,11.351704360761545,11.224414085214423,14.179371115984877,0.0,9022.948513623222,32482614.6490436,88707895.4340471,6.844729048313023,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.9904267398606782,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-22T19:00:00,0.0,0.0,0.0,13.503287794488283,13.503287794488283,0.0,0.0,991.1424169840732,3568112.7011426627,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9899104767620418,6.7,6.7,6.7
 2006-04-22T20:00:00,0.0,0.0,0.0,13.503287794488283,13.503287794488283,0.0,1.0,989.5407616223752,3562346.7418405507,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.989394213663406,6.7,6.7,6.7
 2006-04-22T21:00:00,0.0,0.0,0.0,13.503287794488283,13.503287794488283,0.0,1.0,989.246451047936,3561287.2237725696,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.98887795056477,6.7,6.7,6.7
 2006-04-22T22:00:00,0.0,0.0,0.0,13.503287794488283,13.503287794488283,0.0,1.0,988.8417162435708,3559830.1784768547,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.988361687466134,6.7,6.7,6.7
 2006-04-22T23:00:00,0.0,0.0,0.0,13.503287794488283,13.503287794488283,0.0,1.0,988.9555040029104,3560239.814410478,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.987845424367498,6.7,6.7,6.7
 2006-04-23T00:00:00,0.0,0.0,0.0,13.503287794488283,13.503287794488283,0.0,1.0,989.729990016533,3563027.9640595187,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.987329161268862,6.7,6.7,6.7
 2006-04-23T01:00:00,4417.618717194379,15903427.381899765,43647036.081670135,12.43179200360922,12.363850939851352,7.08968555799244,1.0,5264.140866988852,18950907.12115987,52036931.92427351,6.784900075139531,6.7,47.17805514108651,47.17805514108651,0.0,0.986812898170226,6.7,6.7,6.7
 2006-04-23T02:00:00,7618.713010391407,27427366.83740907,75372396.55546664,11.267689341197354,11.150366739348971,14.179371115984877,1.0,8324.986914104824,29969952.890777368,82368102.35368529,6.83438880766785,6.7,47.1780551410865,47.1780551410865,0.0,0.98629663507159,6.7,6.7,6.7
 2006-04-23T03:00:00,0.0,0.0,0.0,13.392216775690116,13.392216775690116,0.0,1.0,986.2430680573268,3550475.045006376,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9857803719729542,6.7,6.7,6.7
 2006-04-23T04:00:00,0.0,0.0,0.0,13.392216775690116,13.392216775690116,0.0,1.0,986.1691556263908,3550208.960255008,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9852641088743184,6.7,6.7,6.7
 2006-04-23T05:00:00,0.0,0.0,0.0,13.392216775690116,13.392216775690116,0.0,1.0,986.1707621324398,3550214.7436767835,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9847478457756824,6.7,6.7,6.7
 2006-04-23T06:00:00,11379.237931400668,40965256.55304238,112595263.5702552,10.20207607500297,10.02681337598556,21.269056673977325,0.0,11945.885826631487,43005188.97587335,118216600.633666,6.892875887945769,6.700000000000007,47.17805514108656,47.17805514108656,0.0,0.9842315826770474,6.700000000000007,6.700000000000007,6.700000000000007
 2006-04-23T07:00:00,16535.790877626063,59528847.159453765,163565011.93586993,10.280113593127195,10.02549920338912,21.26905667397733,0.0,17117.82936751624,61624185.7230584,169338262.75537208,6.976247363117058,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.9837153195784109,6.700000000000004,6.700000000000004,6.700000000000004
 2006-04-23T08:00:00,8971.49434894958,32297379.656218443,88620092.7153182,10.983696921803782,10.845752522645444,15.951792505483008,0.0,9645.572123740803,34724059.64546685,95287226.75191438,6.855464479490267,6.7000000000000055,47.17805514108654,47.17805514108654,0.0,0.9831990564797752,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-04-23T09:00:00,7379.166764204518,26565000.35113626,72865740.76971234,12.424622589792,12.311187979271216,7.08968555799244,0.0,8238.166457863148,29657399.24830733,81359147.58849768,6.832707915348318,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9826827933811386,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-23T10:00:00,17694.267744983383,63699363.88194019,174488289.9098811,11.405509377894866,11.133863665585528,14.179371115984878,0.0,18434.87924479669,66365565.2812681,181788889.34258747,6.996488589651496,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9821665302825028,6.700000000000003,6.700000000000003,6.700000000000003
 2006-04-23T11:00:00,24943.748358633104,89797494.09107912,245407746.55636728,9.66271304260368,9.280672529301889,25.99551371263896,-1.0,0.0,0.0,0.0,7.108445045099944,7.108445045099944,0.0,47.17805514108651,3.0480925063223583,0.9712507209771636,7.183188349994174,6.6999740488594455,1.1194568519540355
 2006-04-23T12:00:00,25893.930425804447,93218149.532896,254890671.6081307,9.594587108184848,9.19778210840676,26.586320842471647,-1.0,0.0,0.0,0.0,7.123718522267462,7.123718522267462,0.0,47.17805514108651,2.607517857595132,0.9494698005566816,7.118087310338545,6.699983310147792,0.0057199895610803
 2006-04-23T13:00:00,20126.249082017213,72454496.69526196,198813367.05976933,10.377132105940705,10.067625411636657,21.26905667397732,-1.0,0.0,0.0,0.0,7.033846915262792,7.033846915262792,0.0,47.17805514108651,2.0925157961036804,0.926394174393076,7.027275676564972,6.699963755277278,0.0026230571578695
 2006-04-23T14:00:00,21372.99826341507,76942793.74829425,209761024.4120241,10.420958899926664,10.094409439032503,21.26905667397732,-1.0,0.0,0.0,0.0,7.051743821226957,7.051743821226957,0.0,47.17805514108651,2.613787132009158,0.9027067102010856,7.116643247344303,6.699972018924217,0.0067721160008529
 2006-04-23T15:00:00,21789.883042339625,78443578.95242265,251905184.22853863,11.342749326559352,10.950534748999331,15.95179250548299,-1.0,0.0,0.0,0.0,7.122465306899024,7.122465306899024,0.0,47.17805514108651,2.554335762752952,0.8787432337155866,7.106488464087597,6.699983375937332,0.0083872471852729
 2006-04-23T16:00:00,44000.29944184218,158401077.99063173,489747055.46397805,9.019832943730936,8.257316450599646,31.903585010966,-1.0,0.0,0.0,0.0,7.506072298864445,7.506072298864445,0.0,47.17805514108653,5.760945591643774,0.8390125371783873,7.65083073864029,6.70000910500163,0.1124041742011547
 2006-04-23T17:00:00,22499.714174442262,80998971.02799214,219346980.67548105,8.920387344248851,8.57894276902121,30.72197075130057,0.0,30135.759894253843,108488735.6193138,319227217.6118145,7.220655557694037,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.8232785257222902,6.856273702384335,6.856273702384335,6.856273702384335
 2006-04-23T18:00:00,8348.44645359348,30054407.232936528,81566857.83799233,11.368667482260935,11.241701536497567,14.179371115984877,0.0,9062.614474207918,32625412.10714849,88579382.629357,6.844519552958771,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.8227622626236544,6.700000000000003,6.700000000000003,6.700000000000003
 2006-04-23T19:00:00,24601.24589830161,88564485.23388578,242249485.01041567,10.454946111860751,10.077814543758064,21.269056673977328,0.0,25204.291551896848,90735449.5868286,248252331.80906785,7.104897477444491,6.7000000000000055,47.17805514108654,47.17805514108654,0.0,0.8222459995250189,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-04-23T20:00:00,6231.055086255245,22431798.31051889,61135565.28550549,11.818166615111622,11.723003656458376,10.63452833698866,1.0,81603.60567138302,293772980.41697884,1649952323.0597029,-0.7536832101549796,-3.4593668057781257,47.17805514108651,47.17805514108651,0.0,0.8251125038657023,-1.7884928453607438,-1.1018559056493495,-1.1018559056493495
 2006-04-23T21:00:00,4010.9620888683226,14439463.51992596,39450397.93657346,12.411299418669737,12.349891678890096,7.089685557992438,1.0,59431.30368802393,213952693.2768861,797483342.4127492,-2.489022553019881,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.8981991994218558,-3.8000000000000007,-2.5768973155218067,-2.5768973155218067
 2006-04-23T22:00:00,18326.004806024303,65973617.30168749,181310814.776744,10.358850467462142,10.076601674000733,21.26905667397732,1.0,57621.82848248111,207438582.536932,680691068.225627,-2.680838409226612,-3.8,47.17805514108651,47.17805514108651,0.0,0.9515887877326366,-3.8,-2.995562080169984,-2.995562080169984
 2006-04-23T23:00:00,4115.841050117774,14817027.780423988,40725416.83857797,12.273688056087124,12.210295395777322,7.0896855579924365,1.0,33045.397893686226,118963432.41727044,329946465.69978863,-3.257272320206488,-3.8,47.17805514108651,47.17805514108651,0.0,0.984497384021357,-3.8,-3.3453610102817453,-3.3453610102817453
 2006-04-24T00:00:00,6642.935691690163,23914568.49008459,65730508.48700968,11.203882454209612,11.101569649955197,14.17937111598488,1.0,9027.919114396373,32500508.811826944,89109039.9172867,-3.475490237735398,-3.622105729549114,23.58902757054325,47.17805514108651,0.0,0.9992991967219006,-3.729246019225944,-3.593224640836589,-3.593224640836589
 2006-04-24T01:00:00,3098.7985062316307,11155674.62243387,30661986.05056304,12.292781418666443,12.24505486430231,7.089685557992438,1.0,0.0,0.0,0.0,-2.812646644402517,-2.812646644402517,0.0,47.1780551410865,0.0,1.0,-2.8589590057266,-2.8589590057266,-2.8589590057266
 2006-04-24T02:00:00,0.0,0.0,0.0,13.360732503829434,13.360732503829434,0.0,1.0,0.0,0.0,0.0,-2.706743891773472,-2.706743891773472,0.0,47.17805514108651,0.0,1.0,-2.7205164797641834,-2.7205164797641834,-2.7205164797641834
 2006-04-24T03:00:00,0.0,0.0,0.0,13.360732503829434,13.360732503829434,0.0,1.0,0.0,0.0,0.0,-2.6231844192621026,-2.6231844192621026,0.0,47.17805514108651,0.0,0.9997838561907784,-2.6370532865687504,-2.6370532865687504,-2.6370532865687504
 2006-04-24T04:00:00,7440.262017259778,26784943.26213519,73619891.62153694,10.556052508550632,10.441461112523715,18.433182450780347,1.0,0.0,0.0,0.0,-1.925210470552976,-1.925210470552976,0.0,47.17805514108653,0.0,0.9992675930921432,-2.03206312890004,-2.03206312890004,-2.03206312890004
 2006-04-24T05:00:00,61696.856211170896,222108682.3602152,804345778.3880017,7.9190727841824,6.666666666666692,42.53811334795464,1.0,0.0,0.0,0.0,2.674900310116417,2.674900310116417,0.0,47.17805514108651,0.0,0.9987513299935068,1.5268515215705325,1.5268515215705325,1.5268515215705325
 2006-04-24T06:00:00,61607.18837231586,221785878.1403371,648080453.247817,7.6756721006229105,6.66666666666669,42.53811334795463,0.0,50635.68490172006,182288465.6461922,532576070.2946975,7.545100941787457,6.676637806597548,43.246550545995966,47.17805514108651,0.0,0.9982350668948706,6.537509006238429,6.537509006238429,6.537509006238429
 2006-04-24T07:00:00,61607.18837231587,221785878.1403371,801255330.3804154,7.914252827236627,6.66666666666669,42.53811334795464,0.0,61662.95939525656,221986653.8229236,804789663.0499144,8.012076055956323,6.7,47.17805514108651,47.17805514108651,0.0,0.9977188037962348,6.7,6.7,6.7
 2006-04-24T08:00:00,61607.18837231586,221785878.1403371,835148401.3113326,7.9670473884910225,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,838803039.1563858,8.06747356234729,6.7,47.17805514108651,47.17805514108651,0.0,0.9972025406975988,6.7,6.7,6.7
 2006-04-24T09:00:00,61607.18837231586,221785878.1403371,850334224.5032856,7.990703009884213,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,854056815.6661977,8.092314877689754,6.7,47.17805514108651,47.17805514108651,0.0,0.9966862775989628,6.7,6.7,6.7
 2006-04-24T10:00:00,61607.18837231586,221785878.1403371,938368556.219553,8.127847246684565,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,942464658.567666,8.236266446542519,6.7,47.17805514108651,47.17805514108651,0.0,0.9961700145003268,6.7,6.7,6.7
 2006-04-24T11:00:00,61715.77478149508,222176789.2133823,1017205611.514942,8.250672097975292,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.365180255296332,8.365180255296332,0.0,47.17805514108651,7.97714521661842,0.959697204378497,8.090241495369883,6.699976324597599,1.2382587642844427
 2006-04-24T12:00:00,61607.18837231586,221785878.1403371,1006384218.596554,8.23381203374887,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.347522636098985,8.347522636098985,0.0,47.17805514108651,9.656091514641217,0.8730799780513419,8.351497202514192,6.7000201265173045,0.2824710629394629
 2006-04-24T13:00:00,61607.18837231586,221785878.1403371,951775898.4077054,8.14873387047411,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.25817801814705,8.25817801814705,0.0,47.17805514108651,9.437978849280972,0.7888016735065421,8.274528296675067,6.700012502192849,0.4047945775614992
 2006-04-24T14:00:00,61607.18837231586,221785878.1403371,960210771.055202,8.161874817134366,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.27199105231849,8.27199105231849,0.0,47.17805514108651,9.532047313871358,0.7080117025910521,8.259235255695847,6.699973912978908,0.541111227035381
 2006-04-24T15:00:00,61607.18837231588,221785878.14033708,954425716.2874384,8.152861874936123,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.262634252662316,8.262634252662316,0.0,47.17805514108651,9.724205928199837,0.6259779684375291,8.269983290985692,6.699993137757008,0.6530533385044172
 2006-04-24T16:00:00,61607.18837231586,221785878.1403371,857425182.804204,8.001749003886419,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.10408664793104,8.10408664793104,0.0,47.17805514108651,8.890161617635313,0.5479818088949172,8.129922174330197,6.69998965580971,0.5414308918038273
 2006-04-24T17:00:00,61607.18837231586,221785878.1403371,841455034.5478135,7.976871314369855,6.66666666666669,42.53811334795463,0.0,64333.81676910849,231601740.36879057,989781428.7037967,8.313147316777874,6.7,47.17805514108651,47.17805514108651,0.0,0.517273503302063,6.934377915417167,6.934377915417167,6.934377915417167
 2006-04-24T18:00:00,61607.18837231586,221785878.1403371,784008422.51027,7.887386903623329,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,787656843.2387893,7.984173808304327,6.7,47.17805514108651,47.17805514108651,0.0,0.5167572402034271,6.7,6.7,6.7
 2006-04-24T19:00:00,61607.18837231586,221785878.1403371,702392762.4491767,7.76026297764296,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,705843342.6679196,7.850906124185055,6.7,47.17805514108651,47.17805514108651,0.0,0.5162409771047911,6.7,6.7,6.7
 2006-04-24T20:00:00,0.0,0.0,0.0,10.72785109394578,10.72785109394578,0.0,1.0,86351.61165531355,310865801.95912874,1846486836.2029133,-0.366935663146356,-3.3945885234723416,47.17805514108653,47.17805514108653,0.0,0.5301593620193771,-1.7227593967089745,-0.6043607532160384,-0.6043607532160384
 2006-04-24T21:00:00,0.0,0.0,0.0,10.727851093945777,10.727851093945777,0.0,1.0,66117.7966424467,238024067.9128081,1237176703.1281023,-1.767373215436538,-3.8,47.17805514108651,47.17805514108651,0.0,0.6344259341066485,-3.8,-1.7861515197823683,-1.7861515197823683
 2006-04-24T22:00:00,0.0,0.0,0.0,10.727851093945777,10.727851093945777,0.0,1.0,63592.208351024514,228931950.06368825,1145626195.4984963,-1.9175519952604765,-3.8,47.17805514108651,47.17805514108651,0.0,0.734672156520971,-3.8,-1.938686210120176,-1.938686210120176
 2006-04-24T23:00:00,0.0,0.0,0.0,10.727851093945777,10.727851093945777,0.0,1.0,59732.95457772194,215038636.47979897,986530130.9012502,-2.178622799770137,-3.8,47.17805514108651,47.17805514108651,0.0,0.824797385529783,-3.8,-2.2029717337437345,-2.2029717337437345
 2006-04-25T00:00:00,0.0,0.0,0.0,10.727851093945777,10.727851093945777,0.0,1.0,58796.68890905829,211668080.07260984,758113662.5968766,-2.553643624533988,-3.8,47.17805514108651,47.17805514108651,0.0,0.8987565342380509,-3.8,-2.58051373622962,-2.58051373622962
 2006-04-25T01:00:00,0.0,0.0,0.0,10.727851093945777,10.727851093945777,0.0,1.0,50527.50851937567,181899030.6697524,503272510.0800648,-2.972321329060408,-3.8,47.17805514108651,47.17805514108651,0.0,0.951958408350414,-3.8,-2.999044508604617,-2.999044508604617
 2006-04-25T02:00:00,0.0,0.0,0.0,10.727851093945777,10.727851093945777,0.0,1.0,29317.41078910681,105542678.84078452,289374139.8404945,-3.3239563387095057,-3.8,47.17805514108651,47.17805514108651,0.0,0.9847066124128252,-3.8,-3.3478680747524314,-3.3478680747524314
 2006-04-25T03:00:00,0.0,0.0,0.0,10.727851093945777,10.727851093945777,0.0,1.0,8959.423366071283,32253924.11785662,88618832.33591576,-3.622125756936032,-3.767934893404565,23.58902757054325,47.17805514108651,0.0,0.9993428476324446,-3.780697492673765,-3.64546134889505,-3.64546134889505
 2006-04-25T04:00:00,8418.670941521015,30307215.38947566,83411147.56679931,7.674058798773173,7.54423150942587,34.03049067836371,1.0,0.0,0.0,0.0,-3.2414671128759847,-3.2414671128759847,0.0,47.1780551410865,0.0,1.0,-3.361012395018762,-3.361012395018762,-3.361012395018762
 2006-04-25T05:00:00,42967.77980907628,154684007.31267458,425182146.0897381,7.3285630495173315,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-0.6230468650880355,-0.6230468650880355,0.0,47.17805514108651,0.0,1.0,-1.219712817765738,-1.219712817765738,-1.219712817765738
 2006-04-25T06:00:00,34385.60036915527,123788161.32895894,340238578.5132634,7.196304105650166,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.8647110168238323,2.8647110168238323,0.0,47.17805514108651,0.0,0.9998702368116223,2.397322685620922,2.397322685620922,2.397322685620922
 2006-04-25T07:00:00,45158.08198320281,162569095.13953006,446830110.7847657,7.362271027152981,6.666666666666692,42.53811334795464,0.0,18012.754371120012,64845915.73603203,178305008.22352272,6.366568296974784,6.07573559036308,23.589027570543266,47.17805514108651,0.0,0.9993751359685707,5.712542826667899,5.712542826667899,5.712542826667899
 2006-04-25T08:00:00,54139.62026672836,194902632.96022207,535700620.115479,7.500657716578303,6.66666666666669,42.53811334795463,0.0,54411.03913458568,195879740.8845085,538415819.9450262,7.5780952095019645,6.7,47.17805514108651,47.17805514108651,0.0,0.9988588728699348,6.7,6.7,6.7
 2006-04-25T09:00:00,61118.5735157519,220026864.65670687,625517886.9256022,7.640533178833375,6.66666666666669,42.53811334795463,0.0,61251.96175302961,220507062.3109066,628512125.0385202,7.724914316130433,6.7,47.17805514108651,47.17805514108651,0.0,0.9983426097712989,6.7,6.7,6.7
 2006-04-25T10:00:00,61607.18837231586,221785878.1403371,697683622.589268,7.752928054251966,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,700981942.8579865,7.842987275202238,6.7,47.17805514108651,47.17805514108651,0.0,0.9978263466726628,6.7,6.7,6.7
 2006-04-25T11:00:00,61607.18837231586,221785878.1403371,744963847.9784479,7.826569771338712,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.920556499542781,7.920556499542781,0.0,47.17805514108651,6.050115780150836,0.9714418139890496,7.710651737716667,6.700002042196999,1.143476273517106
 2006-04-25T12:00:00,61607.18837231586,221785878.1403371,776535112.9349065,7.875746088574129,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.971935778049733,7.971935778049733,0.0,47.17805514108651,7.541543096573563,0.9065603025804004,7.960157039453048,6.699985533716888,0.0772708712927522
 2006-04-25T13:00:00,61607.18837231586,221785878.1403371,838820157.3208283,7.972766911699652,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.073399346910902,8.073399346910902,0.0,47.17805514108651,8.161976730451796,0.8380127855154372,8.061942856054223,6.699967962398735,0.1891338339907232
 2006-04-25T14:00:00,61607.18837231586,221785878.1403371,835184658.4598234,7.967103651481032,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.067478718275874,8.067478718275874,0.0,47.17805514108651,8.340832972820145,0.7660343678876093,8.075692723408459,6.699966318808531,0.2943829461373959
 2006-04-25T15:00:00,61607.18837231588,221785878.14033708,787283129.6736724,7.892487601506095,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.988763991969045,7.988763991969045,0.0,47.17805514108651,8.03901648583098,0.6962539687477546,8.00939451158964,6.70001893928767,0.3253855797004888
 2006-04-25T16:00:00,61607.18837231586,221785878.1403371,694071107.6344398,7.747301526743032,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.836387472360804,7.836387472360804,0.0,47.17805514108651,7.220363995927765,0.6319129828673299,7.864550328266962,6.699999243805583,0.2562072763592732
 2006-04-25T17:00:00,61607.18837231586,221785878.1403371,653533947.9559934,7.684165574926458,6.66666666666669,42.53811334795463,0.0,62683.67810786248,225661241.18830496,769091794.087252,7.953839985386156,6.7,47.17805514108651,47.17805514108651,0.0,0.6070250424679214,6.883411676155561,6.883411676155561,6.883411676155561
 2006-04-25T18:00:00,60800.507766086615,218881827.9579118,611323653.1059041,7.618426985701251,6.66666666666669,42.53811334795463,0.0,60954.72121543496,219436996.37556583,613921097.4786875,7.701139751368834,6.7,47.17805514108651,47.17805514108651,0.0,0.6065087793692855,6.7,6.7,6.7
 2006-04-25T19:00:00,56493.66772020622,203377203.7927424,558993444.7492038,7.536931189884857,6.66666666666669,42.53811334795463,0.0,56736.45495259535,204251237.8293433,561426603.8643788,7.615596212702364,6.7,47.17805514108651,47.17805514108651,0.0,0.6059925162706495,6.7,6.7,6.7
 2006-04-25T20:00:00,0.0,0.0,0.0,13.68725935165944,13.68725935165944,0.0,1.0,85478.09505284992,307721142.1902598,1815351682.604082,-0.4266522783525857,-3.4032837293621747,47.17805514108651,47.17805514108651,0.0,0.6185555027251541,-1.728976566413868,-0.6662287300723156,-0.6662287300723156
 2006-04-25T21:00:00,0.0,0.0,0.0,13.68725935165944,13.68725935165944,0.0,1.0,64124.60850658612,230848590.62371004,1165069358.1624727,-1.885654372458115,-3.8,47.17805514108651,47.17805514108651,0.0,0.7184797806973457,-3.8,-1.9063099888664536,-1.9063099888664536
 2006-04-25T22:00:00,0.0,0.0,0.0,13.68725935165944,13.68725935165944,0.0,1.0,60288.132816099765,217037278.13795912,1018370404.6904936,-2.1263649499702733,-3.8,47.17805514108651,47.17805514108651,0.0,0.8107015125045308,-3.8,-2.150169125991237,-2.150169125991237
 2006-04-25T23:00:00,0.0,0.0,0.0,13.68725935165944,13.68725935165944,0.0,1.0,58796.68890905829,211668080.07260984,799841657.2705259,-2.485116116954193,-3.8,47.17805514108651,47.17805514108651,0.0,0.8877687443404545,-3.8,-2.511707291393017,-2.511707291393017
 2006-04-26T00:00:00,0.0,0.0,0.0,13.68725935165944,13.68725935165944,0.0,1.0,53525.986163826456,192693550.18977523,544701487.457125,-2.9042382934501862,-3.8,47.17805514108651,47.17805514108651,0.0,0.9445768362669013,-3.8,-2.931210603404327,-2.931210603404327
 2006-04-26T01:00:00,0.0,0.0,0.0,13.68725935165944,13.68725935165944,0.0,1.0,32397.64863680089,116631535.09248324,320078117.12964493,-3.273468410696345,-3.8,47.17805514108651,47.17805514108651,0.0,0.9804775030963024,-3.8,-3.2979488855412087,-3.2979488855412087
 2006-04-26T02:00:00,0.0,0.0,0.0,13.68725935165944,13.68725935165944,0.0,1.0,12651.691538407264,45546089.53826615,125203595.74143817,-3.574694461532159,-3.7806949966148378,31.45203676072434,47.17805514108651,0.0,0.9983335108505708,-3.7909829770048327,-3.599297533483293,-3.599297533483293
 2006-04-26T03:00:00,0.0,0.0,0.0,13.68725935165944,13.68725935165944,0.0,1.0,0.0,0.0,0.0,-3.688826240378782,-3.688826240378782,0.0,47.17805514108651,0.0,1.0,-3.7028478472366415,-3.7028478472366415,-3.7028478472366415
 2006-04-26T04:00:00,5006.380822703907,18022970.961734068,49590511.296036765,8.142106949071609,8.0649222519778,34.03049067836371,1.0,0.0,0.0,0.0,-3.2738416568929605,-3.2738416568929605,0.0,47.1780551410865,0.0,1.0,-3.3654561981900986,-3.3654561981900986,-3.3654561981900986
 2006-04-26T05:00:00,17937.244414532168,64574079.89231581,178067555.6422446,6.943835706608699,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-2.007386024751812,-2.007386024751812,0.0,47.17805514108651,0.0,0.9999219122207962,-2.2793377695612183,-2.2793377695612183,-2.2793377695612183
 2006-04-26T06:00:00,10108.264426684604,36389751.93606458,100320602.22869332,6.822813249723037,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-0.8844964591675222,-0.8844964591675222,0.0,47.17805514108651,0.0,0.9994566271176154,-1.0237784957191112,-1.0237784957191112,-1.0237784957191112
 2006-04-26T07:00:00,24505.971415303586,88221497.09509286,243190334.83540428,7.045214917362319,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,0.8135250831120274,0.8135250831120274,0.0,47.17805514108651,0.0,0.9989403640189796,0.4706258086904493,0.4706258086904493,0.4706258086904493
 2006-04-26T08:00:00,39168.32136046644,141005956.8976792,387562766.1089561,7.269988092075736,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.967161645882407,3.967161645882407,0.0,47.17805514108651,0.0,0.9984241009203436,3.4585983812033683,3.4585983812033683,3.4585983812033683
 2006-04-26T09:00:00,49893.75201667933,179617507.26004562,493688610.3659816,7.435235682794324,6.66666666666669,42.53811334795463,0.0,37517.7455973132,135063884.1503275,371310154.38462,7.241501232086921,6.635885504791357,39.31504595090542,47.17805514108651,0.0,0.9979078378217076,6.479861377047897,6.479861377047897,6.479861377047897
 2006-04-26T10:00:00,56150.70600373048,202142541.61342973,555599907.7556533,7.531646506042442,6.66666666666669,42.53811334795463,0.0,56391.86073177784,203010698.63440025,558016726.3303224,7.610039055635145,6.7,47.17805514108651,47.17805514108651,0.0,0.9973915747230716,6.7,6.7,6.7
 2006-04-26T11:00:00,60915.68051569734,219296449.8565105,619910866.8203623,7.631800802262173,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.715208203377903,7.715208203377903,0.0,47.17805514108651,5.125941715779447,0.9756366445096292,7.535877153098466,6.700014825065093,1.125786341329342
 2006-04-26T12:00:00,61607.18837231586,221785878.1403371,651387568.9932449,7.680822652608151,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.766645336969328,7.766645336969328,0.0,47.17805514108651,6.520367967460658,0.9208222880227976,7.769622659157657,6.700006146212897,0.0304601403123799
 2006-04-26T13:00:00,61607.18837231586,221785878.1403371,649357397.2669262,7.677660771297151,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.76328316185689,7.76328316185689,0.0,47.17805514108651,6.500870144195031,0.8653435705383767,7.761988341026222,6.699954000778607,0.0545816966423688
 2006-04-26T14:00:00,61607.18837231586,221785878.1403371,641741769.4575293,7.665799930910148,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.750849919530304,7.750849919530304,0.0,47.17805514108651,6.47751908652959,0.8100850019156757,7.752987035550912,6.699981258364904,0.0836104394466746
 2006-04-26T15:00:00,61607.18837231588,221785878.14033708,668410202.5669982,7.707334678995866,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.794469369543115,7.794469369543115,0.0,47.17805514108651,6.690433922032343,0.7543900795456255,7.785080828126863,6.6999990275216135,0.1335364833143199
 2006-04-26T16:00:00,61607.18837231586,221785878.1403371,631747437.7243124,7.6502345809604115,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.734527911903153,7.734527911903153,0.0,47.17805514108651,6.486660978749508,0.6984765381723482,7.744967257938146,6.700015131077038,0.1453552400756321
 2006-04-26T17:00:00,61451.16699788984,221224201.1924034,612713659.546482,7.620591456997868,6.66666666666669,42.53811334795463,0.0,62209.34528383608,223953643.02180988,720346556.931807,7.8744515975591645,6.7,47.17805514108651,47.17805514108651,0.0,0.675751492538257,6.87075717051752,6.87075717051752,6.87075717051752
 2006-04-26T18:00:00,59242.26648478771,213272159.3452357,586190275.0073544,7.579285137303792,6.66666666666669,42.53811334795464,0.0,59490.801520502406,214166885.47380868,588708614.46158,7.6600559739429075,6.7,47.17805514108651,47.17805514108651,0.0,0.675235229439621,6.7,6.7,6.7
 2006-04-26T19:00:00,51340.803132836525,184826891.2782115,508006889.2243317,7.457532975756539,6.66666666666669,42.53811334795463,0.0,51568.7503470396,185647501.24934253,510290401.41930944,7.532253171748312,6.7,47.17805514108651,47.17805514108651,0.0,0.674718966340985,6.7,6.7,6.7
 2006-04-26T20:00:00,0.0,0.0,0.0,13.553662681953496,13.553662681953496,0.0,1.0,84335.31819485324,303607145.5014717,1775059285.2115915,-0.5019575954712384,-3.41256096805526,47.17805514108651,47.17805514108651,0.0,0.6855861169229844,-1.7383334982217942,-0.7442289925251041,-0.7442289925251041
 2006-04-26T21:00:00,0.0,0.0,0.0,13.553662681953496,13.553662681953496,0.0,1.0,61745.653726800985,222284353.41648355,1077580846.6764052,-2.0291979433477283,-3.8,47.17805514108651,47.17805514108651,0.0,0.7801892559963552,-3.8,-2.051859558427346,-2.051859558427346
 2006-04-26T22:00:00,0.0,0.0,0.0,13.553662681953496,13.553662681953496,0.0,1.0,58832.99925298625,211798797.31075048,882420726.919291,-2.3495239327678945,-3.8,47.17805514108651,47.17805514108651,0.0,0.8631979896392421,-3.8,-2.3753228578497745,-2.3753228578497745
 2006-04-26T23:00:00,0.0,0.0,0.0,13.553662681953496,13.553662681953496,0.0,1.0,57658.99848107414,207572394.53186685,633051760.4139683,-2.7590716477069943,-3.8,47.17805514108651,47.17805514108651,0.0,0.9273788483980372,-3.8,-2.78627691268264,-2.78627691268264
 2006-04-27T00:00:00,0.0,0.0,0.0,13.553662681953496,13.553662681953496,0.0,1.0,39566.57751132888,142439679.04078394,390537364.16679895,-3.157625116911857,-3.8,47.17805514108651,47.17805514108651,0.0,0.9702197866583396,-3.8,-3.1831959160061216,-3.1831959160061216
 2006-04-27T01:00:00,0.0,0.0,0.0,13.553662681953496,13.553662681953496,0.0,1.0,21506.51349656936,77423448.5876497,212911345.88761625,-3.449706032950983,-3.8,47.17805514108651,47.17805514108651,0.0,0.994481189816019,-3.8,-3.4718516488527142,-3.4718516488527142
 2006-04-27T02:00:00,0.0,0.0,0.0,13.553662681953496,13.553662681953496,0.0,1.0,0.0,0.0,0.0,-3.715579633412777,-3.715579633412777,0.0,47.17805514108651,0.0,1.0,-3.735302476235136,-3.735302476235136,-3.735302476235136
 2006-04-27T03:00:00,0.0,0.0,0.0,13.553662681953496,13.553662681953496,0.0,1.0,0.0,0.0,0.0,-3.6330798411904777,-3.6330798411904777,0.0,47.17805514108651,0.0,1.0,-3.646960530532073,-3.646960530532073,-3.646960530532073
 2006-04-27T04:00:00,5648.532034475483,20334715.324111734,55944118.28718762,8.149669423556984,8.062595381962046,34.030490678363705,1.0,0.0,0.0,0.0,-3.18126825430841,-3.18126825430841,0.0,47.17805514108651,0.0,0.9999295227991256,-3.2845347357737142,-3.2845347357737142,-3.2845347357737142
 2006-04-27T05:00:00,21534.70190888236,77524926.87197651,213718458.6601772,6.999333846137465,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-1.6866086554792068,-1.6866086554792068,0.0,47.17805514108651,0.0,0.9994718482742744,-2.0058079406717364,-2.0058079406717364,-2.0058079406717364
 2006-04-27T06:00:00,14990.495746755723,53965784.68832061,148701464.03942305,6.898122441239106,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-0.1821934751594588,-0.1821934751594588,0.0,47.17805514108651,0.0,0.9989555851756384,-0.3899190922097638,-0.3899190922097638,-0.3899190922097638
 2006-04-27T07:00:00,30646.118614042643,110326027.01055354,303660297.14562666,7.139356859350865,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,1.992384657900416,1.992384657900416,0.0,47.1780551410865,0.0,0.998439322077002,1.5651271876097532,1.5651271876097532,1.5651271876097532
 2006-04-27T08:00:00,45779.70299335213,164806930.77606767,452980925.270963,7.371848684516149,6.66666666666669,42.53811334795463,0.0,8683.339668996052,31260022.80838578,85975841.62519473,5.7073783162832505,5.567141191046711,11.794513785271628,47.17805514108651,0.0,0.9979230589783664,5.101303536132098,5.101303536132098,5.101303536132098
 2006-04-27T09:00:00,59025.99622512145,212493586.41043723,589346555.3779389,7.584201130223832,6.66666666666669,42.53811334795463,0.0,59212.473464280345,213164904.47140923,591907822.7665958,7.6652678022176275,6.7,47.17805514108651,47.17805514108651,0.0,0.9974067958797304,6.7,6.7,6.7
 2006-04-27T10:00:00,61607.18837231586,221785878.1403371,698787754.8932312,7.7546480750099,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,701928653.7810056,7.844528771593715,6.7,47.17805514108651,47.17805514108651,0.0,0.9968905327810949,6.7,6.7,6.7
 2006-04-27T11:00:00,61607.18837231586,221785878.1403371,736864620.144434,7.81395466534504,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.90581399488569,7.90581399488569,0.0,47.17805514108651,6.031332417324404,0.970569635986649,7.706982010108006,6.70000158115721,1.1432318103929104
 2006-04-27T12:00:00,61607.18837231586,221785878.1403371,800111663.0828309,7.912470326662898,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.009719829143508,8.009719829143508,0.0,47.17805514108651,7.699259436882611,0.9053688720324397,7.989557257841644,6.6999482605561616,0.0875297926464482
 2006-04-27T13:00:00,61607.18837231586,221785878.1403371,865642021.6318092,8.014549262298944,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.116891009512706,8.116891009512706,0.0,47.17805514108651,8.384314813071846,0.8345974956991574,8.10155811341004,6.699999060957734,0.2146842669907186
 2006-04-27T14:00:00,61607.18837231586,221785878.1403371,884944985.1255926,8.04461933951672,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.148429155343006,8.148429155343006,0.0,47.17805514108651,8.778592158369387,0.7596425483775624,8.14946401816355,6.699992037466451,0.3595478097946758
 2006-04-27T15:00:00,61607.18837231588,221785878.14033708,882241705.0655017,8.040408125925353,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.143998730153669,8.143998730153669,0.0,47.17805514108651,8.854139330050105,0.6842991550496791,8.142461607447695,6.699982678548497,0.4563216438984709
 2006-04-27T16:00:00,61607.18837231586,221785878.1403371,844537667.5318964,7.981673277561227,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.082366534044155,8.082366534044155,0.0,47.17805514108651,8.628503021062729,0.6102533483549988,8.094150717766544,6.700009831421469,0.47158611005255
 2006-04-27T17:00:00,61607.18837231586,221785878.1403371,823199257.6486603,7.948433615886664,6.66666666666669,42.53811334795463,0.0,64161.829501722736,230982586.20620185,967275656.2802684,8.276515347231502,6.7,47.17805514108651,47.17805514108651,0.0,0.58002349611332,6.928654307486092,6.928654307486092,6.928654307486092
 2006-04-27T18:00:00,61607.18837231586,221785878.1403371,750629409.8796995,7.83539491430047,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,753682039.2969527,7.928834379030408,6.7,47.17805514108651,47.17805514108651,0.0,0.5795072330146841,6.7,6.7,6.7
 2006-04-27T19:00:00,61500.75188691361,221402706.79288903,647555865.8852788,7.6748557870873215,6.66666666666669,42.53811334795463,0.0,61590.34986050121,221725259.4978044,650265446.4317287,7.760357763979104,6.7,47.17805514108651,47.17805514108651,0.0,0.5789909699160481,6.7,6.7,6.7
 2006-04-27T20:00:00,0.0,0.0,0.0,13.826665024963347,13.826665024963347,0.0,1.0,85804.88101033222,308897571.637196,1826815677.055128,-0.4056048787476907,-3.4010230185379,47.17805514108651,47.17805514108651,0.0,0.5920284794944245,-1.7267087098309295,-0.6444082091026456,-0.6444082091026456
 2006-04-27T21:00:00,0.0,0.0,0.0,13.826665024963347,13.826665024963347,0.0,1.0,64839.21543764213,233421175.5755117,1191045021.1525087,-1.8430424610518097,-3.8,47.17805514108651,47.17805514108651,0.0,0.6935011127896676,-3.8,-1.863032560611404,-1.863032560611404
 2006-04-27T22:00:00,0.0,0.0,0.0,13.826665024963347,13.826665024963347,0.0,1.0,61340.8721881382,220827139.87729755,1062536241.5502368,-2.0538853137448494,-3.8,47.17805514108651,47.17805514108651,0.0,0.7885705057636937,-3.8,-2.07685344354878,-2.07685344354878
 2006-04-27T23:00:00,0.0,0.0,0.0,13.826665024963347,13.826665024963347,0.0,1.0,58796.68890905829,211668080.07260984,860785725.0217361,-2.3850450105065804,-3.8,47.17805514108651,47.17805514108651,0.0,0.8700487232129243,-3.8,-2.411082149638806,-2.411082149638806
 2006-04-28T00:00:00,0.0,0.0,0.0,13.826665024963347,13.826665024963347,0.0,1.0,56864.14791055336,204710932.4779921,609042546.5789766,-2.7985173213421253,-3.8,47.17805514108651,47.17805514108651,0.0,0.9322666657060836,-3.8,-2.8256987019401527,-2.8256987019401527
 2006-04-28T01:00:00,0.0,0.0,0.0,13.826665024963347,13.826665024963347,0.0,1.0,37555.5346015124,135199924.56544465,370687595.8364151,-3.190258216691067,-3.8,47.17805514108651,47.17805514108651,0.0,0.9731916002876734,-3.8,-3.215551532175382,-3.215551532175382
 2006-04-28T02:00:00,0.0,0.0,0.0,13.826665024963347,13.826665024963347,0.0,1.0,17741.46727684885,63869282.196655855,175315561.26229858,-3.502215905509237,-3.790657016861808,39.31504595090542,47.17805514108651,0.0,0.9957914891524868,-3.8,-3.530025705331308,-3.530025705331308
 2006-04-28T03:00:00,0.0,0.0,0.0,13.826665024963347,13.826665024963347,0.0,1.0,0.0,0.0,0.0,-3.701161325288511,-3.701161325288511,0.0,47.17805514108651,0.0,0.9999302849750624,-3.714096532574016,-3.714096532574016,-3.714096532574016
 2006-04-28T04:00:00,7336.919175558968,26412909.032012284,72684456.82818031,8.22991805074737,8.116787351093567,34.03049067836371,1.0,0.0,0.0,0.0,-3.159020707711844,-3.159020707711844,0.0,47.1780551410865,0.0,0.9994733726261474,-3.283375795068654,-3.283375795068654,-3.283375795068654
 2006-04-28T05:00:00,34810.177958095686,125316640.64914449,344473090.3364846,7.202898238086394,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-0.8880274476221315,-0.8880274476221315,0.0,47.17805514108651,0.0,0.9989571095275116,-1.388946950097387,-1.388946950097387,-1.388946950097387
 2006-04-28T06:00:00,34050.05664668701,122580203.9280732,336918441.07387006,7.191136420661887,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,2.118325317659631,2.118325317659631,0.0,47.17805514108651,0.0,0.9984408464288757,1.647643966580712,1.647643966580712,1.647643966580712
 2006-04-28T07:00:00,53620.56835387085,193034046.073935,540622151.4802221,7.508326494327302,6.666666666666692,42.53811334795464,0.0,19814.34420103213,71331639.12371567,197491301.04600805,6.235708877862109,5.913622387802853,23.589027570543266,47.17805514108651,0.0,0.99792458333024,5.473804563786726,5.473804563786726,5.473804563786726
 2006-04-28T08:00:00,61607.18837231586,221785878.1403371,665090553.2417805,7.70216539710189,6.66666666666669,42.53811334795463,0.0,61662.95939524941,221986653.82289788,668509506.4143871,7.79008196554332,6.7,47.17805514108651,47.17805514108651,0.0,0.9974083202316036,6.7,6.7,6.7
 2006-04-28T09:00:00,61607.18837231586,221785878.1403371,733007608.8981936,7.807946659509173,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,736552743.8254843,7.900933818394684,6.7,47.17805514108651,47.17805514108651,0.0,0.996892057132968,6.7,6.7,6.7
 2006-04-28T10:00:00,61607.18837231586,221785878.1403371,767686854.6287278,7.86196334623751,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,771326466.530879,7.957575985063369,6.7,47.17805514108651,47.17805514108651,0.0,0.9963757940343316,6.7,6.7,6.7
 2006-04-28T11:00:00,61607.18837231586,221785878.1403371,878176221.6116527,8.034076736400268,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.1380944935097,8.1380944935097,0.0,47.17805514108651,6.9220500072933975,0.9659928066804035,7.880320079232142,6.699949437875532,1.1774848003336449
 2006-04-28T12:00:00,61607.18837231586,221785878.1403371,970381260.1986471,8.177719859445375,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.288813236731654,8.288813236731654,0.0,47.17805514108651,9.243006683496018,0.8867906163315918,8.278765493353552,6.700005067230411,0.2199868927637913
 2006-04-28T13:00:00,61929.27508566406,222945390.30839065,1023911625.5306726,8.261120547938965,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.376284791227357,8.376284791227357,0.0,47.17805514108651,9.896085894181526,0.8021697351854339,8.358882567196158,6.6999445700180615,0.4488976065062187
 2006-04-28T14:00:00,62872.31709778206,226340341.55201545,1063841373.1905724,8.32333409398336,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.441507298729027,8.441507298729027,0.0,47.17805514108651,10.621132641482424,0.7130026591570052,8.436484600308791,6.69994477731532,0.7221677350425407
 2006-04-28T15:00:00,61885.89715764305,222789229.7675149,1026561244.2181276,8.265248569297968,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.380518120442673,8.380518120442673,0.0,47.17805514108651,10.546624503577515,0.6231817565624146,8.395848189860432,6.70000181440863,0.8100654351402063
 2006-04-28T16:00:00,61607.18837231586,221785878.1403371,936099431.8864309,8.124311198543785,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.232625928021903,8.232625928021903,0.0,47.17805514108651,9.718156589069368,0.5387966311508684,8.257802468395715,6.700023648351539,0.6952206665306883
 2006-04-28T17:00:00,61607.18837231586,221785878.1403371,908618161.5289727,8.081498393690168,6.66666666666669,42.53811334795463,0.0,65028.13519747996,234101286.71092784,1066417379.8971908,8.437877442345538,6.7,47.17805514108651,47.17805514108651,0.0,0.5053813467324343,6.9495355092950994,6.9495355092950994,6.9495355092950994
 2006-04-28T18:00:00,61607.18837231586,221785878.1403371,857266681.1369557,8.001502422044677,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,861095657.1250861,8.103776815812179,6.7,47.17805514108651,47.17805514108651,0.0,0.5048650836337983,6.7,6.7,6.7
 2006-04-28T19:00:00,61607.18837231586,221785878.1403371,774170391.2792715,7.872062631565773,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,777619728.7219121,7.967825758343262,6.7,47.17805514108651,47.17805514108651,0.0,0.5043488205351624,6.7,6.7,6.7
