Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-28T20:00:00,0.0,0.0,0.0,12.317928856631235,12.317928856631235,0.0,1.0,86453.89109972236,311234007.9590005,1850038568.17878,-0.3604054418342263,-3.3938778354121664,47.17805514108651,47.17805514108651,0.0,0.5184179066090392,-1.72203468342712,-0.5976154007353746,-0.5976154007353746
 2006-04-28T21:00:00,0.0,0.0,0.0,12.317928856631234,12.317928856631234,0.0,1.0,66310.86513999282,238719114.50397417,1244104559.5617335,-1.7560104226646516,-3.8,47.17805514108651,47.17805514108651,0.0,0.6231241332188594,-3.8,-1.774615252804942,-1.774615252804942
 2006-04-28T22:00:00,0.0,0.0,0.0,12.317928856631234,12.317928856631234,0.0,1.0,63944.62722256647,230200658.00123933,1158505169.5921211,-1.896423106871564,-3.8,47.17805514108651,47.17805514108651,0.0,0.7241546100658415,-3.8,-1.9172423049639604,-1.9172423049639604
 2006-04-28T23:00:00,0.0,0.0,0.0,12.317928856631234,12.317928856631234,0.0,1.0,60082.316453496656,216296339.232588,1007507741.6870452,-2.1441928086404034,-3.8,47.17805514108651,47.17805514108651,0.0,0.8156652304717396,-3.8,-2.168188240642103,-2.168188240642103
 2006-04-29T00:00:00,0.0,0.0,0.0,12.317928856631234,12.317928856631234,0.0,1.0,58796.68890905829,211668080.07260984,785406491.966291,-2.5088213164757343,-3.8,47.17805514108651,47.17805514108651,0.0,0.8916655412863519,-3.8,-2.5355182765311715,-2.5355182765311715
 2006-04-29T01:00:00,0.0,0.0,0.0,12.317928856631234,12.317928856631234,0.0,1.0,52563.110175010246,189227196.63003683,530137585.11555886,-2.9281712741058747,-3.8,47.17805514108651,47.17805514108651,0.0,0.9472173170209338,-3.8,-2.955066383246565,-2.955066383246565
 2006-04-29T02:00:00,0.0,0.0,0.0,12.317928856631234,12.317928856631234,0.0,1.0,31318.126154058904,112745254.15461206,309121971.3240917,-3.2914835935993345,-3.8,47.17805514108651,47.17805514108651,0.0,0.9820025159979356,-3.8,-3.315767776465093,-3.315767776465093
 2006-04-29T03:00:00,0.0,0.0,0.0,12.317928856631234,12.317928856631234,0.0,1.0,9619.848060243665,34631453.01687719,94951606.66997191,-3.610582673747316,-3.7668086722781946,23.58902757054325,47.17805514108651,0.0,0.9987294589507236,-3.77993184700922,-3.6345461382447337,-3.6345461382447337
 2006-04-29T04:00:00,0.0,0.0,0.0,12.317928856631234,12.317928856631234,0.0,1.0,0.0,0.0,0.0,-3.672818930803898,-3.672818930803898,0.0,47.17805514108651,0.0,0.9995190604208124,-3.686676821600668,-3.686676821600668,-3.686676821600668
 2006-04-29T05:00:00,0.0,0.0,0.0,12.317928856631234,12.317928856631234,0.0,1.0,0.0,0.0,0.0,-3.5895327882285457,-3.5895327882285457,0.0,47.17805514108651,0.0,0.9990027973221766,-3.603412887792624,-3.603412887792624,-3.603412887792624
 2006-04-29T06:00:00,0.0,0.0,0.0,12.317928856631234,12.317928856631234,0.0,0.0,0.0,0.0,0.0,-3.506255580554185,-3.506255580554185,0.0,47.17805514108651,0.0,0.9984865342235406,-3.5201347114431765,-3.5201347114431765,-3.5201347114431765
 2006-04-29T07:00:00,0.0,0.0,0.0,12.317928856631234,12.317928856631234,0.0,0.0,0.0,0.0,0.0,-3.4229841864012074,-3.4229841864012074,0.0,47.17805514108651,0.0,0.9979702711249048,-3.436862348350312,-3.436862348350312,-3.436862348350312
 2006-04-29T08:00:00,0.0,0.0,0.0,12.317928856631234,12.317928856631234,0.0,0.0,0.0,0.0,0.0,-3.3397186050405216,-3.3397186050405216,0.0,47.17805514108651,0.0,0.9974540080262688,-3.3535957983496694,-3.3535957983496694,-3.3535957983496694
 2006-04-29T09:00:00,0.0,0.0,0.0,12.317928856631234,12.317928856631234,0.0,0.0,0.0,0.0,0.0,-3.2561764708487964,-3.2561764708487964,0.0,47.17805514108651,0.0,0.9969377449276328,-3.2699999581781056,-3.2699999581781056,-3.2699999581781056
 2006-04-29T10:00:00,0.0,0.0,0.0,12.317928856631234,12.317928856631234,0.0,0.0,0.0,0.0,0.0,-3.165536526749408,-3.165536526749408,0.0,47.17805514108651,0.0,0.9964214818289968,-3.179209943776297,-3.179209943776297,-3.179209943776297
 2006-04-29T11:00:00,0.0,0.0,0.0,12.317928856631234,12.317928856631234,0.0,-1.0,0.0,0.0,0.0,-3.08027644717856,-3.08027644717856,0.0,47.17805514108651,0.0,0.9959052187303608,-3.094150793134512,-3.094150793134512,-3.094150793134512
 2006-04-29T12:00:00,4650.286900993435,16741032.843576364,45989282.432304814,11.44763932527312,11.376051824970476,7.08968555799244,-1.0,0.0,0.0,0.0,-2.923060932471651,-2.923060932471651,0.0,47.17805514108651,0.0,0.995388955631725,-3.0109080093887743,-3.0109080093887743,-3.0109080093887743
 2006-04-29T13:00:00,15532.832965514885,55918198.67585359,152958749.14734983,9.7393203942129,9.501224247863682,24.813899452973533,-1.0,0.0,0.0,0.0,-1.5989242940659396,-1.5989242940659396,0.0,47.17805514108651,0.0,0.9948726925330894,-1.8056707197008728,-1.8056707197008728,-1.8056707197008728
 2006-04-29T14:00:00,9764.792682347985,35153253.656452745,95620272.87565136,11.419569151020523,11.27072372875216,14.179371115984878,-1.0,0.0,0.0,0.0,-0.389021951589525,-0.389021951589525,0.0,47.17805514108651,0.0,0.9943564294344532,-0.5336685161417224,-0.5336685161417224,-0.5336685161417224
 2006-04-29T15:00:00,19136.0359403346,68889729.38520455,187398983.9412655,10.402320093439249,10.110590148031603,21.26905667397732,-1.0,0.0,0.0,0.0,1.7984486838517582,1.7984486838517582,0.0,47.17805514108653,0.0,0.9938401663358176,1.553138299468248,1.553138299468248,1.553138299468248
 2006-04-29T16:00:00,26168.281358071763,94205812.88905834,256559351.90270835,9.739783107268163,9.340378927786254,25.99551371263894,-1.0,0.0,0.0,0.0,3.740516989313219,3.740516989313219,0.0,47.17805514108651,0.0,0.9933239032371816,3.3845256928093765,3.3845256928093765,3.3845256928093765
 2006-04-29T17:00:00,0.0,0.0,0.0,13.525144283077646,13.525144283077646,0.0,0.0,0.0,0.0,0.0,4.955522308710257,4.955522308710257,0.0,47.17805514108651,0.0,0.9928076401385452,4.9420527770228695,4.9420527770228695,4.9420527770228695
 2006-04-29T18:00:00,25666.30399116217,92398694.36818384,252245181.9006258,10.47588583833842,10.083189890328113,21.26905667397732,0.0,7554.282974987137,27195418.709953688,74269735.00219527,6.099270699030197,5.978129884373812,19.657522975452736,47.17805514108653,0.0,0.9922913770399098,5.721178952272813,5.721178952272813,5.721178952272813
 2006-04-29T19:00:00,0.0,0.0,0.0,13.448850775813268,13.448850775813268,0.0,0.0,989.1941026572226,3561098.7695660014,9764410.629383251,6.715935309180115,6.7,47.17805514108651,47.17805514108651,0.0,0.9917751139412734,6.7,6.7,6.7
 2006-04-29T20:00:00,0.0,0.0,0.0,13.448850775813268,13.448850775813268,0.0,1.0,986.6083326372236,3551789.9974940047,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9912588508426372,6.7,6.7,6.7
 2006-04-29T21:00:00,0.0,0.0,0.0,13.448850775813268,13.448850775813268,0.0,1.0,986.280853064963,3550611.0710338666,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9907425877440014,6.7,6.7,6.7
 2006-04-29T22:00:00,0.0,0.0,0.0,13.448850775813268,13.448850775813268,0.0,1.0,986.5559457125966,3551601.404565348,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9902263246453654,6.7,6.7,6.7
 2006-04-29T23:00:00,0.0,0.0,0.0,13.448850775813268,13.448850775813268,0.0,1.0,986.2970636869,3550669.42927284,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9897100615467296,6.7,6.7,6.7
 2006-04-30T00:00:00,0.0,0.0,0.0,13.448850775813268,13.448850775813268,0.0,1.0,986.0162436086994,3549658.476991317,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9891937984480936,6.7,6.7,6.7
 2006-04-30T01:00:00,0.0,0.0,0.0,13.448850775813268,13.448850775813268,0.0,1.0,985.881238595014,3549172.458942051,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9886775353494576,6.7,6.7,6.7
 2006-04-30T02:00:00,0.0,0.0,0.0,13.448850775813268,13.448850775813268,0.0,1.0,985.7870230735956,3548833.283064944,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9881612722508216,6.7,6.7,6.7
 2006-04-30T03:00:00,0.0,0.0,0.0,13.448850775813268,13.448850775813268,0.0,1.0,985.7384181117804,3548658.3052024087,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9876450091521858,6.7,6.7,6.7
 2006-04-30T04:00:00,0.0,0.0,0.0,13.448850775813268,13.448850775813268,0.0,1.0,985.7163659923112,3548578.9175723204,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.9871287460535498,6.7,6.7,6.7
 2006-04-30T05:00:00,0.0,0.0,0.0,13.448850775813268,13.448850775813268,0.0,1.0,985.7062470805766,3548542.4894900755,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.986612482954914,6.7,6.7,6.7
 2006-04-30T06:00:00,0.0,0.0,0.0,13.448850775813268,13.448850775813268,0.0,0.0,985.701603229868,3548525.771627525,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.986096219856278,6.7,6.7,6.7
 2006-04-30T07:00:00,0.0,0.0,0.0,13.448850775813268,13.448850775813268,0.0,0.0,985.724465053427,3548608.0741923377,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.985579956757642,6.7,6.7,6.7
 2006-04-30T08:00:00,0.0,0.0,0.0,13.448850775813268,13.448850775813268,0.0,0.0,985.8569557693958,3549085.0407698248,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.985063693659006,6.7,6.7,6.7
 2006-04-30T09:00:00,9217.224037530885,33182006.535111185,91178913.92718558,10.157684975347818,10.015761560737532,21.26905667397732,0.0,9784.908854686548,35225671.87687157,96830616.46574491,6.857992237666937,6.700000000000006,47.17805514108655,47.17805514108655,0.0,0.9845474305603708,6.700000000000006,6.700000000000006,6.700000000000006
 2006-04-30T10:00:00,13347.927076854206,48052537.47667509,132075045.54148746,9.825753685453456,9.620167161306409,23.80108723040321,0.0,13868.991355454322,49928368.87963551,137242186.4474155,6.923910908442771,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.9840311674617346,6.700000000000004,6.700000000000004,6.700000000000004
 2006-04-30T11:00:00,13983.7904187406,50341645.50746615,138214717.40431577,10.259587220163194,10.044440046260403,21.26905667397732,-1.0,0.0,0.0,0.0,6.934798927299852,6.934798927299852,0.0,47.17805514108651,1.0685016371591465,0.9774173125539948,6.861677319241213,6.700019428216322,1.1166695468495598
 2006-04-30T12:00:00,19265.136504577724,69354491.41647977,189091337.9204169,9.235543784748588,8.941198967258435,28.35874223196977,-1.0,0.0,0.0,0.0,7.01554102383063,7.01554102383063,0.0,47.17805514108653,1.843467883617988,0.9658355137910688,6.977842800668438,6.699957709060563,1.27521085902e-05
 2006-04-30T13:00:00,18439.63154849743,66382673.57459074,179949225.5181581,9.22586768024521,8.945756775762957,28.35874223196976,-1.0,0.0,0.0,0.0,7.000631533142222,7.000631533142222,0.0,47.17805514108653,2.4825165767123933,0.946369893658142,7.076346552003422,6.700005523730023,2.66177623286e-05
 2006-04-30T14:00:00,22768.416502176344,81966299.40783481,222322687.12368372,10.201447781709506,9.855343031459372,22.686993785575808,-1.0,0.0,0.0,0.0,7.071799495223476,7.071799495223476,0.0,47.17805514108653,3.029616045442374,0.9251296431462748,7.179499519825446,6.699970824906654,0.0052670431889299
 2006-04-30T15:00:00,30543.614695418903,109957012.90350796,300874321.5259153,10.544725239902126,10.076300905756062,21.26905667397733,-1.0,0.0,0.0,0.0,7.20071187090867,7.20071187090867,0.0,47.17805514108653,2.99837026451262,0.9059236791355232,7.183765182515599,6.699942493099214,0.0110238713296702
 2006-04-30T16:00:00,8832.813215056982,31798127.574205093,86085053.24926825,11.33104221383912,11.197042338407488,14.179371115984898,-1.0,0.0,0.0,0.0,6.851904004000758,6.851904004000758,0.0,47.17805514108653,0.5472356142753875,0.8879421095559303,6.78169577623551,6.699997311665112,5.3604711397e-06
 2006-04-30T17:00:00,21435.441263367447,77167588.54812281,209594217.23543283,9.238366932766851,8.912102390820731,28.35874223196976,0.0,26096.24144430597,93946469.19950148,255281780.1452275,7.116416217169601,6.7,47.17805514108651,47.17805514108651,0.0,0.8842507444920692,6.767236109051506,6.767236109051506,6.767236109051506
 2006-04-30T18:00:00,12014.045700428302,43250564.52154185,118133046.77985248,10.22495662318658,10.041072973845855,21.26905667397733,0.0,12583.776652946824,45301595.95060852,123761097.9116769,6.901919346622713,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.8837344813934337,6.700000000000004,6.700000000000004,6.700000000000004
 2006-04-30T19:00:00,0.0,0.0,0.0,13.4404901648174,13.4404901648174,0.0,0.0,991.5424204242267,3569552.713527216,9764450.240707245,6.715935373824951,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.8832182182947973,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-30T20:00:00,11646.15393413681,41926154.162892506,114808989.03230593,10.232287324979085,10.053578415742043,21.269056673977325,1.0,79882.83278971534,287578198.0429752,1598703969.834155,-0.8681056504568474,-3.4899674031789885,47.17805514108651,47.17805514108651,0.0,0.8785870390057194,-1.739967403178989,-1.3070509194858533,-1.3070509194858533
 2006-04-30T21:00:00,0.0,0.0,0.0,13.3910498476746,13.3910498476746,0.0,1.0,55797.21939814364,200869989.83331707,582344800.9984554,-2.8423832486543,-3.8,47.17805514108653,47.17805514108653,0.0,0.937508074175082,-3.8,-2.869504397777072,-2.869504397777072
 2006-04-30T22:00:00,0.0,0.0,0.0,13.3910498476746,13.3910498476746,0.0,1.0,35443.36862762749,127596127.05945894,349240465.1343475,-3.225519391281631,-3.8,47.17805514108651,47.17805514108651,0.0,0.9763289111756248,-3.8,-3.250486996823096,-3.250486996823096
 2006-04-30T23:00:00,4074.357717462341,14667687.782864427,40301099.45970132,12.333051427515937,12.270319317506614,7.08968555799244,1.0,16625.34837255698,59851254.14120513,164023641.6047288,-3.457971578798708,-3.727839642808864,39.31504595090542,47.17805514108651,0.0,0.9970020434158232,-3.8,-3.5482214065951148,-3.5482214065951148
 2006-05-01T00:00:00,7228.4119028181185,26022282.850145232,71523676.93102029,11.252607039625422,11.141275921954588,14.179371115984877,1.0,0.0,0.0,0.0,-2.8047656600846245,-2.8047656600846245,0.0,47.1780551410865,0.0,1.0,-2.9036010096490634,-2.9036010096490634,-2.9036010096490634
 2006-05-01T01:00:00,0.0,0.0,0.0,13.378580549598537,13.378580549598537,0.0,1.0,0.0,0.0,0.0,-2.632588542459308,-2.632588542459308,0.0,47.17805514108651,0.0,1.0,-2.6462496767597785,-2.6462496767597785,-2.6462496767597785
 2006-05-01T02:00:00,0.0,0.0,0.0,13.378580549598537,13.378580549598537,0.0,1.0,0.0,0.0,0.0,-2.5473434568218463,-2.5473434568218463,0.0,47.17805514108651,0.0,1.0,-2.561211608903278,-2.561211608903278,-2.561211608903278
 2006-05-01T03:00:00,3927.332976089607,14138398.713922586,38860167.47672156,12.32041714168991,12.25992823577656,7.08968555799244,1.0,0.0,0.0,0.0,-2.403392444494268,-2.403392444494268,0.0,47.17805514108651,0.0,0.9997636040808744,-2.4780059852671044,-2.4780059852671044,-2.4780059852671044
 2006-05-01T04:00:00,21757.50988226334,78327035.57614803,215286170.8056726,10.319666859840284,9.984517162552503,21.26905667397732,1.0,0.0,0.0,0.0,-0.403469210118808,-0.403469210118808,0.0,47.17805514108653,0.0,0.9992473409822384,-0.7010085245880088,-0.7010085245880088,-0.7010085245880088
 2006-05-01T05:00:00,62528.87257922477,225103941.2852092,1017324735.9980196,8.250864362772527,6.66666666666669,42.53811334795463,1.0,20124.65263974516,72448749.50308257,262423706.13287428,5.312451158641591,4.884615159474385,15.72601838036217,47.17805514108651,0.0,0.9987310778836022,3.825014011143468,3.825014011143468,3.825014011143468
 2006-05-01T06:00:00,61607.18837231586,221785878.1403371,884981596.9346855,8.044676756171393,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,888823297.2160497,8.148928202304042,6.7,47.17805514108651,47.17805514108651,0.0,0.9982148147849662,6.7,6.7,6.7
 2006-05-01T07:00:00,62078.0047466913,223480817.08808863,1011531420.0255016,8.241833399560036,6.66666666666669,42.53811334795464,0.0,62181.40987149464,223853075.53738067,1015936849.6610608,8.355874738635528,6.7,47.1780551410865,47.1780551410865,0.0,0.9976985516863304,6.7,6.7,6.7
 2006-05-01T08:00:00,64422.12325606991,231919643.72185165,1121845603.5636516,8.413714084657627,6.66666666666669,42.53811334795463,0.0,64583.35801821968,232500088.8655908,1126752595.7948756,8.536241388194865,6.7,47.17805514108651,47.17805514108651,0.0,0.9971822885876944,6.7,6.7,6.7
 2006-05-01T09:00:00,64806.654089690455,233303954.7228856,1136166002.1444883,8.43602817223576,6.66666666666669,42.53811334795463,0.0,64970.34650134287,233893247.4048344,1141154501.9874506,8.559678592046977,6.7,47.17805514108651,47.17805514108651,0.0,0.9966660254890584,6.7,6.7,6.7
 2006-05-01T10:00:00,65347.99333420389,235252776.003134,1156211432.8324945,8.467263966613713,6.66666666666669,42.53811334795463,0.0,65514.34720276276,235851649.9299459,1161284099.00074,8.592434449446323,6.7,47.17805514108651,47.17805514108651,0.0,0.9961497623904224,6.7,6.7,6.7
 2006-05-01T11:00:00,67909.26712779218,244473361.66005188,1243287286.0800328,8.602958066881955,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.734843486739488,8.734843486739488,0.0,47.17805514108651,9.440036450642577,0.9524833574108168,8.382432173138666,6.700006657880515,1.374609819613885
 2006-05-01T12:00:00,69633.2813333984,250679812.80023423,1299997509.7058606,8.691337009854479,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.82753118526599,8.82753118526599,0.0,47.17805514108651,12.374274143849554,0.8432939160602322,8.824040423494404,6.699981700703147,0.7235474242150611
 2006-05-01T13:00:00,71234.68130847398,256444852.71050635,1352185698.6949692,8.772674629222946,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.912896665887649,8.912896665887649,0.0,47.17805514108651,13.545987679054308,0.7306151047463132,8.892219188434177,6.699994863802531,1.2525969682118971
 2006-05-01T14:00:00,71685.76842428868,258068766.3274392,1364968445.8589578,8.792597336109479,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.933800901692782,8.933800901692782,0.0,47.17805514108651,14.447900873177062,0.6142156243142508,8.937664791210764,6.699998417352069,1.6305646331192163
 2006-05-01T15:00:00,69514.57842280132,250252482.32208467,1286673143.100121,8.670571212789582,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,8.805771527609199,8.805771527609199,0.0,47.17805514108651,13.799237828188684,0.5008412199606848,8.82306374566334,6.699997095321867,1.5639870412082233
 2006-05-01T16:00:00,66410.88544723009,239079187.6100284,1174785841.070664,8.496207971249651,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.622740631190776,8.622740631190776,0.0,47.17805514108651,12.71787804272432,0.3951767644402562,8.6573044698721,6.699999368850063,1.3958316486492468
 2006-05-01T17:00:00,65323.55970192035,235164814.9269133,1138521271.6306782,8.439698330680622,6.66666666666669,42.53811334795463,0.0,71258.36102817954,256530099.70144635,1339014372.4624128,8.881293113012793,6.7,47.17805514108651,47.17805514108651,0.0,0.353116674637673,7.0173665441143065,7.0173665441143065,7.0173665441143065
 2006-05-01T18:00:00,64168.18519900578,231005466.7164208,1097213483.3542538,8.375332468283899,6.66666666666669,42.53811334795463,0.0,64324.43138930571,231567953.0015005,1101966089.784089,8.495904036632092,6.7,47.17805514108651,47.17805514108651,0.0,0.352600411539037,6.7,6.7,6.7
 2006-05-01T19:00:00,62326.15186276347,224374146.7059485,1024597379.510358,8.262189299438853,6.66666666666669,42.53811334795463,0.0,62437.01297437918,224773246.707765,1029031912.087718,8.37719420907631,6.7,47.17805514108651,47.17805514108651,0.0,0.3520841484404011,6.7,6.7,6.7
 2006-05-01T20:00:00,0.0,0.0,0.0,12.881451159500845,12.881451159500845,0.0,1.0,88674.38337388514,319227780.14598644,1904584170.2632487,-0.2512069596860928,-3.373992255094993,47.17805514108653,47.17805514108653,0.0,0.3686972361520862,-1.7014778572339342,-0.4858040857812408,-0.4858040857812408
 2006-05-01T21:00:00,0.0,0.0,0.0,12.88145115950084,12.88145115950084,0.0,1.0,68321.74111801539,245958268.02485532,1308334822.0083892,-1.6506730955256208,-3.8,47.17805514108651,47.17805514108651,0.0,0.4786608115243014,-3.8,-1.668681122216341,-1.668681122216341
 2006-05-01T22:00:00,0.0,0.0,0.0,12.88145115950084,12.88145115950084,0.0,1.0,66968.10646663496,241085183.27988583,1263677908.6420135,-1.7239081330381911,-3.8,47.17805514108651,47.17805514108651,0.0,0.5863049691760401,-3.8,-1.7420768061183338,-1.7420768061183338
 2006-05-01T23:00:00,0.0,0.0,0.0,12.88145115950084,12.88145115950084,0.0,1.0,64959.45467352928,233854036.82470536,1194769732.0217576,-1.836932498533046,-3.8,47.17805514108651,47.17805514108651,0.0,0.6895313285266127,-3.8,-1.856825128543188,-1.856825128543188
 2006-05-02T00:00:00,0.0,0.0,0.0,12.88145115950084,12.88145115950084,0.0,1.0,61515.374857529365,221455349.48710573,1069027754.6695006,-2.043232954018816,-3.8,47.17805514108651,47.17805514108651,0.0,0.7850134443878231,-3.8,-2.0660701959083374,-2.0660701959083374
 2006-05-02T01:00:00,0.0,0.0,0.0,12.88145115950084,12.88145115950084,0.0,1.0,58796.68890905829,211668080.07260984,870063931.5319431,-2.3698114756623325,-3.8,47.17805514108651,47.17805514108651,0.0,0.8671502556573554,-3.8,-2.395749113535434,-2.395749113535434
 2006-05-02T02:00:00,0.0,0.0,0.0,12.88145115950084,12.88145115950084,0.0,1.0,57201.50022287029,205925400.80233303,619261088.1343205,-2.781728572922687,-3.8,47.17805514108651,47.17805514108651,0.0,0.9302072117687936,-3.8,-2.808923668682383,-2.808923668682383
 2006-05-02T03:00:00,0.0,0.0,0.0,12.88145115950084,12.88145115950084,0.0,1.0,38404.74546903162,138257083.68851385,379069634.2810544,-3.176477900163788,-3.8,47.17805514108651,47.17805514108651,0.0,0.971944833245897,-3.8,-3.2018911903837632,-3.2018911903837632
 2006-05-02T04:00:00,0.0,0.0,0.0,12.88145115950084,12.88145115950084,0.0,1.0,20847.15605007546,75049761.78027165,205769462.1638496,-3.461452832176524,-3.8,47.17805514108651,47.17805514108651,0.0,0.995280172666168,-3.8,-3.483375185102976,-3.483375185102976
 2006-05-02T05:00:00,62383.011210313154,224578840.35712737,1005191999.7975614,8.231960422580695,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,1.650506245007272,1.650506245007272,0.0,47.17805514108651,0.0,1.0,0.209579164999805,0.209579164999805,0.209579164999805
 2006-05-02T06:00:00,61607.18837231586,221785878.1403371,869924855.262986,8.021221264904197,6.66666666666669,42.53811334795464,0.0,53386.589995473136,192191723.9837033,725423606.1176707,7.864374465309648,6.681729880547748,45.21230284354124,47.17805514108651,0.0,1.0,6.507535784423311,6.507535784423311,6.507535784423311
 2006-05-02T07:00:00,61832.20001383568,222595920.04980832,975722298.7582912,8.186043696257768,6.666666666666692,42.53811334795464,0.0,61919.34423382735,222909639.2417784,979966205.9286456,8.297316363915764,6.700000000000002,47.17805514108651,47.17805514108651,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-02T08:00:00,64257.86795629767,231328324.6426716,1115346266.1423693,8.403586944648598,6.66666666666669,42.53811334795463,0.0,64417.62860945403,231903462.99403447,1120203110.6898026,8.52558257614077,6.7,47.17805514108651,47.17805514108651,0.0,0.999983807631124,6.7,6.7,6.7
 2006-05-02T09:00:00,66780.19844902563,240408714.41649228,1197522207.6908188,8.531638879191044,6.66666666666669,42.53811334795463,0.0,66952.36470166598,241028512.92599744,1202789320.6264844,8.659967707391582,6.7,47.17805514108651,47.17805514108651,0.0,0.9996072474942816,6.7,6.7,6.7
 2006-05-02T10:00:00,69690.58910473343,250886120.7770404,1288976682.7792623,8.674161632636313,6.66666666666669,42.53811334795463,0.0,69877.21023652166,251557956.85147792,1294707547.6290636,8.809506339983468,6.7,47.17805514108651,47.17805514108651,0.0,0.9990909843956456,6.7,6.7,6.7
 2006-05-02T11:00:00,73031.46919284794,262913289.0942526,1396157633.5445306,8.841210428034898,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.984789932792953,8.984789932792953,0.0,47.17805514108651,10.49063503976509,0.949798224947392,8.592941500642588,6.700006617514042,1.496840589053179
 2006-05-02T12:00:00,74153.95799275416,266954248.77391505,1433530776.189931,8.89946246153592,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.04589727899421,9.04589727899421,0.0,47.17805514108651,13.795602394134493,0.8279721689957348,9.04806043810128,6.700003340855763,1.0146397318844085
 2006-05-02T13:00:00,73728.2398456094,265421663.4441938,1422616647.9062903,8.882450572540824,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.028042951447352,9.028042951447352,0.0,47.17805514108651,14.680616113797525,0.7055797798421718,9.030750557070126,6.699995548329118,1.538825630621954
 2006-05-02T14:00:00,73065.85762372757,263037087.44541925,1402910802.4892917,8.851735507497102,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.995798426533705,8.995798426533705,0.0,47.17805514108651,15.05866759345634,0.5848617551000447,9.002375106027133,6.699972158945173,1.7889631805101256
 2006-05-02T15:00:00,70701.95688551663,254527044.7878598,1318112858.3491018,8.71956998010222,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.857124554193787,8.857124554193787,0.0,47.17805514108651,14.255753708039837,0.4686652088731338,8.87317907734458,6.699985094877214,1.680636640413052
 2006-05-02T16:00:00,67426.08760844868,242733915.3904152,1203128219.2833376,8.540374495221428,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.66910322064661,8.66910322064661,0.0,47.17805514108651,13.241247776615475,0.3601483522181565,8.706827182371635,6.7000023914646425,1.5564187527790525
 2006-05-02T17:00:00,66680.27177960635,240048978.4065829,1178805823.2167928,8.50247224845724,6.66666666666669,42.53811334795463,0.0,72767.92126356867,261964516.5488472,1382201972.980029,8.95153968470618,6.7,47.17805514108651,47.17805514108651,0.0,0.317098688953938,7.02175345412422,7.02175345412422,7.02175345412422
 2006-05-02T18:00:00,65511.43631387071,235841170.7299345,1136988757.786563,8.437310386098655,6.66666666666669,42.53811334795463,0.0,65673.27562081601,236423792.23493764,1141928283.3802433,8.560937348472825,6.7,47.17805514108651,47.17805514108651,0.0,0.3165824258553021,6.7,6.7,6.7
 2006-05-02T19:00:00,63227.52134654651,227619076.84756747,1056916936.2944548,8.31254534718993,6.66666666666669,42.53811334795463,0.0,63378.51879532344,228162667.66316444,1061502060.7237176,8.430046264713637,6.7,47.17805514108651,47.17805514108651,0.0,0.3160661627566661,6.7,6.7,6.7
 2006-05-02T20:00:00,0.0,0.0,0.0,12.90057923429592,12.90057923429592,0.0,1.0,89587.3651343721,322514514.4837395,1924485917.8080127,-0.208181559105465,-3.3635326944761386,47.17805514108653,47.17805514108653,0.0,0.3336645074625295,-1.6905835599163217,-0.4419572154682325,-0.4419572154682325
 2006-05-02T21:00:00,0.0,0.0,0.0,12.90057923429592,12.90057923429592,0.0,1.0,68926.95672386598,248137044.2059176,1322764938.6542523,-1.627010476510118,-3.8,47.17805514108651,47.17805514108651,0.0,0.4452181567012187,-3.8,-1.645300409472518,-1.645300409472518
 2006-05-02T22:00:00,0.0,0.0,0.0,12.90057923429592,12.90057923429592,0.0,1.0,67661.8595933958,243582694.5362249,1278132127.3009388,-1.7002028943667933,-3.8,47.17805514108651,47.17805514108651,0.0,0.553997832391166,-3.8,-1.7181501727590884,-1.7181501727590884
 2006-05-02T23:00:00,0.0,0.0,0.0,12.90057923429592,12.90057923429592,0.0,1.0,66038.29838522455,237737874.18680844,1220378655.09164,-1.794925721592249,-3.8,47.17805514108651,47.17805514108651,0.0,0.6587862725546604,-3.8,-1.814141639120904,-1.814141639120904
 2006-05-03T00:00:00,0.0,0.0,0.0,12.90057923429592,12.90057923429592,0.0,1.0,63118.148313243095,227225333.9276752,1114733986.1658237,-1.9682360242905816,-3.8,47.17805514108651,47.17805514108651,0.0,0.7571335215759066,-3.8,-1.9900924542188927,-1.9900924542188927
 2006-05-03T01:00:00,0.0,0.0,0.0,12.90057923429592,12.90057923429592,0.0,1.0,59325.73308725011,213572639.1141004,937927639.458287,-2.258400354126779,-3.8,47.17805514108651,47.17805514108651,0.0,0.8439869392052882,-3.8,-2.283488919571247,-2.283488919571247
 2006-05-03T02:00:00,0.0,0.0,0.0,12.90057923429592,12.90057923429592,0.0,1.0,58797.431016391325,211670751.6590088,697673836.7060585,-2.6529141201006468,-3.8,47.17805514108651,47.17805514108651,0.0,0.913310547872764,-3.8,-2.6800412172542187,-2.6800412172542187
 2006-05-03T03:00:00,0.0,0.0,0.0,12.90057923429592,12.90057923429592,0.0,1.0,45261.92085210618,162942915.06758225,446752597.2304938,-3.0652165741271458,-3.8,47.17805514108651,47.17805514108651,0.0,0.9614236993323456,-3.8,-3.091450536753741,-3.091450536753741
 2006-05-03T04:00:00,0.0,0.0,0.0,12.90057923429592,12.90057923429592,0.0,1.0,25298.52229922117,91074680.27719624,249706162.0561934,-3.3891905136158087,-3.8,47.17805514108651,47.17805514108651,0.0,0.9899720031182324,-3.8,-3.4122804887993685,-3.4122804887993685
 2006-05-03T05:00:00,62190.80828509457,223886909.8263405,973735995.858577,8.182952946987303,6.66666666666669,42.53811334795463,1.0,11196.539540505131,40307542.34581846,212410605.9396225,0.2282453984691179,-0.1207155006950491,7.863009190181084,47.17805514108651,0.0,0.999948841650213,-1.2540292317156343,-1.2114120613923074,-1.2114120613923074
 2006-05-03T06:00:00,61607.18837231586,221785878.1403371,901127425.4039444,8.06982906953435,6.66666666666669,42.53811334795463,0.0,40550.160797049,145980578.8693764,566430636.2741956,7.247436042185285,6.324034604465688,31.45203676072434,47.17805514108651,0.0,0.9995104859764496,5.888917898131015,5.888917898131015,5.888917898131015
 2006-05-03T07:00:00,61607.18837231588,221785878.14033708,978558285.9658316,8.19045969422382,6.666666666666692,42.53811334795464,0.0,61662.95939525656,221986653.8229236,982801656.570658,8.301938459821734,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9989942228778136,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-03T08:00:00,64727.70407912347,233019734.6848445,1130842869.8886218,8.427735467780797,6.66666666666669,42.53811334795463,0.0,64890.07620436935,233604274.3357297,1135786452.1692984,8.550938168570521,6.7,47.17805514108651,47.17805514108651,0.0,0.9984779597791772,6.7,6.7,6.7
 2006-05-03T09:00:00,67997.88208232942,244792375.4963859,1235694833.2892337,8.591125367504796,6.66666666666669,42.53811334795463,0.0,68175.89038715979,245433205.39377525,1241151358.66358,8.722382127518804,6.7,47.17805514108651,47.17805514108651,0.0,0.9979616966805416,6.7,6.7,6.7
 2006-05-03T10:00:00,71596.2208193325,257746394.9495969,1347117080.5026312,8.764775386797917,6.66666666666669,42.53811334795463,0.0,71792.76643345742,258453959.16044667,1353157177.6818788,8.90457640254148,6.7,47.17805514108651,47.17805514108651,0.0,0.9974454335819056,6.7,6.7,6.7
 2006-05-03T11:00:00,75088.36730758061,270318122.3072902,1458880068.777821,8.938975569997146,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.08734011129974,9.08734011129974,0.0,47.17805514108651,10.955174882249487,0.9456039664916228,8.682564948406165,6.699994008875344,1.5652813661951992
 2006-05-03T12:00:00,76123.54525581718,274044762.9209419,1492326219.4099174,8.99111045961531,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.142039285711595,9.142039285711595,0.0,47.17805514108651,14.426114613831173,0.8189247100611287,9.1368378272784,6.700000214043882,1.162137482326876
 2006-05-03T13:00:00,74996.56610493809,269987637.9777771,1462354237.696057,8.944391026964746,6.666666666666689,42.53811334795463,-1.0,0.0,0.0,0.0,9.093041051933865,9.093041051933865,0.0,47.17805514108651,15.3965127328008,0.6914303081780359,9.113866098862134,6.700012631998123,1.7172223475875483
 2006-05-03T14:00:00,78810.20885284166,283716751.87023,1572138775.7221153,9.11553314599266,6.666666666666689,42.53811334795464,-1.0,0.0,0.0,0.0,9.272582528910998,9.272582528910998,0.0,47.17805514108651,16.86646164523609,0.5652611670294856,9.2022586591714,6.699998736893527,2.1910095957243074
 2006-05-03T15:00:00,75250.74033410351,270902665.20277256,1453803121.7985497,8.93106450575567,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.079016264172184,9.079016264172184,0.0,47.17805514108651,16.883693693926276,0.4323678136343796,9.161296072061878,6.699997197304441,2.275746846209309
 2006-05-03T16:00:00,68658.795103737,247171662.3734532,1242480141.2941132,8.60169930436653,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.733457893107696,8.733457893107696,0.0,47.17805514108651,14.081787049261369,0.3170503362712334,8.771755865887199,6.700007533142146,1.830686699839066
 2006-05-03T17:00:00,67904.20733274093,244455146.3978673,1218070331.2152224,8.563659334569657,6.66666666666669,42.53811334795463,0.0,74303.90614235599,267494062.1124816,1429028719.6840563,9.027666356027728,6.7,47.17805514108651,47.17805514108651,0.0,0.272494389577363,7.033703032689394,7.033703032689394,7.033703032689394
 2006-05-03T18:00:00,64240.65195824751,231266347.04969105,1097682380.6718516,8.376065022866825,6.66666666666669,42.53811334795463,0.0,64397.35616000502,231830482.1760181,1102450720.549849,8.496687817225288,6.7,47.17805514108651,47.17805514108651,0.0,0.271978126478727,6.7,6.7,6.7
 2006-05-03T19:00:00,61824.44831962471,222568013.9506489,998110159.3761796,8.220920997925527,6.66666666666669,42.53811334795463,0.0,61887.52949542936,222795106.1835457,1002411724.0686544,8.333862704272656,6.7,47.17805514108651,47.17805514108651,0.0,0.2714618633800911,6.7,6.7,6.7
 2006-05-03T20:00:00,0.0,0.0,0.0,12.90406650990415,12.90406650990415,0.0,1.0,90212.99078576876,324766766.8287674,1954909903.5686443,-0.1405446085234468,-3.345665487739645,47.17805514108653,47.17805514108653,0.0,0.2905826388073431,-1.6719192276953765,-0.373077050473687,-0.373077050473687
 2006-05-03T21:00:00,0.0,0.0,0.0,12.904066509904146,12.904066509904146,0.0,1.0,69403.95999223513,249854255.9720465,1343292528.9723058,-1.5933509162451105,-3.8,47.17805514108651,47.17805514108651,0.0,0.4045009422970134,-3.8,-1.6121906760359044,-1.6121906760359044
 2006-05-03T22:00:00,0.0,0.0,0.0,12.904066509904146,12.904066509904146,0.0,1.0,68071.5014121367,245057405.08369207,1293958048.9564843,-1.674249179220754,-3.8,47.17805514108651,47.17805514108651,0.0,0.5147349637327593,-3.8,-1.692128065883952,-1.692128065883952
 2006-05-03T23:00:00,0.0,0.0,0.0,12.904066509904146,12.904066509904146,0.0,1.0,66772.18719531626,240379873.9031385,1245291327.017027,-1.754063933195803,-3.8,47.17805514108651,47.17805514108651,0.0,0.6211044710121856,-3.8,-1.7726397094956692,-1.7726397094956692
 2006-05-04T00:00:00,0.0,0.0,0.0,12.904066509904146,12.904066509904146,0.0,1.0,64191.79360900129,231090456.9924046,1160715170.9143991,-1.8927975191780555,-3.8,47.17805514108651,47.17805514108651,0.0,0.7222691703594082,-3.8,-1.913561864671253,-1.913561864671253
 2006-05-04T01:00:00,0.0,0.0,0.0,12.904066509904146,12.904066509904146,0.0,1.0,60142.9852810068,216514747.0116245,1011151848.1011846,-2.138212006804012,-3.8,47.17805514108651,47.17805514108651,0.0,0.814018824274832,-3.8,-2.162143904332068,-2.162143904332068
 2006-05-04T02:00:00,0.0,0.0,0.0,12.904066509904146,12.904066509904146,0.0,1.0,58796.68890905829,211668080.07260984,790225670.6225729,-2.500907240500536,-3.8,47.17805514108651,47.17805514108651,0.0,0.8903762893826364,-3.8,-2.5275699735959587,-2.5275699735959587
 2006-05-04T03:00:00,0.0,0.0,0.0,12.904066509904146,12.904066509904146,0.0,1.0,52882.4014156157,190376645.09621653,534971995.11505663,-2.920226752512814,-3.8,47.17805514108651,47.17805514108651,0.0,0.9463464413326352,-3.8,-2.9471487282441178,-2.9471487282441178
 2006-05-04T04:00:00,0.0,0.0,0.0,12.904066509904146,12.904066509904146,0.0,1.0,31684.59431370437,114064539.52933577,312739153.2518948,-3.285535853378835,-3.8,47.1780551410865,47.1780551410865,0.0,0.9815010356014944,-3.8,-3.3098858492129586,-3.3098858492129586
 2006-05-04T05:00:00,61647.46202627398,221930863.2945864,831331610.4996141,7.96110570745975,6.66666666666669,42.53811334795463,1.0,40443.45305836937,145596431.01012972,686592135.4651141,-2.065061305053185,-3.1934118696951987,31.45203676072434,47.17805514108651,0.0,0.998639757546118,-3.5866390447023626,-3.399896069632146,-3.399896069632146
 2006-05-04T06:00:00,61607.18837231586,221785878.1403371,779498268.1951519,7.88036135750712,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.8308110354688387,2.8308110354688387,0.0,47.17805514108651,0.0,1.0,1.7471354346140515,1.7471354346140515,1.7471354346140515
 2006-05-04T07:00:00,61607.18837231588,221785878.14033708,870662248.2071683,8.022370047252087,6.666666666666692,42.53811334795464,0.0,54284.25540595632,195423319.46144268,753441388.2682168,7.920690039877844,6.6923903294804745,45.6054533030503,47.17805514108651,0.0,1.0000000000000002,6.547877976967405,6.547877976967405,6.547877976967405
 2006-05-04T08:00:00,63605.66663743297,228980399.8947588,1079546447.129025,8.347809677928616,6.66666666666669,42.53811334795463,0.0,63732.03503779791,229435326.1360725,1084257776.1778605,8.467070667357556,6.7,47.17805514108651,47.17805514108651,0.0,1.0,6.7,6.7,6.7
 2006-05-04T09:00:00,69025.33917539004,248491221.0314041,1269622023.9028609,8.643998869654007,6.66666666666669,42.53811334795463,0.0,69208.7924278972,249151652.74043,1275250431.2432826,8.7778533347256,6.7,47.17805514108651,47.17805514108651,0.0,0.9998945540061572,6.7,6.7,6.7
 2006-05-04T10:00:00,72460.04621368194,260856166.369255,1375207097.417662,8.808555878611047,6.666666666666692,42.53811334795463,0.0,72661.68376990336,261582061.57165208,1381404981.6262047,8.950519141431908,6.7,47.17805514108651,47.17805514108651,0.0,0.9994116117603729,6.7,6.7,6.7
 2006-05-04T11:00:00,75426.02207067184,271533679.4544186,1472037378.5655344,8.959484566256725,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.1088709769383,9.1088709769383,0.0,47.17805514108651,11.050411698588098,0.946962207038744,8.703316935771388,6.700000389793346,1.573615811817791
 2006-05-04T12:00:00,74869.49038215056,269530165.375742,1457502650.1685455,8.936828316886476,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.085098373454214,9.085098373454214,0.0,47.17805514108651,14.159157888786517,0.820533827315396,9.098249206436634,6.699999815249434,1.1048942834164834
 2006-05-04T13:00:00,74427.70055594694,267939722.00140896,1446302415.5018156,8.919369922783934,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.066777958104703,9.066777958104703,0.0,47.17805514108651,14.98054842430516,0.696564193605539,9.06210628386768,6.6999929647636,1.6205490260026725
 2006-05-04T14:00:00,74254.43703385754,267315973.3218872,1442841033.0156286,8.913974533813542,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.061122041030773,9.061122041030773,0.0,47.17805514108651,15.615148641639218,0.5731301554575129,9.065556826868695,6.699987624622117,1.918301899939301
 2006-05-04T15:00:00,71137.60878315302,256095391.6193508,1336111311.8543048,8.747621348977036,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.886575932930622,8.886575932930622,0.0,47.17805514108651,14.622120303799266,0.4540369175179056,8.913913842557507,6.6999999502748535,1.7697954478761906
 2006-05-04T16:00:00,66858.46067555984,240690458.43201545,1188140659.0557709,8.517019085169942,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.644588327067138,8.644588327067138,0.0,47.17805514108651,13.172131042764224,0.3452190133002927,8.68897268950342,6.699999275018975,1.5648401522349282
 2006-05-04T17:00:00,66366.59885389512,238919755.8740224,1171073068.256539,8.49042237920252,6.66666666666669,42.53811334795463,0.0,72335.26366539883,260406949.1954358,1371331858.633299,8.933874894874004,6.7,47.17805514108651,47.17805514108651,0.0,0.3027013345241955,7.016722006230204,7.016722006230204,7.016722006230204
 2006-05-04T18:00:00,64246.86488126806,231288713.57256505,1098223529.5546193,8.376907085234928,6.66666666666669,42.53811334795463,0.0,64403.04686522714,231850968.71481767,1102973379.9520886,8.497541317649974,6.7,47.17805514108651,47.17805514108651,0.0,0.3021850714255595,6.7,6.7,6.7
 2006-05-04T19:00:00,61704.13656212981,222134891.62366733,962327808.95641,8.165174019783064,6.66666666666669,42.53811334795463,0.0,61775.285693112666,222391028.4952056,966478099.2320672,8.275361977358742,6.7,47.17805514108651,47.17805514108651,0.0,0.3016688083269236,6.7,6.7,6.7
 2006-05-04T20:00:00,0.0,0.0,0.0,12.925301965759052,12.925301965759052,0.0,1.0,89125.57012091247,320852052.43528485,1933573852.988064,-0.1881936283695943,-3.358412740086111,47.17805514108653,47.17805514108653,0.0,0.3197203446615266,-1.685241290838862,-0.4215976414726192,-0.4215976414726192
 2006-05-04T21:00:00,0.0,0.0,0.0,12.925301965759052,12.925301965759052,0.0,1.0,68699.8189943846,247319348.3797845,1329005440.7902944,-1.6167776000870993,-3.8,47.17805514108651,47.17805514108651,0.0,0.4319856558781807,-3.8,-1.6352216221596163,-1.6352216221596163
 2006-05-04T22:00:00,0.0,0.0,0.0,12.925301965759052,12.925301965759052,0.0,1.0,67411.53928819743,242681541.4375108,1283409802.779948,-1.6915476465892956,-3.8,47.17805514108651,47.17805514108651,0.0,0.5412228552363979,-3.8,-1.709448618049664,-1.709448618049664
 2006-05-04T23:00:00,0.0,0.0,0.0,12.925301965759052,12.925301965759052,0.0,1.0,65894.53430065558,237220323.4823601,1229152945.253025,-1.7805337642096253,-3.8,47.17805514108651,47.17805514108651,0.0,0.6465570732970806,-3.8,-1.799519102666718,-1.799519102666718
 2006-05-05T00:00:00,0.0,0.0,0.0,12.925301965759052,12.925301965759052,0.0,1.0,63187.55267514585,227475189.6305251,1130796043.332494,-1.9418828772961985,-3.8,47.17805514108651,47.17805514108651,0.0,0.7458951026841355,-3.8,-1.963369757098233,-1.963369757098233
 2006-05-05T01:00:00,0.0,0.0,0.0,12.925301965759052,12.925301965759052,0.0,1.0,59421.90838259906,213918870.1773566,962904703.5243952,-2.217400953934102,-3.8,47.17805514108651,47.17805514108651,0.0,0.8344408119913146,-3.8,-2.242123205127134,-2.242123205127134
 2006-05-05T02:00:00,0.0,0.0,0.0,12.925301965759052,12.925301965759052,0.0,1.0,58796.68890905829,211668080.07260984,728261264.0452709,-2.602673236135575,-3.8,47.17805514108651,47.17805514108651,0.0,0.906130662285026,-3.8,-2.629692202265932,-2.629692202265932
 2006-05-05T03:00:00,0.0,0.0,0.0,12.925301965759052,12.925301965759052,0.0,1.0,48109.40612761283,173193862.05940613,474858373.973042,-3.01902058721454,-3.8,47.17805514108651,47.17805514108651,0.0,0.9567995974953734,-3.8,-3.045519675201845,-3.045519675201845
 2006-05-05T04:00:00,6576.686842530507,23676072.63310981,65074989.48998088,10.474802343536352,10.373512376471124,18.433182450780347,1.0,33396.0445586864,120225760.411271,329631826.553914,-3.257779154615053,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.9874220507253592,-3.8000000000000007,-3.3807664256373733,-3.3807664256373733
 2006-05-05T05:00:00,61607.18837231586,221785878.1403371,675093381.4874923,7.717746163938089,6.666666666666692,42.53811334795464,1.0,19657.790432909416,70768045.55847389,296231966.77495074,-1.6388116135158122,-2.12573782681482,15.72601838036217,47.17805514108651,0.0,0.9997619785414148,-2.7544006132628245,-2.666672297961916,-2.666672297961916
 2006-05-05T06:00:00,61551.72469321325,221586208.8955677,698286139.5516266,7.75386810062503,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.956555738088239,3.956555738088239,0.0,47.17805514108651,0.0,1.0,2.980932503252929,2.980932503252929,2.980932503252929
 2006-05-05T07:00:00,61696.01798735131,222105664.75446463,934546302.4996164,8.121895652586689,6.666666666666692,42.53811334795464,0.0,61148.91023478151,220136076.8452133,920897113.5162864,8.201122631672396,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9997024683681816,6.698903135531708,6.698903135531708,6.698903135531708
 2006-05-05T08:00:00,66460.74871008082,239258695.3562909,1188709680.0593204,8.517908619120819,6.66666666666669,42.53811334795463,0.0,66631.61786013797,239873824.2964967,1193929641.8977757,8.64554606211763,6.7,47.17805514108651,47.17805514108651,0.0,0.9991862052695452,6.7,6.7,6.7
 2006-05-05T09:00:00,70121.7820052782,252438415.2190016,1302620159.7697346,8.695424746392542,6.666666666666692,42.53811334795463,0.0,70310.55699000387,253118005.16401392,1308418271.4445283,8.831809024968967,6.7,47.17805514108651,47.17805514108651,0.0,0.9986699421709092,6.7,6.7,6.7
 2006-05-05T10:00:00,71565.21416882526,257634771.00777087,1349901672.28263,8.76911445431339,6.66666666666669,42.53811334795463,0.0,71762.37017432977,258344532.6275872,1355961976.7409966,8.90914058376845,6.7,47.17805514108651,47.17805514108651,0.0,0.9981536790722734,6.7,6.7,6.7
 2006-05-05T11:00:00,74550.20352003066,268380732.6721104,1446718344.2580693,8.920019267058729,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.06752101181402,9.06752101181402,0.0,47.17805514108651,10.834721712038457,0.9471427257378692,8.659371821633849,6.700050781520627,1.54704841512224
 2006-05-05T12:00:00,76230.99524800105,274431582.8928038,1499182257.839456,9.001797712286356,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.153255830659196,9.153255830659196,0.0,47.17805514108651,14.505632052214729,0.8203137505654046,9.152172414880251,6.699994379853844,1.1715709277560111
 2006-05-05T13:00:00,77875.27367840808,280350985.24226904,1549914629.2829628,9.080882820456589,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.236175252299985,9.236175252299985,0.0,47.17805514108651,16.20733606229973,0.6905801034405844,9.21343581827117,6.699941315840731,1.890335407683282
 2006-05-05T14:00:00,78755.51058159172,283519838.0937301,1574800469.9856513,9.11967744131673,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.276863063300713,9.276863063300713,0.0,47.17805514108651,17.537788008164892,0.5569246808718673,9.27881599990397,6.699936891460562,2.3410850048212613
 2006-05-05T15:00:00,75321.60511331641,271157778.40793896,1458968855.1111405,8.93911368890537,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.087473447004063,9.087473447004063,0.0,47.17805514108651,16.488535566596223,0.4268660671082285,9.117946956336176,6.700001509053611,2.198227735629809
 2006-05-05T16:00:00,71912.33370006231,258884401.32022431,1343358629.6193297,8.758916714778865,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.898369033281988,8.898369033281988,0.0,47.17805514108651,15.706163268343362,0.3063588748237595,8.931701815966237,6.699976239176163,2.2268389382730374
 2006-05-05T17:00:00,68998.43658703288,248394371.7133183,1254028796.1720486,8.619697887147895,6.66666666666669,42.53811334795463,0.0,76113.31833316867,274007945.9994072,1483071217.0119953,9.115438273919692,6.7,47.17805514108651,47.17805514108651,0.0,0.2580384689413386,7.062715754146784,7.062715754146784,7.062715754146784
 2006-05-05T18:00:00,66202.76226779561,238329944.16406423,1160516789.521649,8.473972790661318,6.66666666666669,42.53811334795463,0.0,66367.86547435167,238924315.707666,1165561691.7149365,8.599395164398604,6.7,47.17805514108651,47.17805514108651,0.0,0.2575222058427027,6.7,6.7,6.7
 2006-05-05T19:00:00,63184.53913114296,227464340.8721146,1055042560.9705735,8.309625831515099,6.66666666666669,42.53811334795463,0.0,63320.45824800856,227953649.69283083,1059606155.8390924,8.426958019428731,6.7,47.17805514108651,47.17805514108651,0.0,0.2570059427440667,6.7,6.7,6.7
 2006-05-05T20:00:00,0.0,0.0,0.0,12.960509994976944,12.960509994976944,0.0,1.0,90550.93823624488,325983377.65048146,1966246720.542301,-0.1148439568892599,-3.338506892297388,47.17805514108653,47.17805514108653,0.0,0.276697172167099,-1.664426270585471,-0.346912276652133,-0.346912276652133
 2006-05-05T21:00:00,0.0,0.0,0.0,12.96050999497694,12.96050999497694,0.0,1.0,69391.47437735688,249809307.75848472,1350797463.309752,-1.5810453851604604,-3.8,47.17805514108651,47.17805514108651,0.0,0.3914879425001369,-3.8,-1.6001075509770493,-1.6001075509770493
 2006-05-05T22:00:00,0.0,0.0,0.0,12.96050999497694,12.96050999497694,0.0,1.0,67847.37947114998,244250566.09614,1298884348.1434865,-1.6661705539027931,-3.8,47.17805514108651,47.17805514108651,0.0,0.5022260808453548,-3.8,-1.6840735096682735,-1.6840735096682735
 2006-05-05T23:00:00,0.0,0.0,0.0,12.96050999497694,12.96050999497694,0.0,1.0,66533.42248421696,239520320.94318107,1252078241.4988086,-1.742932504898242,-3.8,47.17805514108651,47.17805514108651,0.0,0.609050354830389,-3.8,-1.7613473505162984,-1.7613473505162984
