Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-06T00:00:00,0.0,0.0,0.0,12.96050999497694,12.96050999497694,0.0,1.0,64352.04357555669,231667356.8720041,1173351600.114166,-1.872067377309838,-3.8,47.17805514108651,47.17805514108651,0.0,0.71098098173451,-3.8,-1.8925137951716888,-1.8925137951716888
 2006-05-06T01:00:00,0.0,0.0,0.0,12.96050999497694,12.96050999497694,0.0,1.0,60586.71502776718,218112174.09996188,1032245359.0874828,-2.1035941046467355,-3.8,47.17805514108651,47.17805514108651,0.0,0.80410483114685,-3.8,-2.127145784841844,-2.127145784841844
 2006-05-06T02:00:00,0.0,0.0,0.0,12.96050999497694,12.96050999497694,0.0,1.0,58796.68890905829,211668080.07260984,818590292.9361355,-2.454328822588024,-3.8,47.17805514108651,47.17805514108651,0.0,0.8825449808310001,-3.8,-2.480768008917041,-2.480768008917041
 2006-05-06T03:00:00,0.0,0.0,0.0,12.96050999497694,12.96050999497694,0.0,1.0,54739.11332492856,197060807.96974283,563995285.683444,-2.872534082914463,-3.8,47.17805514108651,47.17805514108651,0.0,0.9409989372646432,-3.8,-2.8995915402342245,-2.8995915402342245
 2006-05-06T04:00:00,0.0,0.0,0.0,12.96050999497694,12.96050999497694,0.0,1.0,33926.83043360699,122136589.56098516,334870887.6394756,-3.2491455024209146,-3.8,47.17805514108651,47.17805514108651,0.0,0.9783896099565106,-3.8,-3.273879429161988,-3.273879429161988
 2006-05-06T05:00:00,0.0,0.0,0.0,12.96050999497694,12.96050999497694,0.0,1.0,13320.057984717496,47952208.74498299,131474104.23383324,-3.5638485051740805,-3.780163190274887,31.45203676072434,47.17805514108651,0.0,0.9977053663215848,-3.7906946479509775,-3.5889268278556585,-3.5889268278556585
 2006-05-06T06:00:00,0.0,0.0,0.0,12.96050999497694,12.96050999497694,0.0,0.0,0.0,0.0,0.0,-3.683266888094085,-3.683266888094085,0.0,47.17805514108651,0.0,0.9999511220545068,-3.697053970353227,-3.697053970353227,-3.697053970353227
 2006-05-06T07:00:00,15104.605808176342,54376580.9094348,149001781.9996707,10.120876043843133,9.888935286456643,21.26905667397733,0.0,0.0,0.0,0.0,-2.944532644380476,-2.944532644380476,0.0,47.17805514108651,0.0,0.9995150467850372,-3.15693611453882,-3.15693611453882,-3.15693611453882
 2006-05-06T08:00:00,27550.681111047405,99182451.99977069,273219018.6764244,10.7460768858264,10.32070940864793,19.4966352844792,0.0,0.0,0.0,0.0,-1.29062764700217,-1.29062764700217,0.0,47.178055141086496,0.0,0.9989987836864008,-1.6909806138400676,-1.6909806138400676,-1.6909806138400676
 2006-05-06T09:00:00,17866.665529561746,64319995.90642222,173017973.1771735,10.343753101705682,10.074421297112702,21.26905667397733,0.0,0.0,0.0,0.0,1.2339675666817185,1.2339675666817185,0.0,47.17805514108653,0.0,0.9984825205877657,0.997593149558588,0.997593149558588,0.997593149558588
 2006-05-06T10:00:00,25323.945056012144,91166202.20164365,244393195.5888775,8.848061628982574,8.467623092124251,31.39717889968082,0.0,0.0,0.0,0.0,4.184085031374913,4.184085031374913,0.0,47.17805514108654,0.0,0.99796625748913,3.873904282257273,3.873904282257273,3.873904282257273
 2006-05-06T11:00:00,27101.41194425485,97565082.99931744,270864633.4192202,10.539645159563838,10.117946470970791,21.26905667397732,-1.0,0.0,0.0,0.0,6.697592856811283,6.697592856811283,0.0,47.17805514108651,1.9730098250795167,0.9906654592478032,6.595842556215458,6.2764685475564965,2.928480988167259
 2006-05-06T12:00:00,27610.9732877637,99399503.83594932,271655120.8993966,10.54846794789024,10.125541999192327,21.26905667397732,-1.0,0.0,0.0,0.0,7.152955934995663,7.152955934995663,0.0,47.17805514108653,3.054291817191267,0.9676040410487206,7.195039981556324,6.699965795457952,0.0049742625446933
 2006-05-06T13:00:00,27707.65114738276,99747544.13057788,276470696.8490164,10.331033030965708,9.900611263859137,22.68699378557581,-1.0,0.0,0.0,0.0,7.160331165299138,7.160331165299138,0.0,47.17805514108655,3.110693077935018,0.9439018844106778,7.194741716000657,6.699991422263238,0.005499141548327
 2006-05-06T14:00:00,48987.47515903364,176354910.57252112,504756786.2628161,7.838050053501596,7.052212029556763,40.17488482862381,-1.0,0.0,0.0,0.0,7.527837201040214,7.527837201040214,0.0,47.1780551410865,4.881426567827874,0.9094620922608728,7.493969156039749,6.700036430315284,0.0281170920394673
 2006-05-06T15:00:00,52193.69778232201,187897312.0163591,673917162.1959958,7.716004802849331,6.666666666666693,42.538113347954656,-1.0,0.0,0.0,0.0,7.8036014088721695,7.8036014088721695,0.0,47.17805514108653,7.541800991230134,0.8541576281153556,7.946360133081801,6.699958218784288,0.2218267767717405
 2006-05-06T16:00:00,47812.92111708754,172126516.02151513,674011954.2479293,8.56380124760136,7.514287692982056,37.02391346951608,-1.0,0.0,0.0,0.0,7.805673290424001,7.805673290424001,0.0,47.1780551410865,7.0268682610283735,0.7876616623598501,7.852305344155057,6.700007665137608,0.2517135370275016
 2006-05-06T17:00:00,39440.29767509611,141985071.63034588,384086759.609704,7.768764076817598,7.170829449664164,39.38714198884691,0.0,44776.5627858378,161195626.029016,584849344.8426561,7.65324322961184,6.7000000000000055,47.17805514108654,47.17805514108654,0.0,0.7613005588840457,7.0218259566367855,7.0218259566367855,7.0218259566367855
 2006-05-06T18:00:00,41584.34788419203,149703652.38309124,430795667.22339255,7.33733016776578,6.666666666666695,42.538113347954656,0.0,41726.76876886639,150216367.56791893,432906137.04582727,7.406044715243882,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.7607842957854097,6.700000000000004,6.700000000000004,6.700000000000004
 2006-05-06T19:00:00,4698.857309336111,16915886.31361,45268060.036273055,12.496623959229211,12.426159283156226,7.089685557992438,0.0,5567.153739248534,20041753.46129473,53681948.4421253,6.787582997775373,6.7,47.17805514108651,47.17805514108651,0.0,0.7602680326867733,6.7,6.7,6.7
 2006-05-06T20:00:00,26757.6460423121,96327525.75232355,260801159.3453016,10.473462715611683,10.067440456170418,21.26905667397732,1.0,91313.86400411016,328729910.4147964,1917578335.3870857,-0.1633323482196582,-3.3065155070697707,47.17805514108653,47.17805514108653,0.0,0.7643765587660996,-1.608772122479283,-0.8250572734381661,-0.8250572734381661
 2006-05-06T21:00:00,8498.376691379533,30594156.08896631,83115742.29683085,11.330408998372624,11.20103171933832,14.17937111598488,1.0,60985.35970698193,219547294.9451349,1005128451.965865,-2.148102521937292,-3.8,47.17805514108651,47.17805514108651,0.0,0.8484911657200076,-3.8,-2.303957590118526,-2.303957590118526
 2006-05-06T22:00:00,3982.226818364459,14336016.54611205,39011767.70534314,12.426367949139996,12.365643059850685,7.089685557992438,1.0,59381.17105997159,213772215.8158977,720158737.1742802,-2.6160155996839527,-3.8,47.1780551410865,47.1780551410865,0.0,0.9166555267935186,-3.8,-2.7043665496981646,-2.7043665496981646
 2006-05-06T23:00:00,9839.005188544372,35420418.67875974,96900793.61304045,10.831619539162224,10.68078583743996,17.724213894981094,1.0,48304.793696446526,173897257.30720747,525802357.14405465,-2.935341151864844,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.9635472057758178,-3.8000000000000007,-3.1130639759294616,-3.1130639759294616
 2006-05-07T00:00:00,0.0,0.0,0.0,13.555109729576424,13.555109729576424,0.0,1.0,24429.04023118781,87944544.8322761,240771217.18273777,-3.4038850460805303,-3.8,47.17805514108651,47.17805514108651,0.0,0.9911285466301408,-3.8,-3.426776078158779,-3.426776078158779
 2006-05-07T01:00:00,7185.021271152487,25866076.57614896,71078377.14724365,11.36960001032464,11.258962041939844,14.17937111598488,1.0,2748.56881861382,9894847.747009752,27129088.8096928,-3.5330087760312883,-3.5776466375782534,7.863009190181085,47.17805514108651,0.0,1.0,-3.697534770511168,-3.656321938371875,-3.656321938371875
 2006-05-07T02:00:00,3268.912645304998,11768085.523097994,32345231.13690932,12.374290036509562,12.323943182601246,7.089685557992438,1.0,0.0,0.0,0.0,-2.7260571186809623,-2.7260571186809623,0.0,47.1780551410865,0.0,1.0,-2.7742737197829013,-2.7742737197829013,-2.7742737197829013
 2006-05-07T03:00:00,0.0,0.0,0.0,13.455398485788155,13.455398485788155,0.0,1.0,0.0,0.0,0.0,-2.619318176288138,-2.619318176288138,0.0,47.17805514108651,0.0,0.999743224936106,-2.6330897556426187,-2.6330897556426187,-2.6330897556426187
 2006-05-07T04:00:00,0.0,0.0,0.0,13.455398485788155,13.455398485788155,0.0,1.0,0.0,0.0,0.0,-2.535764821928438,-2.535764821928438,0.0,47.17805514108651,0.0,0.9992269618374702,-2.549632673720414,-2.549632673720414,-2.549632673720414
 2006-05-07T05:00:00,9958.700710290732,35851322.55704663,98539334.40544967,10.214413931210403,10.061032576227422,21.269056673977325,1.0,0.0,0.0,0.0,-2.1641449606727146,-2.1641449606727146,0.0,47.17805514108651,0.0,0.9987106987388344,-2.3161687109048024,-2.3161687109048024,-2.3161687109048024
 2006-05-07T06:00:00,11143.553325072686,40116791.97026162,110263211.99005482,11.09874964638724,10.927110169757704,15.597308227583389,0.0,0.0,0.0,0.0,-0.9009086897379448,-0.9009086897379448,0.0,47.17805514108651,0.0,0.9981944356401984,-1.046207255085464,-1.046207255085464,-1.046207255085464
 2006-05-07T07:00:00,24777.63590966596,89199489.27479734,243870140.319056,10.133996177314328,9.754342473016498,23.041478063475456,0.0,0.0,0.0,0.0,0.8722929029781712,0.8722929029781712,0.0,47.17805514108654,0.0,0.9976781725415628,0.5220911790646293,0.5220911790646293,0.5220911790646293
 2006-05-07T08:00:00,22966.605472726704,82679779.70181602,224953077.7070586,10.019467263197711,9.669269957370236,23.632285193308167,0.0,0.0,0.0,0.0,3.447539529381651,3.447539529381651,0.0,47.17805514108655,0.0,0.9971619094429274,3.141167767873165,3.141167767873165,3.141167767873165
 2006-05-07T09:00:00,47991.94721953537,172771009.99032724,542404672.9869374,7.653764863521471,6.809289106858389,41.6519026532056,0.0,35771.05256973876,128775789.2510594,395408206.9203862,7.0580458132827895,6.413259262547825,35.383541355814906,47.17805514108653,0.0,0.996645646344291,6.221789778902828,6.221789778902828,6.221789778902828
 2006-05-07T10:00:00,39812.14403425986,143323718.52333546,454358757.4294674,9.438392389252398,8.730970096558119,29.776679343568247,0.0,40184.78018524363,144665208.66687703,459300841.24621046,7.448901501066909,6.7,47.17805514108651,47.17805514108651,0.0,0.9961293832456546,6.7,6.7,6.7
 2006-05-07T11:00:00,52923.14573629779,190523324.6506719,743149612.8627061,8.740892808176303,7.583635571084675,36.23617062973915,-1.0,0.0,0.0,0.0,7.918935281792581,7.918935281792581,0.0,47.17805514108654,6.260995675230828,0.96192386941093,7.781785714461296,6.6999884666118525,1.215780803947916
 2006-05-07T12:00:00,42748.19168559899,153893490.06815633,449776467.681292,8.297544001453279,7.597302683194897,36.15739634576145,-1.0,0.0,0.0,0.0,7.439245024000335,7.439245024000335,0.0,47.17805514108653,6.359100526939863,0.9050414676551104,7.750006378872168,6.700016347435382,0.0597968004833218
 2006-05-07T13:00:00,25087.075743767145,90313472.6775617,248860180.6860419,10.252339949595418,9.864910804835132,22.8445423535312,-1.0,0.0,0.0,0.0,7.115191423802014,7.115191423802014,0.0,47.17805514108653,3.7555425264282847,0.8681459399379431,7.294192261047027,6.6999982539239165,0.0144639257263938
 2006-05-07T14:00:00,20134.68171709903,72484854.1815565,206578210.5786112,11.150810452165793,10.829198922732802,16.542599635315696,-1.0,0.0,0.0,0.0,7.048117684248297,7.048117684248297,0.0,47.17805514108651,1.80490437878974,0.8493284131729505,6.988120516032114,6.699995544609706,0.0149075534544511
 2006-05-07T15:00:00,12048.353219716422,43374071.59097912,115745879.84695336,11.381738615369844,11.201559466281196,14.179371115984878,-1.0,0.0,0.0,0.0,6.900410488730047,6.900410488730047,0.0,47.17805514108651,1.6735118779448488,0.8247595296121523,6.96550066748564,6.699998814978684,0.0126643515145093
 2006-05-07T16:00:00,25890.29625582551,93205066.52097183,266464752.26317108,10.481465164038443,10.066614589180004,21.26905667397732,-1.0,0.0,0.0,0.0,7.1444892575904015,7.1444892575904015,0.0,47.17805514108654,3.368030770728556,0.8022285236680283,7.236125829844486,6.700006416643768,0.029623934168893
 2006-05-07T17:00:00,28367.81188665372,102124122.7919534,290467370.74865305,10.524753878455856,10.072531519876902,21.26905667397732,0.0,29093.58056585076,104736890.03706272,298266929.0641453,7.186405133493263,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.795021326293517,6.702655827245606,6.702655827245606,6.702655827245606
 2006-05-07T18:00:00,19932.997206060714,71758789.94181854,199627622.3448265,10.765030192937225,10.45424813173186,18.90582815464651,0.0,20545.90483072456,73965257.3906084,206014251.5438572,7.035999239429621,6.7,47.17805514108651,47.17805514108651,0.0,0.7945050631948806,6.7,6.7,6.7
 2006-05-07T19:00:00,7651.72329060018,27546203.846160647,73947148.52589072,12.035643844102308,11.92053296388358,9.452914077323252,0.0,8476.86270981315,30516705.75532733,81917556.61920321,6.833636790879319,6.699999999999999,47.1780551410865,47.1780551410865,0.0,0.7939888000962446,6.699999999999999,6.699999999999999,6.699999999999999
 2006-05-07T20:00:00,10000.74329467147,36002675.8608173,96459667.1583622,11.370636575399764,11.2204851444917,14.179371115984878,1.0,85073.36235651729,306264104.4834621,1704369399.88153,-0.5627949224618685,-3.3570087796322525,47.17805514108653,47.17805514108653,0.0,0.7976508818597449,-1.7024744712979505,-0.9630408857289752,-0.9630408857289752
 2006-05-07T21:00:00,27108.46380426841,97590469.6953662,266404030.1778677,9.722145484075712,9.307412507989206,25.99551371263895,1.0,65654.71252109019,236356965.0759245,1099534836.165435,-1.993350703076403,-3.800000000000004,47.17805514108655,47.17805514108655,0.0,0.8762316506650115,-3.800000000000004,-2.444819449475586,-2.444819449475586
 2006-05-07T22:00:00,8482.789866239422,30538043.51846192,83156196.26572973,11.31862887719025,11.189188603007528,14.17937111598488,1.0,59220.61993135631,213194231.75288272,666565739.5828184,-2.704012996827464,-3.8,47.17805514108651,47.17805514108651,0.0,0.9366173479489146,-3.8,-2.861945474509737,-2.861945474509737
 2006-05-07T23:00:00,3932.37111910677,14156536.028784372,38630735.40325376,12.365149298749008,12.305017587634282,7.089685557992438,1.0,38352.06647815885,138067439.32137188,389819208.6334264,-3.158835047659615,-3.8,47.1780551410865,47.1780551410865,0.0,0.9757994014681448,-3.8,-3.244533660767156,-3.244533660767156
 2006-05-08T00:00:00,0.0,0.0,0.0,13.432687771827805,13.432687771827805,0.0,1.0,16869.635808500996,60730688.91060358,165930015.33676198,-3.5179792878695526,-3.7909830188347615,39.31504595090542,47.17805514108651,0.0,0.9967986941499872,-3.8,-3.545150517452204,-3.545150517452204
 2006-05-08T01:00:00,11669.6070288043,42010585.303695485,115250362.7952641,10.218340483045456,10.038944458823826,21.26905667397732,1.0,0.0,0.0,0.0,-2.8421379431523515,-2.8421379431523515,0.0,47.17805514108653,0.0,1.0000000000000002,-3.008180751753226,-3.008180751753226,-3.008180751753226
 2006-05-08T02:00:00,0.0,0.0,0.0,13.411222250980956,13.411222250980956,0.0,1.0,0.0,0.0,0.0,-2.556386957286849,-2.556386957286849,0.0,47.17805514108651,0.0,1.0,-2.5699925632345675,-2.5699925632345675,-2.5699925632345675
 2006-05-08T03:00:00,0.0,0.0,0.0,13.411222250980954,13.411222250980954,0.0,1.0,0.0,0.0,0.0,-2.469774932387899,-2.469774932387899,0.0,47.17805514108651,0.0,0.9999623290254872,-2.483640922406418,-2.483640922406418,-2.483640922406418
 2006-05-08T04:00:00,26384.1229818571,94982842.73468554,261897161.36439604,10.410414269339425,10.002688431097983,21.26905667397732,1.0,0.0,0.0,0.0,-0.4190220683829594,-0.4190220683829594,0.0,47.17805514108655,0.0,0.999542811677372,-0.7899403912341113,-0.7899403912341113,-0.7899403912341113
 2006-05-08T05:00:00,63619.38029107077,229029769.0478548,1079468442.107062,8.347690996591764,6.66666666666669,42.53811334795463,1.0,22171.28065004828,79816610.34017378,323708793.632676,5.629170359273554,5.101474789483711,19.65752297545271,47.17805514108651,0.0,0.9990265485787352,4.036563098411273,4.036563098411273,4.036563098411273
 2006-05-08T06:00:00,62842.77237846412,226233980.5624708,1054721515.3658228,8.309126008279526,6.66666666666669,42.53811334795463,0.0,62973.44348812941,226704396.55726585,1059285561.9966674,8.426435188707252,6.7,47.17805514108651,47.17805514108651,0.0,0.9985102854800992,6.7,6.7,6.7
 2006-05-08T07:00:00,70040.55426962157,252145995.37063769,1310333112.020101,8.707446748634196,6.666666666666689,42.53811334795464,0.0,70231.90705162576,252834865.38585275,1316210536.696906,8.844480562685822,6.7,47.1780551410865,47.1780551410865,0.0,0.9979940223814632,6.7,6.7,6.7
 2006-05-08T08:00:00,77321.92407747777,278358926.67892003,1538722333.1228714,9.063438512102955,6.66666666666669,42.53811334795463,0.0,77556.06317869513,279201827.4433025,1545895694.2089438,9.21796971707657,6.7,47.17805514108651,47.17805514108651,0.0,0.9974777592828272,6.7,6.7,6.7
 2006-05-08T09:00:00,80130.715915592,288470577.29613125,1615583986.7043889,9.18325814484446,6.66666666666669,42.53811334795463,0.0,80380.40587285698,289369461.1422851,1623206751.2552133,9.34364672325747,6.7,47.17805514108651,47.17805514108651,0.0,0.9969614961841916,6.7,6.7,6.7
 2006-05-08T10:00:00,82809.74351312053,298115076.6472339,1692692755.7123346,9.303476479588909,6.66666666666669,42.53811334795463,0.0,83076.9392209327,299076981.19535774,1700808850.6664083,9.469762540432615,6.7,47.17805514108651,47.17805514108651,0.0,0.9964452330855554,6.7,6.7,6.7
 2006-05-08T11:00:00,84878.67574613873,305563232.6860994,1764875569.825954,9.416023018976066,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.587822856793307,9.587822856793307,0.0,47.17805514108651,13.261936358088889,0.9324469631857406,9.11475253234348,6.699979728074164,1.9517507171927992
 2006-05-08T12:00:00,86149.46929173813,310138089.45025724,1802724790.393262,9.47504122935466,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.649762350896408,9.649762350896408,0.0,47.17805514108651,18.25111460908211,0.7802153402203865,9.617729491035377,6.700002480034898,2.053873655798798
 2006-05-08T13:00:00,88785.50576222247,319627820.7440009,1877464499.58021,9.591587500130396,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.772025897199065,9.772025897199065,0.0,47.17805514108651,21.88499035720569,0.6223375097323475,9.761037512298488,6.700019557343055,3.156685592778944
 2006-05-08T14:00:00,90729.37843535811,326625762.36728925,1929066600.667245,9.672060070555682,6.666666666666692,42.53811334795464,-1.0,0.0,0.0,0.0,9.856430146741197,9.856430146741197,0.0,47.17805514108651,24.063488828439475,0.4607895546639245,9.8369258265782,6.700014765131592,3.681817436624952
 2006-05-08T15:00:00,84267.45379791144,303362833.67248106,1727557711.711099,9.357836846087428,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.526771730667797,9.526771730667797,0.0,47.17805514108651,24.080340073935226,0.3014358636277272,9.602819531526826,6.7000051743018005,3.906365565305583
 2006-05-08T16:00:00,77227.33982728269,278018423.3782177,1503021553.1933458,9.007782554786784,6.66666666666669,42.53811334795463,-1.0,9304.904471461696,33497656.097262103,90251790.4767436,9.208589573070684,9.061603150575335,15.72601838036217,47.17805514108651,34.9061365513604,0.1588703083640223,9.212173439561992,6.755965409869248,5.615807509121571
 2006-05-08T17:00:00,74410.36416162508,267877310.9818502,1419022372.2295313,8.876849419593201,6.66666666666669,42.53811334795463,0.0,80927.33297132264,291338398.69676155,1622120079.834068,9.3415613543495,6.7,47.17805514108651,47.17805514108651,0.0,0.1039229188251483,7.012394326194021,7.012394326194021,7.012394326194021
 2006-05-08T18:00:00,70613.9086329388,254210071.0785797,1298102817.0743582,8.688384411096584,6.66666666666669,42.53811334795463,0.0,70801.19886629372,254884315.91865745,1303853193.5052466,8.824383578834622,6.7,47.17805514108651,47.17805514108651,0.0,0.1034066557265123,6.7,6.7,6.7
 2006-05-08T19:00:00,66319.08424695248,238748703.2890289,1158561469.551835,8.47092742795823,6.66666666666669,42.53811334795463,0.0,66484.22262974216,239343201.4670718,1163608439.0482154,8.596212877107334,6.7,47.17805514108651,47.17805514108651,0.0,0.1028903926278764,6.7,6.7,6.7
 2006-05-08T20:00:00,0.0,0.0,0.0,12.954478749365324,12.954478749365324,0.0,1.0,95957.96421354351,345448671.1687566,2131089037.752592,0.2889981747318816,-3.2040558163035926,47.17805514108653,47.17805514108653,0.0,0.1310810971180322,-1.5227083833126287,0.0639356336608805,0.0639356336608805
 2006-05-08T21:00:00,0.0,0.0,0.0,12.95447874936532,12.95447874936532,0.0,1.0,72675.50964774413,261631834.7318788,1465733139.4471843,-1.3926231327283904,-3.8,47.17805514108651,47.17805514108651,0.0,0.2585387187684413,-3.8,-1.4150877980314764,-1.4150877980314764
 2006-05-08T22:00:00,0.0,0.0,0.0,12.95447874936532,12.95447874936532,0.0,1.0,69583.46746771417,250500482.883771,1360032433.3820968,-1.5659035792860962,-3.8,47.17805514108651,47.17805514108651,0.0,0.3766367340846369,-3.8,-1.585246358256498,-1.585246358256498
 2006-05-08T23:00:00,0.0,0.0,0.0,12.95447874936532,12.95447874936532,0.0,1.0,68007.37153103632,244826537.5117308,1304552229.3482838,-1.656875955434998,-3.8,47.17805514108651,47.17805514108651,0.0,0.487983346643826,-3.8,-1.6748331147900168,-1.6748331147900168
 2006-05-09T00:00:00,0.0,0.0,0.0,12.95447874936532,12.95447874936532,0.0,1.0,66734.09848427615,240242754.5433941,1259256601.8016667,-1.7311593432817924,-3.8,47.17805514108651,47.17805514108651,0.0,0.5953074225007532,-3.8,-1.7494164875367169,-1.7494164875367169
 2006-05-09T01:00:00,0.0,0.0,0.0,12.95447874936532,12.95447874936532,0.0,1.0,64718.164696668944,232985392.90800825,1186654635.1930375,-1.8502444733037835,-3.8,47.17805514108651,47.17805514108651,0.0,0.6980427421315613,-3.8,-1.8703488825932608,-1.8703488825932608
 2006-05-09T02:00:00,0.0,0.0,0.0,12.95447874936532,12.95447874936532,0.0,1.0,61136.86670679465,220092720.1444608,1054936162.285576,-2.0663570110343814,-3.8,47.17805514108651,47.17805514108651,0.0,0.7926270505582447,-3.8,-2.089475752614373,-2.089475752614373
 2006-05-09T03:00:00,0.0,0.0,0.0,12.95447874936532,12.95447874936532,0.0,1.0,58796.68890905829,211668080.07260984,850030750.3992436,-2.402703638170544,-3.8,47.17805514108651,47.17805514108651,0.0,0.8733376280336254,-3.8,-2.4288511163952893,-2.4288511163952893
 2006-05-09T04:00:00,0.0,0.0,0.0,12.954478749365322,12.954478749365322,0.0,1.0,56390.06362785803,203004229.0602889,597341492.7754085,-2.8177424330169742,-3.8,47.17805514108651,47.17805514108651,0.0,0.9345881962936088,-3.8,-2.844901834157956,-2.844901834157956
 2006-05-09T05:00:00,61669.26951425052,222009370.2513019,818276896.3044536,7.940771836390746,6.66666666666669,42.53811334795463,1.0,64183.52375618513,231060685.52226645,1165334749.7924054,-1.8852608744244483,-3.8,47.17805514108651,47.17805514108651,0.0,0.974587545743386,-3.8,-3.2309960933394053,-3.2309960933394053
 2006-05-09T06:00:00,61607.188372315846,221785878.1403371,689157426.6287951,7.739648263758803,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-0.0065389040956589,-0.0065389040956589,0.0,47.17805514108651,0.0,0.9860212503511836,-0.999052373435283,-0.999052373435283,-0.999052373435283
 2006-05-09T07:00:00,61607.18837231588,221785878.14033708,789767913.4946291,7.896358593177996,6.666666666666692,42.53811334795464,0.0,29276.14306037487,105394115.0173495,357803224.7421392,6.410465234886647,5.8270798330080495,23.589027570543266,47.17805514108651,0.0,0.985504987252548,5.249436878936443,5.249436878936443,5.249436878936443
 2006-05-09T08:00:00,61607.18837231586,221785878.1403371,870986504.6029627,8.022874740554952,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,874779395.683831,8.126060391938834,6.7,47.17805514108651,47.17805514108651,0.0,0.9849887241539118,6.7,6.7,6.7
 2006-05-09T09:00:00,61607.18837231586,221785878.1403371,921187270.7036574,8.101079720454162,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,925359661.9151484,8.208419188093615,6.7,47.17805514108651,47.17805514108651,0.0,0.984472461055276,6.7,6.7,6.7
 2006-05-09T10:00:00,61607.18837231586,221785878.1403371,956569379.638696,8.156201816758509,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,960793824.2778604,8.266110427897656,6.7,47.17805514108651,47.17805514108651,0.0,0.98395619795664,6.7,6.7,6.7
 2006-05-09T11:00:00,61915.16173895478,222894582.26023728,1023842983.924829,8.261013689521228,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.375461061568888,8.375461061568888,0.0,47.17805514108651,8.020943457219346,0.9476481718153522,8.094970294802259,6.699980045324632,1.2571908947843269
 2006-05-09T12:00:00,62994.3196377043,226779550.6957356,1068422059.0561862,8.330471427332606,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.449468668212674,8.449468668212674,0.0,47.17805514108651,10.1420405380069,0.8583837440478455,8.433693690816243,6.699967166520191,0.3680778434387464
 2006-05-09T13:00:00,63505.8440789825,228621038.684337,1087648973.413823,8.360429393771307,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.480972424227131,8.480972424227131,0.0,47.17805514108651,10.724552848621933,0.7662157533871338,8.48102237906802,6.699983702574124,0.645500335983025
 2006-05-09T14:00:00,62772.86543610028,225982315.56996092,1057190007.8401678,8.312971195816894,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.140426982218392,8.140426982218392,0.0,47.17805514108651,14.708076074039091,0.6720363266271946,8.10386426807977,6.409748412224097,1.2924509700489848
 2006-05-09T15:00:00,61733.7388012115,222241459.68436128,1013157062.0676774,8.24436495965196,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.358184305512356,8.358184305512356,0.0,47.17805514108651,10.516923460951055,0.5872525380584667,8.384432301686742,6.700013695486273,0.8283707978388967
 2006-05-09T16:00:00,61607.18837231586,221785878.1403371,883862597.094784,8.042933578397628,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.146673635525135,8.146673635525135,0.0,47.17805514108651,9.305146405885695,0.5047246246222842,8.191353764374464,6.700033710843161,0.6294659272346511
 2006-05-09T17:00:00,61607.18837231586,221785878.1403371,822258062.0699933,7.946967615369463,6.66666666666669,42.53811334795463,0.0,64265.60371641037,231356173.3790773,968681958.904048,8.278794007477005,6.7,47.17805514108651,47.17805514108651,0.0,0.4731400333184463,6.9324611800921625,6.9324611800921625,6.9324611800921625
 2006-05-09T18:00:00,61607.18837231586,221785878.1403371,753962858.8783102,7.840586925732972,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,757029211.0832226,7.934287004579283,6.7,47.17805514108651,47.17805514108651,0.0,0.4726237702198103,6.7,6.7,6.7
 2006-05-09T19:00:00,61607.18837231586,221785878.1403371,673030527.7277118,7.714531246630213,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,675818422.0976164,7.801990961655908,6.7,47.17805514108651,47.17805514108651,0.0,0.4721075071211744,6.7,6.7,6.7
 2006-05-09T20:00:00,0.0,0.0,0.0,13.914720696490546,13.914720696490546,0.0,1.0,86728.56447383796,312222832.10581654,1859542148.1532967,-0.3426428526959187,-3.3916848120140988,47.17805514108653,47.17805514108653,0.0,0.4865894276699896,-1.7197914989937626,-0.5793111038971591,-0.5793111038971591
 2006-05-09T21:00:00,0.0,0.0,0.0,13.914720696490544,13.914720696490544,0.0,1.0,66774.6290400516,240388664.5441857,1260705110.1098585,-1.728783701136063,-3.8,47.17805514108651,47.17805514108651,0.0,0.5924040377999006,-3.8,-1.7470110360110007,-1.7470110360110007
 2006-05-09T22:00:00,0.0,0.0,0.0,13.914720696490544,13.914720696490544,0.0,1.0,64791.697618362,233250111.4261032,1189322071.854843,-1.8458687789584605,-3.8,47.17805514108651,47.17805514108651,0.0,0.6953007002143785,-3.8,-1.8659038111504425,-1.8659038111504425
 2006-05-09T23:00:00,0.0,0.0,0.0,13.914720696490544,13.914720696490544,0.0,1.0,61260.59639053391,220538147.00592208,1059547048.4194866,-2.0587905256954104,-3.8,47.17805514108651,47.17805514108651,0.0,0.7901795474023459,-3.8,-2.081818229694988,-2.081818229694988
 2006-05-10T00:00:00,0.0,0.0,0.0,13.914720696490544,13.914720696490544,0.0,1.0,58796.68890905829,211668080.07260984,856541933.9368417,-2.3920128274842702,-3.8,47.17805514108651,47.17805514108651,0.0,0.8713554068708853,-3.8,-2.41809414671178,-2.41809414671178
 2006-05-10T01:00:00,0.0,0.0,0.0,13.914720696490544,13.914720696490544,0.0,1.0,56711.57476516913,204161669.1546089,604407080.525897,-2.806133391668071,-3.8,47.17805514108651,47.17805514108651,0.0,0.9331909741044004,-3.8,-2.8333068079636106,-2.8333068079636106
 2006-05-10T02:00:00,0.0,0.0,0.0,13.914720696490544,13.914720696490544,0.0,1.0,37173.54176695741,133824750.36104669,366917179.38594,-3.1964570076392658,-3.8,47.17805514108651,47.17805514108651,0.0,0.9737485978620222,-3.8,-3.2216950136629023,-3.2216950136629023
 2006-05-10T03:00:00,0.0,0.0,0.0,13.914720696490544,13.914720696490544,0.0,1.0,17490.931544993353,62967353.56197608,173311380.13934842,-3.5055823384004614,-3.790727003207232,39.31504595090542,47.17805514108651,0.0,0.9960074136391304,-3.8,-3.53325622834485,-3.53325622834485
 2006-05-10T04:00:00,8113.481521434835,29208533.477165405,80381721.00510785,8.262250176632337,8.137138350227017,34.03049067836371,1.0,0.0,0.0,0.0,-3.1355306948035686,-3.1355306948035686,0.0,47.1780551410865,0.0,1.0,-3.283877946911108,-3.283877946911108,-3.283877946911108
 2006-05-10T05:00:00,40622.04267669246,146239353.63609284,401963893.20017606,7.292410646004639,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-0.6184350962616763,-0.6184350962616763,0.0,47.17805514108651,0.0,0.9997107924838212,-1.1634988468758674,-1.1634988468758674,-1.1634988468758674
 2006-05-10T06:00:00,33482.176414857735,120535835.09348784,331299380.74719065,7.182386362257642,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.443628815982827,2.443628815982827,0.0,47.17805514108651,0.0,0.9991945293851852,1.9879479459445333,1.9879479459445333,1.9879479459445333
 2006-05-10T07:00:00,41993.5821703214,151176895.81315702,415518023.559845,7.313514718939724,6.666666666666692,42.53811334795464,0.0,8806.72421346032,31704207.168457136,87273623.60152988,5.861412243831822,5.719046706447762,13.760266082816903,47.17805514108651,0.0,0.9986782662865492,5.270831400071139,5.270831400071139,5.270831400071139
 2006-05-10T08:00:00,53684.86828243642,193265525.81677112,531200940.9750688,7.493651472445268,6.66666666666669,42.53811334795463,0.0,53928.36523378579,194142114.84162885,533639617.9230913,7.5703087398946,6.7,47.17805514108651,47.17805514108651,0.0,0.9981620031879131,6.7,6.7,6.7
 2006-05-10T09:00:00,61607.18837231586,221785878.1403371,641668420.3571134,7.665686017491848,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,644380225.4545343,7.750769997723032,6.7,47.17805514108651,47.17805514108651,0.0,0.9976457400892772,6.7,6.7,6.7
 2006-05-10T10:00:00,61607.18837231586,221785878.1403371,711228265.503283,7.774024354293801,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,714179789.9931793,7.864487355752118,6.7,47.17805514108651,47.17805514108651,0.0,0.9971294769906414,6.7,6.7,6.7
 2006-05-10T11:00:00,61607.18837231586,221785878.1403371,749859044.2964344,7.834194352731136,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.927626593578881,7.927626593578881,0.0,47.17805514108651,6.095501256221734,0.9704097834544732,7.719343594279709,6.699996565810341,1.1447717274255185
 2006-05-10T12:00:00,61607.18837231586,221785878.1403371,819022610.6053828,7.941928153474305,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.040699861534618,8.040699861534618,0.0,47.17805514108651,7.831379307277832,0.9043726033052436,8.014443760766428,6.699992456834494,0.0963098014798051
 2006-05-10T13:00:00,61607.18837231586,221785878.1403371,893474827.4087576,8.057907853021476,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.161976297208705,8.161976297208705,0.0,47.17805514108651,8.657019968022762,0.8316321442194784,8.14989872304363,6.699944118825677,0.2475945258663462
 2006-05-10T14:00:00,61607.18837231586,221785878.1403371,935062689.8725008,8.122696706484433,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.223262817807974,8.223262817807974,0.0,47.17805514108651,9.229073542764016,0.7539219318782565,8.223293949547646,6.699944816511015,0.4347075522252044
 2006-05-10T15:00:00,61610.58281453138,221798098.1323129,923211647.0563464,8.10423478391399,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.21801003759977,8.21801003759977,0.0,47.17805514108651,9.329877142630442,0.6739229179524916,8.21750367959787,6.700041946757296,0.5441286378851308
 2006-05-10T16:00:00,61607.18837231586,221785878.1403371,848683733.4712667,7.988132187933501,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.088922065728172,8.088922065728172,0.0,47.17805514108651,8.820376210773416,0.5971269838505133,8.12335380380568,6.700021426072502,0.5104742817635454
 2006-05-10T17:00:00,61607.18837231586,221785878.1403371,827944115.538897,7.95582481136051,6.66666666666669,42.53811334795463,0.0,64214.97606543381,231173913.8355617,973064869.865538,8.285937580360441,6.7,47.17805514108651,47.17805514108651,0.0,0.5665397182323441,6.930318041318866,6.930318041318866,6.930318041318866
 2006-05-10T18:00:00,61607.18837231586,221785878.1403371,788817699.2520237,7.894877802692665,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,792011477.981056,7.9912672393380815,6.7,47.17805514108651,47.17805514108651,0.0,0.5660234551337081,6.7,6.7,6.7
 2006-05-10T19:00:00,61607.18837231586,221785878.1403371,701151531.9134247,7.758330140790491,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,704030574.1581569,7.847951900215776,6.7,47.17805514108651,47.17805514108651,0.0,0.5655071920350722,6.7,6.7,6.7
 2006-05-10T20:00:00,0.0,0.0,0.0,13.954486117658991,13.954486117658991,0.0,1.0,85888.65422137547,309199155.1969517,1830343254.357536,-0.3963334936528889,-3.3975321064406,47.17805514108651,47.17805514108651,0.0,0.5787544714415928,-1.7257586754788274,-0.6347974155322618,-0.6347974155322618
 2006-05-10T21:00:00,0.0,0.0,0.0,13.95448611765899,13.95448611765899,0.0,1.0,65155.84501008189,234561042.03629485,1202510072.8235078,-1.824235577512345,-3.8,47.17805514108651,47.17805514108651,0.0,0.6809112023134491,-3.8,-1.8439245166765923,-1.8439245166765923
 2006-05-10T22:00:00,0.0,0.0,0.0,13.95448611765899,13.95448611765899,0.0,1.0,61882.227416457616,222776018.69924745,1082646385.1491644,-2.0208858920954307,-3.8,47.17805514108651,47.17805514108651,0.0,0.7772544082010336,-3.8,-2.043441784683763,-2.043441784683763
 2006-05-10T23:00:00,0.0,0.0,0.0,13.95448611765899,13.95448611765899,0.0,1.0,58861.71505593276,211902174.2013579,889811118.6558708,-2.337390618899456,-3.8,47.17805514108651,47.17805514108651,0.0,0.8607818056776674,-3.8,-2.363103201721928,-2.363103201721928
 2006-05-11T00:00:00,0.0,0.0,0.0,13.95448611765899,13.95448611765899,0.0,1.0,57937.197930600094,208573912.55016035,641400461.3410176,-2.7453558382230607,-3.8,47.17805514108651,47.17805514108651,0.0,0.9256384351545762,-3.8,-2.772562628878564,-2.772562628878564
 2006-05-11T01:00:00,0.0,0.0,0.0,13.95448611765899,13.95448611765899,0.0,1.0,40278.8620461716,145003903.36621776,397567886.95322406,-3.146067330992296,-3.8,47.17805514108651,47.17805514108651,0.0,0.9691509836478728,-3.8,-3.1717309280837767,-3.1717309280837767
 2006-05-11T02:00:00,0.0,0.0,0.0,13.95448611765899,13.95448611765899,0.0,1.0,21962.9968509905,79066788.6635658,217335790.6571841,-3.442428937758188,-3.8,47.17805514108651,47.17805514108651,0.0,0.99398357437947,-3.8,-3.46471076398296,-3.46471076398296
 2006-05-11T03:00:00,0.0,0.0,0.0,13.95448611765899,13.95448611765899,0.0,1.0,0.0,0.0,0.0,-3.714937019955674,-3.714937019955674,0.0,47.17805514108651,0.0,1.0,-3.734764610351652,-3.734764610351652,-3.734764610351652
 2006-05-11T04:00:00,7849.242382952933,28257272.578630555,77772599.12573922,8.259329621310068,8.138278999756077,34.03049067836371,1.0,0.0,0.0,0.0,-3.1083981646843646,-3.1083981646843646,0.0,47.1780551410865,0.0,0.999974583112884,-3.246764555766736,-3.246764555766736,-3.246764555766736
 2006-05-11T05:00:00,35688.89599008997,128480025.5643239,353190664.9733453,7.216471123206726,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-0.7701578585017095,-0.7701578585017095,0.0,47.17805514108651,0.0,0.9995795739395612,-1.2842333808761222,-1.2842333808761222,-1.2842333808761222
 2006-05-11T06:00:00,31497.33097375682,113390391.50552452,311661483.0577937,7.151812728866324,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,2.1465177465908654,2.1465177465908654,0.0,47.17805514108651,0.0,0.9990633108409254,1.70966778628331,1.70966778628331,1.70966778628331
 2006-05-11T07:00:00,43438.602421183605,156378968.71626094,429816207.4158192,7.335778040831421,6.666666666666692,42.53811334795464,0.0,6807.567729805071,24507243.827298235,67419405.43676694,5.632972944315823,5.523001792813632,11.794513785271633,47.17805514108651,0.0,0.9985470477422896,5.066929858686927,5.066929858686927,5.066929858686927
 2006-05-11T08:00:00,55471.38266114797,199696977.58013275,562130905.984452,7.541820682137203,6.66666666666669,42.53811334795463,0.0,55765.79137276832,200756848.941966,564759757.5345844,7.621020327702488,6.7,47.17805514108651,47.17805514108651,0.0,0.9980307846436536,6.7,6.7,6.7
 2006-05-11T09:00:00,61607.18837231586,221785878.1403371,668743675.6274301,7.707854802938166,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,672023258.7402061,7.795807273446731,6.7,47.17805514108651,47.17805514108651,0.0,0.9975145215450172,6.7,6.7,6.7
 2006-05-11T10:00:00,61607.18837231586,221785878.1403371,795020873.4927138,7.904541921079144,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,798512247.8475679,8.001851046427108,6.7,47.17805514108651,47.17805514108651,0.0,0.9969982584463816,6.7,6.7,6.7
 2006-05-11T11:00:00,61607.18837231586,221785878.1403371,914150633.7584298,8.09011752562292,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.196608495950542,8.196608495950542,0.0,47.17805514108651,7.218438878089027,0.9646565214298424,7.939120486553215,6.700001787152739,1.1902977946847204
 2006-05-11T12:00:00,61607.18837231586,221785878.1403371,940119884.2479452,8.130574483708585,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.239057927898436,8.239057927898436,0.0,47.17805514108651,9.043648414076117,0.8852343505116882,8.240697178695152,6.699998394217174,0.2031861420353484
 2006-05-11T13:00:00,61607.18837231586,221785878.1403371,959465125.1336236,8.16071305063857,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.270778870115587,8.270778870115587,0.0,47.17805514108651,9.32800556221215,0.804552454347418,8.260689681080736,6.700001044624538,0.3665378073825135
 2006-05-11T14:00:00,61607.18837231586,221785878.1403371,968812848.4027016,8.17527624895565,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.286096134193055,8.286096134193055,0.0,47.17805514108651,9.666888115217551,0.7220761146807217,8.286398601355943,6.699964548645383,0.5438311246200072
 2006-05-11T15:00:00,61607.18837231588,221785878.14033708,946800629.6340532,8.140982535884968,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.250164338175141,8.250164338175141,0.0,47.17805514108651,9.639574771471892,0.6400789624219182,8.259486188074085,6.699998915731055,0.627126444335406
 2006-05-11T16:00:00,61607.18837231586,221785878.1403371,886061213.4592748,8.046358239903554,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.150787890367054,8.150787890367054,0.0,47.17805514108651,9.117465612355575,0.5614233255193583,8.166954903719555,6.700024374800562,0.5764077461791955
 2006-05-11T17:00:00,61607.18837231586,221785878.1403371,880356772.3966644,8.037471737730664,6.66666666666669,42.53811334795463,0.0,64590.75703642878,232526725.33114365,1032550779.277226,8.382766161259928,6.7,47.17805514108651,47.17805514108651,0.0,0.529705738635475,6.940667220860818,6.940667220860818,6.940667220860818
 2006-05-11T18:00:00,61607.18837231586,221785878.1403371,822207665.0932447,7.946889452032731,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,825944868.9015818,8.046532542230484,6.7,47.17805514108651,47.17805514108651,0.0,0.529189475536839,6.7,6.7,6.7
 2006-05-11T19:00:00,61607.18837231586,221785878.1403371,748153469.1809254,7.831537953817787,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,751622146.6251932,7.925480095582063,6.7,47.17805514108651,47.17805514108651,0.0,0.5286732124382031,6.7,6.7,6.7
 2006-05-11T20:00:00,0.0,0.0,0.0,11.59909490525834,11.59909490525834,0.0,1.0,86242.10052598034,310471561.8935291,1842677213.480499,-0.3738988301302,-3.3953092348427023,47.17805514108651,47.17805514108651,0.0,0.5424316066471194,-1.7234936333660904,-0.6115612322511376,-0.6115612322511376
 2006-05-11T21:00:00,0.0,0.0,0.0,11.59909490525834,11.59909490525834,0.0,1.0,65901.09215917558,237243931.77303213,1229388790.2331126,-1.7801469378145371,-3.8,47.17805514108651,47.17805514108651,0.0,0.6462140807483827,-3.8,-1.7991261454897025,-1.7991261454897025
 2006-05-11T22:00:00,0.0,0.0,0.0,11.59909490525834,11.59909490525834,0.0,1.0,63199.3811403424,227517772.10523263,1131230185.231033,-1.941170628741068,-3.8,47.17805514108651,47.17805514108651,0.0,0.7455787818779825,-3.8,-1.962647340757054,-1.962647340757054
 2006-05-11T23:00:00,0.0,0.0,0.0,11.59909490525834,11.59909490525834,0.0,1.0,59430.20875462012,213948751.51663244,963588447.5564334,-2.2162786251801503,-3.8,47.17805514108651,47.17805514108651,0.0,0.8341704931208924,-3.8,-2.240990439581464,-2.240990439581464
 2006-05-12T00:00:00,0.0,0.0,0.0,11.59909490525834,11.59909490525834,0.0,1.0,58796.68890905829,211668080.07260984,729112442.7949169,-2.601275194287988,-3.8,47.17805514108651,47.17805514108651,0.0,0.9059255901504728,-3.8,-2.628290506443429,-2.628290506443429
 2006-05-12T01:00:00,0.0,0.0,0.0,11.59909490525834,11.59909490525834,0.0,1.0,48190.10449698835,173484376.18915805,475654897.970081,-3.0177114496257444,-3.8,47.17805514108651,47.17805514108651,0.0,0.956666215267065,-3.8,-3.044217417786148,-3.044217417786148
 2006-05-12T02:00:00,0.0,0.0,0.0,11.59909490525834,11.59909490525834,0.0,1.0,27322.13698487353,98359693.14554472,269680018.6577055,-3.356342497902625,-3.8,47.17805514108651,47.17805514108651,0.0,0.9873478608084092,-3.8,-3.379858609974592,-3.379858609974592
 2006-05-12T03:00:00,0.0,0.0,0.0,11.59909490525834,11.59909490525834,0.0,1.0,5836.13734318746,21010094.435474858,57703696.52182448,-3.657238370354367,-3.75218188754831,15.72601838036217,47.17805514108651,0.0,0.9997538451720122,-3.7674025459124096,-3.679484669904924,-3.679484669904924
 2006-05-12T04:00:00,9712.217993303108,34963984.77589119,96248696.7464564,7.850323328553865,7.700513247025896,33.32152212256447,1.0,0.0,0.0,0.0,-3.150183604224488,-3.150183604224488,0.0,47.1780551410865,0.0,0.9999934566081036,-3.2846245833272043,-3.2846245833272043,-3.2846245833272043
 2006-05-12T05:00:00,48115.679739684805,173216447.06286532,476370225.1963975,7.408269379194761,6.666666666666692,42.53811334795464,1.0,0.0,0.0,0.0,-0.1667531782361702,-0.1667531782361702,0.0,47.17805514108651,0.0,0.9996595861744167,-0.83787365604183,-0.83787365604183,-0.83787365604183
 2006-05-12T06:00:00,41458.7148334298,149251373.4003473,410225619.1683714,7.305273829944473,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,3.883022701764809,3.883022701764809,0.0,47.17805514108651,0.0,0.9991433230757808,3.3163883801269627,3.3163883801269627,3.3163883801269627
 2006-05-12T07:00:00,53839.14906032149,193820936.6171573,532727518.14679146,7.496029218093447,6.666666666666692,42.53811334795464,0.0,40449.218447324805,145617186.41036928,400297031.4318685,7.264760223124938,6.611913811303342,38.528745031887325,47.17805514108651,0.0,0.9986270599771452,6.437634231271637,6.437634231271637,6.437634231271637
 2006-05-12T08:00:00,61606.8411312819,221784628.07261485,652956485.3348534,7.683266679024423,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,656015845.954921,7.769727564917996,6.7,47.17805514108651,47.17805514108651,0.0,0.998110796878509,6.7,6.7,6.7
 2006-05-12T09:00:00,61607.18837231586,221785878.1403371,778045929.7704207,7.878099997317473,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,781471199.4245903,7.9740973317492125,6.7,47.17805514108651,47.17805514108651,0.0,0.9975945337798732,6.7,6.7,6.7
 2006-05-12T10:00:00,61607.18837231586,221785878.1403371,864565138.2393382,8.01287166169502,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,868317281.5777416,8.115537210769439,6.7,47.17805514108651,47.17805514108651,0.0,0.9970782706812372,6.7,6.7,6.7
 2006-05-12T11:00:00,61607.18837231586,221785878.1403371,931154563.9424676,8.116607887680436,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.22440066827244,8.22440066827244,0.0,47.17805514108651,7.327096063503331,0.9642938448886204,7.960640875397253,6.700003754855465,1.1965555081155943
 2006-05-12T12:00:00,61607.18837231586,221785878.1403371,975671541.8587214,8.185961860718587,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.297170536344336,8.297170536344336,0.0,47.17805514108651,9.324884491959123,0.8827368135160488,8.292870286566085,6.699973091834464,0.2334296290371818
 2006-05-12T13:00:00,61703.49669572682,222132588.1046165,1009582091.5641708,8.238794538146617,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.352673453291112,8.352673453291112,0.0,47.17805514108651,9.792319511447904,0.7984424242086013,8.33925302562573,6.700005322000109,0.4405718695018343
 2006-05-12T14:00:00,62084.72959259505,223505026.53334212,1034104202.1775292,8.277000905037335,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.392763194020032,8.392763194020032,0.0,47.17805514108651,10.332676236635928,0.7111185332331008,8.390006076999,6.699983773560587,0.6730938260046417
 2006-05-12T15:00:00,61662.58869406625,221985319.2986385,1014633569.8593051,8.2466647448385,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.360996512748505,8.360996512748505,0.0,47.17805514108651,10.357845518892349,0.623620821228922,8.367139899814147,6.699995560245067,0.7735719757868158
 2006-05-12T16:00:00,61607.18837231586,221785878.1403371,949164273.2778828,8.144664925531464,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.253903352615156,8.253903352615156,0.0,47.17805514108651,9.82789028561656,0.5392013463796829,8.274553257479118,6.700014588654387,0.7159441212285769
 2006-05-12T17:00:00,61607.18837231586,221785878.1403371,915862133.5211396,8.092783671794242,6.66666666666669,42.53811334795463,0.0,65362.935566067405,235306568.03784263,1078515713.2479727,8.45754758769944,6.7,47.17805514108651,47.17805514108651,0.0,0.5052572445607116,6.957512468467287,6.957512468467287,6.957512468467287
 2006-05-12T18:00:00,61607.18837231586,221785878.1403371,866885751.6308827,8.016486680543554,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,870677492.2500478,8.119380634752732,6.7,47.17805514108651,47.17805514108651,0.0,0.5047409814620757,6.7,6.7,6.7
 2006-05-12T19:00:00,61607.18837231586,221785878.1403371,804459266.6094147,7.919242474082096,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,808085920.7582839,8.017447362499725,6.7,47.17805514108651,47.17805514108651,0.0,0.5042247183634397,6.7,6.7,6.7
 2006-05-12T20:00:00,0.0,0.0,0.0,11.791128906552837,11.791128906552837,0.0,1.0,86454.94981464067,311237819.33270633,1850075290.1666715,-0.3603376602020169,-3.393870247452755,47.17805514108653,47.17805514108653,0.0,0.518295373107407,-1.7220269646656503,-0.5975454312492716,-0.5975454312492716
 2006-05-12T21:00:00,0.0,0.0,0.0,11.79112890655283,11.79112890655283,0.0,1.0,66312.81021919278,238726116.78909403,1244174324.9825191,-1.7558959858066432,-3.8,47.17805514108651,47.17805514108651,0.0,0.6230060816602524,-3.8,-1.774499088755218,-1.774499088755218
 2006-05-12T22:00:00,0.0,0.0,0.0,11.79112890655283,11.79112890655283,0.0,1.0,63948.18732720544,230213474.3779396,1158635097.9314404,-1.8962099566960493,-3.8,47.17805514108651,47.17805514108651,0.0,0.7240444520885907,-3.8,-1.9170259363789253,-1.9170259363789253
