Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-12T23:00:00,0.0,0.0,0.0,11.79112890655283,11.79112890655283,0.0,1.0,60085.877329446834,216309158.38600865,1007721604.3966995,-2.143841792423999,-3.8,47.17805514108651,47.17805514108651,0.0,0.815569114709534,-3.8,-2.167833513047078,-2.167833513047078
 2006-05-13T00:00:00,0.0,0.0,0.0,11.79112890655283,11.79112890655283,0.0,1.0,58796.68890905829,211668080.07260984,785688674.5935538,-2.508357898778729,-3.8,47.17805514108651,47.17805514108651,0.0,0.8915903657031605,-3.8,-2.535052884685939,-2.535052884685939
 2006-05-13T01:00:00,0.0,0.0,0.0,11.79112890655283,11.79112890655283,0.0,1.0,52581.74678862692,189294288.43905687,530419900.8011948,-2.927707324305505,-3.8,47.17805514108651,47.17805514108651,0.0,0.9471666110478068,-3.8,-2.95460403648757,-2.95460403648757
 2006-05-13T02:00:00,0.0,0.0,0.0,11.79112890655283,11.79112890655283,0.0,1.0,31339.47185052697,112822098.66189712,309332661.57225776,-3.291137149681506,-3.8,47.17805514108651,47.17805514108651,0.0,0.9819733581812584,-3.8,-3.315425176406985,-3.315425176406985
 2006-05-13T03:00:00,0.0,0.0,0.0,11.79112890655283,11.79112890655283,0.0,1.0,9624.42709130254,34647937.528689146,95019862.366461,-3.610458186316549,-3.766796457910445,23.58902757054325,47.17805514108651,0.0,0.9987156577493168,-3.779923543287022,-3.634428384543484,-3.634428384543484
 2006-05-13T04:00:00,0.0,0.0,0.0,11.79112890655283,11.79112890655283,0.0,1.0,0.0,0.0,0.0,-3.672795557639613,-3.672795557639613,0.0,47.17805514108651,0.0,0.9995037310462788,-3.686653433593949,-3.686653433593949,-3.686653433593949
 2006-05-13T05:00:00,0.0,0.0,0.0,11.79112890655283,11.79112890655283,0.0,1.0,0.0,0.0,0.0,-3.58950941372427,-3.58950941372427,0.0,47.17805514108651,0.0,0.9989874679476428,-3.603389513151832,-3.603389513151832,-3.603389513151832
 2006-05-13T06:00:00,0.0,0.0,0.0,11.79112890655283,11.79112890655283,0.0,0.0,0.0,0.0,0.0,-3.505949783906562,-3.505949783906562,0.0,47.17805514108651,0.0,0.9984712048490068,-3.519776165975531,-3.519776165975531,-3.519776165975531
 2006-05-13T07:00:00,0.0,0.0,0.0,11.79112890655283,11.79112890655283,0.0,0.0,0.0,0.0,0.0,-3.4143129903430687,-3.4143129903430687,0.0,47.17805514108651,0.0,0.9979549417503708,-3.4278780822414934,-3.4278780822414934,-3.4278780822414934
 2006-05-13T08:00:00,10807.15333101403,38905751.99165046,106934601.9160235,9.395348204308103,9.228897786609766,21.26905667397733,0.0,0.0,0.0,0.0,-3.022315755839589,-3.022315755839589,0.0,47.17805514108653,0.0,0.9974386786517356,-3.1831165421329133,-3.1831165421329133,-3.1831165421329133
 2006-05-13T09:00:00,4527.744520297629,16299880.273071412,44801118.57634328,11.431037894706648,11.36130013120028,7.089685557992457,0.0,0.0,0.0,0.0,-2.2398923175155727,-2.2398923175155727,0.0,47.17805514108654,0.0,0.9969224155530996,-2.3107473236790943,-2.3107473236790943,-2.3107473236790943
 2006-05-13T10:00:00,8208.4255668626,29550332.040705364,81220714.97133118,9.999844912528625,9.873417834687665,14.179371115984871,0.0,0.0,0.0,0.0,-1.1883353546902424,-1.1883353546902424,0.0,47.17805514108651,0.0,0.9964061524544632,-1.2980365683826431,-1.2980365683826431,-1.2980365683826431
 2006-05-13T11:00:00,21200.96738965201,76323482.60274723,209779295.12121704,9.01248888922035,8.685920641846783,23.63228519330813,-1.0,0.0,0.0,0.0,0.4959639005561953,0.4959639005561953,0.0,47.17805514108654,0.0,0.9958898893558278,0.2066934621563742,0.2066934621563742,0.2066934621563742
 2006-05-13T12:00:00,22601.94928986194,81367017.44350296,223641728.3820252,8.499605704698443,8.151462113843285,28.35874223196977,-1.0,0.0,0.0,0.0,2.085467642388078,2.085467642388078,0.0,47.17805514108653,0.0,0.9953736262571916,1.7343442969905745,1.7343442969905745,1.7343442969905745
 2006-05-13T13:00:00,11700.929075501364,42123344.67180486,115778332.5925071,10.459895717642205,10.279675420936686,21.269056673977342,-1.0,0.0,0.0,0.0,3.8421149129680106,3.8421149129680106,0.0,47.17805514108654,0.0,0.9948573631585558,3.6834566991303537,3.6834566991303537,3.6834566991303537
 2006-05-13T14:00:00,20857.559706940807,75087214.9449869,206381345.38173825,8.404035464229827,8.082784052065803,35.4484277899622,-1.0,0.0,0.0,0.0,5.889074900854314,5.889074900854314,0.0,47.17805514108651,0.0,0.9943411000599196,5.5897410861476935,5.5897410861476935,5.5897410861476935
 2006-05-13T15:00:00,25327.00298888254,91177210.7599771,250605584.96656132,8.18896210576136,7.798861876701037,36.96764612381774,-1.0,0.0,0.0,0.0,7.06384479423609,7.06384479423609,0.0,47.17805514108653,2.311682375350025,0.9856950696099844,7.034779829147098,6.684466957553827,1.1011441836154707
 2006-05-13T16:00:00,31062.0894804055,111823522.12945975,307353108.7723913,8.212150332507505,7.733679587463892,36.33463848471125,-1.0,0.0,0.0,0.0,7.206300798449539,7.206300798449539,0.0,47.17805514108651,3.902777640084043,0.9554460988564364,7.313403236233511,6.700015193590322,0.0029518750948729
 2006-05-13T17:00:00,24556.58030371956,88403689.09339036,242982407.9261698,7.044890361489852,6.666666666666693,42.53811334795464,0.0,28142.831478440432,101314193.32238548,278486568.2927153,7.154321052158969,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9429953820977922,6.755509073653859,6.755509073653859,6.755509073653859
 2006-05-13T18:00:00,16885.65843910642,60788370.380783126,167080183.6496536,9.755499732048904,9.495423657575758,28.35874223196976,0.0,17309.996087827356,62315985.91617848,171292812.68743002,6.9794611431576605,6.699999999999999,47.1780551410865,47.1780551410865,0.0,0.9424791189991556,6.699999999999999,6.699999999999999,6.699999999999999
 2006-05-13T19:00:00,7344.74109235443,26441067.932475943,72674731.34051362,12.21454853411287,12.101426362832491,15.192183338555225,0.0,8025.72837755327,28892622.15919177,79425740.8959411,6.829591566696847,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.94196285590052,6.700000000000003,6.700000000000003,6.700000000000003
 2006-05-13T20:00:00,3046.4743807170275,10967307.7705813,30144383.00842158,13.764011213506054,13.717090390582207,7.08968555799244,1.0,76505.82272189391,275420961.79881805,1307215474.8080275,-1.3833471107226611,-3.5269559311352414,47.17805514108651,47.17805514108651,0.0,0.9301345980307688,-1.866423760684462,-1.7084439295852285,-1.7084439295852285
 2006-05-13T21:00:00,5313.643450318647,19129116.42114713,52627165.68372077,12.11449292907526,12.032577837112322,14.179371115984877,1.0,42906.99340663623,154465176.26389042,435776976.7633178,-3.083287856977581,-3.8,47.1780551410865,47.1780551410865,0.0,0.9715917807589528,-3.8,-3.1980456525608374,-3.1980456525608374
 2006-05-13T22:00:00,0.0,0.0,0.0,14.715533422335142,14.715533422335142,0.0,1.0,20987.07696728251,75553477.08221704,207231180.36820668,-3.459048602921282,-3.8,47.17805514108651,47.17805514108651,0.0,0.995117070682339,-3.8,-3.4810169762685312,-3.4810169762685312
 2006-05-13T23:00:00,0.0,0.0,0.0,14.715533422335142,14.715533422335142,0.0,1.0,0.0,0.0,0.0,-3.716399223894989,-3.716399223894989,0.0,47.17805514108651,0.0,1.0,-3.735988471481269,-3.735988471481269,-3.735988471481269
 2006-05-14T00:00:00,0.0,0.0,0.0,14.715533422335142,14.715533422335142,0.0,1.0,0.0,0.0,0.0,-3.633881391304584,-3.633881391304584,0.0,47.17805514108651,0.0,1.0,-3.6477620881440456,-3.6477620881440456,-3.6477620881440456
 2006-05-14T01:00:00,0.0,0.0,0.0,14.715533422335142,14.715533422335142,0.0,1.0,0.0,0.0,0.0,-3.550601098170432,-3.550601098170432,0.0,47.17805514108651,0.0,1.0,-3.564480744970696,-3.564480744970696,-3.564480744970696
 2006-05-14T02:00:00,0.0,0.0,0.0,14.715533422335142,14.715533422335142,0.0,1.0,0.0,0.0,0.0,-3.467326608917397,-3.467326608917397,0.0,47.17805514108651,0.0,0.9999309201736802,-3.4812052868924943,-3.4812052868924943,-3.4812052868924943
 2006-05-14T03:00:00,0.0,0.0,0.0,14.715533422335142,14.715533422335142,0.0,1.0,0.0,0.0,0.0,-3.3840579321220736,-3.3840579321220736,0.0,47.17805514108651,0.0,0.9994746430233836,-3.397935641227261,-3.397935641227261,-3.397935641227261
 2006-05-14T04:00:00,0.0,0.0,0.0,14.715533422335142,14.715533422335142,0.0,1.0,0.0,0.0,0.0,-3.300795067054763,-3.300795067054763,0.0,47.17805514108651,0.0,0.9989583799247476,-3.3146718077309427,-3.3146718077309427,-3.3146718077309427
 2006-05-14T05:00:00,0.0,0.0,0.0,14.715533422335142,14.715533422335142,0.0,1.0,0.0,0.0,0.0,-3.217538011955777,-3.217538011955777,0.0,47.17805514108651,0.0,0.9984421168261116,-3.231413784362553,-3.231413784362553,-3.231413784362553
 2006-05-14T06:00:00,0.0,0.0,0.0,14.715533422335142,14.715533422335142,0.0,0.0,0.0,0.0,0.0,-3.134286766152809,-3.134286766152809,0.0,47.17805514108651,0.0,0.9979258537274756,-3.1481615703942176,-3.1481615703942176,-3.1481615703942176
 2006-05-14T07:00:00,3856.698027311827,13884112.898322577,38174140.25210425,13.43347666802588,13.374055629723731,7.08968555799244,0.0,0.0,0.0,0.0,-3.0039351432405823,-3.0039351432405823,0.0,47.17805514108651,0.0,0.9974095906288396,-3.061589964337321,-3.061589964337321,-3.061589964337321
 2006-05-14T08:00:00,16221.360636940652,58396898.292986326,160507091.41871646,7.849365378520964,7.599528452681084,35.44842778996221,0.0,0.0,0.0,0.0,-1.855042798487634,-1.855042798487634,0.0,47.17805514108651,0.0,0.996893327530204,-2.068405099437498,-2.068405099437498,-2.068405099437498
 2006-05-14T09:00:00,18048.43433614536,64974363.61012325,178585616.56606972,9.743256145084944,9.465252024709876,21.269056673977328,0.0,0.0,0.0,0.0,-0.6407043680723219,-0.6407043680723219,0.0,47.17805514108653,0.0,0.996377064431568,-0.9026311223795574,-0.9026311223795574,-0.9026311223795574
 2006-05-14T10:00:00,20420.25915468044,73512932.95684953,202054344.6405325,10.015559917680092,9.701015948341224,21.26905667397733,0.0,0.0,0.0,0.0,1.4728726037362574,1.4728726037362574,0.0,47.17805514108651,0.0,0.9958608013329324,1.1930345237045872,1.1930345237045872,1.1930345237045872
 2006-05-14T11:00:00,22387.35154425952,80594465.55933413,221518326.9834146,9.997434013216074,9.652582303987026,21.26905667397735,-1.0,0.0,0.0,0.0,3.767930253050016,3.767930253050016,0.0,47.17805514108654,0.0,0.9953445382342968,3.4583270627340195,3.4583270627340195,3.4583270627340195
 2006-05-14T12:00:00,8064.117082426117,29030821.496734023,79792811.63141693,11.278827178327823,11.154607563119797,7.08968555799244,-1.0,0.0,0.0,0.0,5.55693766447505,5.55693766447505,0.0,47.17805514108651,0.0,0.9948282751356602,5.43321291542622,5.43321291542622,5.43321291542622
 2006-05-14T13:00:00,15599.314763803044,56157533.14969097,154352072.4965518,10.826947152720718,10.586657388645778,14.179371115984871,-1.0,0.0,0.0,0.0,6.853085153952068,6.853085153952068,0.0,47.17805514108653,1.139418201323244,0.9880140494966284,6.795678581205535,6.619800115187257,1.0366834112466452
 2006-05-14T14:00:00,20503.41064469205,73812278.32089143,202877111.85876024,9.941385004367374,9.625556701842752,21.26905667397732,-1.0,0.0,0.0,0.0,7.040695816168827,7.040695816168827,0.0,47.17805514108654,2.5007462435734387,0.9711320706337152,7.0951575894384105,6.699950173475791,0.0009011452962116
 2006-05-14T15:00:00,21591.26982398162,77728571.36633378,213641258.9671556,10.340308206171644,10.007710378487218,17.7242138949811,-1.0,0.0,0.0,0.0,7.059298889610221,7.059298889610221,0.0,47.17805514108655,2.6125253757589424,0.9528832832256524,7.114912750399039,6.699932269682274,0.0019749330209292
 2006-05-14T16:00:00,20701.752771823365,74526309.9785641,204839667.19209635,9.808143972543345,9.489259822841134,21.26905667397732,-1.0,0.0,0.0,0.0,7.043792231490595,7.043792231490595,0.0,47.17805514108653,2.537295740217001,0.9346381163905572,7.1014892132290575,6.6999645512731405,0.0022735736668722
 2006-05-14T17:00:00,19352.38950650022,69668602.22340071,191487989.9096664,10.328253136406998,10.030147283463515,17.724213894981116,0.0,20190.739951096355,72686663.82394679,199800226.97856227,7.025877649955215,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9205430261332768,6.702655564728155,6.702655564728155,6.702655564728155
 2006-05-14T18:00:00,10844.048417335556,39038574.302408,107299671.35175814,9.5302863341671,9.363265585931751,19.496635284479208,0.0,11452.893073723557,41230415.0654048,113335248.33840008,6.884909346865285,6.699999999999999,47.178055141086496,47.178055141086496,0.0,0.9200267630346404,6.699999999999999,6.699999999999999,6.699999999999999
 2006-05-14T19:00:00,3348.2878430797887,12053836.23508724,33130632.705329,10.832600496335408,10.781031001145337,7.0896855579924365,0.0,4195.70073448655,15104522.64415158,41524681.85803097,6.767754242645039,6.7,47.17805514108651,47.17805514108651,0.0,0.9195104999360044,6.7,6.7,6.7
 2006-05-14T20:00:00,9077.213915400394,32677970.09544141,89817200.40598828,9.268174769753823,9.12837112039229,21.269056673977325,1.0,77604.30063744723,279375482.2948099,1431674616.4361386,-1.1640529868512428,-3.5119852492617905,47.17805514108654,47.17805514108654,0.0,0.9112006050820516,-1.8449804736253304,-1.5631842185925364,-1.5631842185925364
 2006-05-14T21:00:00,2958.9505498442445,10652221.97943928,29278218.73580325,10.79203274833418,10.746460266337358,7.08968555799244,1.0,49104.50972138298,176776234.99697873,484720024.7176521,-3.0028086322659924,-3.8,47.17805514108651,47.17805514108651,0.0,0.9596690886973036,-3.8,-3.0738411294673766,-3.0738411294673766
 2006-05-14T22:00:00,5240.823662655345,18866965.185559243,51856892.82947758,10.083577332132624,10.002861281715369,14.179371115984877,1.0,30903.62447913256,111253048.1248772,305030680.09421194,-3.2982322180553783,-3.8,47.1780551410865,47.1780551410865,0.0,0.9890094901980694,-3.8,-3.4003134988749,-3.4003134988749
 2006-05-14T23:00:00,0.0,0.0,0.0,11.670958589239705,11.670958589239705,0.0,1.0,5575.512750631441,20071845.902273186,55037243.92787904,-3.677428428784545,-3.7679856657601127,15.72601838036217,47.17805514108651,0.0,0.9999355506280446,-3.7837473414366847,-3.700073056070942,-3.700073056070942
 2006-05-15T00:00:00,0.0,0.0,0.0,11.670958589239705,11.670958589239705,0.0,1.0,0.0,0.0,0.0,-3.6913333064389433,-3.6913333064389433,0.0,47.17805514108651,0.0,1.0,-3.705214997664591,-3.705214997664591,-3.705214997664591
 2006-05-15T01:00:00,0.0,0.0,0.0,11.670958589239705,11.670958589239705,0.0,1.0,0.0,0.0,0.0,-3.6080490450382654,-3.6080490450382654,0.0,47.17805514108651,0.0,1.0,-3.621929360533254,-3.621929360533254,-3.621929360533254
 2006-05-15T02:00:00,0.0,0.0,0.0,11.670958589239705,11.670958589239705,0.0,1.0,0.0,0.0,0.0,-3.524770543486732,-3.524770543486732,0.0,47.17805514108651,0.0,0.9999750134106272,-3.538649889962036,-3.538649889962036,-3.538649889962036
 2006-05-15T03:00:00,0.0,0.0,0.0,11.670958589239705,11.670958589239705,0.0,1.0,0.0,0.0,0.0,-3.441497856852223,-3.441497856852223,0.0,47.17805514108651,0.0,0.999580864832791,-3.4553762342158865,-3.4553762342158865,-3.4553762342158865
 2006-05-15T04:00:00,10159.412790359129,36573886.04529286,100700204.74658588,7.951760635445986,7.795021388946753,33.32152212256447,1.0,0.0,0.0,0.0,-2.7964225066913886,-2.7964225066913886,0.0,47.17805514108653,0.0,0.9990646017341556,-2.943717311084733,-2.943717311084733,-2.943717311084733
 2006-05-15T05:00:00,57936.40585024884,208571061.0608958,580025623.9446989,7.569685696654157,6.666666666666692,42.53811334795464,1.0,0.0,0.0,0.0,0.7612830192609028,0.7612830192609028,0.0,47.17805514108651,0.0,0.9985483386355192,-0.0599625008202634,-0.0599625008202634,-0.0599625008202634
 2006-05-15T06:00:00,54908.78554846926,197671627.97448933,543311355.4026847,7.512510067357184,6.66666666666669,42.53811334795464,0.0,14814.552163247388,53332387.7876906,146596678.71349877,5.865146088253269,5.626042789896798,15.72601838036217,47.17805514108651,0.0,0.9980320755368832,5.09268415342678,5.09268415342678,5.09268415342678
 2006-05-15T07:00:00,61607.18837231587,221785878.1403371,707161607.1258188,7.767691385330288,6.66666666666669,42.53811334795464,0.0,61662.95939525592,221986653.82292128,710355535.7872148,7.858254842735982,6.7,47.17805514108651,47.17805514108651,0.0,0.9975158124382474,6.7,6.7,6.7
 2006-05-15T08:00:00,61895.884557733,222825184.4078388,951695882.5162746,8.148614653236452,6.66666666666669,42.53811334795463,0.0,61983.7818539429,223141614.6741944,955891371.4304172,8.258114823681998,6.7,47.17805514108651,47.17805514108651,0.0,0.9969995493396112,6.7,6.7,6.7
 2006-05-15T09:00:00,65246.093297363936,234885935.87051016,1152309896.5995042,8.461185467777755,6.66666666666669,42.53811334795463,0.0,65412.43044455128,235484749.60038465,1157383626.7016256,8.586084691859869,6.7,47.17805514108651,47.17805514108651,0.0,0.9964832862409752,6.7,6.7,6.7
 2006-05-15T10:00:00,68496.76925823123,246588369.3296324,1270708801.5849278,8.645692087488777,6.66666666666669,42.53811334795463,0.0,68681.82368383477,247254565.2618052,1276378674.9306674,8.779689911407063,6.7,47.17805514108651,47.17805514108651,0.0,0.9959670231423392,6.7,6.7,6.7
 2006-05-15T11:00:00,71940.85310431889,258987071.175548,1388251362.574688,8.828886982423791,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.971939496823074,8.971939496823074,0.0,47.17805514108651,10.466729445789724,0.9467331869140732,8.585759043603595,6.700005595868251,1.500668209562629
 2006-05-15T12:00:00,74109.16046446496,266792977.67207387,1456765694.9312549,8.93567978323558,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.083986011803969,9.083986011803969,0.0,47.17805514108651,13.93450210497542,0.8252692068128873,9.064570176991792,6.700010243487966,1.0520624892639936
 2006-05-15T13:00:00,74744.04255070021,269078553.1825207,1479768074.1530714,8.971534862211737,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.12160513440146,9.12160513440146,0.0,47.17805514108651,15.445522146100858,0.6989638302056583,9.12669019201886,6.70000481753396,1.7124644148906647
 2006-05-15T14:00:00,74086.08213834708,266709895.69804943,1460672177.89084,8.941768680655553,6.666666666666688,42.53811334795464,-1.0,0.0,0.0,0.0,9.090373268588149,9.090373268588149,0.0,47.17805514108651,15.83222678768019,0.5735983240188969,9.091500072749676,6.699996544617416,1.964801058631556
 2006-05-15T15:00:00,70665.42576370055,254395532.74932185,1340149170.113677,8.753914556692665,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.893313960848621,8.893313960848621,0.0,47.17805514108651,14.758665012284624,0.453305174488388,8.92990113352966,6.699998105388867,1.8001912257260866
 2006-05-15T16:00:00,66333.0890204216,238799120.4735177,1187988558.3743432,8.516781840571213,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.644344748161641,8.644344748161641,0.0,47.17805514108651,13.148359510703798,0.3444279494192686,8.685239949643405,6.699997096825523,1.5609978529829798
 2006-05-15T17:00:00,64763.118493856455,233147226.5778832,1134290415.900394,8.43310586365187,6.66666666666669,42.53811334795463,0.0,70735.56983465671,254648051.4047641,1336712355.922999,8.877533496744473,6.7,47.17805514108651,47.17805514108651,0.0,0.3018929390309012,7.020400212718585,7.020400212718585,7.020400212718585
 2006-05-15T18:00:00,62894.607464199165,226420586.871117,1064676664.02151,8.32463560236283,6.66666666666669,42.53811334795463,0.0,63048.72946293376,226975426.06656155,1069356739.3219818,8.442831233132472,6.7,47.17805514108651,47.17805514108651,0.0,0.3013766759322653,6.7,6.7,6.7
 2006-05-15T19:00:00,61613.84880062965,221809855.6822668,969390463.266482,8.17617695219158,6.66666666666669,42.53811334795463,0.0,61685.05320494973,222066191.53781903,973705228.7349184,8.287128695438787,6.7,47.17805514108651,47.17805514108651,0.0,0.3008604128336293,6.7,6.7,6.7
 2006-05-15T20:00:00,0.0,0.0,0.0,12.026590707338046,12.026590707338046,0.0,1.0,88955.87841073326,320241162.27863973,1933516149.987256,-0.1870510120282685,-3.357174382155044,47.17805514108653,47.17805514108653,0.0,0.3189403281867157,-1.6849957815906869,-0.4204335577373879,-0.4204335577373879
 2006-05-15T21:00:00,0.0,0.0,0.0,12.026590707338045,12.026590707338045,0.0,1.0,68710.01867754309,247356067.2391552,1329364705.5763495,-1.6161884884211402,-3.8,47.17805514108651,47.17805514108651,0.0,0.4312472662094116,-3.8,-1.6346418108645,-1.6346418108645
 2006-05-15T22:00:00,0.0,0.0,0.0,12.026590707338045,12.026590707338045,0.0,1.0,67419.67782822618,242710840.18161428,1283699225.9553688,-1.6910729996871183,-3.8,47.17805514108651,47.17805514108651,0.0,0.5405103222918256,-3.8,-1.7089720728572235,-1.7089720728572235
 2006-05-15T23:00:00,0.0,0.0,0.0,12.026590707338045,12.026590707338045,0.0,1.0,65907.57790274767,237267280.44989163,1229622082.3960087,-1.779764287462122,-3.8,47.17805514108651,47.17805514108651,0.0,0.6458739815615282,-3.8,-1.798737394351522,-1.798737394351522
 2006-05-16T00:00:00,0.0,0.0,0.0,12.026590707338045,12.026590707338045,0.0,1.0,63211.086735987374,227559912.24955449,1131659779.497233,-1.9404658098959475,-3.8,47.17805514108651,47.17805514108651,0.0,0.7452650709135576,-3.8,-1.96193245079673,-1.96193245079673
 2006-05-16T01:00:00,0.0,0.0,0.0,12.026590707338045,12.026590707338045,0.0,1.0,59438.42790480972,213978340.45731497,964265539.294364,-2.2151672532331546,-3.8,47.17805514108651,47.17805514108651,0.0,0.8339023181045517,-3.8,-2.2398687106728645,-2.2398687106728645
 2006-05-16T02:00:00,0.0,0.0,0.0,12.026590707338045,12.026590707338045,0.0,1.0,58796.68890905829,211668080.07260984,729956052.7718189,-2.599889585894531,-3.8,47.17805514108651,47.17805514108651,0.0,0.9057220500343844,-3.8,-2.626901242203972,-2.626901242203972
 2006-05-16T03:00:00,0.0,0.0,0.0,12.026590707338045,12.026590707338045,0.0,1.0,48270.16298147145,173772586.73329717,476445106.0566982,-3.0164126718964206,-3.8,47.17805514108651,47.17805514108651,0.0,0.9565337582360056,-3.8,-3.042925431261138,-3.042925431261138
 2006-05-16T04:00:00,0.0,0.0,0.0,12.026590707338045,12.026590707338045,0.0,1.0,27378.397444720507,98562230.80099384,270235331.07231,-3.35542933548231,-3.8,47.1780551410865,47.1780551410865,0.0,0.9872741503362494,-3.8,-3.3789571647718604,-3.3789571647718604
 2006-05-16T05:00:00,61607.18837231586,221785878.1403371,654680615.9864634,7.68595280295045,6.66666666666669,42.53811334795464,1.0,19601.10187977394,70563966.76718618,284875589.0583268,-1.6857476037629988,-2.154029388397412,15.726018380362168,47.1780551410865,0.0,0.9997457624794632,-2.768029231910289,-2.6799230121909106,-2.6799230121909106
 2006-05-16T06:00:00,61293.75800109945,220657528.80395803,653784894.6890365,7.684557439536589,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.5580224235346414,3.5580224235346414,0.0,47.17805514108651,0.0,0.999986353343992,2.6460613041528123,2.6460613041528123,2.6460613041528123
 2006-05-16T07:00:00,62687.74341398238,225675876.2903365,990869780.2714312,8.2096529939028,6.666666666666692,42.53811334795464,0.0,59113.65963984983,212809174.7034593,919907315.7371776,8.199396756309254,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.999616966589748,6.615170053462751,6.615170053462751,6.615170053462751
 2006-05-16T08:00:00,65525.42472539168,235891529.0114101,1162743334.628087,8.477442582966516,6.66666666666669,42.53811334795463,0.0,65694.03076141718,236498510.74110183,1167894371.3452826,8.603190317484062,6.7,47.17805514108651,47.17805514108651,0.0,0.9991007034911118,6.7,6.7,6.7
 2006-05-16T09:00:00,66725.55638334299,240212002.9800348,1204683071.242803,8.542798654617465,6.66666666666669,42.53811334795463,0.0,66899.26514223036,240837354.5120293,1209991650.8804245,8.671684217429123,6.7,47.17805514108651,47.17805514108651,0.0,0.9985844403924758,6.7,6.7,6.7
 2006-05-16T10:00:00,71188.92133796304,256280116.816667,1348052130.051759,8.766233033504959,6.66666666666669,42.53811334795463,0.0,71386.35350770729,256990872.62774628,1354117523.7951782,8.906137596893855,6.7,47.17805514108651,47.17805514108651,0.0,0.99806817729384,6.7,6.7,6.7
 2006-05-16T11:00:00,73655.87036082272,265161133.29896185,1429730297.1226835,8.89353862105118,6.666666666666689,42.53811334795463,-1.0,0.0,0.0,0.0,9.039737654672024,9.039737654672024,0.0,47.17805514108651,10.782168517229822,0.946810548201837,8.650237653751356,6.7000158539154135,1.5377431686557557
 2006-05-16T12:00:00,74406.45720406475,267863245.9346332,1456840956.0056794,8.935796883417865,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.084045797873369,9.084045797873369,0.0,47.17805514108651,13.989682566791908,0.8235617771021819,9.071844292196229,6.6999869471645885,1.0670794570442648
 2006-05-16T13:00:00,73873.71499382686,265945373.9777767,1443632713.093153,8.91520867124923,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.062466947654434,9.062466947654434,0.0,47.17805514108651,15.053139048709603,0.6986127171306861,9.075043202429722,6.700001350716973,1.6307532794220478
 2006-05-16T14:00:00,74768.85547747601,269167879.7189136,1473006770.4541552,8.960996148786727,6.666666666666692,42.53811334795464,-1.0,0.0,0.0,0.0,9.1105116213685,9.1105116213685,0.0,47.17805514108651,15.791921838464663,0.5754372689522601,9.0862293755764,6.6999945001258014,1.9547782126358624
 2006-05-16T15:00:00,71498.2648620707,257393753.50345445,1360927488.6860414,8.786299811127524,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.927171085721186,8.927171085721186,0.0,47.17805514108651,15.15400321795404,0.4527274507901089,8.976293584169445,6.700002689069211,1.8869271774583751
 2006-05-16T16:00:00,66309.38662619861,238713791.854315,1179093147.704456,8.502920189804476,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.62974510688387,8.62974510688387,0.0,47.17805514108651,13.057265902976884,0.3435802036814849,8.673748625911765,6.700006862619071,1.5417127937836852
 2006-05-16T17:00:00,64960.29589389852,233857065.21803465,1133355607.1626155,8.431649024406129,6.66666666666669,42.53811334795463,0.0,70875.48964826354,255151762.7337488,1333323168.045647,8.872038562055089,6.7,47.17805514108651,47.17805514108651,0.0,0.3013708814206022,7.015743040695553,7.015743040695553,7.015743040695553
 2006-05-16T18:00:00,63371.05833760952,228135810.01539427,1077080034.8657625,8.343961564043791,6.66666666666669,42.53811334795463,0.0,63523.52998463915,228684707.94470096,1081696123.1460238,8.462914521198224,6.7,47.17805514108651,47.17805514108651,0.0,0.3008546183219662,6.7,6.7,6.7
 2006-05-16T19:00:00,61727.21860357537,222217986.9728713,981419994.0515944,8.194918683690775,6.66666666666669,42.53811334795463,0.0,61805.228620591566,222498823.03412965,985570670.0009342,8.306444936710063,6.7,47.17805514108651,47.17805514108651,0.0,0.3003383552233303,6.7,6.7,6.7
 2006-05-16T20:00:00,0.0,0.0,0.0,13.016253982402064,13.016253982402064,0.0,1.0,89166.79376825366,321000457.5657131,1934448119.494044,-0.1862605801986357,-3.357909962117358,47.17805514108653,47.17805514108653,0.0,0.3184335714184876,-1.6847164029229773,-0.4196288737712921,-0.4196288737712921
 2006-05-16T21:00:00,0.0,0.0,0.0,13.016253982402064,13.016253982402064,0.0,1.0,68716.67151264504,247380017.4455222,1329599024.7414918,-1.615804261654793,-3.8,47.17805514108651,47.17805514108651,0.0,0.4307670406928656,-3.8,-1.634263672416288,-1.634263672416288
 2006-05-16T22:00:00,0.0,0.0,0.0,13.016253982402064,13.016253982402064,0.0,1.0,67424.964060727,242729870.6186172,1283887205.776648,-1.6907647118613236,-3.8,47.17805514108651,47.17805514108651,0.0,0.5400469348808122,-3.8,-1.708662589878741,-1.708662589878741
 2006-05-16T23:00:00,0.0,0.0,0.0,13.016253982402064,13.016253982402064,0.0,1.0,65916.03058714051,237297710.11370587,1229926074.4108262,-1.7792656878376905,-3.8,47.17805514108651,47.17805514108651,0.0,0.6454296875939919,-3.8,-1.798230875691605,-1.798230875691605
 2006-05-17T00:00:00,0.0,0.0,0.0,13.016253982402064,13.016253982402064,0.0,1.0,63226.34462050288,227614840.6338104,1132219685.1611462,-1.9395471873403105,-3.8,47.17805514108651,47.17805514108651,0.0,0.7448551620353036,-3.8,-1.9610006881434456,-1.9610006881434456
 2006-05-17T01:00:00,0.0,0.0,0.0,13.016253982402064,13.016253982402064,0.0,1.0,59449.14721858115,214016929.98689216,965148688.744555,-2.2137176276342383,-3.8,47.17805514108651,47.17805514108651,0.0,0.8335517790395967,-3.8,-2.238405544387178,-2.238405544387178
 2006-05-17T02:00:00,0.0,0.0,0.0,13.016253982402064,13.016253982402064,0.0,1.0,58796.68890905829,211668080.07260984,731057546.929063,-2.598080439897545,-3.8,47.17805514108651,47.17805514108651,0.0,0.9054558554927676,-3.8,-2.625087271708319,-2.625087271708319
 2006-05-17T03:00:00,0.0,0.0,0.0,13.016253982402064,13.016253982402064,0.0,1.0,48374.81256850954,174149325.24663433,477478037.7999428,-3.0147149727239224,-3.8,47.17805514108651,47.17805514108651,0.0,0.956360420777936,-3.8,-3.041236557936184,-3.041236557936184
 2006-05-17T04:00:00,0.0,0.0,0.0,13.016253982402064,13.016253982402064,0.0,1.0,27451.986266046315,98827150.55776677,270961681.09094614,-3.354234843631209,-3.8,47.17805514108651,47.17805514108651,0.0,0.9871776375627924,-3.8,-3.377777616518641,-3.377777616518641
 2006-05-17T05:00:00,61607.18837231586,221785878.1403371,685472980.4952633,7.7339121181746995,6.66666666666669,42.53811334795464,1.0,19662.83076494861,70786190.753815,297193609.5707768,-1.5972532277950755,-2.085757793063497,15.726018380362168,47.1780551410865,0.0,0.9997351765714574,-2.725969031334477,-2.637616191818897,-2.637616191818897
 2006-05-17T06:00:00,61607.188372315846,221785878.1403371,656852228.5454322,7.689334074712657,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.938712126251317,3.938712126251317,0.0,47.17805514108651,0.0,0.999968427813256,3.029176331284721,3.029176331284721,3.029176331284721
 2006-05-17T07:00:00,61607.18837231588,221785878.14033708,835353649.3639802,7.967369186113555,6.666666666666692,42.53811334795464,0.0,60379.18811727588,217365077.22219303,806640031.3075736,8.015058062840277,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9995611080406772,6.675190175020664,6.675190175020664,6.675190175020664
 2006-05-17T08:00:00,63308.677892506814,227911240.4130245,1070593106.1273338,8.333858043381808,6.66666666666669,42.53811334795463,0.0,63435.68383709269,228368461.8135337,1075432724.9308815,8.45271042658589,6.7,47.17805514108651,47.17805514108651,0.0,0.9990448449420408,6.7,6.7,6.7
 2006-05-17T09:00:00,67298.98673493614,242276352.24577013,1223037033.3150697,8.571399834385405,6.66666666666669,42.53811334795463,0.0,67476.0991254094,242913956.8514738,1228459973.0277977,8.7017338998688,6.7,47.17805514108651,47.17805514108651,0.0,0.9985285818434052,6.7,6.7,6.7
 2006-05-17T10:00:00,70950.00814886924,255420029.3359292,1338861709.6165528,8.751909009052511,6.66666666666669,42.53811334795463,0.0,71145.70871792453,256124551.3845284,1344873763.420282,8.89110348969034,6.7,47.17805514108651,47.17805514108651,0.0,0.998012318744769,6.7,6.7,6.7
 2006-05-17T11:00:00,74768.1004412022,269165161.58832794,1460642697.7307203,8.941723247410701,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.090292178480516,9.090292178480516,0.0,47.17805514108651,10.951285781864264,0.94622996368815,8.682309881790683,6.700030812152108,1.5634200300211614
 2006-05-17T12:00:00,75916.14293106394,273298114.55183023,1500213532.4767964,9.003405281733182,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.154973849429776,9.154973849429776,0.0,47.17805514108651,14.53266793966761,0.8189024932665171,9.154191047379108,6.699992273029866,1.1817432457644623
 2006-05-17T13:00:00,75085.39407447258,270307418.6681013,1478951761.2518458,8.970262465023103,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.12018454154729,9.12018454154729,0.0,47.17805514108651,15.532978073489014,0.6908453244056161,9.13034054843668,6.699969794787022,1.747419361047814
 2006-05-17T14:00:00,74122.3576649999,266840487.59399965,1448716560.3658595,8.923132909334475,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.07080861318759,9.07080861318759,0.0,47.17805514108651,15.698177724120038,0.5660803551976222,9.07297651819094,6.700034638435415,1.9413395456772395
 2006-05-17T15:00:00,71233.51650290754,256440659.41046712,1348032668.9447763,8.76620155808395,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.906096977875466,8.906096977875466,0.0,47.17805514108651,14.828458390689605,0.4461060951402345,8.936263024604573,6.700008595040476,1.8204312599787709
 2006-05-17T16:00:00,67882.95697458193,244378645.108495,1223846002.5136423,8.572660005905538,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.702982776404028,8.702982776404028,0.0,47.17805514108651,13.58538815964969,0.3359754895529958,8.730989599910934,6.700001271576856,1.6767077959164514
 2006-05-17T17:00:00,66391.45228248854,239009228.2169587,1175027916.4064384,8.496585951521396,6.66666666666669,42.53811334795463,0.0,72829.25325127614,262185311.7045941,1388021648.8373814,8.960937908624034,6.7,47.17805514108651,47.17805514108651,0.0,0.2920339272204568,7.03734517246374,7.03734517246374,7.03734517246374
 2006-05-17T18:00:00,63304.5939939911,227896538.378368,1071749536.0531522,8.335656259160247,6.66666666666669,42.53811334795463,0.0,63457.02369549288,228445285.30377445,1076369960.9649758,8.45424510911704,6.7,47.17805514108651,47.17805514108651,0.0,0.2915176641218209,6.7,6.7,6.7
 2006-05-17T19:00:00,61777.74908318552,222399896.6994679,997484407.6408776,8.219946255627939,6.66666666666669,42.53811334795463,0.0,61856.11642878826,222682019.1436377,1001773313.4214348,8.33282299180102,6.7,47.17805514108651,47.17805514108651,0.0,0.2910014010231849,6.7,6.7,6.7
 2006-05-17T20:00:00,0.0,0.0,0.0,13.03916417948522,13.03916417948522,0.0,1.0,89704.00663645244,322934423.8912287,1940733598.6058395,-0.1723034890096197,-3.354235397724617,47.17805514108651,47.17805514108651,0.0,0.3094137642836641,-1.6809496748975938,-0.4054144557324149,-0.4054144557324149
 2006-05-17T21:00:00,0.0,0.0,0.0,13.03916417948522,13.03916417948522,0.0,1.0,68903.46704275889,248052481.353932,1333851130.4730144,-1.6088319454730249,-3.8,47.17805514108651,47.17805514108651,0.0,0.4222375995243999,-3.8,-1.6274046595550244,-1.6274046595550244
 2006-05-17T22:00:00,0.0,0.0,0.0,13.03916417948522,13.03916417948522,0.0,1.0,67518.06945445808,243065050.03604907,1287196836.0796113,-1.6853371068937006,-3.8,47.17805514108651,47.17805514108651,0.0,0.5318196893805753,-3.8,-1.7032188429002315,-1.7032188429002315
 2006-05-17T23:00:00,0.0,0.0,0.0,13.03916417948522,13.03916417948522,0.0,1.0,66062.23316019261,237824039.37669337,1235181071.0035896,-1.7706464238244708,-3.8,47.17805514108651,47.17805514108651,0.0,0.6375347422461765,-3.8,-1.7894757248270032,-1.7894757248270032
 2006-05-18T00:00:00,0.0,0.0,0.0,13.03916417948522,13.03916417948522,0.0,1.0,63491.16188159842,228568182.7737543,1141927198.8364215,-1.923620627997564,-3.8,47.17805514108651,47.17805514108651,0.0,0.737554988609704,-3.8,-1.9448438270885584,-1.9448438270885584
 2006-05-18T01:00:00,0.0,0.0,0.0,13.03916417948522,13.03916417948522,0.0,1.0,59636.31331049449,214690727.91778016,980585169.2153348,-2.188380466411463,-3.8,47.17805514108651,47.17805514108651,0.0,0.8272846850229514,-3.8,-2.212825805708224,-2.212825805708224
 2006-05-18T02:00:00,0.0,0.0,0.0,13.03916417948522,13.03916417948522,0.0,1.0,58796.68890905829,211668080.07260984,750515130.1662381,-2.5661230952645555,-3.8,47.17805514108651,47.17805514108651,0.0,0.9006698972574848,-3.8,-2.5930351294068315,-2.5930351294068315
 2006-05-18T03:00:00,0.0,0.0,0.0,13.03916417948522,13.03916417948522,0.0,1.0,49917.06968699678,179701450.8731884,495945515.2291854,-2.984363071232289,-3.8,47.17805514108651,47.17805514108651,0.0,0.9532233790872716,-3.8,-3.011032649876475,-3.011032649876475
 2006-05-18T04:00:00,0.0,0.0,0.0,13.03916417948522,13.03916417948522,0.0,1.0,28782.08660156036,103615511.76561728,284090283.860804,-3.332645277093423,-3.8,47.17805514108651,47.17805514108651,0.0,0.9854206243110988,-3.8,-3.3564534324536903,-3.3564534324536903
 2006-05-18T05:00:00,61608.78388664895,221791621.99193627,726510002.2678401,7.797829088387537,6.66666666666669,42.53811334795464,1.0,29626.666906423856,106656000.86312588,459635506.8973437,-1.962935133555619,-2.7184195944067606,23.58902757054325,47.1780551410865,0.0,0.999491577960662,-3.230442100816061,-3.09788549513538,-3.09788549513538
 2006-05-18T06:00:00,61607.18837231586,221785878.1403371,770991152.5595202,7.867112240706452,6.66666666666669,42.53811334795463,0.0,1322.8847881216232,4762385.237237844,13090396.897718,3.4987063648799457,3.477347102153285,3.931504595090544,47.17805514108651,0.0,1.0,2.426345884069898,2.426345884069898,2.426345884069898
 2006-05-18T07:00:00,62768.76270855802,225967545.7508088,1037449966.8612652,8.282218339337053,6.666666666666692,42.53811334795464,0.0,62542.01442198421,225151251.91914308,1024793451.5710388,8.37026380119425,6.700000000000002,47.17805514108651,47.17805514108651,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-18T08:00:00,69204.74280853505,249137074.11072624,1285235147.4554694,8.668332904270981,6.666666666666692,42.53811334795463,0.0,69391.56733922518,249809642.42121065,1290964579.4957044,8.803411717674084,6.7,47.17805514108651,47.17805514108651,0.0,1.0,6.7,6.7,6.7
 2006-05-18T09:00:00,71101.10948503061,255963994.1461102,1343448147.3828616,8.759056164425989,6.66666666666669,42.53811334795463,0.0,71297.48423570914,256670943.2485529,1349482557.279873,8.898602274314863,6.7,47.17805514108651,47.17805514108651,0.0,0.9997407110248456,6.7,6.7,6.7
 2006-05-18T10:00:00,72917.87936161047,262504365.70179763,1400132843.174241,8.847406254865513,6.66666666666669,42.53811334795463,0.0,73124.5391818988,263248341.0548357,1406484702.149664,8.991304962841566,6.7,47.17805514108651,47.17805514108651,0.0,0.9992244479262092,6.7,6.7,6.7
 2006-05-18T11:00:00,76256.46849531324,274523286.5831276,1506346000.7939577,9.012965047198785,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.16500149224847,9.16500149224847,0.0,47.17805514108651,11.277736182178566,0.945642322126622,8.747049324335718,6.699995270212605,1.6080872794860357
 2006-05-18T12:00:00,77007.10591796167,277225581.30466205,1533049493.450198,9.054591527208716,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.208682387906892,9.208682387906892,0.0,47.17805514108651,14.923507210959734,0.8148700395632084,9.209912550258704,6.700007090543589,1.269518390992717
 2006-05-18T13:00:00,75915.8125944816,273296925.3401337,1503193679.8786364,9.008050901625555,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.159835256307291,9.159835256307291,0.0,47.17805514108651,15.894164523148527,0.684327772158745,9.17056576101371,6.699977961259187,1.836229541930101
 2006-05-18T14:00:00,74781.77232515409,269214380.3705547,1470720316.606881,8.957431371547571,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.106767009823466,9.106767009823466,0.0,47.17805514108651,16.064685261854276,0.5574587616630999,9.113158493170255,6.700002519143202,2.0262558165886326
 2006-05-18T15:00:00,72743.91238306316,261878084.57902724,1394749769.6713417,8.839015360241083,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.982487077639448,8.982487077639448,0.0,47.17805514108651,15.347545199036013,0.4354164261045402,8.993307563925162,6.699999614661025,1.9427018125618287
 2006-05-18T16:00:00,68782.21392923902,247615970.1452605,1253942922.5730782,8.619563125324145,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.752179818154504,8.752179818154504,0.0,47.17805514108651,14.344541043532876,0.3206582258886576,8.804915968802696,6.699981592138436,1.8813589456810271
 2006-05-18T17:00:00,67275.56837717762,242192046.15783945,1204887123.4122882,8.543115407533477,6.66666666666669,42.53811334795463,0.0,73681.67468991694,265254028.88370097,1416732511.8718328,9.007654980725633,6.7,47.17805514108651,47.17805514108651,0.0,0.275642506137876,7.0352322931326645,7.0352322931326645,7.0352322931326645
 2006-05-18T18:00:00,65388.49179058527,235398570.44610697,1137363683.1861663,8.437894533232909,6.66666666666669,42.53811334795464,0.0,65550.04487146383,235980161.5372698,1142290039.9213405,8.561526211640219,6.7,47.17805514108651,47.17805514108651,0.0,0.2751262430392401,6.7,6.7,6.7
 2006-05-18T19:00:00,63505.92574632067,228621332.68675444,1069745235.0124362,8.332533303091786,6.66666666666669,42.53811334795463,0.0,63658.22747859961,229169618.9229586,1074369794.125196,8.450989727693205,6.7,47.17805514108651,47.17805514108651,0.0,0.2746099799406041,6.7,6.7,6.7
 2006-05-18T20:00:00,0.0,0.0,0.0,13.045982410492323,13.045982410492323,0.0,1.0,90147.91749380095,324532502.9776834,1952031218.367298,-0.1459157662500681,-3.346326760909545,47.17805514108653,47.17805514108653,0.0,0.2936134857603181,-1.6735215371239314,-0.3785453527723852,-0.3785453527723852
 2006-05-18T21:00:00,0.0,0.0,0.0,13.04598241049232,13.04598241049232,0.0,1.0,69061.2217677849,248620398.36402565,1341717778.0780518,-1.5959329859154938,-3.8,47.17805514108651,47.17805514108651,0.0,0.4073491787279635,-3.8,-1.614727041865321,-1.614727041865321
 2006-05-18T22:00:00,0.0,0.0,0.0,13.04598241049232,13.04598241049232,0.0,1.0,67678.06650090321,243641039.4032516,1292878878.0773425,-1.6760189317032606,-3.8,47.17805514108651,47.17805514108651,0.0,0.5174760105317069,-3.8,-1.6938954932582695,-1.6938954932582695
 2006-05-18T23:00:00,0.0,0.0,0.0,13.04598241049232,13.04598241049232,0.0,1.0,66300.63286901661,238682278.3284598,1243737665.9347768,-1.756612170445315,-3.8,47.17805514108651,47.17805514108651,0.0,0.6237433680983006,-3.8,-1.7752260050698236,-1.7752260050698236
 2006-05-19T00:00:00,0.0,0.0,0.0,13.04598241049232,13.04598241049232,0.0,1.0,63925.91235615284,230133284.48215017,1157822101.2780976,-1.897543690795124,-3.8,47.17805514108651,47.17805514108651,0.0,0.724732340982059,-3.8,-1.918379795879764,-1.918379795879764
 2006-05-19T01:00:00,0.0,0.0,0.0,13.04598241049232,13.04598241049232,0.0,1.0,60063.60823466424,216228989.64479125,1006384089.2000202,-2.146036963536753,-3.8,47.17805514108651,47.17805514108651,0.0,0.8161691598574329,-3.8,-2.17005185857304,-2.17005185857304
 2006-05-19T02:00:00,0.0,0.0,0.0,13.04598241049232,13.04598241049232,0.0,1.0,58796.68890905829,211668080.07260984,783925246.4071263,-2.511253832097473,-3.8,47.17805514108651,47.17805514108651,0.0,0.8920594996838852,-3.8,-2.5379610925330867,-2.5379610925330867
 2006-05-19T03:00:00,10283.36081501715,37020098.93406174,101725782.79951896,10.194056347658671,10.035714625983818,21.26905667397732,1.0,53008.28126277496,190829812.5459897,624405157.2601967,-2.773325309866507,-3.800000000000003,47.17805514108655,47.17805514108655,0.0,0.9474828913875488,-3.800000000000003,-2.9574906726551284,-2.9574906726551284
 2006-05-19T04:00:00,0.0,0.0,0.0,13.404762585300924,13.404762585300924,0.0,1.0,31206.32373838588,112342765.45818916,308018438.4063931,-3.293298203727801,-3.8,47.17805514108651,47.17805514108651,0.0,0.9821551493521042,-3.8,-3.3175624159726964,-3.3175624159726964
 2006-05-19T05:00:00,61777.73406814645,222399842.6453272,876437066.5824031,8.031370642123287,6.66666666666669,42.53811334795464,1.0,31176.6524385248,112235948.77868924,549639904.579537,-1.5996942633051632,-2.502889036738721,23.58902757054325,47.1780551410865,0.0,0.9987895763898816,-3.115626860588231,-2.9708140913761825,-2.9708140913761825
 2006-05-19T06:00:00,61607.18837231586,221785878.1403371,919979386.9073788,8.099199544686975,6.66666666666669,42.53811334795463,0.0,15754.125089719304,56714850.32298949,205251180.79958817,4.850361437691207,4.515718913572329,15.72601838036217,47.17805514108651,0.0,0.9995992234864108,3.5498371445616352,3.5498371445616352,3.5498371445616352
 2006-05-19T07:00:00,63802.04892535974,229687376.13129497,1098257311.3667338,8.376959723150117,6.666666666666692,42.53811334795464,0.0,63956.71565510507,230244176.35837817,1103045370.5346506,8.497658480276135,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.999082960387775,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-19T08:00:00,69283.23506121762,249419646.2203834,1288354145.952928,8.673194160636458,6.66666666666669,42.53811334795463,0.0,69470.79252944356,250094853.1059968,1294106686.3710065,8.80852194826001,6.7,47.17805514108651,47.17805514108651,0.0,0.998566697289139,6.7,6.7,6.7
 2006-05-19T09:00:00,72393.29301342422,260615854.8483272,1383406987.2925792,8.821336125710594,6.66666666666669,42.53811334795463,0.0,72596.78654769894,261348431.57171625,1389662029.5343,8.96394832282146,6.7,47.17805514108651,47.17805514108651,0.0,0.9980504341905028,6.7,6.7,6.7
 2006-05-19T10:00:00,76216.68356043374,274380060.81756145,1498872546.0403855,9.0013164253511,6.66666666666669,42.53811334795463,0.0,76442.22651626046,275192015.45853764,1505791730.6984465,9.15277732287238,6.7,47.17805514108651,47.17805514108651,0.0,0.9975341710918668,6.7,6.7,6.7
 2006-05-19T11:00:00,79235.78647359955,285248831.30495834,1593847131.320847,9.149370371571358,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.308097975663143,9.308097975663143,0.0,47.17805514108651,11.951112741503138,0.9402593072831916,8.874388723686941,6.6999972680199775,1.71853705894895
 2006-05-19T12:00:00,77955.76092392177,280640739.32611835,1561359994.4368513,9.098724838017164,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.25498536171516,9.25498536171516,0.0,47.17805514108651,15.40892207200298,0.8041315671005153,9.26864921015632,6.70000460504194,1.3999885705523674
 2006-05-19T13:00:00,77526.82139265821,279096557.0135696,1553141611.9284303,9.085912957248942,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.241537683992416,9.241537683992416,0.0,47.17805514108651,16.528504570810366,0.6711322692123045,9.235592660867155,6.699984266245616,1.994912338546583
 2006-05-19T14:00:00,78121.15722976545,281236166.02715564,1570619728.554409,9.11316003665079,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.270135432707129,9.270135432707129,0.0,47.17805514108651,17.460042162512813,0.5382166079472773,9.263048469681811,6.699998874228965,2.3367015938940274
 2006-05-19T15:00:00,76433.26608089755,275159757.8912311,1503270940.5172324,9.008171395065778,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.159950619896344,9.159950619896344,0.0,47.17805514108651,17.121686513872167,0.4069907082892083,9.174402387195713,6.700003185448677,2.3543555674197454
 2006-05-19T16:00:00,72737.98236283693,261856736.5062129,1373107053.7290568,8.805282346294279,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.946985528061143,8.946985528061143,0.0,47.17805514108651,16.782452500683277,0.282298003316322,8.99553760086848,6.699951878288441,2.539201123053673
 2006-05-19T17:00:00,71331.2403969513,256792465.4290247,1329029677.1510704,8.736584440236781,6.66666666666669,42.53811334795463,0.0,78698.08636483393,283313110.91340214,1563164082.0428462,9.245662562696172,6.7,47.17805514108651,47.17805514108651,0.0,0.2327143771164066,7.07033819982026,7.07033819982026,7.07033819982026
 2006-05-19T18:00:00,67681.57726381441,243653678.14973187,1208657528.020627,8.548991538986217,6.66666666666669,42.53811334795463,0.0,67854.1351106906,244274886.3984861,1213942301.1815498,8.678113732449761,6.7,47.17805514108651,47.17805514108651,0.0,0.2321981140177707,6.7,6.7,6.7
 2006-05-19T19:00:00,63475.72208094046,228512599.49138564,1068718392.6035174,8.330934377973989,6.66666666666669,42.53811334795463,0.0,63613.19817599025,229007513.43356487,1073339486.3007716,8.449310190345507,6.7,47.17805514108651,47.17805514108651,0.0,0.2316818509191348,6.7,6.7,6.7
 2006-05-19T20:00:00,0.0,0.0,0.0,13.046280911009758,13.046280911009758,0.0,1.0,90938.28744438144,327377834.7997731,1987555429.071202,-0.0650766262568445,-3.3235848781616366,47.17805514108653,47.17805514108653,0.0,0.2524682176388879,-1.6494168698923406,-0.296254388259036,-0.296254388259036
 2006-05-19T21:00:00,0.0,0.0,0.0,13.046280911009758,13.046280911009758,0.0,1.0,69729.32783350314,251025580.2006113,1365134905.2093315,-1.5575376679071926,-3.8,47.17805514108651,47.17805514108651,0.0,0.3689204917256699,-3.8,-1.577037421729245,-1.577037421729245
 2006-05-19T22:00:00,0.0,0.0,0.0,13.046280911009758,13.046280911009758,0.0,1.0,68091.84540237127,245130643.4485365,1307542076.5977445,-1.6519730512993196,-3.8,47.17805514108651,47.17805514108651,0.0,0.4805992206190184,-3.8,-1.669969501256406,-1.669969501256406
 2006-05-19T23:00:00,0.0,0.0,0.0,13.046280911009758,13.046280911009758,0.0,1.0,66832.57150613435,240597257.42208368,1262775134.7483785,-1.7253887282893483,-3.8,47.17805514108651,47.17805514108651,0.0,0.5881771566563211,-3.8,-1.7435748355158849,-1.7435748355158849
