Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-20T00:00:00,0.0,0.0,0.0,13.046280911009758,13.046280911009758,0.0,1.0,64896.45469605005,233627236.90578017,1193119648.920145,-1.8396392564674395,-3.8,47.17805514108651,47.17805514108651,0.0,0.6913036147348949,-3.8,-1.8595751149547552,-1.8595751149547552
 2006-05-20T01:00:00,0.0,0.0,0.0,13.046280911009758,13.046280911009758,0.0,1.0,61437.9068883497,221176464.7980589,1066147014.734869,-2.0479601586912874,-3.8,47.17805514108651,47.17805514108651,0.0,0.7866027574658162,-3.8,-2.07085574080276,-2.07085574080276
 2006-05-20T02:00:00,0.0,0.0,0.0,13.046280911009758,13.046280911009758,0.0,1.0,58796.68890905829,211668080.07260984,865935952.459939,-2.3765890009679507,-3.8,47.17805514108651,47.17805514108651,0.0,0.8684469678684872,-3.8,-2.4025714010546984,-2.4025714010546984
 2006-05-20T03:00:00,0.0,0.0,0.0,13.046280911009758,13.046280911009758,0.0,1.0,57050.76291380129,205382746.48968464,614700431.2311654,-2.789221524194313,-3.8,47.17805514108651,47.17805514108651,0.0,0.931130123485581,-3.8,-2.816411150563324,-2.816411150563324
 2006-05-20T04:00:00,0.0,0.0,0.0,13.046280911009758,13.046280911009758,0.0,1.0,38024.5147436179,136888253.07702446,375316610.5267055,-3.182647939932162,-3.8,47.17805514108651,47.17805514108651,0.0,0.9725045264320245,-3.8,-3.208008019805542,-3.208008019805542
 2006-05-20T05:00:00,9346.304826451733,33646697.37522624,92466831.97887428,10.175157121266484,10.031228856696814,21.26905667397732,1.0,26781.815292273008,96414535.05218276,264346835.3777026,-3.3557348023032225,-3.7905700805210905,39.31504595090546,47.17805514108655,0.0,0.995523943574395,-3.800000000000003,-3.5260408202779243,-3.5260408202779243
 2006-05-20T06:00:00,0.0,0.0,0.0,13.395791046726911,13.395791046726911,0.0,0.0,0.0,0.0,0.0,-3.730782088416418,-3.730782088416418,0.0,47.17805514108651,0.0,0.9996952331648816,-3.744445601576887,-3.744445601576887,-3.744445601576887
 2006-05-20T07:00:00,19949.71524415117,71818974.8789442,197398407.5759537,10.91156724597942,10.604262229931466,17.724213894981094,0.0,0.0,0.0,0.0,-2.679496862154276,-2.679496862154276,0.0,47.17805514108653,0.0,0.9991789700662458,-2.9503633278281325,-2.9503633278281325,-2.9503633278281325
 2006-05-20T08:00:00,15326.195653826077,55174304.35377383,150683879.59707457,10.302607447868672,10.068047881385734,21.26905667397733,0.0,0.0,0.0,0.0,-0.9754282125854724,-0.9754282125854724,0.0,47.17805514108653,0.0,0.9986627069676098,-1.2029427456963582,-1.2029427456963582,-1.2029427456963582
 2006-05-20T09:00:00,29266.01872369036,105357667.40528522,285799664.4664136,7.111549524320556,6.666666666666694,42.538113347954656,0.0,0.0,0.0,0.0,1.433549171485516,1.433549171485516,0.0,47.17805514108653,0.0,0.998146443868974,1.0368039266538764,1.0368039266538764,1.0368039266538764
 2006-05-20T10:00:00,22186.429631055344,79871146.67179914,216874381.1567942,10.324258301667909,9.986634794462812,22.05679951375427,0.0,0.0,0.0,0.0,4.167118502862494,4.167118502862494,0.0,47.17805514108655,0.0,0.9976301807703384,3.8931072966317664,3.8931072966317664,3.8931072966317664
 2006-05-20T11:00:00,22725.93262615129,81813357.45414463,227502038.71576977,11.421552901158073,11.06735652916079,15.597308227583364,-1.0,0.0,0.0,0.0,6.673954523151205,6.673954523151205,0.0,47.17805514108654,1.891142762401712,0.9907064005960784,6.6219577078880905,6.317377783883288,2.969012663693169
 2006-05-20T12:00:00,32119.181569742283,115629053.65107211,317287369.01080674,10.133461200707467,9.639491172062892,24.42002803308508,-1.0,0.0,0.0,0.0,7.226531493407712,7.226531493407712,0.0,47.17805514108655,3.163083908559456,0.9673663831306892,7.215233516106204,6.699968847118005,0.0062672175961531
 2006-05-20T13:00:00,40173.5095398757,144624634.3435524,545624334.7757444,9.580815416149274,8.731200373838908,29.14648507174672,-1.0,0.0,0.0,0.0,7.598348147109454,7.598348147109454,0.0,47.17805514108654,6.343281273803576,0.9186444123349946,7.771309965821479,6.699986292934223,0.1086583204196749
 2006-05-20T14:00:00,44529.29126564736,160305448.55633044,499123939.28211606,7.443747671311638,6.666666666666693,42.53811334795465,-1.0,0.0,0.0,0.0,7.517818112909253,7.517818112909253,0.0,47.17805514108653,4.515475165277579,0.8801246859675155,7.422492962338485,6.700027660181995,0.0466120098429199
 2006-05-20T15:00:00,47596.76237950247,171348344.56620878,563414761.5160017,7.543905081108771,6.666666666666695,42.538113347954656,-1.0,0.0,0.0,0.0,7.622907380521728,7.622907380521728,0.0,47.17805514108654,7.103648235557891,0.8209229558362009,7.8711113337460015,6.70000115725635,0.1826421683856608
 2006-05-20T16:00:00,24191.22714611257,87088417.72600526,236517892.82623947,8.053018392895018,7.6848501763866786,36.33463848471125,-1.0,0.0,0.0,0.0,7.090459693144751,7.090459693144751,0.0,47.17805514108651,3.468597637191559,0.7797497229618869,7.236240417075304,6.700009761344789,0.0138642697459186
 2006-05-20T17:00:00,23051.338487503283,82984818.55501175,226312267.4162854,8.178495887067504,7.826215320960499,35.44842778996222,0.0,28227.92726333358,101620538.1480008,277331210.6017018,7.152386388869522,6.7000000000000055,47.17805514108654,47.17805514108654,0.0,0.770354046074344,6.778241944949278,6.778241944949278,6.778241944949278
 2006-05-20T18:00:00,0.0,0.0,0.0,13.62620514505585,13.62620514505585,0.0,0.0,998.4158459752376,3594297.0455108546,9764450.24070738,6.715935373824951,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.7698377829757076,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-20T19:00:00,12763.394247084472,45948219.289504096,124900655.43499926,10.271760844712094,10.077341475173798,21.26905667397732,0.0,13338.049095867102,48016976.74512156,130541380.54284269,6.912977850152696,6.700000000000006,47.17805514108655,47.17805514108655,0.0,0.7693215198770723,6.700000000000006,6.700000000000006,6.700000000000006
 2006-05-20T20:00:00,25833.717061035262,93001381.41972692,253978782.6919641,10.463740371483343,10.06834391936628,21.269056673977328,1.0,89549.29932241827,322377477.5607056,1926902208.239244,-0.2796174073709307,-3.4393471905081623,47.17805514108654,47.17805514108654,0.0,0.7758862984108389,-1.7598738240398837,-0.931782599190042,-0.931782599190042
 2006-05-20T21:00:00,6063.812513498073,21829725.04859306,59740962.39604044,11.835181733101516,11.74218987829353,10.63452833698866,1.0,59637.55119502387,214695184.302086,953402673.6403844,-2.23299958072916,-3.8,47.17805514108651,47.17805514108651,0.0,0.8586326038237112,-3.8,-2.3524011861058742,-2.3524011861058742
 2006-05-20T22:00:00,3927.305707577773,14138300.547279982,38763912.82097371,12.458750494315174,12.398411452695107,7.089685557992438,1.0,58182.89973077106,209458439.0307758,685499360.7242033,-2.672945675452097,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.9240831951272276,-3.8000000000000007,-2.760447852309472,-2.760447852309472
 2006-05-20T23:00:00,7203.716723473862,25933380.20450589,71270236.34806912,11.362999126119531,11.25206249548942,14.17937111598488,1.0,47719.90483504842,171791657.4061743,471485447.4716392,-3.0245619122238043,-3.8,47.17805514108651,47.17805514108651,0.0,0.9681912161093128,-3.8,-3.161511788870817,-3.161511788870817
 2006-05-21T00:00:00,3336.9867765236504,12013152.39548514,33018810.93168001,12.372161481520136,12.320766061539688,7.089685557992438,1.0,25596.98769896445,92149155.71627206,252652130.54379785,-3.3843647659413985,-3.8,47.1780551410865,47.1780551410865,0.0,0.9935350465733818,-3.8,-3.4582978845667847,-3.4582978845667847
 2006-05-21T01:00:00,3594.585741697337,12940508.670110416,35567700.7226613,12.37612941359078,12.320766061539688,7.08968555799244,1.0,0.0,0.0,0.0,-3.684811470912386,-3.684811470912386,0.0,47.17805514108651,0.0,1.0,-3.761274379753564,-3.761274379753564,-3.761274379753564
 2006-05-21T02:00:00,6376.272787810623,22954582.036118247,63091932.85115776,11.25838838667184,11.16018310291471,14.179371115984877,1.0,0.0,0.0,0.0,-2.841901363230921,-2.841901363230921,0.0,47.1780551410865,0.0,0.9997258258995648,-2.9304341549711346,-2.9304341549711346,-2.9304341549711346
 2006-05-21T03:00:00,0.0,0.0,0.0,13.40694132103872,13.40694132103872,0.0,1.0,0.0,0.0,0.0,-2.6809714587395663,-2.6809714587395663,0.0,47.17805514108651,0.0,0.9992095628009288,-2.694737914854659,-2.694737914854659,-2.694737914854659
 2006-05-21T04:00:00,0.0,0.0,0.0,13.40694132103872,13.40694132103872,0.0,1.0,0.0,0.0,0.0,-2.597395039796484,-2.597395039796484,0.0,47.17805514108651,0.0,0.9986932997022928,-2.611263607778669,-2.611263607778669,-2.611263607778669
 2006-05-21T05:00:00,10242.559093846983,36873212.73784914,101348055.84359232,10.19455773581754,10.036803993852704,21.269056673977325,1.0,0.0,0.0,0.0,-2.2168298592314337,-2.2168298592314337,0.0,47.17805514108651,0.0,0.9981770366036572,-2.37267733851314,-2.37267733851314,-2.37267733851314
 2006-05-21T06:00:00,14020.166591867246,50472599.7307221,138726719.92125654,10.21980727631362,10.00386315785975,21.26905667397732,0.0,0.0,0.0,0.0,-0.5162596496198851,-0.5162596496198851,0.0,47.17805514108651,0.0,0.997660773505021,-0.7088545166711923,-0.7088545166711923,-0.7088545166711923
 2006-05-21T07:00:00,23634.12182510614,85082838.57038209,233854867.3821208,9.255507228818352,8.891464327462062,28.35874223196976,0.0,0.0,0.0,0.0,0.7241028000470658,0.7241028000470658,0.0,47.17805514108651,0.0,0.9971445104063852,0.3913832647281421,0.3913832647281421,0.3913832647281421
 2006-05-21T08:00:00,16147.225119756076,58130010.43112185,159072740.768569,10.10761705291949,9.85999890410898,22.450670933642726,0.0,0.0,0.0,0.0,2.872946940067337,2.872946940067337,0.0,47.17805514108651,0.0,0.9966282473077488,2.652610254679429,2.652610254679429,2.652610254679429
 2006-05-21T09:00:00,23128.879017245952,83263964.46208537,225892739.2228228,8.790883051061606,8.439249025062137,31.509713591077524,0.0,0.0,0.0,0.0,5.199553455502998,5.199553455502998,0.0,47.17805514108653,0.0,0.9961119842091136,4.885685591446324,4.885685591446324,4.885685591446324
 2006-05-21T10:00:00,31948.61045320592,115014997.6315412,310062507.75165576,7.149323821998198,6.666666666666696,42.53811334795467,0.0,28801.210748040725,103684358.69294648,279710821.9955627,7.154140145655071,6.697831310723992,46.39175422206844,47.17805514108655,0.0,0.995595721110478,6.664326847711852,6.664326847711852,6.664326847711852
 2006-05-21T11:00:00,25243.09113942389,90875128.10192595,242802893.3291224,9.017527333310277,8.639562668298503,30.25776514928917,-1.0,0.0,0.0,0.0,7.102782157121021,7.102782157121021,0.0,47.17805514108653,2.733044471224266,0.9850814520034696,7.11791174262036,6.700020374516096,1.116730837524909
 2006-05-21T12:00:00,27297.646031857206,98271525.7146858,262043555.9060215,8.860862841100705,8.452944386865525,31.56598093677589,-1.0,0.0,0.0,0.0,7.133783058823407,7.133783058823407,0.0,47.17805514108655,3.656075983765101,0.9566508704595306,7.264379368284914,6.700013795954845,0.000472256581175
 2006-05-21T13:00:00,30266.23832312008,108958457.96323211,315927243.72396904,8.75656150300815,8.264730473103151,32.747595196441296,-1.0,0.0,0.0,0.0,7.221522392268789,7.221522392268789,0.0,47.17805514108655,3.754387819406288,0.9262572420125496,7.2803784695624065,6.70001647233214,0.0008797258176088
 2006-05-21T14:00:00,59814.67679630406,215332836.4666946,731986139.3850787,7.80638480388309,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.898633836754563,7.898633836754563,0.0,47.1780551410865,9.167226179968116,0.8676898188559834,8.254271969548228,6.700025080319083,0.2780360067089065
 2006-05-21T15:00:00,37551.63626411723,135185890.55082202,414774400.6170855,9.23423663065544,8.588464534383709,30.72197075130057,-1.0,0.0,0.0,0.0,7.383831948303984,7.383831948303984,0.0,47.17805514108653,5.262821955988072,0.8031511271916267,7.556117232756911,6.6999691991623065,0.1100930428230749
 2006-05-21T16:00:00,40519.76014176779,145871136.510364,553064858.9818187,9.690512579633268,8.829279899445522,28.35874223196976,-1.0,0.0,0.0,0.0,7.610732706377294,7.610732706377294,0.0,47.17805514108653,6.984114754247671,0.7423632493361859,7.83958410322288,6.699971408238187,0.4715839071223577
 2006-05-21T17:00:00,58304.00980975734,209894435.31512624,706056749.8839879,7.766032565682245,6.666666666666695,42.53811334795467,0.0,63127.10559722028,227257580.1499928,876063626.2598274,8.127435364597487,6.700000000000006,47.17805514108655,47.17805514108655,0.0,0.7270963526289521,6.970850756357543,6.970850756357543,6.970850756357543
 2006-05-21T18:00:00,33516.91941451099,120660909.89223954,387097789.00637263,9.305424442291775,8.702736577087151,29.934227911523635,0.0,33924.96368280727,122129869.25810614,391796705.6324367,7.338863803625781,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.7265800895303158,6.700000000000004,6.700000000000004,6.700000000000004
 2006-05-21T19:00:00,21984.08365605066,79142701.16178237,214118542.70995256,9.05697617191927,8.723670052604412,29.776679343568247,0.0,22403.32599531674,80651973.58314025,218238104.95316103,7.05602412054122,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.7260638264316798,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-21T20:00:00,17508.23327495575,63029639.78984068,172382834.48613864,11.139959687401229,10.871595301911796,16.542599635315696,1.0,89196.70893003237,321108152.14811647,1897597504.4138453,-0.3156205410147907,-3.4272106841732968,47.17805514108651,47.17805514108651,0.0,0.7349919252849656,-1.7504316937024509,-0.8327943660615017,-0.8327943660615017
 2006-05-21T21:00:00,6600.223799182066,23760805.67705544,64731199.63586861,12.033328910736948,11.93256639803888,9.452914077323252,1.0,62048.9035057197,223376052.6205909,1051773620.0811014,-2.071593500224185,-3.8,47.1780551410865,47.1780551410865,0.0,0.8239300470836959,-3.8,-2.1995745318170603,-2.1995745318170603
 2006-05-21T22:00:00,8797.657404913225,31671566.657687604,86084621.18344238,11.373719221968472,11.23972000180205,14.179371115984878,1.0,60544.43174380667,217959954.277704,842363070.8044468,-2.4153562404712097,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.8980874989376293,-3.8000000000000007,-2.5761741813727337,-2.5761741813727337
 2006-05-21T23:00:00,19647.527212462097,70731097.96486354,195600758.4630236,11.544244269017447,11.239720001802048,14.17937111598488,1.0,57068.73796559,205447456.676124,697512262.3837833,-2.6532764862853444,-3.8,47.17805514108651,47.17805514108651,0.0,0.9515146463483196,-3.8,-2.994864656987092,-2.994864656987092
 2006-05-22T00:00:00,9211.260130827071,33160536.47097745,90220532.09550697,12.43011432436792,12.289656532500311,7.089685557992438,1.0,33430.21468758226,120348772.87529612,379545794.60906136,-3.1758120249283444,-3.8,47.1780551410865,47.1780551410865,0.0,0.9844553829396372,-3.8,-3.3448582102164983,-3.3448582102164983
 2006-05-22T01:00:00,10347.435796402671,37250768.86704962,101667385.81417382,10.80962997223474,10.651375750283773,17.724213894981094,1.0,19032.73406779308,68517842.64405507,186195099.2045588,-3.47191151755735,-3.778179133495279,23.58902757054325,47.17805514108654,0.0,0.9992904304011452,-3.7917407462761634,-3.6555617355331207,-3.6555617355331207
 2006-05-22T02:00:00,0.0,0.0,0.0,13.511486860734111,13.511486860734111,0.0,1.0,0.0,0.0,0.0,-3.6988015398906575,-3.6988015398906575,0.0,47.17805514108651,0.0,1.0,-3.7124721428539176,-3.7124721428539176,-3.7124721428539176
 2006-05-22T03:00:00,22344.683786426187,80440861.63113423,221068597.23201787,9.242607653927044,8.898471116545396,28.35874223196977,1.0,0.0,0.0,0.0,-1.8969966374435667,-1.8969966374435667,0.0,47.17805514108653,0.0,1.0000000000000004,-2.196994017513066,-2.196994017513066,-2.196994017513066
 2006-05-22T04:00:00,3879.581666384182,13966493.998983055,38387677.900797375,12.305931135521114,12.246177791363444,7.08968555799244,1.0,0.0,0.0,0.0,-0.9919441246319018,-0.9919441246319018,0.0,47.17805514108651,0.0,0.999762238024306,-1.0656145004549933,-1.0656145004549933,-1.0656145004549933
 2006-05-22T05:00:00,63334.020186563575,228002472.6716289,1078259572.660442,8.34580453357751,6.66666666666669,42.53811334795463,1.0,19003.565917209115,68412837.30195281,254899184.4854385,5.0156387582064825,4.600079246629521,15.72601838036217,47.17805514108651,0.0,0.9992459749256704,3.452558277773908,3.452558277773908,3.452558277773908
 2006-05-22T06:00:00,63329.17571231309,227985032.56432703,1076844197.431141,8.34359483840709,6.66666666666669,42.53811334795464,0.0,63479.358122776415,228525689.2419952,1081501128.4341712,8.462595255444723,6.7,47.17805514108651,47.17805514108651,0.0,0.9987297118270344,6.7,6.7,6.7
 2006-05-22T07:00:00,70906.36118044767,255262900.2496116,1343103055.8797956,8.75851937985705,6.66666666666669,42.53811334795464,0.0,71103.67460193754,255973228.5669752,1349165939.250181,8.898084590763908,6.7,47.1780551410865,47.1780551410865,0.0,0.9982134487283986,6.7,6.7,6.7
 2006-05-22T08:00:00,76417.08703941446,275101513.341892,1518952957.9031155,9.032618650417076,6.666666666666692,42.53811334795463,0.0,76647.41899845873,275930708.39445144,1526018597.8844397,9.185660995299136,6.7,47.17805514108651,47.17805514108651,0.0,0.9976971856297624,6.7,6.7,6.7
 2006-05-22T09:00:00,78987.64994305297,284355539.7949906,1587250197.529152,9.139086615901707,6.66666666666669,42.53811334795463,0.0,79231.53716999858,285233533.81199485,1594710118.6268065,9.297327574128955,6.7,47.17805514108651,47.17805514108651,0.0,0.9971809225311264,6.7,6.7,6.7
 2006-05-22T10:00:00,80331.65629690312,289193962.66885126,1627962148.5982904,9.202555689042065,6.66666666666669,42.53811334795463,0.0,80584.29230571634,290103452.30057883,1635674977.2887611,9.363911938111782,6.7,47.17805514108651,47.17805514108651,0.0,0.9966646594324904,6.7,6.7,6.7
 2006-05-22T11:00:00,82904.12705037993,298454857.3813678,1712826967.4459703,9.334868441326376,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.502746627027996,9.502746627027996,0.0,47.17805514108651,12.798219656651533,0.935464112570876,9.029408978176985,6.700021664543637,1.8678493904526705
 2006-05-22T12:00:00,83974.90436217235,302309655.7038205,1745600586.056926,9.385968547578662,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.556381254599808,9.556381254599808,0.0,47.17805514108651,17.624429464976632,0.7864123840600238,9.552319377270942,6.700048071434768,1.904647539282532
 2006-05-22T13:00:00,84657.71331825278,304767767.94570994,1765798857.259643,9.417462421115372,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.589362548037842,9.589362548037842,0.0,47.17805514108651,19.950866178068388,0.6359666120283015,9.585120332761724,6.6999870401347765,2.7583979491993014
 2006-05-22T14:00:00,82614.01609666338,297410457.9479881,1703993879.4086344,9.321096208235986,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.488268187762708,9.488268187762708,0.0,47.17805514108651,20.08344172156421,0.4871612914203446,9.510479584627772,6.699991991635756,2.908395024237374
 2006-05-22T15:00:00,76038.82694995221,273739777.0198279,1500544661.431798,9.003922535371382,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.15552936274951,9.15552936274951,0.0,47.17805514108651,18.064347002649285,0.3486461704758572,9.21892514336963,6.70000002941774,2.639067175389924
 2006-05-22T16:00:00,70759.35818034595,254733689.44924545,1312203757.482473,8.710360605305183,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.847467676372887,8.847467676372887,0.0,47.17805514108651,17.200247226944196,0.2272899580549528,8.885026875969675,6.700026076609273,2.8646670812044484
 2006-05-22T17:00:00,69044.50279359888,248560210.0569559,1256675800.0036983,8.623822631426842,6.66666666666669,42.53811334795463,0.0,76103.63724286675,273973094.07432026,1484071557.6756375,9.117080593269108,6.7,47.17805514108651,47.17805514108651,0.0,0.1792407531354157,7.0600449606579145,7.0600449606579145,7.0600449606579145
 2006-05-22T18:00:00,65308.35932611461,235110093.57401252,1135820340.2871282,8.435490253026083,6.66666666666669,42.53811334795463,0.0,65470.26803625367,235692964.9305132,1140759060.8651395,8.559033282527713,6.7,47.17805514108651,47.17805514108651,0.0,0.1787244900367798,6.7,6.7,6.7
 2006-05-22T19:00:00,62462.67239549692,224865620.6237889,1036365795.1259392,8.280525124794265,6.66666666666669,42.53811334795463,0.0,62587.15888807749,225313771.99707896,1040857460.5532525,8.396443191107386,6.7,47.17805514108651,47.17805514108651,0.0,0.1782082269381438,6.7,6.7,6.7
 2006-05-22T20:00:00,0.0,0.0,0.0,12.901603863896518,12.901603863896518,0.0,1.0,92872.68908605608,334341680.7098019,2041037623.6821733,0.0610603629373783,-3.284880081389844,47.17805514108653,47.17805514108653,0.0,0.2016975490143402,-1.6080935821125777,-0.167898101798912,-0.167898101798912
 2006-05-22T21:00:00,0.0,0.0,0.0,12.901603863896517,12.901603863896517,0.0,1.0,71052.3360113164,255788409.64073905,1401014813.2140288,-1.4987130148854773,-3.8,47.17805514108651,47.17805514108651,0.0,0.3222211706554374,-3.8,-1.5193153778224373,-1.5193153778224373
 2006-05-22T22:00:00,0.0,0.0,0.0,12.901603863896517,12.901603863896517,0.0,1.0,68686.7597624305,247272335.14474985,1326980126.3256285,-1.6200985406354995,-3.8,47.17805514108651,47.17805514108651,0.0,0.4361955538296808,-3.8,-1.6384909087972368,-1.6384909087972368
 2006-05-22T23:00:00,0.0,0.0,0.0,12.901603863896517,12.901603863896517,0.0,1.0,67364.88356417268,242513580.83102167,1281750288.4599595,-1.6942692147941292,-3.8,47.17805514108651,47.17805514108651,0.0,0.5452860622469632,-3.8,-1.7121823905706928,-1.7121823905706928
 2006-05-23T00:00:00,0.0,0.0,0.0,12.901603863896517,12.901603863896517,0.0,1.0,65819.06659656914,236948639.7476489,1226437715.5276668,-1.7849873784727384,-3.8,47.17805514108651,47.17805514108651,0.0,0.6504504489543697,-3.8,-1.804043741767868,-1.804043741767868
 2006-05-23T01:00:00,0.0,0.0,0.0,12.901603863896517,12.901603863896517,0.0,1.0,63051.68256873353,226986057.2474408,1125806397.486996,-1.950069332995024,-3.8,47.17805514108651,47.17805514108651,0.0,0.7494815260452614,-3.8,-1.9716724011916693,-1.9716724011916693
 2006-05-23T02:00:00,0.0,0.0,0.0,12.901603863896517,12.901603863896517,0.0,1.0,59326.8558011556,213576680.8841601,955079027.1691636,-2.230246366328151,-3.8,47.17805514108651,47.17805514108651,0.0,0.837499504443898,-3.8,-2.25508651627834,-2.25508651627834
 2006-05-23T03:00:00,0.0,0.0,0.0,12.901603863896517,12.901603863896517,0.0,1.0,58796.68890905829,211668080.07260984,718572419.5451884,-2.6185870318831888,-3.8,47.17805514108651,47.17805514108651,0.0,0.9084443921140244,-3.8,-2.6456451355484627,-2.6456451355484627
 2006-05-23T04:00:00,0.0,0.0,0.0,12.901603863896517,12.901603863896517,0.0,1.0,47175.81229486953,169832924.26153034,465847468.17065775,-3.033831015673252,-3.8,47.17805514108651,47.17805514108651,0.0,0.9582994767203052,-3.8,-3.0602500680975155,-3.0602500680975155
 2006-05-23T05:00:00,62996.8038977079,226788494.03174847,1052533087.4018532,8.305720962281535,6.66666666666669,42.53811334795463,1.0,67976.0086909211,244713631.28731585,1301716224.351483,-1.6615661038993474,-3.8,47.17805514108651,47.17805514108651,0.0,0.9882538636374903,-3.8,-3.3909797353336715,-3.3909797353336715
 2006-05-23T06:00:00,62501.624874953646,225005849.54983315,1039815849.5665967,8.285901250011376,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,1.80055923052375,1.80055923052375,0.0,47.17805514108651,0.0,0.996296114816721,0.3073443122083947,0.3073443122083947,0.3073443122083947
 2006-05-23T07:00:00,67576.38037656817,243274969.35564536,1222267529.2430837,8.570201693523908,6.666666666666692,42.53811334795464,0.0,64834.97720232829,233405917.92838177,1108627138.1730683,8.50452996546298,6.6979555586061,46.39175422206841,47.17805514108651,0.0,0.9957798517180853,6.564945986347428,6.564945986347428,6.564945986347428
 2006-05-23T08:00:00,72631.33446757565,261472804.0832724,1385993577.310072,8.825368697061831,6.666666666666692,42.53811334795463,0.0,72834.86833736672,262205526.0145202,1392247545.8928292,8.96815048585115,6.7,47.17805514108651,47.17805514108651,0.0,0.9952635886194492,6.7,6.7,6.7
 2006-05-23T09:00:00,73710.29369712005,265357057.30963212,1415839281.971079,8.871886772776728,6.666666666666692,42.53811334795463,0.0,73919.23627654559,266109250.59556416,1422259963.1822743,9.01696015384983,6.7,47.17805514108651,47.17805514108651,0.0,0.9947473255208132,6.7,6.7,6.7
 2006-05-23T10:00:00,75708.22525332395,272549610.9119662,1475122042.8671975,8.96429332853195,6.66666666666669,42.53811334795463,0.0,75928.70339524868,273343332.22289526,1481888134.0010517,9.11391559325079,6.7,47.17805514108651,47.17805514108651,0.0,0.9942310624221772,6.7,6.7,6.7
 2006-05-23T11:00:00,79928.44474031725,287742401.0651421,1604230803.847334,9.165559057840186,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.325060292993223,9.325060292993223,0.0,47.17805514108651,11.99819387837953,0.9373187465168088,8.877150630079695,6.700000663032141,1.73838521102764
 2006-05-23T12:00:00,80127.41657141752,288458699.65710306,1614406107.5927885,9.181421736039232,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.341707045082948,9.341707045082948,0.0,47.17805514108651,16.054051499494587,0.7979783269586253,9.354434330206706,6.700005251019487,1.5485596890102604
 2006-05-23T13:00:00,82730.48493076499,297829745.750754,1686857950.9257483,9.294379491855429,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.46016798223729,9.46016798223729,0.0,47.17805514108651,18.2942508016429,0.6580651841882948,9.425893470283304,6.699993334396647,2.3855397259790485
 2006-05-23T14:00:00,83336.30647157592,300010703.2976732,1699153240.5570335,9.313548947300516,6.666666666666692,42.53811334795464,-1.0,0.0,0.0,0.0,9.480289604277642,9.480289604277642,0.0,47.17805514108653,19.82328212913683,0.5126681649578423,9.496191801488614,6.699996849727072,2.8413946712113742
 2006-05-23T15:00:00,77862.04815739412,280303373.36661875,1530540391.7021885,9.0506803223863,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.204520058719636,9.204520058719636,0.0,47.17805514108651,18.029290560899486,0.3740248688711128,9.241741044136448,6.700003818716739,2.589278106084824
 2006-05-23T16:00:00,73411.78336821756,264282420.1255832,1387668929.569344,8.827978939656981,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,8.970838423920053,8.970838423920053,0.0,47.17805514108651,18.00072430116937,0.2476604363670613,9.013294224049682,6.699998628546815,2.9379058920741183
 2006-05-23T17:00:00,68779.73561190926,247607048.2028733,1247732753.6928673,8.609887547902273,6.66666666666669,42.53811334795463,0.0,76138.25754958151,274097727.17849344,1482442807.0302918,9.114367973419457,6.7,47.17805514108651,47.17805514108651,0.0,0.1971959029522098,7.071952096283861,7.071952096283861,7.071952096283861
 2006-05-23T18:00:00,63925.48762552912,230131755.4519049,1090642811.146542,8.365094900299324,6.66666666666669,42.53811334795463,0.0,64080.69436104803,230690499.6997729,1095358245.5708451,8.485148415131182,6.7,47.17805514108651,47.17805514108651,0.0,0.1966796398535738,6.7,6.7,6.7
 2006-05-23T19:00:00,61700.04962982802,222120178.66738084,972416916.2904851,8.180892211605142,6.66666666666669,42.53811334795463,0.0,61771.348287399735,222376853.83463907,976611661.095616,8.29185991171408,6.7,47.17805514108651,47.17805514108651,0.0,0.1961633767549379,6.7,6.7,6.7
 2006-05-23T20:00:00,0.0,0.0,0.0,12.959248936890416,12.959248936890416,0.0,1.0,91804.54050513024,330496345.81846887,2022100076.349623,0.0154635627701763,-3.299523218328058,47.17805514108653,47.17805514108653,0.0,0.2186847989818389,-1.6235063237458274,-0.2142917943627509,-0.2142917943627509
 2006-05-23T21:00:00,0.0,0.0,0.0,12.959248936890416,12.959248936890416,0.0,1.0,70448.35440449136,253614075.85616887,1388071688.514484,-1.5199323991764493,-3.8,47.17805514108651,47.17805514108651,0.0,0.3377567243835657,-3.8,-1.5401399186088789,-1.5401399186088789
 2006-05-23T22:00:00,0.0,0.0,0.0,12.959248936890416,12.959248936890416,0.0,1.0,68468.10505530098,246485178.1990836,1320187704.4093096,-1.6312365657965495,-3.8,47.17805514108651,47.17805514108651,0.0,0.4509077343696216,-3.8,-1.649467610238961,-1.649467610238961
 2006-05-23T23:00:00,0.0,0.0,0.0,12.959248936890416,12.959248936890416,0.0,1.0,67197.73290665502,241911838.46395805,1275800075.8126967,-1.704027446567446,-3.8,47.17805514108651,47.17805514108651,0.0,0.5594932877250636,-3.8,-1.722001814778798,-1.722001814778798
 2006-05-24T00:00:00,0.0,0.0,0.0,12.959248936890416,12.959248936890416,0.0,1.0,65539.96074504995,235943858.6821798,1216382582.588647,-1.8014803523025145,-3.8,47.17805514108651,47.17805514108651,0.0,0.6640356447482332,-3.8,-1.820801987199643,-1.820801987199643
 2006-05-24T01:00:00,0.0,0.0,0.0,12.959248936890416,12.959248936890416,0.0,1.0,62553.90191591813,225194046.8973053,1107482160.6749272,-1.9801345535615344,-3.8,47.17805514108651,47.17805514108651,0.0,0.7619329405062342,-3.8,-2.0021535794421985,-2.0021535794421985
 2006-05-24T02:00:00,0.0,0.0,0.0,12.959248936890416,12.959248936890416,0.0,1.0,59069.55612586447,212650402.05311203,926850632.1633068,-2.2765839686624942,-3.8,47.17805514108651,47.17805514108651,0.0,0.8480284088818669,-3.8,-2.3018257019583004,-2.3018257019583004
 2006-05-24T03:00:00,0.0,0.0,0.0,12.959248936890416,12.959248936890416,0.0,1.0,58725.78294916031,211412818.6169771,684416588.4918671,-2.6746908745090696,-3.8,47.17805514108651,47.17805514108651,0.0,0.916313156261336,-3.8,-2.701850745741135,-2.701850745741135
 2006-05-24T04:00:00,0.0,0.0,0.0,12.959248936890416,12.959248936890416,0.0,1.0,44058.78107902379,158611611.88448563,434877144.1269421,-3.0847367531457373,-3.8,47.17805514108651,47.17805514108651,0.0,0.963330766070438,-3.8,-3.1108457288076408,-3.1108457288076408
 2006-05-24T05:00:00,62378.33457083733,224562004.4550144,1026206138.1358918,8.264698808220032,6.66666666666669,42.53811334795463,1.0,66625.30828400546,239851109.8224197,1253956202.4589214,-1.7398767663866443,-3.8,47.17805514108651,47.17805514108651,0.0,0.9910110841453182,-3.8,-3.4252980325027256,-3.4252980325027256
 2006-05-24T06:00:00,61782.21930142008,222415989.48511228,1016006773.0913084,8.24880439971932,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,1.740482991044807,1.740482991044807,0.0,47.17805514108651,0.0,0.998328873926665,0.2838505504324438,0.2838505504324438,0.2838505504324438
 2006-05-24T07:00:00,62931.44201886845,226553191.2679264,1066069861.4399828,8.326806310922725,6.666666666666692,42.53811334795464,0.0,57847.57406482306,208251266.6333629,931242605.1462306,8.211125611013879,6.693299451299009,46.39175422206841,47.17805514108651,0.0,0.9978126108280292,6.529915232846624,6.529915232846624,6.529915232846624
 2006-05-24T08:00:00,63366.43084872005,228119151.0553921,1082420560.1364417,8.352282767566646,6.66666666666669,42.53811334795463,0.0,63521.78739793815,228678434.63257736,1087135171.9411044,8.47176691699491,6.7,47.17805514108651,47.17805514108651,0.0,0.9972963477293932,6.7,6.7,6.7
 2006-05-24T09:00:00,64305.42406528976,231499526.6350432,1117237654.005232,8.406534002232766,6.66666666666669,42.53811334795463,0.0,64465.57859715132,232076082.9497448,1122107961.020757,8.528682747326318,6.7,47.17805514108651,47.17805514108651,0.0,0.9967800846307572,6.7,6.7,6.7
 2006-05-24T10:00:00,65007.497127449176,234026989.65881705,1141914715.2614074,8.444985990912976,6.66666666666669,42.53811334795463,0.0,65171.48259053112,234617337.3259121,1146912023.9835627,8.569047801166231,6.7,47.17805514108651,47.17805514108651,0.0,0.9962638215321212,6.7,6.7,6.7
 2006-05-24T11:00:00,66474.24484961113,239307281.4586,1190012438.00959,8.519936216401474,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.647689823559945,8.647689823559945,0.0,47.17805514108651,9.090026841656206,0.954300263198745,8.312798180037158,6.699991624191142,1.3365796937326335
 2006-05-24T12:00:00,67768.8208906188,243967755.2062277,1232736828.9734826,8.586515225493843,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.717527291677019,8.717527291677019,0.0,47.17805514108651,11.722906866520416,0.8504089405899634,8.71579392900585,6.69997383985486,0.6016711456882144
 2006-05-24T13:00:00,67797.10645700636,244069583.24522293,1233766202.03625,8.588119384768772,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.719238735308062,8.719238735308062,0.0,47.17805514108651,12.302118106810113,0.7448978632485311,8.719238080380494,6.7000013110572,0.9743715121748524
 2006-05-24T14:00:00,67598.37202085716,243354139.2750858,1225502620.3372097,8.57524157740332,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.705710609620697,8.705710609620697,0.0,47.17805514108651,12.64806130083369,0.639912408831901,8.70715060843051,6.699995420011329,1.2200395892658622
 2006-05-24T15:00:00,66048.6264902582,237775055.36492944,1168267594.1258917,8.486050737687675,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.612122436231264,8.612122436231264,0.0,47.17805514108651,12.25516317030452,0.5374581748433828,8.625687093823739,6.700003277611102,1.2123685647841962
 2006-05-24T16:00:00,65189.03081607889,234680510.9378841,1132570777.061597,8.430426018845772,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.553730124139953,8.553730124139953,0.0,47.17805514108651,11.860895208589712,0.4398198915388847,8.555992897014821,6.699995755234497,1.173374529271442
 2006-05-24T17:00:00,64727.50223646933,233019008.0512896,1116201246.4235282,8.40491895110597,6.66666666666669,42.53811334795463,0.0,70535.42784541515,253927540.24349457,1313315673.5956104,8.83950144186054,6.7,47.17805514108651,47.17805514108651,0.0,0.3993219147183536,7.012057735920556,7.012057735920556,7.012057735920556
 2006-05-24T18:00:00,63333.908051497936,228002068.9853925,1067172617.9288174,8.328524553246792,6.66666666666669,42.53811334795463,0.0,63486.1657791454,228550196.8049234,1071794614.5546936,8.446799200523907,6.7,47.17805514108651,47.17805514108651,0.0,0.3988056516197176,6.7,6.7,6.7
 2006-05-24T19:00:00,62168.44262604105,223806393.45374772,1020519366.0241656,8.255835130124241,6.66666666666669,42.53811334795463,0.0,62274.77843207539,224189202.35547137,1024947475.1582432,8.370546775837587,6.7,47.17805514108651,47.17805514108651,0.0,0.3982893885210817,6.7,6.7,6.7
 2006-05-24T20:00:00,0.0,0.0,0.0,12.86093356295078,12.86093356295078,0.0,1.0,88297.02149878412,317869277.39562273,1884179409.351212,-0.2939408924176085,-3.383327904277333,47.17805514108653,47.17805514108653,0.0,0.4139108671431768,-1.711169934054812,-0.5294121789429932,-0.5294121789429932
 2006-05-24T21:00:00,0.0,0.0,0.0,12.860933562950777,12.860933562950777,0.0,1.0,67945.77088831946,244604775.19795,1291035832.530909,-1.6790414237348357,-3.8,47.17805514108651,47.17805514108651,0.0,0.5221491550236004,-3.8,-1.696916474974125,-1.696916474974125
 2006-05-24T22:00:00,0.0,0.0,0.0,12.860933562950777,12.860933562950777,0.0,1.0,66321.61828728208,238757825.83421543,1241030266.2603896,-1.7610527027224143,-3.8,47.17805514108651,47.17805514108651,0.0,0.6282399936943387,-3.8,-1.7797337315307076,-1.7797337315307076
 2006-05-24T23:00:00,0.0,0.0,0.0,12.860933562950777,12.860933562950777,0.0,1.0,63787.96542049933,229636675.5137976,1152784252.9506128,-1.905808600459645,-3.8,47.17805514108651,47.17805514108651,0.0,0.7289225577238203,-3.8,-1.926768718102645,-1.926768718102645
 2006-05-25T00:00:00,0.0,0.0,0.0,12.860933562950777,12.860933562950777,0.0,1.0,59926.25030593239,215734501.10135657,998135242.0313607,-2.159575374145722,-3.8,47.17805514108651,47.17805514108651,0.0,0.8198161847290376,-3.8,-2.1837313181107967,-2.1837313181107967
 2006-05-25T01:00:00,0.0,0.0,0.0,12.860933562950777,12.860933562950777,0.0,1.0,58804.70867647899,211696951.23532435,773118788.4154241,-2.529000688210575,-3.8,47.17805514108651,47.17805514108651,0.0,0.8949014354767777,-3.8,-2.555779964023189,-2.555779964023189
 2006-05-25T02:00:00,0.0,0.0,0.0,12.860933562950777,12.860933562950777,0.0,1.0,51765.78436817482,186356823.72542936,517935259.4704181,-2.948224181361777,-3.8,47.17805514108651,47.17805514108651,0.0,0.949391158421064,-3.8,-2.975045969793824,-2.975045969793824
 2006-05-25T03:00:00,0.0,0.0,0.0,12.860933562950777,12.860933562950777,0.0,1.0,30401.94274841736,109446993.89430249,300078888.12514263,-3.306353549699764,-3.8,47.17805514108651,47.17805514108651,0.0,0.9832478397668254,-3.8,-3.33047017011426,-3.33047017011426
 2006-05-25T04:00:00,0.0,0.0,0.0,12.860933562950777,12.860933562950777,0.0,1.0,9324.446349548987,33568006.85837636,92035877.97364911,-3.615899033679477,-3.767328939743464,23.58902757054325,47.17805514108651,0.0,0.99903786586954,-3.7802855435959977,-3.639574285567063,-3.639574285567063
 2006-05-25T05:00:00,62859.695501588845,226294903.80571985,1037463544.609792,8.282242340623126,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,1.932842338205004,1.932842338205004,0.0,47.17805514108651,0.0,0.9999924935279196,0.4531062396710482,0.4531062396710482,0.4531062396710482
 2006-05-25T06:00:00,61607.18837231586,221785878.1403371,970216815.8861216,8.177463732430958,6.66666666666669,42.53811334795463,0.0,57118.96445448486,205628272.03614548,861209732.3835254,8.103833530029481,6.7,47.17805514108651,47.17805514108651,0.0,0.9996538076933148,6.573264410027623,6.573264410027623,6.573264410027623
 2006-05-25T07:00:00,62461.76375741136,224862349.52668083,1047149636.1340016,8.297327032602842,6.666666666666692,42.53811334795464,0.0,62604.641701835375,225376710.1266073,1051696032.187476,8.41408540496343,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.999137544594679,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-25T08:00:00,64274.52847530984,231388302.51111537,1115694025.9592252,8.404128570582627,6.66666666666669,42.53811334795463,0.0,64434.34858833347,231963654.9180005,1120553486.711192,8.526153439306821,6.7,47.17805514108651,47.17805514108651,0.0,0.9986212814960428,6.7,6.7,6.7
 2006-05-25T09:00:00,66269.7930113396,238571254.8408225,1178966734.864048,8.502723505148188,6.66666666666669,42.53811334795463,0.0,66439.02575665114,239180492.72394413,1184139740.0291357,8.629623509387004,6.7,47.17805514108651,47.17805514108651,0.0,0.9981050183974068,6.7,6.7,6.7
 2006-05-25T10:00:00,68489.62913107379,246562664.87186563,1248540416.9630325,8.611143692649001,6.66666666666669,42.53811334795463,0.0,68669.5996769663,247210558.83707875,1254061727.320437,8.7433861910599,6.7,47.17805514108651,47.17805514108651,0.0,0.9975887552987708,6.7,6.7,6.7
 2006-05-25T11:00:00,69848.23886683995,251453659.92062372,1294147187.3289351,8.682219431076774,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.817940526258845,8.817940526258845,0.0,47.17805514108651,9.829229781681288,0.9514768172574382,8.461471877422126,6.699990754647924,1.4149211982883283
 2006-05-25T12:00:00,71783.17968135052,258419446.85286188,1355980055.5970385,8.778588541023227,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.919060781990309,8.919060781990309,0.0,47.17805514108651,12.830855323762735,0.8388212364447276,8.896386429390235,6.699987705829227,0.8153629297784576
 2006-05-25T13:00:00,72615.6847319615,261416465.03506145,1382570073.700096,8.820031518632552,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.962543080429759,8.962543080429759,0.0,47.17805514108651,14.113219623039548,0.7210677315991076,8.9668808037991,6.699993998875474,1.3874762056477703
 2006-05-25T14:00:00,72411.53161944664,260681513.8300079,1374871974.1778877,8.80803309494774,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.94995031868437,8.94995031868437,0.0,47.17805514108651,14.558639672640265,0.6036243901593809,8.946976245306153,6.6999861708059685,1.6648675186289073
 2006-05-25T15:00:00,70633.45070998883,254280422.55595976,1309415335.678049,8.706014785829446,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.842893149145326,8.842893149145326,0.0,47.17805514108651,14.113705996997007,0.4887293609867716,8.860175293131915,6.699981264009157,1.6388059555896666
 2006-05-25T16:00:00,68900.0767750721,248040276.3902596,1247038649.622131,8.60880316337098,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.740924010818054,8.740924010818054,0.0,47.17805514108651,13.557992203054754,0.3796105336498179,8.756151024758525,6.700005837211854,1.601275533019224
 2006-05-25T17:00:00,68630.21580693165,247068776.904954,1237397306.685703,8.593778071086126,6.66666666666669,42.53811334795463,0.0,75163.30311557864,270587891.2160831,1451665284.8425715,9.064467093062566,6.7,47.17805514108651,47.17805514108651,0.0,0.335009841839352,7.038917748125621,7.038917748125621,7.038917748125621
 2006-05-25T18:00:00,67284.80532647144,242225299.17529723,1190142951.4843304,8.520139121860192,6.66666666666669,42.53811334795463,0.0,67454.83895226578,242837420.22815683,1195350231.9697196,8.64786505008889,6.7,47.17805514108651,47.17805514108651,0.0,0.3344935787407161,6.7,6.7,6.7
 2006-05-25T19:00:00,65139.90234130242,234503648.4286888,1115210115.546354,8.403374679831307,6.66666666666669,42.53811334795463,0.0,65298.64202406485,235075111.2866335,1120052017.5675032,8.525336989625801,6.7,47.17805514108651,47.17805514108651,0.0,0.3339773156420801,6.7,6.7,6.7
 2006-05-25T20:00:00,0.0,0.0,0.0,12.858247401377602,12.858247401377602,0.0,1.0,89726.89943641481,323016837.9710933,1914102816.4387765,-0.2307672538672368,-3.369129177964288,47.17805514108653,47.17805514108653,0.0,0.3510601322328396,-1.6964162399969378,-0.4649695836699543,-0.4649695836699543
 2006-05-25T21:00:00,0.0,0.0,0.0,12.858247401377598,12.858247401377598,0.0,1.0,68931.49805708768,248153393.0055156,1315411384.5189943,-1.639068760144629,-3.8,47.17805514108651,47.17805514108651,0.0,0.4617911797731551,-3.8,-1.6571996296802134,-1.6571996296802134
 2006-05-25T22:00:00,0.0,0.0,0.0,12.858247401377598,12.858247401377598,0.0,1.0,68049.53656237456,244978331.6245484,1271208596.089862,-1.7115575181467129,-3.8,47.17805514108651,47.17805514108651,0.0,0.5700076754731295,-3.8,-1.729595771254264,-1.729595771254264
 2006-05-25T23:00:00,0.0,0.0,0.0,12.858247401377598,12.858247401377598,0.0,1.0,66349.69923969514,238858917.2629025,1208340098.1563184,-1.8146724138783497,-3.8,47.17805514108651,47.17805514108651,0.0,0.6740580498858133,-3.8,-1.834207136047067,-1.834207136047067
 2006-05-26T00:00:00,0.0,0.0,0.0,12.858247401377598,12.858247401377598,0.0,1.0,63098.25199684279,227153707.18863404,1093017917.4784155,-2.003867608893115,-3.8,47.17805514108651,47.17805514108651,0.0,0.771052765309856,-3.8,-2.0262030551403005,-2.0262030551403005
 2006-05-26T01:00:00,0.0,0.0,0.0,12.858247401377598,12.858247401377598,0.0,1.0,59608.2931316603,214589855.2739772,905113868.6014228,-2.312267822224645,-3.8,47.17805514108651,47.17805514108651,0.0,0.8556474679993307,-3.8,-2.337793580536681,-2.337793580536681
 2006-05-26T02:00:00,0.0,0.0,0.0,12.858247401377598,12.858247401377598,0.0,1.0,58862.7076580718,211905747.56905848,658932043.5994171,-2.7165547781191406,-3.8,47.17805514108651,47.17805514108651,0.0,0.9219120020218062,-3.8,-2.7437534789012847,-2.7437534789012847
 2006-05-26T03:00:00,0.0,0.0,0.0,12.858247401377598,12.858247401377598,0.0,1.0,42303.94245332167,152294192.83195803,412551570.2562201,-3.121435730963229,-3.8,47.17805514108651,47.17805514108651,0.0,0.9668439851626056,-3.8,-3.147287624950406,-3.147287624950406
 2006-05-26T04:00:00,0.0,0.0,0.0,12.858247401377598,12.858247401377598,0.0,1.0,23342.25647206538,84032123.29943535,226883635.9235035,-3.426725484785073,-3.8,47.17805514108651,47.17805514108651,0.0,0.9929027771434616,-3.8,-3.449295692945674,-3.449295692945674
 2006-05-26T05:00:00,68485.76791262103,246548764.4854357,1236171935.5564284,8.59187563907826,6.66666666666669,42.53811334795463,1.0,8525.830449999155,30692989.619996965,89405331.76734492,2.961986069834204,2.816183173032448,7.863009190181085,47.17805514108651,0.0,0.9997176229571249,1.1905189689839322,1.1905189689839322,1.1905189689839322
 2006-05-26T06:00:00,68620.99159643991,247035569.7471837,1238505030.505494,8.595504725704066,6.66666666666669,42.53811334795463,0.0,68548.15618736138,246773362.27450103,1233139333.7334497,8.709341263250844,6.7,47.17805514108651,47.17805514108651,0.0,0.9992013598584888,6.7,6.7,6.7
 2006-05-26T07:00:00,70869.23698580344,255129253.1488923,1316001874.4485734,8.716280146008252,6.666666666666692,42.53811334795464,0.0,71059.77241183982,255815180.68262327,1321854998.0964012,8.853665416361173,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9986850967598532,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-26T08:00:00,72847.16425336129,262249791.31210065,1382510389.6604214,8.819938666925394,6.666666666666692,42.53811334795463,0.0,73049.7951339883,262979262.48235783,1388737478.658502,8.96244473373991,6.7,47.17805514108651,47.17805514108651,0.0,0.9981688336612168,6.7,6.7,6.7
 2006-05-26T09:00:00,76647.35856620122,275930490.8383244,1490198851.0745995,8.987796332761624,6.66666666666669,42.53811334795463,0.0,76870.75060270501,276734702.1697381,1497039857.2094605,9.138546807099152,6.7,47.17805514108651,47.17805514108651,0.0,0.997652570562581,6.7,6.7,6.7
 2006-05-26T10:00:00,77373.85896955169,278545892.2903861,1511289867.260176,9.02067195525928,6.66666666666669,42.53811334795463,0.0,77601.08060214143,279363890.1677092,1518243054.838214,9.173022837303924,6.7,47.17805514108651,47.17805514108651,0.0,0.9971363074639448,6.7,6.7,6.7
 2006-05-26T11:00:00,78192.63389716222,281493482.029784,1543230989.3118415,9.070463914071077,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.225257074609983,9.225257074609983,0.0,47.17805514108651,11.539025286602708,0.9424092778478986,8.794342925615167,6.699981849334944,1.654934714456914
 2006-05-26T12:00:00,81085.72885224737,291908623.8680905,1630044298.276616,9.20580223509541,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.36726792990852,9.36726792990852,0.0,47.17805514108651,15.921488838900226,0.8065922280697982,9.345236909922637,6.700018167672201,1.4945054605132686
 2006-05-26T13:00:00,80902.01685242484,291247260.6687294,1627292375.4383602,9.201511725638206,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.36275568699276,9.36275568699276,0.0,47.17805514108651,17.75781117567673,0.6659230137089481,9.378538166903608,6.7000049201619385,2.26143390272011
 2006-05-26T14:00:00,81516.26033016184,293458537.1885826,1644595016.8421235,9.228487564681195,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.39104987782958,9.39104987782958,0.0,47.17805514108651,18.5071339600184,0.5276023363375958,9.369263693076846,6.699997037541901,2.562364873170978
 2006-05-26T15:00:00,80374.29858177046,289347474.8943736,1593555709.7250683,9.148916081390292,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.307557846122313,9.307557846122313,0.0,47.17805514108651,18.768450705761204,0.3889557951564108,9.325513002951103,6.700002288042014,2.7234604365988173
 2006-05-26T16:00:00,75640.43413642379,272305562.8911256,1445787346.8112996,8.918568608925705,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.065849004258066,9.065849004258066,0.0,47.17805514108651,19.066174657578664,0.2563301755044412,9.12423441142442,6.699983907095567,3.1219320991711648
 2006-05-26T17:00:00,70395.87422965378,253425147.2267536,1290658463.7463603,8.67678452421897,6.66666666666669,42.53811334795463,0.0,77956.58973664705,280643723.0519293,1528335747.800676,9.188971718140737,6.7,47.17805514108651,47.17805514108651,0.0,0.2039656391781284,7.076416960148702,7.076416960148702,7.076416960148702
 2006-05-26T18:00:00,65851.61572304105,237065816.6029477,1146990882.2255845,8.452896216531164,6.66666666666669,42.53811334795463,0.0,66015.1230621086,237654443.02359092,1151985999.820154,8.577303700887365,6.7,47.17805514108651,47.17805514108651,0.0,0.2034493760794925,6.7,6.7,6.7
 2006-05-26T19:00:00,63628.69043913274,229063285.5808779,1069613446.0873824,8.33232780657913,6.66666666666669,42.53811334795463,0.0,63781.60866500301,229613791.19401085,1074263927.721238,8.450817801364368,6.7,47.17805514108651,47.17805514108651,0.0,0.2029331129808565,6.7,6.7,6.7
 2006-05-26T20:00:00,0.0,0.0,0.0,12.822532900652115,12.822532900652115,0.0,1.0,92660.21615820652,333576778.1695434,2015242211.5978785,-0.0008669162554067,-3.3046435529758047,47.17805514108651,47.17805514108651,0.0,0.2251052057623368,-1.6288907866458018,-0.2309090310010039,-0.2309090310010039
