Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-26T21:00:00,0.0,0.0,0.0,12.822532900652112,12.822532900652112,0.0,1.0,71016.65530244684,255659959.0888086,1383431688.2081697,-1.5275395874378572,-3.8,47.17805514108651,47.17805514108651,0.0,0.3436517597386739,-3.8,-1.5476043559258368,-1.5476043559258368
 2006-05-26T22:00:00,0.0,0.0,0.0,12.822532900652112,12.822532900652112,0.0,1.0,68736.52201910295,247451479.26877064,1317706828.8982594,-1.6353046799601725,-3.8,47.17805514108651,47.17805514108651,0.0,0.4565067571373305,-3.8,-1.653482143321073,-1.653482143321073
 2006-05-26T23:00:00,0.0,0.0,0.0,12.822532900652112,12.822532900652112,0.0,1.0,67199.82636430148,241919374.9114853,1273460978.8872814,-1.7078635795490824,-3.8,47.17805514108651,47.17805514108651,0.0,0.564902205396343,-3.8,-1.7258688321139022,-1.7258688321139022
 2006-05-27T00:00:00,0.0,0.0,0.0,12.822532900652112,12.822532900652112,0.0,1.0,65594.41115131357,236139880.14472884,1212311967.6351502,-1.8081573276870224,-3.8,47.17805514108651,47.17805514108651,0.0,0.6691950802869356,-3.8,-1.82758681464572,-1.82758681464572
 2006-05-27T01:00:00,0.0,0.0,0.0,12.822532900652112,12.822532900652112,0.0,1.0,62587.67292464829,225315622.52873385,1100138920.4252038,-1.992183290838488,-3.8,47.17805514108651,47.17805514108651,0.0,0.7666350166237487,-3.8,-2.0143642690082286,-2.0143642690082286
 2006-05-27T02:00:00,0.0,0.0,0.0,12.822532900652112,12.822532900652112,0.0,1.0,59185.842417259664,213069032.7021348,915756707.129912,-2.294795902737674,-3.8,47.17805514108651,47.17805514108651,0.0,0.8519667599418299,-3.8,-2.320185331893237,-2.320185331893237
 2006-05-27T03:00:00,0.0,0.0,0.0,12.822532900652112,12.822532900652112,0.0,1.0,58874.24630941602,211947286.71389768,671323220.3291752,-2.6961992014479503,-3.8,47.17805514108651,47.17805514108651,0.0,0.919217422939336,-3.8,-2.7233830100977205,-2.7233830100977205
 2006-05-27T04:00:00,0.0,0.0,0.0,12.822532900652112,12.822532900652112,0.0,1.0,43190.41418206962,155485491.05545065,423325007.3306964,-3.1037259469806435,-3.8,47.17805514108651,47.17805514108651,0.0,0.9651601652804968,-3.8,-3.1297053140176696,-3.1297053140176696
 2006-05-27T05:00:00,0.0,0.0,0.0,12.822532900652112,12.822532900652112,0.0,1.0,23837.76475569644,85815953.12050715,233977448.00805435,-3.4150583961259056,-3.8,47.17805514108651,47.17805514108651,0.0,0.9920009002106894,-3.8,-3.4377944912935416,-3.4377944912935416
 2006-05-27T06:00:00,0.0,0.0,0.0,12.822532900652112,12.822532900652112,0.0,0.0,0.0,0.0,0.0,-3.712297122031524,-3.712297122031524,0.0,47.17805514108651,0.0,0.9990551746038804,-3.7325550223352457,-3.7325550223352457,-3.7325550223352457
 2006-05-27T07:00:00,0.0,0.0,0.0,12.822532900652112,12.822532900652112,0.0,0.0,0.0,0.0,0.0,-3.6298695795655753,-3.6298695795655753,0.0,47.17805514108651,0.0,0.9985389115052444,-3.6437502394313976,-3.6437502394313976,-3.6437502394313976
 2006-05-27T08:00:00,0.0,0.0,0.0,12.822532900652112,12.822532900652112,0.0,0.0,0.0,0.0,0.0,-3.546589568093013,-3.546589568093013,0.0,47.17805514108651,0.0,0.9980226484066084,-3.5604691681351874,-3.5604691681351874,-3.5604691681351874
 2006-05-27T09:00:00,0.0,0.0,0.0,12.822532900652112,12.822532900652112,0.0,0.0,0.0,0.0,0.0,-3.463315358103785,-3.463315358103785,0.0,47.17805514108651,0.0,0.9975063853079724,-3.4771939894445936,-3.4771939894445936,-3.4771939894445936
 2006-05-27T10:00:00,21817.51488227145,78543053.57617724,221964045.27323696,10.090154935474404,9.7445997836594,21.26905667397732,0.0,0.0,0.0,0.0,-2.735234478842829,-2.735234478842829,0.0,47.17805514108651,0.0,0.9969901222093368,-3.0617235650624166,-3.0617235650624166,-3.0617235650624166
 2006-05-27T11:00:00,6164.084328354128,22190703.582074866,60293703.97794812,12.346174164097826,12.25231601816928,7.0896855579924365,-1.0,0.0,0.0,0.0,-0.2872343045637704,-0.2872343045637704,0.0,47.1780551410865,0.0,0.9964738591107006,-0.3570384280203535,-0.3570384280203535,-0.3570384280203535
 2006-05-27T12:00:00,32225.92104514403,116013315.76251832,330575609.0358427,9.41557893366821,8.900926407267734,28.3587422319698,-1.0,0.0,0.0,0.0,1.029528657148587,1.029528657148587,0.0,47.17805514108655,0.0,0.9959575960120656,0.5522442660628563,0.5522442660628563,0.5522442660628563
 2006-05-27T13:00:00,14160.605821569445,50978180.95765,148252607.98763683,11.697397285633096,11.466588572279548,12.406949726486769,-1.0,0.0,0.0,0.0,3.248140764609433,3.248140764609433,0.0,47.17805514108651,0.0,0.9954413329134288,3.024154026917574,3.024154026917574,3.024154026917574
 2006-05-27T14:00:00,21639.38798476232,77901796.74514437,214602829.8135048,10.640231721698676,10.30613730205131,19.851119562378823,-1.0,0.0,0.0,0.0,6.0209009341661535,6.0209009341661535,0.0,47.1780551410865,0.0,0.9949250698147928,5.729275608808622,5.729275608808622,5.729275608808622
 2006-05-27T15:00:00,23394.6850720229,84220866.25928244,237151138.71731168,11.149330544553038,10.780113386038776,17.015245339181856,-1.0,0.0,0.0,0.0,7.083444774793765,7.083444774793765,0.0,47.17805514108651,2.572108660766008,0.977659954755083,7.112491438877531,6.699968216827291,0.0030091640343742
 2006-05-27T16:00:00,33159.2342057186,119373243.140587,332643330.190215,9.33993617480575,8.822068192729985,29.146485071746685,-1.0,0.0,0.0,0.0,7.250003911798424,7.250003911798424,0.0,47.17805514108653,3.8802701218307214,0.9509943188318408,7.316512581357167,6.699973483580606,0.0050582361861411
 2006-05-27T17:00:00,21625.727863553657,77852620.30879316,208487931.92699328,9.216081247398076,8.89153960123792,28.696346306159867,0.0,26836.559886489107,96611615.59136078,275091812.470384,7.148689314945483,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9401931802560982,6.801394370224447,6.801394370224447,6.801394370224447
 2006-05-27T18:00:00,22949.90335334245,82619652.07203284,222708342.69560257,8.953260535859124,8.606582257555408,30.38436667711046,0.0,23360.024716677555,84096088.98003918,226724642.52788603,7.069866192460776,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.939676917157462,6.700000000000003,6.700000000000003,6.700000000000003
 2006-05-27T19:00:00,0.0,0.0,0.0,13.517662456777714,13.517662456777714,0.0,0.0,1003.4946324598524,3612580.676855468,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.939160654058826,6.7,6.7,6.7
 2006-05-27T20:00:00,30061.32726267776,108220778.14563993,298919236.93201107,10.518308146643967,10.052928237941796,21.26905667397732,1.0,84583.95019353427,304502220.6967231,1608106229.9934678,-0.8721572034342975,-3.50888641053926,47.17805514108655,47.17805514108655,0.0,0.9267702749838256,-1.7750365853058785,-1.61939061585955,-1.61939061585955
 2006-05-27T21:00:00,0.0,0.0,0.0,13.39995348543646,13.39995348543646,0.0,1.0,40919.99315292413,147311975.35052687,396117176.72503,-3.148452268206478,-3.8,47.17805514108651,47.17805514108651,0.0,0.9693722698878816,-3.8,-3.174097284175341,-3.174097284175341
 2006-05-27T22:00:00,12788.908848139588,46040071.85330249,125057965.44637546,10.238202117643986,10.043537830829314,21.269056673977325,1.0,34554.408243663805,124395869.67718963,336140219.25983363,-3.247093279340816,-3.800000000000004,47.17805514108656,47.17805514108656,0.0,0.9940867630317024,-3.800000000000004,-3.4661892755777046,-3.4661892755777046
 2006-05-27T23:00:00,0.0,0.0,0.0,13.430636749769636,13.430636749769636,0.0,1.0,0.0,0.0,0.0,-3.739310145607822,-3.739310145607822,0.0,47.17805514108651,0.0,1.0,-3.759821711296474,-3.759821711296474,-3.759821711296474
 2006-05-28T00:00:00,0.0,0.0,0.0,13.430636749769636,13.430636749769636,0.0,1.0,0.0,0.0,0.0,-3.65938360597408,-3.65938360597408,0.0,47.17805514108651,0.0,0.9999942689976392,-3.673263426689461,-3.673263426689461,-3.673263426689461
 2006-05-28T01:00:00,11372.55255625116,40941189.20250417,112447938.18179852,10.21590233704761,10.040869010466146,21.26905667397732,1.0,0.0,0.0,0.0,-2.7433347179686893,-2.7433347179686893,0.0,47.17805514108655,0.0,0.999664460511632,-2.9062709278002976,-2.9062709278002976,-2.9062709278002976
 2006-05-28T02:00:00,0.0,0.0,0.0,13.415071354265576,13.415071354265576,0.0,1.0,0.0,0.0,0.0,-2.4650135467323664,-2.4650135467323664,0.0,47.17805514108651,0.0,0.9991481974129948,-2.478675191657694,-2.478675191657694,-2.478675191657694
 2006-05-28T03:00:00,0.0,0.0,0.0,13.415071354265576,13.415071354265576,0.0,1.0,0.0,0.0,0.0,-2.379800040547799,-2.379800040547799,0.0,47.17805514108651,0.0,0.9986319343143591,-2.393666246427459,-2.393666246427459,-2.393666246427459
 2006-05-28T04:00:00,0.0,0.0,0.0,13.415071354265576,13.415071354265576,0.0,1.0,0.0,0.0,0.0,-2.296607227964024,-2.296607227964024,0.0,47.17805514108651,0.0,0.998115671215723,-2.310472298072116,-2.310472298072116,-2.310472298072116
 2006-05-28T05:00:00,4269.081614379658,15368693.81176677,42163905.61229395,12.355969348786005,12.29033723966576,7.08968555799244,1.0,0.0,0.0,0.0,-2.147213639405264,-2.147213639405264,0.0,47.17805514108651,0.0,0.9975994081170872,-2.227284292345592,-2.227284292345592,-2.227284292345592
 2006-05-28T06:00:00,7691.671950043325,27690019.020155977,75885761.3768169,11.275532534251042,11.157410755032586,14.179371115984877,0.0,0.0,0.0,0.0,-1.1434825008131313,-1.1434825008131313,0.0,47.17805514108653,0.0,0.9970831450184514,-1.247890358068914,-1.247890358068914,-1.247890358068914
 2006-05-28T07:00:00,24532.660787137447,88317578.83369479,241743213.3815093,9.852709589824448,9.476372481332575,24.813899452973548,0.0,0.0,0.0,0.0,0.5651651328105733,0.5651651328105733,0.0,47.17805514108654,0.0,0.996566881919816,0.2396935901346684,0.2396935901346684,0.2396935901346684
 2006-05-28T08:00:00,20452.110493105425,73627597.7751795,205624883.9870187,11.48950914663339,11.169373792781366,14.17937111598488,0.0,0.0,0.0,0.0,2.3851525636084623,2.3851525636084623,0.0,47.17805514108651,0.0,0.9960506188211792,2.066463499837903,2.066463499837903,2.066463499837903
 2006-05-28T09:00:00,24436.50539093884,87971419.40737978,238043651.8200484,10.405458630118485,10.03487333092807,21.269056673977328,0.0,0.0,0.0,0.0,5.097221100641112,5.097221100641112,0.0,47.17805514108651,0.0,0.9955343557225432,4.764803254563604,4.764803254563604,4.764803254563604
 2006-05-28T10:00:00,23932.498230700945,86156993.6305234,238375675.6491856,10.228899040305286,9.857797535664073,22.686993785575808,0.0,21752.865946539045,78310317.40754054,208969136.8699324,7.040861829235557,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9950180926239076,6.674899247902592,6.674899247902592,6.674899247902592
 2006-05-28T11:00:00,26169.99526843711,94211982.96637356,253927172.7843944,9.10676520818946,8.711476845389134,29.934227911523635,-1.0,0.0,0.0,0.0,7.121002572847897,7.121002572847897,0.0,47.17805514108653,2.925180266204998,0.9805631438955076,7.163638844655644,6.69994365683606,1.1196982973619405
 2006-05-28T12:00:00,27669.56314630168,99610427.32668592,270887556.0541626,9.012744897817123,8.591047955971732,30.721970751300592,-1.0,0.0,0.0,0.0,7.148542182276141,7.148542182276141,0.0,47.17805514108656,3.392630999016017,0.9522088764383796,7.2307463938928995,6.700015623570013,0.0021509965023298
 2006-05-28T13:00:00,40628.69913789782,146263316.8964321,500007429.0464019,9.238047161189542,8.45953254128594,31.50971359107752,-1.0,0.0,0.0,0.0,7.522899378733395,7.522899378733395,0.0,47.17805514108653,5.430118606263332,0.916387492729368,7.598004594830893,6.699938709640427,0.0499256005232335
 2006-05-28T14:00:00,33499.43611191636,120597970.00289875,336749293.581249,7.930416045674889,7.40618591806425,37.9804583463881,-1.0,0.0,0.0,0.0,7.253772029269448,7.253772029269448,0.0,47.17805514108655,4.650385051031773,0.8689912281451299,7.446212206872381,6.6999970591068125,0.0527600445810466
 2006-05-28T15:00:00,42458.00140795445,152848805.06863603,579155209.8357024,8.991261188634391,8.089434840585762,33.67600640046408,-1.0,0.0,0.0,0.0,7.651631433528536,7.651631433528536,0.0,47.17805514108651,7.310199187626114,0.8110406648846059,7.916415052888183,6.699981157564476,0.329694080920214
 2006-05-28T16:00:00,22735.116730009977,81846420.22803593,223477734.59846017,10.435875471504664,10.0879670143993,21.26905667397732,-1.0,0.0,0.0,0.0,7.074187428077394,7.074187428077394,0.0,47.17805514108651,3.235157942212277,0.7726934647152252,7.212470325906685,6.699979006527175,0.0313944097185102
 2006-05-28T17:00:00,23934.925760430386,86165732.73754933,232729341.3521008,8.712852064912804,8.350574485517162,32.07238704806105,0.0,24473.341933358108,88104030.96008912,238022762.0150439,7.0882976001668725,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.7652609650810797,6.702654506218889,6.702654506218889,6.702654506218889
 2006-05-28T18:00:00,15563.606432777398,56028983.15799857,150920769.53059757,10.294208304076207,10.059279372464635,21.26905667397733,0.0,16152.619444018015,58149429.99846481,156659181.6682145,6.955570808769796,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.7647447019824437,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-28T19:00:00,10798.393976362604,38874218.314905375,105158962.33647455,11.372442029360874,11.208746106687904,14.179371115984878,0.0,11519.658115211969,41470769.21476308,112235597.67442496,6.883096937738132,6.7,47.1780551410865,47.1780551410865,0.0,0.7642284388838076,6.7,6.7,6.7
 2006-05-28T20:00:00,24243.15355375456,87275352.7935164,236900200.0891204,9.298216795003306,8.929429602990863,28.35874223196976,1.0,89249.82564397632,321299372.3183145,1874089912.6512785,-0.2508016361766631,-3.3229583370103004,47.17805514108655,47.17805514108655,0.0,0.7694613304730814,-1.6766616595280002,-0.8722407240675588,-0.8722407240675588
 2006-05-28T21:00:00,4424.582234158209,15928496.042969553,43296402.50658511,12.390969185192317,12.323574007477092,7.08968555799244,1.0,60105.82942615679,216380985.9341644,954241148.5254288,-2.2316244927794293,-3.8,47.17805514108651,47.17805514108651,0.0,0.852994331550112,-3.8,-2.325056947518552,-2.325056947518552
 2006-05-28T22:00:00,20492.52109435381,73773075.93967372,200913976.2241548,10.340341668499292,10.027567518803089,21.26905667397732,1.0,61285.85668195592,220629084.0550412,863115028.6473267,-2.3813887705818444,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.9199716164413064,-3.800000000000002,-2.7290460980379057,-2.7290460980379057
 2006-05-28T23:00:00,12034.415112254996,43323894.40411797,118146125.62819192,10.220131558053938,10.03622752736788,21.269056673977328,1.0,52161.86016736664,187782696.6025198,533168198.9047976,-2.9232081997254498,-3.800000000000002,47.17805514108653,47.17805514108653,0.0,0.965632768807418,-3.800000000000002,-3.134618428076223,-3.134618428076223
 2006-05-29T00:00:00,0.0,0.0,0.0,13.440428422328234,13.440428422328234,0.0,1.0,23671.35009776438,85216860.35195176,231986077.51096612,-3.418333587020735,-3.8,47.17805514108651,47.17805514108651,0.0,0.9922554977100986,-3.8,-3.4410240662529508,-3.4410240662529508
 2006-05-29T01:00:00,26162.12697903689,94183657.1245328,257691824.29792112,10.420752980561444,10.01957571235672,21.26905667397732,1.0,9651.159076655314,34744172.67595913,112005027.28189412,-2.410638271044834,-2.594798429472652,7.863009190181084,47.17805514108655,0.0,1.0000000000000009,-2.8435761075647945,-2.803726597994953,-2.803726597994953
 2006-05-29T02:00:00,0.0,0.0,0.0,13.372484758046726,13.372484758046726,0.0,1.0,0.0,0.0,0.0,-2.077112169858057,-2.077112169858057,0.0,47.17805514108651,0.0,1.0,-2.0907693773832783,-2.0907693773832783,-2.0907693773832783
 2006-05-29T03:00:00,11626.245041695123,41854482.15010245,114570974.37669188,10.21960657332568,10.04126822474235,21.26905667397732,1.0,0.0,0.0,0.0,-1.141922703733964,-1.141922703733964,0.0,47.17805514108655,0.0,1.0000000000000009,-1.3074184009856875,-1.3074184009856875,-1.3074184009856875
 2006-05-29T04:00:00,0.0,0.0,0.0,13.415869782817984,13.415869782817984,0.0,1.0,0.0,0.0,0.0,-0.8570933897524947,-0.8570933897524947,0.0,47.17805514108651,0.0,0.9999091083373304,-0.8707388679000888,-0.8707388679000888,-0.8707388679000888
 2006-05-29T05:00:00,64114.36504120066,230811714.1483224,1104679047.6754477,8.386973535072602,6.66666666666669,42.53811334795464,1.0,19632.44572321232,70676804.60356432,268826003.0509254,5.0474924541640105,4.6092432918026125,15.72601838036217,47.1780551410865,0.0,0.9994334432571326,3.4360941936037683,3.4360941936037683,3.4360941936037683
 2006-05-29T06:00:00,64368.4766955098,231726516.10383523,1109977670.193317,8.395222184655452,6.66666666666669,42.53811334795464,0.0,64526.82349939156,232296564.5978096,1114794426.2021792,8.516779133420144,6.7,47.17805514108651,47.17805514108651,0.0,0.9989171801584966,6.7,6.7,6.7
 2006-05-29T07:00:00,71156.05837279705,256161810.14206937,1345317022.6726265,8.761969924162734,6.66666666666669,42.53811334795464,0.0,71353.31843553747,256871946.3679348,1351380018.9048128,8.90168587663022,6.7,47.1780551410865,47.1780551410865,0.0,0.9984009170598608,6.7,6.7,6.7
 2006-05-29T08:00:00,76888.3989973364,276798236.3904111,1526793404.193021,9.044841214533948,6.66666666666669,42.53811334795463,0.0,77119.97226923594,277631900.1692494,1533893490.437088,9.19846219270204,6.7,47.17805514108651,47.17805514108651,0.0,0.9978846539612248,6.7,6.7,6.7
 2006-05-29T09:00:00,80699.16926146358,290517009.3412689,1632240226.415289,9.2092265748753,6.66666666666669,42.53811334795463,0.0,80952.79522336148,291430062.80410135,1639974653.6470351,9.370896980931166,6.7,47.17805514108651,47.17805514108651,0.0,0.9973683908625888,6.7,6.7,6.7
 2006-05-29T10:00:00,83891.41329736102,302009087.8704997,1724901927.5940027,9.35369534343545,6.66666666666669,42.53811334795463,0.0,84166.1530500636,302998150.980229,1733229225.7316918,9.522444860647347,6.7,47.17805514108651,47.17805514108651,0.0,0.9968521277639528,6.7,6.7,6.7
 2006-05-29T11:00:00,87630.23813568143,315468857.2884532,1841202319.1790545,9.535040220280129,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.71267528244556,9.71267528244556,0.0,47.17805514108651,13.787541902348693,0.9307924061122718,9.206669209289483,6.6999866962807175,2.050164575638064
 2006-05-29T12:00:00,89392.83455611899,321814204.4020284,1890468006.423381,9.611865953555686,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.7932337514443,9.7932337514443,0.0,47.17805514108651,19.638571302277786,0.7702206105693353,9.775177048222105,6.699963157715561,2.3656120181362392
 2006-05-29T13:00:00,90178.8106766302,324643718.43586874,1915543975.040284,9.650971032386892,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.83429110936896,9.83429110936896,0.0,47.17805514108651,22.898089274315566,0.6065001833818908,9.839266093758024,6.700000324733228,3.3685641086936955
 2006-05-29T14:00:00,90485.0142456712,325746051.28441626,1923475567.6377487,9.663340536780805,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.84726727071534,9.84726727071534,0.0,47.17805514108651,24.196035569790013,0.4435008609402908,9.834970276512806,6.699994991932258,3.717961685632892
 2006-05-29T15:00:00,85148.40627528109,306534262.59101176,1753725653.8178773,9.398637489996242,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.569572809208935,9.569572809208935,0.0,47.17805514108651,25.47094576054444,0.2838546135832532,9.6258301482317,6.699995962980485,4.177043790858542
 2006-05-29T16:00:00,79233.4399077256,285240383.6678121,1563191515.1423316,9.101579927404869,6.66666666666669,42.53811334795463,-1.0,23320.320352011408,83953153.26724106,248670340.2594913,9.33193909361073,8.926955354561857,23.58902757054325,47.17805514108651,41.38983917152742,0.1380716047992601,9.179156563903176,6.774794238217627,6.310444033353142
 2006-05-29T17:00:00,77167.32901056694,277802384.43804103,1500790184.8521028,9.00430479305741,6.66666666666669,42.53811334795463,0.0,81835.9831135474,294609539.2087706,1647142649.4927611,9.382390091363916,6.7,47.17805514108651,47.17805514108651,0.0,0.0861644328846368,6.925705812230574,6.925705812230574,6.925705812230574
 2006-05-29T18:00:00,73475.92395918381,264513326.2530617,1382124754.8606632,8.81933767303321,6.66666666666669,42.53811334795464,0.0,73677.71673383523,265239780.24180683,1388314928.0382528,8.961757379214902,6.7,47.17805514108651,47.17805514108651,0.0,0.0856481697860008,6.7,6.7,6.7
 2006-05-29T19:00:00,70677.1501064578,254437740.3832481,1288436686.552382,8.673319929828297,6.66666666666669,42.53811334795463,0.0,70862.85075562954,255106262.7202664,1294133719.7787533,8.808573212704317,6.7,47.17805514108651,47.17805514108651,0.0,0.0851319066873649,6.7,6.7,6.7
 2006-05-29T20:00:00,0.0,0.0,0.0,13.058571770005132,13.058571770005132,0.0,1.0,98624.93290245636,355049758.4488428,2154925778.3748026,0.3513594117103853,-3.1806150950868823,47.17805514108653,47.17805514108653,0.0,0.1145819306485006,-1.4969296029237815,0.1273359579217904,0.1273359579217904
 2006-05-29T21:00:00,0.0,0.0,0.0,13.058571770005132,13.058571770005132,0.0,1.0,74787.88464949022,269236384.7381648,1483454440.33435,-1.3635767750781236,-3.8,47.17805514108651,47.17805514108651,0.0,0.2438426988097517,-3.8,-1.3865135701765208,-1.3865135701765208
 2006-05-29T22:00:00,0.0,0.0,0.0,13.058571770005132,13.058571770005132,0.0,1.0,71228.67268963064,256423221.68267027,1369142086.3574226,-1.550967644467822,-3.8,47.17805514108651,47.17805514108651,0.0,0.3630811594680626,-3.8,-1.5705910092331945,-1.5705910092331945
 2006-05-29T23:00:00,0.0,0.0,0.0,13.058571770005132,13.058571770005132,0.0,1.0,69193.95254391979,249098229.15811127,1309834207.6843386,-1.6482143507190703,-3.8,47.17805514108651,47.17805514108651,0.0,0.4750191848912446,-3.8,-1.666245543115786,-1.666245543115786
 2006-05-30T00:00:00,4370.7576545602105,15734727.556416756,42725629.92426487,12.059760841076004,11.99325425278206,7.08968555799244,1.0,68900.86156647911,248043101.63932484,1306114530.3326786,-1.6543288717561735,-3.8,47.17805514108651,47.17805514108651,0.0,0.5827873873081887,-3.8,-1.7393002662717267,-1.7393002662717267
 2006-05-30T01:00:00,8115.664654692314,29216392.75689233,79447105.87396473,11.315434168009055,11.19176820997128,14.179371115984877,1.0,67985.2873190709,244747034.3486552,1272907439.317403,-1.708807664064694,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.686198411771465,-3.8000000000000007,-1.851744935176102,-1.851744935176102
 2006-05-30T02:00:00,0.0,0.0,0.0,13.454318981623574,13.454318981623574,0.0,1.0,62299.87540281271,224279551.4501257,1074370198.809513,-2.034466353936651,-3.8,47.17805514108651,47.17805514108651,0.0,0.7820190859318495,-3.8,-2.0571944067906025,-2.0571944067906025
 2006-05-30T03:00:00,0.0,0.0,0.0,13.454318981623574,13.454318981623574,0.0,1.0,59276.98391532959,213397142.09518656,877764380.9886069,-2.3571687058992854,-3.8,47.17805514108651,47.17805514108651,0.0,0.864699951785461,-3.8,-2.383020732203517,-2.383020732203517
 2006-05-30T04:00:00,11321.748474974474,40758294.5099081,111296506.31613556,10.45515353051842,10.28191127065375,19.85111956237883,1.0,57831.60847340743,208193790.50426656,733632460.2706717,-2.593910446272925,-3.800000000000003,47.17805514108655,47.17805514108655,0.0,0.9284564192872,-3.800000000000003,-2.7948521663229884,-2.7948521663229884
 2006-05-30T05:00:00,65399.09255627853,235436733.2026028,1140552160.586147,8.442866263646378,6.66666666666669,42.53811334795463,1.0,74734.16968585268,269043010.8690697,1514721929.8806772,-1.3123572854522836,-3.8,47.17805514108651,47.17805514108651,0.0,0.97087874661347,-3.8,-3.1903094725218786,-3.1903094725218786
 2006-05-30T06:00:00,69046.80990911952,248568515.67283025,1254486004.787882,8.620411727610438,6.66666666666669,42.53811334795463,0.0,10440.172112142687,37584619.60371368,123652590.43195078,2.946200502146682,2.7445889063364155,7.863009190181085,47.17805514108651,0.0,0.9831783947820504,1.1382137374131616,1.1382137374131616,1.1382137374131616
 2006-05-30T07:00:00,75316.91282578337,271140886.17282,1464622044.4573925,8.947926083944695,6.666666666666692,42.53811334795464,0.0,75224.94799216653,270809812.7717995,1460370242.0100737,9.078921025350295,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9826621316834148,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-30T08:00:00,81862.95948585187,294706654.1490667,1663777287.5706313,9.258397664216826,6.666666666666692,42.53811334795463,0.0,82123.82102143407,295645755.6771627,1671710083.8164506,9.42246587553195,6.7,47.17805514108651,47.17805514108651,0.0,0.9821458685847784,6.7,6.7,6.7
 2006-05-30T09:00:00,85849.82965689922,309059386.76483715,1767901390.7629857,9.420741341676358,6.66666666666669,42.53811334795463,0.0,86134.95473351525,310085837.04065484,1776493537.0821018,9.59273941310964,6.7,47.17805514108651,47.17805514108651,0.0,0.9816296054861424,6.7,6.7,6.7
 2006-05-30T10:00:00,87861.70785688386,316302148.2847819,1823578516.496146,9.507558189956326,6.66666666666669,42.53811334795463,0.0,88160.9652932483,317379475.0556938,1832550279.445849,9.683809968839237,6.7,47.17805514108651,47.17805514108651,0.0,0.9811133423875064,6.7,6.7,6.7
 2006-05-30T11:00:00,90638.14511648298,326297322.4193387,1908718879.3324623,9.64032750816058,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.8230900833101,9.8230900833101,0.0,47.17805514108651,14.534089543074904,0.9124763175965744,9.298668114583869,6.700003640926616,2.2574610037562066
 2006-05-30T12:00:00,89620.24357609813,322632876.8739533,1885711414.933385,9.604448190235546,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.78545210353357,9.78545210353357,0.0,47.17805514108651,20.241924210400644,0.7477061176440772,9.801058139101183,6.699995561972976,2.562747781941732
 2006-05-30T13:00:00,90505.31901538536,325819148.4553873,1914179721.9338903,9.64884385981872,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.83203881881466,9.83203881881466,0.0,47.17805514108651,22.79626583266485,0.5860775694293276,9.809900368065192,6.699999591653996,3.367901258516189
 2006-05-30T14:00:00,92879.20510742592,334365138.3867333,1976193532.624731,9.745556952717273,6.666666666666688,42.53811334795464,-1.0,0.0,0.0,0.0,9.933465400571766,9.933465400571766,0.0,47.17805514108651,25.62253339108734,0.4206074968452871,9.918600376678215,6.699991645636357,3.984064712470792
 2006-05-30T15:00:00,87846.68569897117,316248068.5162961,1814111314.1290784,9.492795907544844,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.668301887584237,9.668301887584237,0.0,47.17805514108651,30.377366808337285,0.2552088449165478,9.726171823273598,6.7000037177197775,4.925501262520573
 2006-05-30T16:00:00,82687.57768145831,297675279.65324986,1647689293.826725,9.233311204683636,6.66666666666669,42.53811334795463,-1.0,43421.95287159183,156319030.33773056,582838113.4891858,9.53987507994975,8.590758418321036,39.31504595090542,47.17805514108651,39.030762581802,0.1105081311006743,8.953591768719276,6.843819400867848,6.204766700128791
 2006-05-30T17:00:00,84133.48135554732,302880532.8799704,1681792813.8717022,9.28648175818556,6.66666666666669,42.53811334795463,0.0,86951.3028725674,313024690.3412426,1768565676.6195393,9.579823155327086,6.7,47.17805514108651,47.17805514108651,0.0,0.0697250892426624,6.827997354388494,6.827997354388494,6.827997354388494
 2006-05-30T18:00:00,80948.21162363555,291413561.8450879,1583820026.9246917,9.133739502824096,6.666666666666689,42.53811334795463,0.0,81191.18771311127,292288275.7672006,1591178126.2699192,9.291585521991298,6.7,47.17805514108651,47.17805514108651,0.0,0.0692088261440265,6.7,6.7,6.7
 2006-05-30T19:00:00,77242.85430972233,278074275.5150004,1468768759.6205778,8.95438940943852,6.66666666666669,42.53811334795463,0.0,77462.19980837917,278863919.310165,1475448727.3575332,9.103447097678632,6.7,47.17805514108651,47.17805514108651,0.0,0.0686925630453905,6.7,6.7,6.7
 2006-05-30T20:00:00,0.0,0.0,0.0,13.005007092560737,13.005007092560737,0.0,1.0,101473.92403258973,365306126.517323,2177125847.504811,0.4119921647329661,-3.156219157993514,47.17805514108653,47.17805514108653,0.0,0.0993599243200574,-1.4707973356306865,0.1889670063894666,0.1889670063894666
 2006-05-30T21:00:00,0.0,0.0,0.0,13.005007092560732,13.005007092560732,0.0,1.0,76836.21888395843,276610387.98225033,1500673893.007968,-1.3353543343247036,-3.8,47.17805514108651,47.17805514108651,0.0,0.2303332083633479,-3.8,-1.358733592229732,-1.358733592229732
 2006-05-30T22:00:00,0.0,0.0,0.0,13.005007092560732,13.005007092560732,0.0,1.0,72924.06813897287,262526645.3003024,1378083434.5165136,-1.536307997556275,-3.8,47.17805514108651,47.17805514108651,0.0,0.3506862498498064,-3.8,-1.5562077125183351,-1.5562077125183351
 2006-05-30T23:00:00,0.0,0.0,0.0,13.005007092560732,13.005007092560732,0.0,1.0,70887.18195094912,255193855.02341685,1314806781.817914,-1.640060182596085,-3.8,47.17805514108651,47.17805514108651,0.0,0.4631991704790539,-3.8,-1.6581792823699952,-1.6581792823699952
 2006-05-31T00:00:00,0.0,0.0,0.0,13.005007092560732,13.005007092560732,0.0,1.0,69330.09155498422,249588329.5979432,1270600568.4297576,-1.71255466299728,-3.8,47.17805514108651,47.17805514108651,0.0,0.571368017170775,-3.8,-1.7306023405861852,-1.7306023405861852
 2006-05-31T01:00:00,0.0,0.0,0.0,13.005007092560732,13.005007092560732,0.0,1.0,67269.32256190253,242169561.2228492,1207260012.9290423,-1.816444099059736,-3.8,47.17805514108651,47.17805514108651,0.0,0.6753525802590031,-3.8,-1.8360074198232448,-1.8360074198232448
 2006-05-31T02:00:00,0.0,0.0,0.0,13.005007092560732,13.005007092560732,0.0,1.0,63909.48115465853,230074132.15677068,1091089151.7675714,-2.0070324174862653,-3.8,47.17805514108651,47.17805514108651,0.0,0.772226412339088,-3.8,-2.0294092655118927,-2.0294092655118927
 2006-05-31T03:00:00,0.0,0.0,0.0,13.005007092560732,13.005007092560732,0.0,1.0,60173.52311027356,216624683.19698483,902250425.3500336,-2.3169687162056785,-3.8,47.17805514108651,47.17805514108651,0.0,0.8566220807133315,-3.8,-2.3425302578823595,-2.3425302578823595
 2006-05-31T04:00:00,0.0,0.0,0.0,13.005007092560737,13.005007092560737,0.0,1.0,59281.25984651685,213412535.44746065,655626321.5397544,-2.721985381201882,-3.8,47.17805514108651,47.17805514108651,0.0,0.9226222756778858,-3.8,-2.7491869946539698,-2.7491869946539698
 2006-05-31T05:00:00,70635.71890572637,254288588.0606149,1307084217.8222833,8.702396633390746,6.66666666666669,42.53811334795464,1.0,81340.77362662573,292826785.0558526,1704780903.703096,-1.0010024121093684,-3.8,47.1780551410865,47.1780551410865,0.0,0.96728565114161,-3.8,-3.1519353451486354,-3.1519353451486354
 2006-05-31T06:00:00,68787.78841247651,247636038.28491545,1246912137.633597,8.6086061678202,6.66666666666669,42.53811334795464,0.0,9163.04987619453,32986979.554300305,89307775.35197903,2.9246344007982263,2.7789830055415923,7.863009190181085,47.17805514108651,0.0,0.9804031966668192,1.1232019956164254,1.1232019956164254,1.1232019956164254
 2006-05-31T07:00:00,72531.05195505398,261111787.03819427,1376196808.3020017,8.81009880207825,6.666666666666692,42.53811334795464,0.0,72389.63172099587,260602674.1955851,1367746590.3607154,8.928292231170714,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9798869335681832,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-31T08:00:00,79439.53039900235,285982309.4364084,1586155048.7179012,9.13738319126374,6.66666666666669,42.53811334795463,0.0,79683.13123320615,286859272.4395421,1593590460.1689222,9.29549780529052,6.7,47.17805514108651,47.17805514108651,0.0,0.9793706704695472,6.7,6.7,6.7
 2006-05-31T09:00:00,83340.28080453283,300025010.8963182,1690916807.0691848,9.30070722360055,6.666666666666692,42.53811334795463,0.0,83606.81010804305,300984516.38895494,1698991540.0914788,9.466810205834973,6.7,47.17805514108651,47.17805514108651,0.0,0.9788544073709112,6.7,6.7,6.7
 2006-05-31T10:00:00,86199.05690379738,310316604.8536706,1769639175.6234884,9.423450923590863,6.66666666666669,42.53811334795463,0.0,86484.80533472788,311345299.2050203,1778235041.8465476,9.595569033237956,6.7,47.17805514108651,47.17805514108651,0.0,0.9783381442722752,6.7,6.7,6.7
 2006-05-31T11:00:00,90015.66146705773,324056381.28140783,1881710188.3767056,9.598208524528212,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.778869089693533,9.778869089693533,0.0,47.17805514108651,14.33465447157993,0.910782442697851,9.259681860972938,6.6999821137696784,2.2281597898071177
 2006-05-31T12:00:00,93263.55703977868,335748805.3432032,1970703219.3349457,9.736994754526464,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.924460314759406,9.924460314759406,0.0,47.17805514108651,21.201034753322933,0.7453680025977896,9.895104473485553,6.700004806600847,2.75620757316085
 2006-05-31T13:00:00,94414.26124645764,339891340.4872475,2000714257.2836883,9.78379957701089,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.973546448908635,9.973546448908635,0.0,47.17805514108651,24.881047714997848,0.5745195350382578,9.978528353988551,6.699998685450659,3.7602543430238775
 2006-05-31T14:00:00,92351.38482460965,332464985.36859465,1946919715.4973245,9.699902381464623,6.666666666666689,42.53811334795464,-1.0,0.0,0.0,0.0,9.885550569069844,9.885550569069844,0.0,47.17805514108651,25.62846359052072,0.4055394108630851,9.90575602659663,6.700002689432985,4.002599040680821
 2006-05-31T15:00:00,85753.2373326895,308711654.39768213,1747343753.2137775,9.38868670201136,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.559084116360353,9.559084116360353,0.0,47.17805514108651,28.90262606473212,0.2448996376252141,9.608490616330416,6.7000026512805375,4.751874777775128
 2006-05-31T16:00:00,74885.86795478092,269589124.63721126,1426563916.813398,8.888610662879266,6.66666666666669,42.53811334795463,-1.0,37755.62120764352,135920236.3475167,423292044.0003572,9.141184007587192,8.451601307001509,31.45203676072434,47.17805514108651,37.33508333019072,0.1057785988254884,8.812697116605579,6.806701911677436,5.966135457076244
 2006-05-31T17:00:00,69764.35957730452,251151694.47829628,1277879193.221438,8.656866153636818,6.66666666666669,42.53811334795463,0.0,72007.73536447163,259227847.31209785,1354299254.953151,8.906398907411592,6.7,47.17805514108651,47.17805514108651,0.0,0.0677132363548576,6.814950683659642,6.814950683659642,6.814950683659642
 2006-05-31T18:00:00,67647.45171913218,243530826.18887585,1206469789.7889006,8.545581918117747,6.66666666666669,42.53811334795463,0.0,67819.8308011112,244151390.8840004,1211750356.6227736,8.674548365278199,6.7,47.17805514108651,47.17805514108651,0.0,0.0671969732562216,6.7,6.7,6.7
 2006-05-31T19:00:00,64910.67819074754,233678441.4866912,1112753120.7291677,8.399546417506793,6.66666666666669,42.53811334795463,0.0,65068.81029104523,234247717.0477628,1117572033.7545638,8.521300533767304,6.7,47.17805514108651,47.17805514108651,0.0,0.0666807101575857,6.7,6.7,6.7
 2006-05-31T20:00:00,0.0,0.0,0.0,12.932606569792869,12.932606569792869,0.0,1.0,98268.90417113292,353768055.01607853,2179155826.1836147,0.4196012886517663,-3.1519195494740906,47.17805514108651,47.17805514108651,0.0,0.0975006565566413,-1.467445432469329,0.1967007074437957,0.1967007074437957
 2006-05-31T21:00:00,0.0,0.0,0.0,12.932606569792869,12.932606569792869,0.0,1.0,75126.38568411353,270454988.4628087,1502833732.1774457,-1.3318144885433307,-3.8,47.17805514108651,47.17805514108651,0.0,0.2286860179458222,-3.8,-1.3552479855131636,-1.3552479855131636
 2006-05-31T22:00:00,0.0,0.0,0.0,12.932606569792869,12.932606569792869,0.0,1.0,71469.6575249452,257290767.0898028,1379212091.0567,-1.5344575445926587,-3.8,47.17805514108651,47.17805514108651,0.0,0.3491793360668973,-3.8,-1.5543921155782403,-1.5543921155782403
 2006-05-31T23:00:00,0.0,0.0,0.0,12.932606569792869,12.932606569792869,0.0,1.0,69567.97170652228,250444698.1434802,1315422848.697474,-1.6390499626454629,-3.8,47.17805514108651,47.17805514108651,0.0,0.4617645399854782,-3.8,-1.657181051779797,-1.657181051779797
 2006-06-01T00:00:00,0.0,0.0,0.0,12.932606569792869,12.932606569792869,0.0,1.0,67989.5860501924,244762509.78069264,1271220050.4266922,-1.7115387055022016,-3.8,47.17805514108651,47.17805514108651,0.0,0.5699819372728526,-3.8,-1.7295767830990894,-1.7295767830990894
 2006-06-01T01:00:00,0.0,0.0,0.0,12.932606569792869,12.932606569792869,0.0,1.0,66135.82753571674,238088979.1285802,1208360417.6049385,-1.8146390398773349,-3.8,47.17805514108651,47.17805514108651,0.0,0.6740335519203015,-3.8,-1.8341732228180512,-1.8341732228180512
 2006-06-01T02:00:00,0.0,0.0,0.0,12.932606569792869,12.932606569792869,0.0,1.0,62901.185533254575,226444267.91971648,1093054275.2380223,-2.0038079396106343,-3.8,47.17805514108651,47.17805514108651,0.0,0.7710305452889236,-3.8,-2.026142603257391,-2.026142603257391
 2006-06-01T03:00:00,0.0,0.0,0.0,12.932606569792869,12.932606569792869,0.0,1.0,59367.28926598819,213722241.35755748,905167935.3663784,-2.3121790633638173,-3.8,47.17805514108651,47.17805514108651,0.0,0.8556290030281503,-3.8,-2.3377041420529,-2.3377041420529
 2006-06-01T04:00:00,0.0,0.0,0.0,12.932606569792869,12.932606569792869,0.0,1.0,58769.64894721803,211570736.2099849,658994729.1662402,-2.7164518302765046,-3.8,47.17805514108651,47.17805514108651,0.0,0.9218985321205428,-3.8,-2.7436506953607283,-2.7436506953607283
 2006-06-01T05:00:00,66331.16873493038,238792207.44574937,1171699416.7184825,8.491408103022554,6.66666666666669,42.53811334795464,1.0,76560.25064055806,275616902.30600905,1571334379.037645,-1.21961332698718,-3.8,47.1780551410865,47.1780551410865,0.0,0.9668356004351856,-3.8,-3.1471995360818075,-3.1471995360818075
 2006-06-01T06:00:00,65533.01613451584,235918858.084257,1134681362.674863,8.433715618077109,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.13069022944468,2.13069022944468,0.0,47.17805514108651,0.0,0.980054160273537,0.4835501156263223,0.4835501156263223,0.4835501156263223
 2006-06-01T07:00:00,69972.85753586638,251902287.1291189,1276678641.4128451,8.654996256782708,6.666666666666693,42.53811334795464,0.0,68252.05960526144,245707414.5789412,1206894615.2490463,8.666560004925902,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9795378971749013,6.6307008662061016,6.6307008662061016,6.6307008662061016
 2006-06-01T08:00:00,73158.315209484,263369934.7541425,1373985839.0819497,8.80665221596859,6.66666666666669,42.53811334795463,0.0,73359.47940150213,264094125.8454077,1380161562.7344804,8.948497422945719,6.7,47.17805514108651,47.17805514108651,0.0,0.9790216340762652,6.7,6.7,6.7
 2006-06-01T09:00:00,75504.46613298253,271816078.07873714,1443170854.2645109,8.914489018695662,6.66666666666669,42.53811334795463,0.0,75718.57406594719,272586866.63740987,1449730824.8027596,9.061629351716643,6.7,47.17805514108651,47.17805514108651,0.0,0.9785053709776292,6.7,6.7,6.7
 2006-06-01T10:00:00,74762.22466454291,269144008.7923545,1425843797.9150033,8.887481315396633,6.66666666666669,42.53811334795463,0.0,74972.91013545888,269902476.487652,1432305589.3489344,9.033294111632603,6.7,47.17805514108651,47.17805514108651,0.0,0.9779891078789932,6.7,6.7,6.7
 2006-06-01T11:00:00,74241.9963291447,267271186.78492093,1415279026.1523888,8.87101364340556,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.016042553443915,9.016042553443915,0.0,47.17805514108651,10.759016956041403,0.9275277478514408,8.625362202062332,6.700011660288755,1.5877984182686922
 2006-06-01T12:00:00,74830.95304519431,269391430.9626995,1434457422.744568,8.9009068324952,6.666666666666689,42.53811334795463,-1.0,0.0,0.0,0.0,9.047379659797008,9.047379659797008,0.0,47.17805514108651,13.988700499318629,0.8051831776868799,9.04721997527915,6.699989405170222,1.1271120358606337
 2006-06-01T13:00:00,73499.31337570764,264597528.1525476,1392408028.0768802,8.835365340448362,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.978649989429586,8.978649989429586,0.0,47.17805514108651,14.530291512318705,0.6837279703310174,8.991908604996915,6.700033228036884,1.5502998970825663
 2006-06-01T14:00:00,72214.93980791919,259973783.30850908,1357147956.5270307,8.78040858919936,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.920953427205385,8.920953427205385,0.0,47.17805514108651,14.56697819125395,0.5660154564506726,8.93520066096078,6.699976596020732,1.6961282382353513
 2006-06-01T15:00:00,72898.62413241844,262435046.8767063,1376709189.993718,8.810896979925985,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.952956843701246,8.952956843701246,0.0,47.17805514108651,14.785862741322504,0.4507448450847904,8.931889327329335,6.699996775722924,1.8086657329673257
 2006-06-01T16:00:00,70991.62481041788,255569849.31750435,1303037127.730214,8.696074263785473,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.832433443483504,8.832433443483504,0.0,47.17805514108651,14.74043988887728,0.3352849900911296,8.86279359061034,6.699997181789386,1.939816298119148
 2006-06-01T17:00:00,69521.36139900029,250276901.03640103,1258197330.040285,8.626193369620111,6.66666666666669,42.53811334795463,0.0,76482.17303095384,275335822.9114338,1481843570.8805397,9.113484522900848,6.7,47.17805514108651,47.17805514108651,0.0,0.2885528220337609,7.053928726664569,7.053928726664569,7.053928726664569
 2006-06-01T18:00:00,67845.50212299831,244243807.642794,1204605143.7624016,8.542675907473551,6.66666666666669,42.53811334795464,0.0,68017.31611736106,244862338.0224998,1209867707.6844406,8.671485883499363,6.7,47.17805514108651,47.17805514108651,0.0,0.288036558935125,6.7,6.7,6.7
 2006-06-01T19:00:00,63861.80383075984,229902493.79073545,1074858221.791636,8.340501932326186,6.66666666666669,42.53811334795463,0.0,64000.50697898888,230401825.12436,1079511635.7912335,8.45935343039404,6.7,47.17805514108651,47.17805514108651,0.0,0.287520295836489,6.7,6.7,6.7
 2006-06-01T20:00:00,0.0,0.0,0.0,13.017044953104389,13.017044953104389,0.0,1.0,89866.04850949992,323517774.6341996,1943159494.400027,-0.1668971692247825,-3.3527974923068906,47.17805514108651,47.17805514108651,0.0,0.3060541564354114,-1.6794470066495697,-0.3999090786508026,-0.3999090786508026
 2006-06-01T21:00:00,0.0,0.0,0.0,13.017044953104389,13.017044953104389,0.0,1.0,68997.4138418287,248390689.83058333,1335477712.748669,-1.6061648228121237,-3.8,47.17805514108651,47.17805514108651,0.0,0.4190660875189038,-3.8,-1.62478218670715,-1.62478218670715
 2006-06-01T22:00:00,0.0,0.0,0.0,13.017044953104389,13.017044953104389,0.0,1.0,67552.365734203,243188516.6431308,1288415387.27425,-1.6833387549322667,-3.8,47.17805514108651,47.17805514108651,0.0,0.528762220909392,-3.8,-1.7012169427288768,-1.7012169427288768
 2006-06-01T23:00:00,0.0,0.0,0.0,13.017044953104389,13.017044953104389,0.0,1.0,66114.75502110594,238013118.07598144,1237067480.8955834,-1.7675523591058209,-3.8,47.17805514108651,47.17805514108651,0.0,0.6345977133814177,-3.8,-1.7863334406126832,-1.7863334406126832
 2006-06-02T00:00:00,0.0,0.0,0.0,13.017044953104389,13.017044953104389,0.0,1.0,63586.67195290441,228912019.0304559,1145423597.9986491,-1.917884379374844,-3.8,47.17805514108651,47.17805514108651,0.0,0.7348315677963062,-3.8,-1.9390234854993509,-1.9390234854993509
 2006-06-02T01:00:00,0.0,0.0,0.0,13.017044953104389,13.017044953104389,0.0,1.0,59727.51496091119,215019053.8592803,986203597.8679748,-2.179158731194946,-3.8,47.17805514108651,47.17805514108651,0.0,0.8249351059028017,-3.8,-2.203513003305869,-2.203513003305869
 2006-06-02T02:00:00,0.0,0.0,0.0,13.017044953104389,13.017044953104389,0.0,1.0,58796.68890905829,211668080.07260984,757694780.5706828,-2.5543315714651773,-3.8,47.17805514108651,47.17805514108651,0.0,0.8988626801517224,-3.8,-2.58120406556395,-2.58120406556395
 2006-06-02T03:00:00,0.0,0.0,0.0,13.017044953104389,13.017044953104389,0.0,1.0,50493.70303732395,181777330.93436617,502866895.6816596,-2.9729879492771425,-3.8,47.17805514108651,47.17805514108651,0.0,0.9520287447415278,-3.8,-2.999708236983388,-2.999708236983388
 2006-06-02T04:00:00,0.0,0.0,0.0,13.017044953104389,13.017044953104389,0.0,1.0,29287.6776802711,105435639.64897595,289080662.6007748,-3.3244389767054656,-3.8,47.1780551410865,47.1780551410865,0.0,0.984746396703096,-3.8,-3.3483452335182,-3.3483452335182
 2006-06-02T05:00:00,61611.0514427831,221799785.1940192,748411025.3350322,7.8319413001851155,6.66666666666669,42.53811334795463,1.0,29659.983551700338,106775940.78612123,472541931.77034426,-1.91574743951762,-2.692419639918801,23.58902757054325,47.17805514108651,0.0,0.9993511442596876,-3.2204847853112217,-3.085397949936638,-3.085397949936638
 2006-06-02T06:00:00,61607.18837231586,221785878.1403371,748213675.317739,7.831632093771276,6.66666666666669,42.53811334795463,0.0,1026.4047181421336,3695056.985311681,10156625.322790865,3.6198265088521153,3.6032534671619216,3.931504595090544,47.17805514108651,0.0,1.0,2.584268605058847,2.584268605058847,2.584268605058847
 2006-06-02T07:00:00,61607.18837231588,221785878.14033708,894113940.905483,8.0589045521859,6.666666666666692,42.53811334795464,0.0,61123.75559068236,220045520.1264564,881381360.5868664,8.13679125939491,6.700000000000002,47.17805514108651,47.17805514108651,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-02T08:00:00,61607.18837231586,221785878.1403371,989864623.4490342,8.208074566678121,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,994147591.838265,8.320409371112797,6.7,47.17805514108651,47.17805514108651,0.0,0.999883854302164,6.7,6.7,6.7
 2006-06-02T09:00:00,63339.54466506717,228022360.79424185,1078523414.7210357,8.34621144493831,6.66666666666669,42.53811334795463,0.0,63493.71397543632,228577370.3115708,1083198345.0004292,8.465357155994035,6.7,47.17805514108651,47.17805514108651,0.0,0.9993955622043827,6.7,6.7,6.7
 2006-06-02T10:00:00,64870.81740189695,233534942.6468289,1131978556.377595,8.429503166084068,6.66666666666669,42.53811334795463,0.0,65033.35259862213,234120069.3550397,1136934163.5699296,8.552810817767421,6.7,47.17805514108651,47.17805514108651,0.0,0.9988792991057466,6.7,6.7,6.7
 2006-06-02T11:00:00,63614.09644716064,229010747.2097783,1091256324.3165226,8.366050310127326,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.486921090907499,8.486921090907499,0.0,47.17805514108651,8.485219494501797,0.9594783686861436,8.19333280400729,6.699962369735448,1.2741621945502712
 2006-06-02T12:00:00,63172.74928286925,227421897.41832927,1075142304.9657617,8.340942310281209,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.459689131701186,8.459689131701186,0.0,47.17805514108651,10.230399852185984,0.8673117865353968,8.455603686359181,6.699987170099871,0.3588772970838851
 2006-06-02T13:00:00,64712.46600256506,232964877.6092342,1128175605.234633,8.423577547302267,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.240114596907024,8.240114596907024,0.0,47.17805514108651,15.434827507006888,0.770480791463255,8.269036642706832,6.394346502357203,1.2231206610967535
 2006-06-02T14:00:00,65562.58896476582,236025320.2731569,1155766405.7535963,8.4665704046126,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.59198499872361,8.59198499872361,0.0,47.17805514108651,11.435413448294495,0.6753966199801221,8.54352345192377,6.6999877059165165,0.9343115269306946
 2006-06-02T15:00:00,65812.53133081409,236925112.7909307,1163479791.912394,8.478589909196176,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.60426923516807,8.60426923516807,0.0,47.17805514108651,12.041152544729448,0.5766160823145646,8.603095250448408,6.69996344120662,1.1464056614083145
 2006-06-02T16:00:00,63664.27234002499,229191380.42409,1079754556.624241,8.348128765047983,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.467323692706595,8.467323692706595,0.0,47.17805514108651,11.334584683137622,0.4805851170921613,8.489247151436926,6.6999987419366365,1.0412034184736707
 2006-06-02T17:00:00,62852.55453259133,226269196.3173288,1051838039.1444726,8.304631850498833,6.66666666666669,42.53811334795463,0.0,68264.55612391872,245752402.0461074,1238435676.4182696,8.717713930788832,6.7,47.17805514108651,47.17805514108651,0.0,0.4419668769535655,6.996185323981133,6.996185323981133,6.996185323981133
 2006-06-02T18:00:00,61782.10558711284,222415580.11360624,1007793133.2153964,8.236007144280935,6.66666666666669,42.53811334795463,0.0,61848.24382813042,222653677.7812695,1012682628.3745136,8.35058230590533,6.7,47.17805514108651,47.17805514108651,0.0,0.4414506138549296,6.7,6.7,6.7
 2006-06-02T19:00:00,61620.08613949912,221832310.10219684,918095789.9044328,8.096264353444758,6.66666666666669,42.53811334795463,0.0,61675.84569022152,222033044.48479745,921890351.783682,8.202768543282275,6.7,47.17805514108651,47.17805514108651,0.0,0.4409343507562936,6.7,6.7,6.7
