Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-02T20:00:00,0.0,0.0,0.0,12.940227023090484,12.940227023090484,0.0,1.0,87096.7212271865,313548196.41787136,1869123972.880368,-0.3241598179983475,-3.388895250706845,47.17805514108651,47.17805514108651,0.0,0.4558514131870879,-1.7170007675124583,-0.5603317758301108,-0.5603317758301108
 2006-06-02T21:00:00,0.0,0.0,0.0,12.940227023090484,12.940227023090484,0.0,1.0,67159.22282372603,241773202.1654137,1274428140.0867767,-1.7062774228445756,-3.8,47.17805514108651,47.17805514108651,0.0,0.5626786708323311,-3.8,-1.724269475496334,-1.724269475496334
 2006-06-02T22:00:00,0.0,0.0,0.0,12.940227023090484,12.940227023090484,0.0,1.0,65473.97114899854,235706296.1363948,1214002169.277661,-1.805384895017977,-3.8,47.17805514108651,47.17805514108651,0.0,0.6670750061731198,-3.8,-1.824769591153976,-1.824769591153976
 2006-06-02T23:00:00,0.0,0.0,0.0,12.940227023090484,12.940227023090484,0.0,1.0,62437.37284814851,224774542.25333452,1103182498.6965775,-1.9871893641260563,-3.8,47.17805514108651,47.17805514108651,0.0,0.7647047208863428,-3.8,-2.0093035457719624,-2.0093035457719624
 2006-06-03T00:00:00,0.0,0.0,0.0,12.940227023090484,12.940227023090484,0.0,1.0,59018.04235144481,212464952.4652013,920340060.641016,-2.2872717537191005,-3.8,47.17805514108651,47.17805514108651,0.0,0.8503525518002107,-3.8,-2.312600855692185,-2.312600855692185
 2006-06-03T01:00:00,0.0,0.0,0.0,12.940227023090484,12.940227023090484,0.0,1.0,58595.971076272814,210945495.8745821,676710525.3514278,-2.687349456715843,-3.8,47.17805514108651,47.17805514108651,0.0,0.918029670066796,-3.8,-2.7145244340177306,-2.7145244340177306
 2006-06-03T02:00:00,0.0,0.0,0.0,12.940227023090484,12.940227023090484,0.0,1.0,43367.81258829519,156124125.3178627,428057018.9085251,-3.095947460134696,-3.8,47.17805514108651,47.17805514108651,0.0,0.9644138155322004,-3.8,-3.1219807388646177,-3.1219807388646177
 2006-06-03T03:00:00,0.0,0.0,0.0,12.940227023090484,12.940227023090484,0.0,1.0,24023.550372633614,86484781.341481,237121697.92220044,-3.40988718102888,-3.8,47.17805514108651,47.17805514108651,0.0,0.991597903326622,-3.8,-3.4326952666509105,-3.4326952666509105
 2006-06-03T04:00:00,0.0,0.0,0.0,12.940227023090484,12.940227023090484,0.0,1.0,2711.5570014982604,9761605.205393735,26764112.30791828,-3.691226673942508,-3.735264139105576,7.863009190181085,47.17805514108651,0.0,1.0,-3.7526815348172073,-3.712037115714742,-3.712037115714742
 2006-06-03T05:00:00,0.0,0.0,0.0,12.940227023090484,12.940227023090484,0.0,1.0,0.0,0.0,0.0,-3.6469157350591055,-3.6469157350591055,0.0,47.17805514108651,0.0,1.0,-3.660795970101669,-3.660795970101669,-3.660795970101669
 2006-06-03T06:00:00,0.0,0.0,0.0,12.940227023090484,12.940227023090484,0.0,0.0,0.0,0.0,0.0,-3.5636344596333966,-3.5636344596333966,0.0,47.17805514108651,0.0,0.9999576666865266,-3.577514247781663,-3.577514247781663,-3.577514247781663
 2006-06-03T07:00:00,17785.5586598035,64028011.17529258,175346722.8078619,9.000048081604444,8.727102282226772,28.865148343254933,0.0,0.0,0.0,0.0,-2.6688304374557164,-2.6688304374557164,0.0,47.17805514108653,0.0,0.9995288246604896,-2.915820929529652,-2.915820929529652,-2.915820929529652
 2006-06-03T08:00:00,14858.25944448231,53489734.00013632,145695758.0795696,11.467291188495976,11.240475170697325,14.179371115984878,0.0,0.0,0.0,0.0,-0.8501470412531756,-0.8501470412531756,0.0,47.17805514108651,0.0,0.9990125615618536,-1.0711319845823113,-1.0711319845823113,-1.0711319845823113
 2006-06-03T09:00:00,19683.741441366536,70861469.18891953,192601908.66682512,11.28448064110408,10.984634762408035,15.951792505482985,0.0,0.0,0.0,0.0,1.4971368332976382,1.4971368332976382,0.0,47.17805514108653,0.0,0.998496298463218,1.2414083566852674,1.2414083566852674,1.2414083566852674
 2006-06-03T10:00:00,28978.19388745209,104321497.9948275,283506248.65353817,8.272878371578363,7.831545320454317,35.44842778996222,0.0,0.0,0.0,0.0,3.903191702751089,3.903191702751089,0.0,47.17805514108653,0.0,0.997980035364582,3.506221502709532,3.506221502709532,3.506221502709532
 2006-06-03T11:00:00,25608.29645024201,92189867.22087128,250903618.7886875,7.884588375384067,7.494026018240517,37.47405223510289,-1.0,0.0,0.0,0.0,6.311109143181483,6.311109143181483,0.0,47.1780551410865,0.4215046380597141,0.9969191244829748,6.019874699153004,5.956624112899447,4.8399589969547145
 2006-06-03T12:00:00,24347.904586719585,87652456.5121905,237869778.8445908,8.329311523011475,7.95903650847178,34.68881862303443,-1.0,0.0,0.0,0.0,7.09333158814757,7.09333158814757,0.0,47.1780551410865,2.9480434866375256,0.9795963811193308,7.146993605546553,6.700049942853401,9.3631432009e-06
 2006-06-03T13:00:00,26941.883372039145,96990780.13934092,262346457.8583395,8.05588904127831,7.6475098459311965,36.58784154035383,-1.0,0.0,0.0,0.0,7.132601729378231,7.132601729378231,0.0,47.1780551410865,3.19399826069993,0.9545362284580052,7.187068461451115,6.700035027629519,5.47410019091e-05
 2006-06-03T14:00:00,34826.21447215204,125374372.0997473,347816825.79112166,7.208116869196615,6.666666666666693,42.53811334795465,-1.0,0.0,0.0,0.0,7.270331982763373,7.270331982763373,0.0,47.17805514108653,3.645451163518165,0.9283085530339452,7.26457097867585,6.699997762959132,0.0025178854443567
 2006-06-03T15:00:00,44158.17048006917,158969413.72824895,575379537.811414,8.868081071760997,7.972148536402554,34.66068495018528,-1.0,0.0,0.0,0.0,7.645149421980413,7.645149421980413,0.0,47.17805514108655,6.10910532597961,0.8835993818313002,7.722651875908261,6.699984968885054,0.1483187412802047
 2006-06-03T16:00:00,31659.490279366,113974165.0057176,401868545.2023854,10.374077398581198,9.748322382522336,22.450670933642723,-1.0,0.0,0.0,0.0,7.365526999474973,7.365526999474973,0.0,47.1780551410865,5.33800353394754,0.8270798837386731,7.591062987600246,6.70000718884124,0.209553609022176
 2006-06-03T17:00:00,40855.27696878516,147078997.08762652,407983265.5597364,8.469897907497591,7.834741439349074,35.44842778996222,0.0,46565.76683081808,167636760.59094492,504249230.7968575,7.52225045740909,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.8143838479814027,6.850911609876626,6.850911609876626,6.850911609876626
 2006-06-03T18:00:00,27089.470444102782,97522093.5987699,265773568.7822286,10.584652686649967,10.170890984713838,21.269056673977342,0.0,27701.245000276915,99724482.00099678,271825621.4723854,7.143324129227927,6.700000000000004,47.17805514108654,47.17805514108654,0.0,0.8138675848827667,6.700000000000004,6.700000000000004,6.700000000000004
 2006-06-03T19:00:00,3827.943268302126,13780595.765887652,37849086.39126627,12.608575290272393,12.549660406784485,7.08968555799244,0.0,4673.666306544961,16825198.703561857,46225678.84544768,6.775422070949756,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.8133513217841304,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-03T20:00:00,21015.4599139452,75655655.69020268,207943734.9657569,8.15810110416894,7.834416920694559,35.44842778996221,1.0,85109.4939812002,306394178.33232063,1791800714.3174882,-0.4630227016575367,-3.4009708833015293,47.17805514108653,47.17805514108653,0.0,0.8159647103131761,-1.7307854077424911,-1.0373132859957317,-1.0373132859957317
 2006-06-03T21:00:00,7290.829155341406,26246984.95922903,72141283.6002594,11.22997385323321,11.117682095696034,15.192183338555244,1.0,59044.46920691494,212560089.1448936,857414931.890198,-2.390602209914118,-3.800000000000004,47.17805514108656,47.17805514108656,0.0,0.890894865009415,-3.800000000000004,-2.530758578882679,-2.530758578882679
 2006-06-03T22:00:00,6754.441956141949,24315991.042111013,66833840.477874994,11.41465716332565,11.310626808025347,14.17937111598488,1.0,57152.037945156975,205747336.6025651,596083469.9361163,-2.8198036071467816,-3.8,47.17805514108651,47.17805514108651,0.0,0.9466970587119208,-3.8,-2.9503304957509253,-2.9503304957509253
 2006-06-03T23:00:00,3194.299620708656,11499478.634551162,31606950.31139481,12.466596643972972,12.417399071727209,7.089685557992438,1.0,34557.03841800596,124405338.30482148,341174157.8893436,-3.238802079414798,-3.8,47.1780551410865,47.1780551410865,0.0,0.9817031105355708,-3.8,-3.312253359089907,-3.312253359089907
 2006-06-04T00:00:00,8494.188679945719,30579079.24780458,84048283.32387155,10.865615464771972,10.73478985406184,17.724213894981094,1.0,20429.778400522697,73547202.2418817,201649783.95635736,-3.454403488090452,-3.786116054704736,31.452036760724344,47.17805514108653,0.0,0.9987000879473544,-3.797216751412471,-3.611449529972919,-3.611449529972919
 2006-06-04T01:00:00,3451.1818099192424,12424254.51570927,34148747.74881242,12.54157100202154,12.488416578148517,7.08968555799244,1.0,0.0,0.0,0.0,-3.66279891302488,-3.66279891302488,0.0,47.17805514108651,0.0,1.0,-3.7295866055611904,-3.7295866055611904,-3.7295866055611904
 2006-06-04T02:00:00,6206.468527597598,22343286.699351355,61411753.95359225,11.355736464745185,11.26014670312198,14.179371115984877,1.0,0.0,0.0,0.0,-2.835864766246276,-2.835864766246276,0.0,47.17805514108653,0.0,1.0000000000000002,-2.922128439349199,-2.922128439349199,-2.922128439349199
 2006-06-04T03:00:00,14852.708039460966,53469748.94205946,146964549.5837205,10.340550643249708,10.111776694008157,21.26905667397732,1.0,0.0,0.0,0.0,-2.257913104038842,-2.257913104038842,0.0,47.17805514108651,0.0,1.0,-2.4785627494554263,-2.4785627494554263,-2.4785627494554263
 2006-06-04T04:00:00,3759.54596151573,13534365.46145663,37199948.81778522,12.418573874587706,12.360669548654386,7.0896855579924365,1.0,0.0,0.0,0.0,-0.6777907868235894,-0.6777907868235894,0.0,47.17805514108651,0.0,0.9999456823915032,-0.7246165589251156,-0.7246165589251156,-0.7246165589251156
 2006-06-04T05:00:00,9702.081498150084,34927493.3933403,96000139.07308464,10.23249695234541,10.083068395859303,21.269056673977325,1.0,0.0,0.0,0.0,-0.281372982467315,-0.281372982467315,0.0,47.17805514108651,0.0,0.99950416745903,-0.4289836610022655,-0.4289836610022655,-0.4289836610022655
 2006-06-04T06:00:00,14243.81714022495,51277741.70480982,140939696.97676826,9.707966469989042,9.48858176039858,24.912367307945647,0.0,0.0,0.0,0.0,1.147811573483842,1.147811573483842,0.0,47.17805514108651,0.0,0.9989879043603936,0.9498984005356408,0.9498984005356408,0.9498984005356408
 2006-06-04T07:00:00,17836.81148319332,64212521.339495935,176491651.1300639,9.21570333765539,8.940972767893934,28.358742231969767,0.0,0.0,0.0,0.0,3.255558493430698,3.255558493430698,0.0,47.17805514108651,0.0,0.9984716412617578,3.0213596957113915,3.0213596957113915,3.0213596957113915
 2006-06-04T08:00:00,44264.03870898709,159350539.35235354,511031835.54055744,8.599474471298004,7.803819717280312,35.4484277899622,0.0,24865.432794388205,89515558.05979753,259828314.0858494,6.105256754101895,5.681533573231477,22.802726651525145,47.17805514108651,0.0,0.997955378163122,5.338431447411961,5.338431447411961,5.338431447411961
 2006-06-04T09:00:00,49945.21383907841,179802769.82068217,605746098.9946707,7.609808835593324,6.66666666666669,42.53811334795464,0.0,50076.85732648004,180276686.3753281,608530822.7786025,7.692181948831255,6.700000000000002,47.1780551410865,47.1780551410865,0.0,0.9974391150644862,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-04T10:00:00,46641.73977468489,167910263.18886557,575787963.5942363,8.994180017694275,8.097645987868441,33.085199270631385,0.0,46937.1247764388,168973649.19517964,580468661.2599051,7.6463375086421825,6.700000000000002,47.1780551410865,47.1780551410865,0.0,0.99692285196585,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-04T11:00:00,49686.9244474274,178872928.01073855,560271516.1931477,7.538970673784572,6.666666666666693,42.53811334795464,-1.0,0.0,0.0,0.0,7.617779686625453,7.617779686625453,0.0,47.17805514108653,4.943795209084376,0.9778696737518427,7.518634383767407,6.69998921381742,1.1466585151377997
 2006-06-04T12:00:00,37764.63230389085,135952676.29400697,370750958.6729768,8.415597478733657,7.838416226677552,35.4484277899622,-1.0,0.0,0.0,0.0,7.310163430045581,7.310163430045581,0.0,47.17805514108654,5.856195537818446,0.919226912866688,7.660804907643668,6.6999486325525766,0.0417968067838908
 2006-06-04T13:00:00,47978.40641683951,172722263.10062218,608896398.7966809,8.493551162152372,7.545478836674832,37.22084917946031,-1.0,0.0,0.0,0.0,7.699109744556757,7.699109744556757,0.0,47.17805514108651,6.020686940058403,0.8776688565176579,7.707766687820193,6.699990263868684,0.1451222370217707
 2006-06-04T14:00:00,45271.03107866056,162975711.88317788,636046256.2360923,9.771229703185483,8.780743079261436,29.776679343568265,-1.0,0.0,0.0,0.0,7.7459784775650915,7.7459784775650915,0.0,47.17805514108653,6.557172585196071,0.8185686399234541,7.780593882556005,6.699974272668027,0.2348873592967376
 2006-06-04T15:00:00,34855.23242478372,125478836.72922136,530846519.4279015,10.477325781440364,9.65066664319632,23.632285193308125,-1.0,0.0,0.0,0.0,7.57602154854666,7.57602154854666,0.0,47.1780551410865,6.5348666986862325,0.7598315431134485,7.768818785781029,6.699995017820405,0.4251821830452076
 2006-06-04T16:00:00,49564.78144362912,178433213.1970648,707512401.8449805,8.732166152578648,7.63046003446873,36.15739634576144,-1.0,0.0,0.0,0.0,7.860698954247934,7.860698954247934,0.0,47.17805514108651,9.700316080801349,0.6909520770283359,8.262254787817053,6.699995967574314,0.7007548017743251
 2006-06-04T17:00:00,52311.05401377289,188319794.44958225,611792128.2200719,7.736082916612936,6.783540260916131,41.75037050817773,0.0,56391.44922232928,203009217.2003853,733911514.4343555,7.896460731351038,6.700000000000006,47.17805514108655,47.17805514108655,0.0,0.6564414998286326,6.893881481010639,6.893881481010639,6.893881481010639
 2006-06-04T18:00:00,28604.062052462148,102974623.38886374,396512804.999197,10.625231446910403,10.007826582213868,21.26905667397732,0.0,29148.20422905017,104933535.2245806,403119543.5408632,7.357179576993187,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.6559252367299961,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-04T19:00:00,14873.337425082644,53544014.73029753,192147061.51511228,11.951531259375644,11.652349820482632,10.63452833698866,0.0,15651.915322899018,56346895.16243646,200274193.77439612,7.026523720249493,6.7,47.1780551410865,47.1780551410865,0.0,0.6554089736313601,6.7,6.7,6.7
 2006-06-04T20:00:00,20192.670924770984,72693615.32917553,200334149.91758025,11.60631012272368,11.294414436469356,14.179371115984878,1.0,90928.62853213536,327343062.7156872,1913291871.3165853,-0.0833587961598878,-3.2192163339094844,47.17805514108653,47.17805514108653,0.0,0.6634079737529301,-1.581352697488874,-0.6418350355103893,-0.6418350355103893
 2006-06-04T21:00:00,24782.20195003714,89215927.02013363,241500762.08898777,8.199530734873276,7.823603609117359,35.44842778996222,1.0,70309.2712426751,253113376.4736302,1343780575.7690604,-1.5925657433836455,-3.800000000000002,47.17805514108653,47.17805514108653,0.0,0.7593906509304232,-3.800000000000002,-1.9957148769275013,-1.9957148769275013
 2006-06-04T22:00:00,13962.231468912703,50264033.28808568,136449584.24603778,10.301171175646372,10.088771899421396,21.26905667397733,1.0,62526.42924468208,225095145.28085545,1064118352.3561784,-2.051327039299574,-3.8000000000000007,47.17805514108651,47.17805514108651,0.0,0.8458902960124637,-3.8000000000000007,-2.292062080632826,-2.292062080632826
 2006-06-04T23:00:00,4085.4973223892302,14707790.36060123,39993292.62644219,12.465875388752382,12.403622487581297,7.089685557992438,1.0,59706.77735590525,214944398.48125884,729729225.7810003,-2.6002976251446017,-3.8,47.17805514108651,47.17805514108651,0.0,0.9147274370889308,-3.8,-2.690276240234317,-2.690276240234317
 2006-06-05T00:00:00,13685.56119851658,49268020.314659655,134104645.37472495,10.264935911242343,10.056187523028475,21.6629280938658,1.0,53017.51174472806,190863042.2810209,569673669.1034127,-2.863229375865854,-3.8000000000000025,47.17805514108655,47.17805514108655,0.0,0.9623255996840456,-3.8000000000000025,-3.1005895652287894,-3.1005895652287894
 2006-06-05T01:00:00,15109.27054862967,54393373.97506681,148408755.57216156,10.30436971619654,10.07335165898482,21.26905667397732,1.0,38644.99797547072,139121992.71169457,388874903.718724,-3.160416512387471,-3.8000000000000007,47.17805514108651,47.17805514108651,0.0,0.9904643300795304,-3.8000000000000007,-3.4184355129312256,-3.4184355129312256
 2006-06-05T02:00:00,7896.064428690656,28425831.94328636,77653549.48389526,11.35359991788549,11.232726115142802,14.179371115984877,1.0,6650.00888743196,23940031.99475506,65137567.63734575,-3.359737649367703,-3.4668804620942453,7.863009190181084,47.17805514108653,0.0,1.0000000000000002,-3.536209211788211,-3.4941904954460443,-3.4941904954460443
 2006-06-05T03:00:00,11848.444920003049,42654401.712010965,116530841.98858258,10.27260065447254,10.091211253023769,21.269056673977325,1.0,0.0,0.0,0.0,-2.9676398493838843,-2.9676398493838843,0.0,47.17805514108651,0.0,0.9998226764707852,-3.145157870279572,-3.145157870279572,-3.145157870279572
 2006-06-05T04:00:00,15610.36335908639,56197308.092711,153806104.84701765,10.28706383595452,10.04764319647369,21.26905667397732,1.0,0.0,0.0,0.0,-1.0307399750591753,-1.0307399750591753,0.0,47.17805514108653,0.0,0.999313970591193,-1.2423069502497806,-1.2423069502497806,-1.2423069502497806
 2006-06-05T05:00:00,62720.93771767701,225795375.7836372,1046748940.4606252,8.296706388001892,6.66666666666669,42.53811334795463,1.0,17270.8279063213,62174980.462756686,221533249.1801088,4.852269205432669,4.4910800127742005,15.72601838036217,47.17805514108651,0.0,0.9987977074925566,3.332813632863411,3.332813632863411,3.332813632863411
 2006-06-05T06:00:00,63119.140287844726,227228905.036241,1060243978.3976556,8.317730061802076,6.66666666666669,42.53811334795463,0.0,63255.69143717998,227720489.173848,1064884091.1815956,8.435548820867018,6.7,47.17805514108651,47.17805514108651,0.0,0.9982814443939206,6.7,6.7,6.7
 2006-06-05T07:00:00,69947.36492704837,251810513.73737413,1296198717.348312,8.685417490832782,6.66666666666669,42.53811334795464,0.0,70136.06355471532,252489828.7969752,1301998323.5406225,8.821364822108716,6.7,47.1780551410865,47.1780551410865,0.0,0.9977651812952848,6.7,6.7,6.7
 2006-06-05T08:00:00,74798.12215557176,269273239.7600583,1444084072.012808,8.915913969080398,6.666666666666692,42.53811334795463,0.0,75013.23266081745,270047637.5789428,1450689743.8728626,9.063184822800071,6.7,47.17805514108651,47.17805514108651,0.0,0.9972489181966488,6.7,6.7,6.7
 2006-06-05T09:00:00,79883.65176531368,287581146.35512924,1591032044.6386428,9.144982777147426,6.666666666666692,42.53811334795463,0.0,80128.6740055069,288463226.41982484,1598507113.0167494,9.303498358637189,6.7,47.17805514108651,47.17805514108651,0.0,0.9967326550980128,6.7,6.7,6.7
 2006-06-05T10:00:00,80273.73529773563,288985447.0718483,1603866273.3600087,9.164990344829569,6.66666666666669,42.53811334795463,0.0,80521.27240931698,289876580.6735412,1611414252.0845325,9.324479508574342,6.7,47.17805514108651,47.17805514108651,0.0,0.9962163919993768,6.7,6.7,6.7
 2006-06-05T11:00:00,78230.9821881182,281631535.8772255,1548671080.153618,9.078943938565509,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.234239195457134,9.234239195457134,0.0,47.17805514108651,11.655641351645391,0.9402688646289912,8.817316902622393,6.700022763324204,1.6740005517153131
 2006-06-05T12:00:00,78954.30878202952,284235511.61530626,1568695563.7425437,9.110160618763254,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.266964265892517,9.266964265892517,0.0,47.17805514108651,15.264241675666597,0.8073938025170403,9.247598137233515,6.700002310707766,1.363914799213573
 2006-06-05T13:00:00,78944.70854307387,284200950.755066,1562410463.7744164,9.100362276968252,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.256686849781582,9.256686849781582,0.0,47.17805514108651,16.76389511110504,0.6726100226639694,9.267076365400028,6.700018058236263,2.041451836956894
 2006-06-05T14:00:00,79168.25587414723,285005721.14693,1569903303.726719,9.112043066451507,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.26894344433002,9.26894344433002,0.0,47.17805514108651,17.481230649231563,0.5392071623023981,9.265908561067013,6.70001587809372,2.340625020940197
 2006-06-05T15:00:00,79308.09178153619,285509130.4135302,1575725988.383551,9.1211202746089,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.278449519865584,9.278449519865584,0.0,47.17805514108651,18.157052215248843,0.4052226122571019,9.278653136092004,6.699988131457393,2.57694965719119
 2006-06-05T16:00:00,74348.9645449387,267656272.3617794,1409998063.7695062,8.862782218060197,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.007355241773132,9.007355241773132,0.0,47.17805514108651,17.620566877901286,0.2759896080913093,9.055530837342364,6.700000947931357,2.74182662929037
 2006-06-05T17:00:00,73609.86674900349,264995520.2964126,1386391388.466345,8.825987617521404,6.66666666666669,42.53811334795463,0.0,81401.11386573127,293044009.91663253,1628821085.621027,9.352364373219126,6.7,47.17805514108651,47.17805514108651,0.0,0.2249649660361499,7.083283717613264,7.083283717613264,7.083283717613264
 2006-06-05T18:00:00,71310.17130472514,256716616.6970105,1313668914.7951174,8.712644464146706,6.66666666666669,42.53811334795464,0.0,71500.0958397691,257400345.0231688,1319498107.1637368,8.849831044605862,6.7,47.17805514108651,47.17805514108651,0.0,0.2244487029375139,6.7,6.7,6.7
 2006-06-05T19:00:00,68183.48517625961,245460546.6345346,1214054278.7120578,8.557401540856576,6.66666666666669,42.53811334795463,0.0,68356.85624372971,246084682.4774269,1219365661.7252262,8.686937564270158,6.7,47.17805514108651,47.17805514108651,0.0,0.223932439838878,6.7,6.7,6.7
 2006-06-05T20:00:00,0.0,0.0,0.0,13.062419534750305,13.062419534750305,0.0,1.0,92557.27616815204,333206194.20534724,1994672439.8210087,-0.0485893787699413,-3.318734747623424,47.17805514108653,47.17805514108653,0.0,0.2450774775154007,-1.6442687710880832,-0.2794742459545501,-0.2794742459545501
 2006-06-05T21:00:00,0.0,0.0,0.0,13.062419534750305,13.062419534750305,0.0,1.0,70523.40795037588,253884268.6213532,1369847400.0508692,-1.549811227189534,-3.8,47.17805514108651,47.17805514108651,0.0,0.3620724556785278,-3.8,-1.5694564550471004,-1.5694564550471004
 2006-06-05T22:00:00,0.0,0.0,0.0,13.062419534750305,13.062419534750305,0.0,1.0,68478.98520426721,246524346.735362,1310233119.1660757,-1.6475601883998496,-3.8,47.17805514108651,47.17805514108651,0.0,0.4740559983397255,-3.8,-1.66559781698942,-1.66559781698942
 2006-06-05T23:00:00,0.0,0.0,0.0,13.062419534750305,13.062419534750305,0.0,1.0,66937.8282252633,240976181.6109479,1265789736.395758,-1.7204446172068515,-3.8,47.17805514108651,47.17805514108651,0.0,0.5818569422362296,-3.8,-1.7385738986299024,-1.7385738986299024
 2006-06-06T00:00:00,0.0,0.0,0.0,13.062419534750305,13.062419534750305,0.0,1.0,65048.13443065808,234173283.95036912,1198612973.314517,-1.83062818970114,-3.8,47.17805514108651,47.17805514108651,0.0,0.6853161627587433,-3.8,-1.8504198474392235,-1.8504198474392235
 2006-06-06T01:00:00,0.0,0.0,0.0,13.062419534750305,13.062419534750305,0.0,1.0,61696.811936721206,222108522.9721964,1075768010.915287,-2.032172642418479,-3.8,47.17805514108651,47.17805514108651,0.0,0.7812252593814953,-3.8,-2.0548717839258344,-2.0548717839258344
 2006-06-06T02:00:00,3569.303347181367,12849492.049852915,35255015.23205525,12.051337301617162,11.996460723403032,7.08968555799244,1.0,58891.23227396819,212008436.1862856,913180635.0295788,-2.2990234947456902,-3.8,47.17805514108651,47.17805514108651,0.0,0.8640487886435079,-3.8,-2.3796737247473314,-2.3796737247473314
 2006-06-06T03:00:00,6451.466643810248,23225279.91771689,63835958.49609291,11.28134057023552,11.181977064053475,14.179371115984877,1.0,57553.30068502304,207191882.46608284,689646548.3915752,-2.666139502018631,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.9279896553341552,-3.8000000000000007,-2.791129738299265,-2.791129738299265
 2006-06-06T04:00:00,0.0,0.0,0.0,13.439632262746864,13.439632262746864,0.0,1.0,39316.131532879874,141538073.5183676,388065365.8681936,-3.161689046892205,-3.8,47.1780551410865,47.1780551410865,0.0,0.9705935716582178,-3.8,-3.1872267480565424,-3.1872267480565424
 2006-06-06T05:00:00,61803.91586376122,222494097.10954043,908280331.6012872,8.080976622192697,6.66666666666669,42.53811334795463,1.0,62534.45110566908,225124023.98040867,1105759643.685292,-1.9829829304753783,-3.8,47.17805514108651,47.17805514108651,0.0,0.9946547517142776,-3.8,-3.474348800722223,-3.474348800722223
 2006-06-06T06:00:00,61607.18837231586,221785878.1403371,866177912.1127341,8.015384036705251,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,0.8301465874282968,0.8301465874282968,0.0,47.17805514108651,0.0,1.0,-0.4119805247937866,-0.4119805247937866,-0.4119805247937866
 2006-06-06T07:00:00,64668.06213604272,232805023.68975368,1109977826.3795185,8.395228860187297,6.666666666666692,42.53811334795464,0.0,52104.765281028114,187577155.0117011,850611397.8902804,7.929634032570608,6.543376856411232,38.528745031887325,47.17805514108651,0.0,1.0000000000000002,6.207948467441859,6.207948467441859,6.207948467441859
 2006-06-06T08:00:00,72088.00651919543,259516823.4691036,1351647919.0153587,8.771838141570418,6.66666666666669,42.53811334795463,0.0,72285.25440592815,260226915.8613413,1357706748.6456933,8.911973136118275,6.7,47.17805514108651,47.17805514108651,0.0,0.9999858360252322,6.7,6.7,6.7
 2006-06-06T09:00:00,79512.90572812635,286246460.6212548,1566215643.8080173,9.106298147330731,6.66666666666669,42.53811334795463,0.0,79752.70280177139,287109730.086377,1573520615.2774894,9.262876046534938,6.7,47.17805514108651,47.17805514108651,0.0,0.999613862677188,6.7,6.7,6.7
 2006-06-06T10:00:00,85547.24603641707,307970085.73110145,1730242290.5261796,9.362022442101589,6.66666666666669,42.53811334795463,0.0,85824.42203664428,308967919.3319194,1738570328.932031,9.531122305175751,6.7,47.17805514108651,47.17805514108651,0.0,0.9990975995785524,6.7,6.7,6.7
 2006-06-06T11:00:00,87662.26324532717,315584147.68317777,1786752648.541285,9.450135031162452,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.623533208131027,9.623533208131027,0.0,47.17805514108651,13.349093636259006,0.93487963755854,9.134070737765157,6.699989824462633,1.95888424578994
 2006-06-06T12:00:00,87245.22097282945,314082795.502186,1777564215.0680952,9.435807724593898,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.608491888926109,9.608491888926109,0.0,47.17805514108651,18.17158271090841,0.7808183451919088,9.61619348614332,6.699974702384389,2.0340889618200086
 2006-06-06T13:00:00,85360.22560036751,307296812.1613231,1722325106.723158,9.34967741012989,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.518157609117392,9.518157609117392,0.0,47.17805514108651,19.451500999287177,0.6305556932826103,9.529525633359118,6.699995293025271,2.665583633460571
 2006-06-06T14:00:00,86809.30489189307,312513497.61081505,1761951352.2792585,9.411463367067986,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.582947994116957,9.582947994116957,0.0,47.17805514108651,20.728431592003595,0.4827304291859295,9.56719849109284,6.699964831273533,3.03906635973112
 2006-06-06T15:00:00,86597.7251540126,311751810.55444515,1756912180.629685,9.40360604532738,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.574845575938124,9.574845575938124,0.0,47.17805514108651,22.874962230582074,0.3316645639567779,9.587484188556155,6.700107558216235,3.621578373990287
 2006-06-06T16:00:00,80468.92182475903,289688118.5691325,1573824033.391956,9.118155527461589,6.66666666666669,42.53811334795463,-1.0,1453.686404273244,5233271.055383679,13991803.723860797,9.291883461723772,9.26909539512384,7.863009190181085,47.17805514108651,32.347610013717265,0.1849944985976771,9.3281657658429,6.719645009096929,5.261435904421902
 2006-06-06T17:00:00,77849.21602043867,280257177.6735792,1501358354.0647478,9.005190381088042,6.66666666666669,42.53811334795463,0.0,86782.94500104262,312418602.0037535,1766342990.7360897,9.5757414432873,6.7,47.17805514108651,47.17805514108651,0.0,0.126501646556733,7.115791599685701,7.115791599685701,7.115791599685701
 2006-06-06T18:00:00,70410.32713187716,253477177.6747578,1283651365.8615298,8.665867580816915,6.66666666666669,42.53811334795464,0.0,70595.5962970724,254144146.66946068,1289329185.6235414,8.800743894275397,6.7,47.17805514108651,47.17805514108651,0.0,0.1259853834580971,6.7,6.7,6.7
 2006-06-06T19:00:00,66123.27587809398,238043793.1611383,1150693501.9632907,8.458666244231585,6.66666666666669,42.53811334795463,0.0,66286.69333134814,238632095.9928533,1155684198.6273582,8.583320518821356,6.7,47.17805514108651,47.17805514108651,0.0,0.1254691203594611,6.7,6.7,6.7
 2006-06-06T20:00:00,0.0,0.0,0.0,12.874428830105268,12.874428830105268,0.0,1.0,95688.76048676192,344479537.7523429,2102471044.232369,0.2144134030265855,-3.23190301910006,47.17805514108651,47.17805514108651,0.0,0.1521444644626017,-1.5522281161319926,-0.0119073262620387,-0.0119073262620387
 2006-06-06T21:00:00,0.0,0.0,0.0,12.874428830105268,12.874428830105268,0.0,1.0,73300.58450843094,263882104.2303514,1444545830.423239,-1.427352448826381,-3.8,47.17805514108651,47.17805514108651,0.0,0.2773928218939933,-3.8,-1.44923053280358,-1.44923053280358
 2006-06-06T22:00:00,0.0,0.0,0.0,12.874428830105268,12.874428830105268,0.0,1.0,70687.8986766422,254476435.235912,1349228037.583989,-1.5836186821951213,-3.8,47.17805514108651,47.17805514108651,0.0,0.3941352060989685,-3.8,-1.6026337477803911,-1.6026337477803911
 2006-06-06T23:00:00,0.0,0.0,0.0,12.874428830105268,12.874428830105268,0.0,1.0,69044.07508395845,248558670.30225044,1297881207.623774,-1.6678156371310504,-3.8,47.17805514108651,47.17805514108651,0.0,0.5047687533399686,-3.8,-1.6857119150237023,-1.6857119150237023
 2006-06-07T00:00:00,0.0,0.0,0.0,12.874428830105268,12.874428830105268,0.0,1.0,67164.0401803918,241790544.6494105,1250737356.255403,-1.745131750316604,-3.8,47.17805514108651,47.17805514108651,0.0,0.6115019639553547,-3.8,-1.763577612218438,-1.763577612218438
 2006-06-07T01:00:00,0.0,0.0,0.0,12.874428830105268,12.874428830105268,0.0,1.0,64333.189218697225,231599481.18731004,1170856907.71199,-1.876159873409824,-3.8,47.17805514108651,47.17805514108651,0.0,0.713281555152585,-3.8,-1.8966696200153168,-1.8966696200153168
 2006-06-07T02:00:00,0.0,0.0,0.0,12.874428830105268,12.874428830105268,0.0,1.0,60496.31017075494,217786716.61471772,1028045998.7517672,-2.110485770242009,-3.8,47.17805514108651,47.17805514108651,0.0,0.8061331026785332,-3.8,-2.134114844710322,-2.134114844710322
 2006-06-07T03:00:00,0.0,0.0,0.0,12.874428830105268,12.874428830105268,0.0,1.0,58796.68890905829,211668080.07260984,812878539.5623227,-2.4637079723195128,-3.8,47.17805514108651,47.17805514108651,0.0,0.8841565153966126,-3.8,-2.4901952041106417,-2.4901952041106417
 2006-06-07T04:00:00,0.0,0.0,0.0,12.874428830105268,12.874428830105268,0.0,1.0,54412.56092119298,195885219.3162948,558071865.0687397,-2.8822675634069683,-3.8,47.1780551410865,47.1780551410865,0.0,0.9421073544942214,-3.8,-2.9093013288654355,-2.9093013288654355
 2006-06-07T05:00:00,59803.14135817305,215291308.88942292,638010218.422919,7.659994137202642,6.66666666666669,42.53811334795463,1.0,60178.520265867926,216642672.95712447,954193007.382154,-2.231734746263577,-3.8,47.17805514108651,47.17805514108651,0.0,0.9790390589575652,-3.8,-3.2813262946117785,-3.2813262946117785
 2006-06-07T06:00:00,57372.07043198531,206539453.5551471,567685062.3684793,7.550466737647572,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-0.7851140882425249,-0.7851140882425249,0.0,47.17805514108651,0.0,0.9894034276251794,-1.6064466872915717,-1.6064466872915717,-1.6064466872915717
 2006-06-07T07:00:00,61607.18837231588,221785878.14033708,665512473.1212953,7.702822112740442,6.666666666666692,42.53811334795464,0.0,8716.205104570054,31378338.376452167,87184960.99416195,4.8821603768436725,4.739974332893989,7.863009190181091,47.17805514108651,0.0,0.988887164526544,3.9520034942958815,3.9520034942958815,3.9520034942958815
 2006-06-07T08:00:00,61607.18837231586,221785878.1403371,765260337.9778223,7.858184311871931,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,766866676.3699176,7.950309832904037,6.7,47.17805514108651,47.17805514108651,0.0,0.9883709014279076,6.7,6.7,6.7
 2006-06-07T09:00:00,61607.18837231586,221785878.1403371,833856319.6162009,7.965034518080333,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,837644186.6756642,8.065586681828501,6.7,47.17805514108651,47.17805514108651,0.0,0.9878546383292716,6.7,6.7,6.7
 2006-06-07T10:00:00,61607.18837231586,221785878.1403371,875970259.4928602,8.030638489839388,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,879943818.2737176,8.134469948859783,6.7,47.17805514108651,47.17805514108651,0.0,0.9873383752306356,6.7,6.7,6.7
 2006-06-07T11:00:00,61607.18837231586,221785878.1403371,913424076.8793676,8.088985442213204,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.1957203708051,8.1957203708051,0.0,47.17805514108651,7.243123047696378,0.9548170169822632,7.94225737502406,6.699985724139779,1.1992311247354464
 2006-06-07T12:00:00,61607.18837231586,221785878.1403371,941283178.2815388,8.13238682206999,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.241181697172523,8.241181697172523,0.0,47.17805514108651,9.034497079988055,0.8757401153194323,8.235299946415642,6.699959084562533,0.2174045695980832
 2006-06-07T13:00:00,61607.18837231586,221785878.1403371,962786746.0873444,8.165887893882221,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.276352330323649,8.276352330323649,0.0,47.17805514108651,9.404533323078171,0.7945806982706837,8.270192812793276,6.700004450661159,0.392784004142446
 2006-06-07T14:00:00,61607.18837231586,221785878.1403371,991239097.2280548,8.210215855645556,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.322820086599563,8.322820086599563,0.0,47.17805514108651,9.86719344577544,0.7113792388739745,8.315001234311794,6.699964194849732,0.5924423765821367
 2006-06-07T15:00:00,61753.693967869855,222313298.28433132,1019853641.0329708,8.254797815447496,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.369715492259038,8.369715492259038,0.0,47.17805514108651,10.31685984009227,0.6258192522727616,8.361189146674226,6.699999717451292,0.7643771952643724
 2006-06-07T16:00:00,61607.18837231586,221785878.1403371,938669273.0623738,8.128314621144598,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.23713443861678,8.23713443861678,0.0,47.17805514108651,9.749688477929508,0.5414847956918882,8.262790357356634,6.700022087498418,0.7004198491773305
 2006-06-07T17:00:00,61607.18837231586,221785878.1403371,913177556.5577627,8.088601341554902,6.66666666666669,42.53811334795463,0.0,65199.42105057256,234717915.7820612,1073742970.796742,8.449789257553403,6.7,47.17805514108651,47.17805514108651,0.0,0.507931938655691,6.9533530025193,6.9533530025193,6.9533530025193
 2006-06-07T18:00:00,61607.18837231586,221785878.1403371,875991122.2005892,8.030671022159497,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,880223641.9984896,8.134925514011004,6.7,47.17805514108651,47.17805514108651,0.0,0.5074156755570551,6.7,6.7,6.7
 2006-06-07T19:00:00,61607.18837231586,221785878.1403371,815659310.6266347,7.936688783777831,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,819665604.6330864,8.036306585062732,6.7,47.17805514108651,47.17805514108651,0.0,0.5068994124584191,6.7,6.7,6.7
 2006-06-07T20:00:00,0.0,0.0,0.0,10.543526913514953,10.543526913514953,0.0,1.0,86432.0957546157,311155544.7166165,1849282247.848736,-0.3617998349535605,-3.3940330625866184,47.17805514108653,47.17805514108653,0.0,0.5209362668718442,-1.7221930616916048,-0.5990550688568264,-0.5990550688568264
 2006-06-07T21:00:00,0.0,0.0,0.0,10.54352691351495,10.54352691351495,0.0,1.0,66270.56105287264,238574019.79034147,1242659172.0218036,-1.7583810590115236,-3.8,47.17805514108651,47.17805514108651,0.0,0.6255499207790055,-3.8,-1.777021538256786,-1.777021538256786
 2006-06-07T22:00:00,0.0,0.0,0.0,10.54352691351495,10.54352691351495,0.0,1.0,63870.926240735134,229935334.4666465,1155814623.7607143,-1.900837097626621,-3.8,47.17805514108651,47.17805514108651,0.0,0.7264168591334473,-3.8,-1.9217227647697328,-1.9217227647697328
 2006-06-07T23:00:00,0.0,0.0,0.0,10.54352691351495,10.54352691351495,0.0,1.0,60008.741906138144,216031470.8620973,1003088951.6922182,-2.151445066730514,-3.8,47.17805514108651,47.17805514108651,0.0,0.817636987500293,-3.8,-2.1755166929697523,-2.1755166929697523
 2006-06-08T00:00:00,0.0,0.0,0.0,10.54352691351495,10.54352691351495,0.0,1.0,58796.68890905829,211668080.07260984,779594197.7599537,-2.518366387089911,-3.8,47.17805514108651,47.17805514108651,0.0,0.8932052524948122,-3.8,-2.545103171773544,-2.545103171773544
 2006-06-08T01:00:00,0.0,0.0,0.0,10.54352691351495,10.54352691351495,0.0,1.0,52180.877069207,187851157.4491452,524343575.0822046,-2.937692874474786,-3.8,47.17805514108651,47.17805514108651,0.0,0.9482538216558108,-3.8,-2.9645541548369274,-2.9645541548369274
 2006-06-08T02:00:00,0.0,0.0,0.0,10.54352691351495,10.54352691351495,0.0,1.0,30881.538266467105,111173537.75928158,304812680.66587305,-3.2985695125423606,-3.8,47.17805514108651,47.17805514108651,0.0,0.9825974468866068,-3.8,-3.322774474719288,-3.322774474719288
 2006-06-08T03:00:00,0.0,0.0,0.0,10.54352691351495,10.54352691351495,0.0,1.0,9473.377716493756,34104159.77937751,93558776.17274468,-3.613122616426665,-3.767057562397129,23.58902757054325,47.17805514108651,0.0,0.9989014091069328,-3.78010105147729,-3.636948514026884,-3.636948514026884
 2006-06-08T04:00:00,8643.7235193584,31117404.669690244,85682531.4074907,7.601990257514859,7.468626861334595,33.32152212256447,1.0,0.0,0.0,0.0,-3.159835929442323,-3.159835929442323,0.0,47.1780551410865,0.0,0.9998232566298968,-3.2966457848890447,-3.2966457848890447,-3.2966457848890447
 2006-06-08T05:00:00,48826.73755822901,175776255.20962444,483174390.560156,7.418863448835144,6.666666666666692,42.53811334795464,1.0,0.0,0.0,0.0,-0.080690388328765,-0.080690388328765,0.0,47.17805514108651,0.0,0.9993146667821264,-0.7791585176717254,-0.7791585176717254,-0.7791585176717254
 2006-06-08T06:00:00,50953.79273036742,183433653.8293228,504177499.36950016,7.451569439276803,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,4.392719504515041,4.392719504515041,0.0,47.17805514108651,0.0,0.9987984036834904,3.672647331472342,3.672647331472342,3.672647331472342
 2006-06-08T07:00:00,61060.35251014918,219817269.036537,639617154.6631367,7.662492230111218,6.666666666666692,42.53811334795464,0.0,53596.30574740341,192946700.6906522,566985330.5393232,7.620234295215966,6.695650622526094,45.6054533030503,47.17805514108651,0.0,0.9982821405848548,6.637977075997632,6.637977075997632,6.637977075997632
 2006-06-08T08:00:00,61607.18837231586,221785878.1403371,749753910.6212734,7.83403099946678,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,752831587.5447983,7.927449672676615,6.7,47.17805514108651,47.17805514108651,0.0,0.9977658774862186,6.7,6.7,6.7
 2006-06-08T09:00:00,61607.18837231586,221785878.1403371,827826599.920617,7.955643226013675,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,831673941.0942464,8.05586013909988,6.7,47.17805514108651,47.17805514108651,0.0,0.9972496143875826,6.7,6.7,6.7
 2006-06-08T10:00:00,61607.18837231586,221785878.1403371,857014841.2993207,8.001110040939441,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,861223137.2141501,8.103984572975287,6.7,47.17805514108651,47.17805514108651,0.0,0.9967333512889468,6.7,6.7,6.7
 2006-06-08T11:00:00,61607.18837231586,221785878.1403371,908898815.6873991,8.081935725377667,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.188777448069361,8.188777448069361,0.0,47.17805514108651,7.202440109617661,0.9644019054666264,7.93589663925282,6.699969670984076,1.1894441644548173
 2006-06-08T12:00:00,61607.18837231586,221785878.1403371,902515733.7310324,8.071993084357088,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.176590982203981,8.176590982203981,0.0,47.17805514108651,8.707389970130118,0.88705477354185,8.177468978815766,6.69997689408699,0.1730280935193698
 2006-06-08T13:00:00,61607.18837231586,221785878.1403371,943035177.7809322,8.135116342269685,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.243406988145766,8.243406988145766,0.0,47.17805514108651,9.165850973662492,0.8085413353960069,8.233654000071981,6.699997622026138,0.3391119121082067
 2006-06-08T14:00:00,61739.66641164417,222262799.08191893,1008029800.5595596,8.236376186716976,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.349635182530468,8.349635182530468,0.0,47.17805514108651,9.924420281537568,0.7259457432648074,8.329170804237796,6.699951410291608,0.5830086070295164
 2006-06-08T15:00:00,62484.60754500228,224944587.1620081,1049226878.3176504,8.300563197721294,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.134821046832124,8.134821046832124,0.0,47.17805514108651,14.95415733141281,0.6355019444782081,8.128525886061537,6.416688962662703,1.3574790138694752
 2006-06-08T16:00:00,61607.18837231586,221785878.1403371,993432311.1766052,8.21363283296954,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.325776578873986,8.325776578873986,0.0,47.17805514108651,10.254197260235856,0.5504549836335482,8.34006094492168,6.700019507140191,0.7943427984163969
 2006-06-08T17:00:00,61607.18837231586,221785878.1403371,983694504.8395736,8.198461465955077,6.66666666666669,42.53811334795463,0.0,66217.35701335435,238382485.2480757,1155304307.0588627,8.58249468057696,6.7,47.17805514108651,47.17805514108651,0.0,0.5149370042447569,6.972193019791631,6.972193019791631,6.972193019791631
 2006-06-08T18:00:00,61607.18837231586,221785878.1403371,944021820.14991,8.13665348554027,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,947816525.82683,8.244982546128085,6.7,47.17805514108651,47.17805514108651,0.0,0.5144207411461209,6.7,6.7,6.7
 2006-06-08T19:00:00,61607.18837231586,221785878.1403371,855767368.1611785,7.999167397208584,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,859206229.2380437,8.100698512691379,6.7,47.17805514108651,47.17805514108651,0.0,0.513904478047485,6.7,6.7,6.7
 2006-06-08T20:00:00,0.0,0.0,0.0,14.28464851022017,14.28464851022017,0.0,1.0,86371.85793510871,310938688.56639135,1847190410.824873,-0.3656454890925604,-3.394451195003342,47.17805514108653,47.17805514108653,0.0,0.527852587666645,-1.7226194593223545,-0.6030274654431255,-0.6030274654431255
 2006-06-08T21:00:00,0.0,0.0,0.0,14.284648510220167,14.284648510220167,0.0,1.0,66156.78537453902,238164427.34834045,1238576539.320398,-1.7650772477876109,-3.8,47.17805514108651,47.17805514108651,0.0,0.6322072167744824,-3.8,-1.7838200194751732,-1.7838200194751732
 2006-06-08T22:00:00,0.0,0.0,0.0,14.284648510220167,14.284648510220167,0.0,1.0,63663.2271823507,229187617.8564625,1148224290.3546388,-1.913289567272663,-3.8,47.17805514108651,47.17805514108651,0.0,0.732611954995102,-3.8,-1.9343608802085648,-1.9343608802085648
 2006-06-08T23:00:00,0.0,0.0,0.0,14.284648510220167,14.284648510220167,0.0,1.0,59802.861933066335,215290302.9590388,990726851.5056176,-2.1717346560103223,-3.8,47.17805514108651,47.17805514108651,0.0,0.8230156248336297,-3.8,-2.1960145325835474,-2.1960145325835474
 2006-06-09T00:00:00,0.0,0.0,0.0,14.284648510220167,14.284648510220167,0.0,1.0,58796.68890905829,211668080.07260984,763513485.9591346,-2.544775390098585,-3.8,47.17805514108651,47.17805514108651,0.0,0.8973811248487658,-3.8,-2.5716140425003484,-2.5716140425003484
 2006-06-09T01:00:00,0.0,0.0,0.0,14.284648510220167,14.284648510220167,0.0,1.0,50964.937636389805,183473775.49100327,508519280.1709191,-2.963698537052256,-3.8,47.17805514108651,47.17805514108651,0.0,0.9510453076784576,-3.8,-2.990458324939516,-2.990458324939516
 2006-06-09T02:00:00,0.0,0.0,0.0,14.284648510220167,14.284648510220167,0.0,1.0,29703.45234202147,106932428.43127728,293184518.7010615,-3.31769052380006,-3.8,47.17805514108651,47.17805514108651,0.0,0.9841892515242524,-3.8,-3.341676003642817,-3.341676003642817
 2006-06-09T03:00:00,0.0,0.0,0.0,14.284648510220167,14.284648510220167,0.0,1.0,9086.61007289012,32711796.262404427,89830835.35857892,-3.619917620047962,-3.767720420688667,23.58902757054325,47.17805514108651,0.0,0.9992348555074676,-3.780551686380265,-3.643373853618912,-3.643373853618912
 2006-06-09T04:00:00,7201.759353423096,25926333.672323138,71379805.74805214,10.501479737134366,10.390376949087646,21.978025229776566,1.0,0.0,0.0,0.0,-3.065387649099748,-3.065387649099748,0.0,47.17805514108653,0.0,1.0,-3.189396181439115,-3.189396181439115,-3.189396181439115
 2006-06-09T05:00:00,54867.533046468,197523118.9672847,549278023.8100258,7.521803354788003,6.666666666666692,42.53811334795464,1.0,0.0,0.0,0.0,0.3879399866897919,0.3879399866897919,0.0,47.17805514108651,0.0,0.9999877115983904,-0.4013875924640039,-0.4013875924640039,-0.4013875924640039
 2006-06-09T06:00:00,58068.96197573398,209048263.11264235,581406801.2240834,7.571837014711171,6.66666666666669,42.53811334795464,0.0,12078.922583633226,43484121.301079616,119563074.88315342,5.534195675983884,5.339174979437403,15.72601838036217,47.17805514108651,0.0,0.9996251161161366,4.737556121208265,4.737556121208265,4.737556121208265
 2006-06-09T07:00:00,61626.933064577046,221856959.0324773,772615564.7265707,7.869643579918145,6.666666666666692,42.53811334795464,0.0,61664.93218368434,221993755.8612636,774543452.0769622,7.962803277238499,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9991088530175009,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-09T08:00:00,61607.18837231586,221785878.1403371,866076742.1405872,8.015226608140638,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,870256020.439291,8.118693809095447,6.7,47.17805514108651,47.17805514108651,0.0,0.9985925899188648,6.7,6.7,6.7
 2006-06-09T09:00:00,61607.18837231586,221785878.1403371,931557523.3287208,8.117235418916682,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,935861922.4224482,8.225518633145851,6.7,47.17805514108651,47.17805514108651,0.0,0.9980763268202284,6.7,6.7,6.7
 2006-06-09T10:00:00,61893.43396325435,222816362.2677157,1013511832.2995336,8.244917618302042,6.66666666666669,42.53811334795463,0.0,61996.9028749057,223188850.3496605,1018021541.0664392,8.35927157313539,6.7,47.17805514108651,47.17805514108651,0.0,0.9975600637215928,6.7,6.7,6.7
 2006-06-09T11:00:00,63761.888464479394,229542798.47212583,1091271078.725724,8.366073452741821,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.486276658875113,8.486276658875113,0.0,47.17805514108651,8.43085421795402,0.9588976645939395,8.181458525262423,6.700000351745235,1.2727310061100732
 2006-06-09T12:00:00,66372.02069639809,238939274.5070332,1170889638.237204,8.49013769251498,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.61638428577321,8.61638428577321,0.0,47.17805514108651,10.956840337785035,0.8633282393506568,8.585583302485453,6.699973588189507,0.4639438542393075
 2006-06-09T13:00:00,69015.84425978076,248457039.3352107,1253094947.4823835,8.618241542046027,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.750817706414217,8.750817706414217,0.0,47.17805514108651,12.354504664632964,0.7596967717969911,8.73857559831278,6.699998519814856,0.9512793453567332
 2006-06-09T14:00:00,70011.4736364515,252041305.0912254,1284957997.96963,8.667898183750099,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.802901907942841,8.802901907942841,0.0,47.17805514108651,13.280890279167757,0.6512060343009943,8.800111131922767,6.699994626428175,1.3390189135211747
 2006-06-09T15:00:00,70897.12910698027,255229664.78512883,1311703968.548916,8.709581695828804,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,8.846652246126753,8.846652246126753,0.0,47.17805514108651,13.830148560576449,0.5410360440251283,8.835097621696809,6.700002510270912,1.5511253777508596
