Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-09T16:00:00,68808.40788027727,247710268.3689982,1234200803.6632042,8.58879666946667,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.71990303986521,8.71990303986521,0.0,47.17805514108651,13.318453890207769,0.4317746395688098,8.746148769987961,6.70000354551975,1.4973457013953588
 2006-06-09T17:00:00,66577.63667984706,239679492.0474494,1165512481.228757,8.48175826716855,6.66666666666669,42.53811334795463,0.0,72992.1774700073,262771838.89202628,1377407638.7360988,8.943677807609312,6.7,47.17805514108651,47.17805514108651,0.0,0.3876923604342725,7.035643323189942,7.035643323189942,7.035643323189942
 2006-06-09T18:00:00,64020.63751100254,230474295.0396092,1083157860.3721793,8.353431706426228,6.66666666666669,42.53811334795464,0.0,64174.3900122095,231027804.0439542,1087831731.5288217,8.472900264840908,6.7,47.17805514108651,47.17805514108651,0.0,0.3871760973356365,6.7,6.7,6.7
 2006-06-09T19:00:00,62057.41196280726,223406683.0661061,995540280.7508686,8.216917902739741,6.66666666666669,42.53811334795463,0.0,62143.97892450265,223718324.12820947,999834403.9821556,8.329665136434206,6.7,47.17805514108651,47.17805514108651,0.0,0.3866598342370006,6.7,6.7,6.7
 2006-06-09T20:00:00,0.0,0.0,0.0,13.019399492230086,13.019399492230086,0.0,1.0,87783.14774455811,316019331.8804091,1888845847.838035,-0.2843224618330038,-3.3813480166242145,47.17805514108653,47.17805514108653,0.0,0.4025055497531151,-1.7091179499281246,-0.5195886970548229,-0.5195886970548229
 2006-06-09T21:00:00,0.0,0.0,0.0,13.019399492230084,13.019399492230084,0.0,1.0,67748.20999324498,243893555.9756819,1295367765.877231,-1.6719373775971456,-3.8,47.17805514108651,47.17805514108651,0.0,0.511152224926627,-3.8,-1.6898209077668442,-1.6898209077668442
 2006-06-09T22:00:00,0.0,0.0,0.0,13.019399492230084,13.019399492230084,0.0,1.0,66399.59214175786,239038531.7103284,1247285029.023804,-1.7507939807073016,-3.8,47.17805514108651,47.17805514108651,0.0,0.6176538088275585,-3.8,-1.769321524560606,-1.769321524560606
 2006-06-09T23:00:00,0.0,0.0,0.0,13.019399492230084,13.019399492230084,0.0,1.0,64107.026948592655,230785297.0149336,1164428522.7386396,-1.886705637157742,-3.8,47.17805514108651,47.17805514108651,0.0,0.7190438370340958,-3.8,-1.9073773043911533,-1.9073773043911533
 2006-06-10T00:00:00,0.0,0.0,0.0,13.019399492230084,13.019399492230084,0.0,1.0,60265.21576349044,216954776.74856555,1017304787.9117248,-2.128113816602496,-3.8,47.17805514108651,47.17805514108651,0.0,0.8111959983632158,-3.8,-2.1519370036167063,-2.1519370036167063
 2006-06-10T01:00:00,0.0,0.0,0.0,13.019399492230084,13.019399492230084,0.0,1.0,58796.68890905829,211668080.07260984,798416249.4814358,-2.4874568573444384,-3.8,47.17805514108651,47.17805514108651,0.0,0.8881582609498321,-3.8,-2.5140589131736584,-2.5140589131736584
 2006-06-10T02:00:00,0.0,0.0,0.0,13.019399492230084,13.019399492230084,0.0,1.0,53430.03632316351,192348130.76338863,543252221.0431722,-2.9066198485813843,-3.8,47.17805514108651,47.17805514108651,0.0,0.9448418783307804,-3.8,-2.9335849767170417,-2.9335849767170417
 2006-06-10T03:00:00,0.0,0.0,0.0,13.019399492230084,13.019399492230084,0.0,1.0,32316.856661847032,116340683.98264933,318979826.224806,-3.275274299203025,-3.8,47.17805514108651,47.17805514108651,0.0,0.9806311883260552,-3.8,-3.2997354273381774,-3.2997354273381774
 2006-06-10T04:00:00,0.0,0.0,0.0,13.019399492230084,13.019399492230084,0.0,1.0,12620.521170694772,45433876.21450117,124741892.2983224,-3.57549285289496,-3.780733937350393,31.45203676072434,47.17805514108651,0.0,0.9983795652447776,-3.791004089467787,-3.6000607802082745,-3.6000607802082745
 2006-06-10T05:00:00,0.0,0.0,0.0,13.019399492230084,13.019399492230084,0.0,1.0,0.0,0.0,0.0,-3.688935916874094,-3.688935916874094,0.0,47.17805514108651,0.0,1.0,-3.7029570830761975,-3.7029570830761975,-3.7029570830761975
 2006-06-10T06:00:00,0.0,0.0,0.0,13.019399492230084,13.019399492230084,0.0,0.0,0.0,0.0,0.0,-3.6056705996845415,-3.6056705996845415,0.0,47.17805514108651,0.0,1.0,-3.6195508894323,-3.6195508894323,-3.6195508894323
 2006-06-10T07:00:00,0.0,0.0,0.0,13.019399492230084,13.019399492230084,0.0,0.0,0.0,0.0,0.0,-3.517668114757892,-3.517668114757892,0.0,47.17805514108651,0.0,0.9999572758921178,-3.5312859626660127,-3.5312859626660127,-3.5312859626660127
 2006-06-10T08:00:00,11574.618209449383,41668625.55401778,114521278.48897377,9.470334095632838,9.292072837851071,21.26905667397732,0.0,0.0,0.0,0.0,-2.8037096979453584,-2.8037096979453584,0.0,47.1780551410865,0.0,0.9995276522772626,-2.960526249309872,-2.960526249309872,-2.960526249309872
 2006-06-10T09:00:00,17065.05106124192,61434183.82047087,168855237.4540332,9.279446613914848,9.016592717052418,21.26905667397733,0.0,0.0,0.0,0.0,-1.9051964338691607,-1.9051964338691607,0.0,47.17805514108653,0.0,0.9990113891786272,-2.157534570121368,-2.157534570121368,-2.157534570121368
 2006-06-10T10:00:00,12551.71709553485,45186181.54392546,124196708.4080992,9.0378873589466,8.844564326014881,22.056799513754257,0.0,0.0,0.0,0.0,0.1826785544064943,0.1826785544064943,0.0,47.17805514108651,0.0,0.9984951260799908,0.0315701185739394,0.0315701185739394,0.0315701185739394
 2006-06-10T11:00:00,19343.191715294142,69635490.17505887,191396979.62129503,9.34472114759731,9.046768769426446,21.269056673977328,-1.0,0.0,0.0,0.0,1.9978315016371304,1.9978315016371304,0.0,47.17805514108654,0.0,0.997978862981356,1.7214761148892486,1.7214761148892486,1.7214761148892486
 2006-06-10T12:00:00,17260.87225222099,62139140.107995465,170792848.63273036,10.453609167398444,10.187725192982684,16.54259963531571,-1.0,0.0,0.0,0.0,3.902377603525183,3.902377603525183,0.0,47.17805514108653,0.0,0.9974625998827196,3.614663176534318,3.614663176534318,3.614663176534318
 2006-06-10T13:00:00,17978.747753360305,64723491.91209704,177896081.88836482,11.245338281986042,10.968404147692716,21.26905667397733,-1.0,0.0,0.0,0.0,6.063134539723218,6.063134539723218,0.0,47.17805514108653,0.0,0.9969463367840836,5.844403574203192,5.844403574203192,5.844403574203192
 2006-06-10T14:00:00,27880.864420146205,100371111.91252635,275875528.5989095,10.010069630255254,9.580597574249978,28.35874223196976,-1.0,0.0,0.0,0.0,7.143970332946192,7.143970332946192,0.0,47.17805514108653,2.646981006961903,0.9836269434882204,7.114405990527946,6.699975821768841,0.0010034009093374
 2006-06-10T15:00:00,26218.70509051047,94387338.32583758,259487004.9100009,11.75600823454485,11.352028412935171,19.851119562378845,-1.0,0.0,0.0,0.0,7.133361179317511,7.133361179317511,0.0,47.17805514108653,2.822610275525726,0.9592840867643664,7.152713058884248,6.699968782298843,0.003137226635852
 2006-06-10T16:00:00,41823.69567080156,150565304.41488558,414047551.0784857,8.230600147293497,7.586018351510725,38.10705987420936,-1.0,0.0,0.0,0.0,7.379884351654591,7.379884351654591,0.0,47.17805514108651,4.995730950775639,0.926736986356482,7.496284400645243,6.699994311259418,0.0086335698288511
 2006-06-10T17:00:00,21814.5874160216,78532514.69767766,215850941.4870757,9.342797125048891,9.006794415570349,31.19461645516676,0.0,29386.78583627891,105792429.01060398,307650631.7765526,7.201791101592288,6.7000000000000055,47.17805514108653,47.17805514108653,0.0,0.9089147392674592,6.843472826058285,6.843472826058285,6.843472826058285
 2006-06-10T18:00:00,18744.5782088974,67480481.55203061,185473819.7430699,9.67260811552014,9.383897682154869,29.371554454540107,0.0,19148.68128559304,68935252.62813492,189490010.4215056,7.009141731732581,6.699999999999999,47.1780551410865,47.1780551410865,0.0,0.9083984761688222,6.699999999999999,6.699999999999999,6.699999999999999
 2006-06-10T19:00:00,18343.526745674444,66036696.28442794,181505496.4247995,9.352170632978716,9.06963994348733,30.72197075130059,0.0,18720.38141036411,67393373.07731073,185250595.52970752,7.002231951051397,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.9078822130701872,6.700000000000004,6.700000000000004,6.700000000000004
 2006-06-10T20:00:00,7456.757215783437,26844325.976820342,73783108.2830967,12.26380023096342,12.148952624679607,15.192183338555244,1.0,78570.12531146208,282852451.12126327,1469723432.0768492,-1.0944823043837506,-3.504628490090477,47.17805514108656,47.17805514108656,0.0,0.901318935662912,-1.841507938186081,-1.4989305876617989,-1.4989305876617989
 2006-06-10T21:00:00,6512.176972088752,23443837.099519502,64436677.33653465,12.44048967769988,12.340191004213446,14.17937111598488,1.0,55402.52642403036,199449095.12650925,561481787.8422765,-2.876659671464646,-3.8,47.17805514108651,47.17805514108651,0.0,0.9532088851009334,-3.8,-3.010894673377024,-3.010894673377024
 2006-06-10T22:00:00,3053.8733438839804,10993944.03798233,30217460.63258158,13.629937165425629,13.582902597178276,7.089685557992438,1.0,31792.58336544408,114453300.11559866,313805046.7983664,-3.283802600056977,-3.8,47.1780551410865,47.1780551410865,0.0,0.9854124611038504,-3.8,-3.356355016274394,-3.356355016274394
 2006-06-10T23:00:00,8046.177477804475,28966238.920096107,79615302.86291997,11.67994552109196,11.55602077089283,17.724213894981094,1.0,16632.98695904935,59878753.05257766,164173989.60898167,-3.508266728952142,-3.7783305061074537,23.58902757054325,47.17805514108653,0.0,0.9994898795816513,-3.791746391522055,-3.659159152439389,-3.659159152439389
 2006-06-11T00:00:00,0.0,0.0,0.0,15.06212768901665,15.06212768901665,0.0,1.0,0.0,0.0,0.0,-3.6982313092507897,-3.6982313092507897,0.0,47.17805514108651,0.0,1.0,-3.71185373705274,-3.71185373705274,-3.71185373705274
 2006-06-11T01:00:00,8863.245041086973,31907682.14791309,87719763.13522235,10.960113796289964,10.82357518084541,21.269056673977325,1.0,0.0,0.0,0.0,-3.2309401870094767,-3.2309401870094767,0.0,47.17805514108654,0.0,1.0000000000000009,-3.3599718261187346,-3.3599718261187346,-3.3599718261187346
 2006-06-11T02:00:00,0.0,0.0,0.0,14.817195707039046,14.817195707039046,0.0,1.0,0.0,0.0,0.0,-2.734875416156976,-2.734875416156976,0.0,47.17805514108651,0.0,1.0,-2.748425886224493,-2.748425886224493,-2.748425886224493
 2006-06-11T03:00:00,0.0,0.0,0.0,14.817195707039046,14.817195707039046,0.0,1.0,0.0,0.0,0.0,-2.646572681477252,-2.646572681477252,0.0,47.17805514108651,0.0,0.9997365440974512,-2.6604488321306925,-2.6604488321306925,-2.6604488321306925
 2006-06-11T04:00:00,0.0,0.0,0.0,14.817195707039046,14.817195707039046,0.0,1.0,0.0,0.0,0.0,-2.5633621997085925,-2.5633621997085925,0.0,47.17805514108651,0.0,0.9992202809988152,-2.577230368043641,-2.577230368043641,-2.577230368043641
 2006-06-11T05:00:00,8290.529876832481,29845907.55659692,82167787.9195719,10.869827213657198,10.741931186852868,21.269056673977325,1.0,0.0,0.0,0.0,-2.245973374377373,-2.245973374377373,0.0,47.17805514108651,0.0,0.9987040179001796,-2.3729208780005324,-2.3729208780005324,-2.3729208780005324
 2006-06-11T06:00:00,8980.080971919057,32328291.498908587,88889346.28529331,11.761378279311389,11.623015362290518,16.542599635315693,0.0,0.0,0.0,0.0,-1.0139637424171024,-1.0139637424171024,0.0,47.17805514108653,0.0,0.9981877548015436,-1.1347050615282168,-1.1347050615282168,-1.1347050615282168
 2006-06-11T07:00:00,16989.09444390867,61160739.99807121,168103662.0494371,11.733090085639484,11.47139844896637,17.724213894981094,0.0,0.0,0.0,0.0,0.7269547230705805,0.7269547230705805,0.0,47.17805514108655,0.0,0.9976714917029084,0.4957520828736756,0.4957520828736756,0.4957520828736756
 2006-06-11T08:00:00,16185.504001511868,58267814.40544268,160152296.74265003,9.533527257617774,9.284237283905975,29.11835139889753,0.0,0.0,0.0,0.0,2.442796337573902,2.442796337573902,0.0,47.17805514108653,0.0,0.9971552286042716,2.2154607227926726,2.2154607227926726,2.2154607227926726
 2006-06-11T09:00:00,17887.52595819058,64395093.44948608,176993460.6287456,9.774755716671445,9.49924572273248,28.35874223196976,0.0,0.0,0.0,0.0,4.787739967960693,4.787739967960693,0.0,47.17805514108654,0.0,0.9966389655056362,4.53944530205924,4.53944530205924,4.53944530205924
 2006-06-11T10:00:00,49760.49267982682,179137773.6473765,510781442.0135668,7.461868558423132,6.666666666666693,42.53811334795465,0.0,34716.75121297573,124980304.3667126,345027086.47438073,7.177502825089413,6.614757912708406,38.44137826310754,47.17805514108653,0.0,0.996122702407,6.419636974874031,6.419636974874031,6.419636974874031
 2006-06-11T11:00:00,28480.250010989785,102528900.03956316,281711378.17572594,7.611342614069293,7.172810173379529,37.47405223510292,-1.0,0.0,0.0,0.0,7.1643306184637545,7.1643306184637545,0.0,47.17805514108654,2.77374640261491,0.9851851628090352,7.126657949476556,6.700015182909254,1.1170916946087286
 2006-06-11T12:00:00,28079.039025087524,101084540.490315,276455581.3786211,8.494567560672278,8.064198912482652,30.721970751300592,-1.0,0.0,0.0,0.0,7.15780522067232,7.15780522067232,0.0,47.17805514108653,3.923277108755311,0.9586613429262436,7.325008833553842,6.700018787279295,0.006605914972896
 2006-06-11T13:00:00,44353.17254834649,159671421.17404735,439835223.3566811,7.351397021197613,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.420855170410508,7.420855170410508,0.0,47.17805514108651,4.548919844529601,0.919423188547968,7.419062485717899,6.699948945927616,0.0069886002763294
 2006-06-11T14:00:00,57029.566503024216,205306439.41088703,760856174.231266,7.8513855288439105,6.666666666666693,42.538113347954656,-1.0,0.0,0.0,0.0,7.94581674970538,7.94581674970538,0.0,47.17805514108653,8.58863853711742,0.8595259359266603,8.149058929069652,6.699984216379921,0.2520035693908406
 2006-06-11T15:00:00,50304.42772825366,181095939.8217132,743722374.487686,8.76623777825872,7.608054346834796,36.23617062973913,-1.0,0.0,0.0,0.0,7.919891492526589,7.919891492526589,0.0,47.17805514108651,9.125975714835416,0.7865221709763713,8.197578935283074,6.699980789309858,0.547024451934647
 2006-06-11T16:00:00,58883.72053917739,211981393.9410385,735148119.8337082,7.811332783596721,6.666666666666693,42.538113347954656,-1.0,0.0,0.0,0.0,7.903690252453213,7.903690252453213,0.0,47.17805514108653,9.412877261664123,0.703664030867456,8.230711481113856,6.699963624199381,0.5546451139430372
 2006-06-11T17:00:00,42772.46278274436,153980866.01787972,616403473.7302587,8.659457654017642,7.699580870061642,36.23617062973914,0.0,48017.8535810227,172864272.8916817,739314936.3278185,7.904819667616535,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.6687552959749867,6.892902040154709,6.892902040154709,6.892902040154709
 2006-06-11T18:00:00,48564.53621660024,174832330.3797608,539577222.0940646,7.506734889870117,6.666666666666692,42.53811334795464,0.0,48679.00511419121,175244418.4110883,542055649.3582549,7.583924097880047,6.700000000000003,47.17805514108651,47.17805514108651,0.0,0.6682390328763507,6.700000000000003,6.700000000000003,6.700000000000003
 2006-06-11T19:00:00,25123.71418303307,90445371.05891904,241055354.96921572,9.380354601408936,9.005104284142655,28.35874223196976,0.0,25576.309220203035,92074713.19273092,245540589.2220924,7.100530253790745,6.7,47.178055141086496,47.178055141086496,0.0,0.6677227697777144,6.7,6.7,6.7
 2006-06-11T20:00:00,29369.49976378377,105730199.14962149,281840598.9205831,8.256644302000455,7.817911896761884,35.4484277899622,1.0,95377.85790235316,343360288.44847125,2030852209.2609897,-0.0135933214791647,-3.342976330848144,47.17805514108651,47.17805514108651,0.0,0.677217460703909,-1.665461109638008,-0.6983277265617304,-0.6983277265617304
 2006-06-11T21:00:00,11076.109765174457,39873995.15462804,106480546.65111215,11.16845857810724,11.002708858817336,15.95179250548299,1.0,66866.65571485506,240719960.57347804,1193195302.9998407,-1.8395711836914928,-3.8000000000000025,47.17805514108654,47.17805514108654,0.0,0.7723228143191131,-3.8000000000000025,-2.029673772949531,-2.029673772949531
 2006-06-11T22:00:00,24088.40538185557,86718259.37468004,236304761.4399772,10.199812360452809,9.831936534990607,23.041478063475427,1.0,66296.13879367337,238666099.6572239,1132296930.8700378,-1.93958555944912,-3.800000000000004,47.17805514108655,47.17805514108655,0.0,0.8567020734967329,-3.800000000000004,-2.342920422359404,-2.342920422359404
 2006-06-11T23:00:00,15047.152777687705,54169749.99967572,144358787.6774885,10.337055617290387,10.112343368060328,21.269056673977325,1.0,60229.6380882872,216826697.1178339,794867765.1696526,-2.493289127630573,-3.8,47.17805514108651,47.17805514108651,0.0,0.922680512150731,-3.8,-2.74963369208246,-2.74963369208246
 2006-06-12T00:00:00,13798.60102295458,49674963.682636485,151939190.72471267,12.002289986076232,11.76573327041408,10.63452833698866,1.0,49736.741432166375,179052269.15579897,558832185.366336,-2.8811231249625973,-3.8,47.17805514108651,47.17805514108651,0.0,0.9673218235862114,-3.8,-3.152316658227104,-3.152316658227104
 2006-06-12T01:00:00,15233.930538044087,54842149.93695871,152999394.2216255,11.404095083371663,11.165902319394638,14.179371115984878,1.0,33174.43404052882,119427962.54590373,374226503.3420463,-3.184600345306928,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.9931273876762832,-3.800000000000001,-3.452488633701593,-3.452488633701593
 2006-06-12T02:00:00,15956.09512128688,57441942.43663274,153798255.95912546,10.037137129166693,9.797731020314489,22.844542353531207,1.0,0.0,0.0,0.0,-2.8845042132202754,-2.8845042132202754,0.0,47.17805514108656,0.0,0.9998788524305752,-3.114950910061309,-3.114950910061309,-3.114950910061309
 2006-06-12T03:00:00,23939.91011009904,86183676.39635648,231179000.57923785,9.118911862084335,8.75904277545637,29.37155445454012,1.0,0.0,0.0,0.0,-0.2958980123166724,-0.2958980123166724,0.0,47.17805514108653,0.0,0.9993880593969984,-0.6038356639437202,-0.6038356639437202,-0.6038356639437202
 2006-06-12T04:00:00,0.0,0.0,0.0,13.472024420578498,13.472024420578498,0.0,1.0,0.0,0.0,0.0,0.8293887299788771,0.8293887299788771,0.0,47.17805514108651,0.0,0.9988717962983618,0.8269427710741564,0.8269427710741564,0.8269427710741564
 2006-06-12T05:00:00,73849.10384610329,265856773.84597185,1395628940.1014712,8.84039606195543,6.66666666666669,42.53811334795464,1.0,43025.78383214515,154892821.79572254,721893125.6836269,7.101061693956055,5.924753399362532,29.486284463179064,47.1780551410865,0.0,0.9983555331997258,4.9673384675768615,4.9673384675768615,4.9673384675768615
 2006-06-12T06:00:00,72487.8151823293,260956134.6563855,1348657266.282427,8.767175242043502,6.66666666666669,42.53811334795463,0.0,72683.89186756361,261662010.723229,1354673760.712202,8.907044641839564,6.7,47.17805514108651,47.17805514108651,0.0,0.99783927010109,6.7,6.7,6.7
 2006-06-12T07:00:00,79788.89621341186,287240026.3682827,1576392369.049528,9.12216080993463,6.66666666666669,42.53811334795464,0.0,80030.98309533141,288111539.143193,1583769730.1338365,9.279541697506696,6.7,47.17805514108651,47.17805514108651,0.0,0.997323007002454,6.7,6.7,6.7
 2006-06-12T08:00:00,85934.76019263496,309365136.69348586,1746657196.9318528,9.387617764188828,6.66666666666669,42.53811334795463,0.0,86216.22250528104,310378401.01901174,1755111530.0810533,9.557996078246212,6.7,47.17805514108651,47.17805514108651,0.0,0.996806743903818,6.7,6.7,6.7
 2006-06-12T09:00:00,91214.55515064106,328372398.5423078,1884147679.333753,9.602010312878312,6.66666666666669,42.53811334795463,0.0,91532.23313583976,329516039.2890232,1893537694.593704,9.782872726177123,6.7,47.17805514108651,47.17805514108651,0.0,0.996290480805182,6.7,6.7,6.7
 2006-06-12T10:00:00,93948.82588322891,338215773.1796241,1952845879.818752,9.709144342414795,6.666666666666692,42.53811334795463,0.0,94286.03264926963,339429717.53737074,1962721323.4286835,9.895234944013422,6.7,47.17805514108651,47.17805514108651,0.0,0.995774217706546,6.7,6.7,6.7
 2006-06-12T11:00:00,94588.3045834516,340517896.5004258,1968371346.114889,9.733357297525622,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.920632058206268,9.920632058206268,0.0,47.17805514108651,14.833361117931076,0.9246114109137008,9.383756478955618,6.700003654302577,2.259306125697289
 2006-06-12T12:00:00,92675.44971912682,333631618.9888565,1923458667.3760767,9.663314466079155,6.666666666666688,42.53811334795463,-1.0,0.0,0.0,0.0,9.847153424093213,9.847153424093213,0.0,47.17805514108651,20.66093929391725,0.7554090399135133,9.869627251899368,6.699982913513854,2.620010551767165
 2006-06-12T13:00:00,89221.32310484385,321196763.1774379,1828610622.716952,9.515404991346742,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.69201552104287,9.69201552104287,0.0,47.17805514108651,21.55958046796926,0.5944516890743842,9.707201230671831,6.699993657267707,3.1262635610582272
 2006-06-12T14:00:00,90747.70804498174,326691748.9619342,1871360358.638815,9.582068570380292,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.761951667051845,9.761951667051845,0.0,47.17805514108651,23.13803129657549,0.437489090671723,9.74654170251247,6.699991778574698,3.529861089099294
 2006-06-12T15:00:00,88627.42417956733,319058727.0464424,1818509795.757294,9.499655142089711,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.675510488193083,9.675510488193083,0.0,47.17805514108651,27.533070163078403,0.2774950912556653,9.706825548299491,6.699996586504295,4.50546443122101
 2006-06-12T16:00:00,81594.48469801771,293740144.9128638,1607320363.3171782,9.170374973458149,6.666666666666692,42.53811334795463,-1.0,30386.34378188475,109390837.61478508,356583048.8470603,9.435317040483048,8.854623816846667,23.58902757054325,47.17805514108651,41.63102934830983,0.1288038521568018,9.153034984655102,6.805250315204762,6.459648276526427
 2006-06-12T17:00:00,80286.1591836934,289030173.0612963,1567308124.0900192,9.107997483533753,6.66666666666669,42.53811334795463,0.0,84315.09681846839,303534348.54648626,1691367916.1935067,9.454316480513151,6.7,47.17805514108651,47.17805514108651,0.0,0.0798120559109797,6.889678847609276,6.889678847609276,6.889678847609276
 2006-06-12T18:00:00,79692.52888282576,286893103.9781727,1547861193.3675597,9.077681295909754,6.66666666666669,42.53811334795464,0.0,79927.8467658244,287740248.35696787,1555007057.9802508,9.232790807366554,6.7,47.17805514108651,47.17805514108651,0.0,0.0792957928123438,6.7,6.7,6.7
 2006-06-12T19:00:00,78202.30866848736,281528311.2065545,1497623455.6932683,8.99936805260719,6.66666666666669,42.53811334795463,0.0,78427.2363698278,282338050.9313801,1504463132.483357,9.150620468466355,6.7,47.17805514108651,47.17805514108651,0.0,0.0787795297137078,6.7,6.7,6.7
 2006-06-12T20:00:00,0.0,0.0,0.0,13.084128066309756,13.084128066309756,0.0,1.0,101009.45354587784,363634032.7651602,2163450817.727484,0.3744612492071058,-3.171429695310856,47.17805514108653,47.17805514108653,0.0,0.1086938066536832,-1.4870933741652337,0.1508195828230786,0.1508195828230786
 2006-06-12T21:00:00,0.0,0.0,0.0,13.084128066309754,13.084128066309754,0.0,1.0,76514.70323612551,275452931.65005183,1490016796.471907,-1.352821023072722,-3.8,47.17805514108651,47.17805514108651,0.0,0.2386117803455159,-3.8,-1.3759283436704457,-1.3759283436704457
 2006-06-12T22:00:00,14955.37739608038,53839358.62588935,143335287.2764043,10.169496390074167,9.94637757681956,21.269056673977325,1.0,76511.90990776091,275442875.66793907,1509037289.2255878,-1.3216804606735817,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.3582742347304808,-3.800000000000002,-1.5651278791778769,-1.5651278791778769
 2006-06-12T23:00:00,0.0,0.0,0.0,13.51000932829774,13.51000932829774,0.0,1.0,70148.73242960482,252535436.7465773,1311743893.631026,-1.645082760882383,-3.8,47.17805514108651,47.17805514108651,0.0,0.47043114565841,-3.8,-1.6631458642714123,-1.6631458642714123
 2006-06-13T00:00:00,9914.29382565899,35691457.772372365,95504385.84865972,11.377559307547555,11.228895107754058,14.17937111598488,1.0,71571.97140531121,257659097.0591204,1358865466.1731222,-1.5678474380702492,-3.8,47.17805514108651,47.17805514108651,0.0,0.578355110930533,-3.8,-1.7358692267330804,-1.7358692267330804
 2006-06-13T01:00:00,4692.626840511286,16893456.625840627,45229180.789318,12.434934069064957,12.36452992220466,7.089685557992438,1.0,68129.52484637378,245266289.44694567,1244947417.8640423,-1.754656539194376,-3.8,47.1780551410865,47.1780551410865,0.0,0.6819933425676467,-3.8,-1.845501747871972,-1.845501747871972
 2006-06-13T02:00:00,0.0,0.0,0.0,13.504102573312254,13.504102573312254,0.0,1.0,63265.94456925852,227757400.4493307,1080972156.1846068,-2.0236331132710803,-3.8,47.17805514108651,47.17805514108651,0.0,0.7782310327560346,-3.8,-2.0462241352949326,-2.0462241352949326
 2006-06-13T03:00:00,14213.620335927808,51169033.20934009,137725758.2778866,10.295086366314584,10.080700678126917,21.269056673977325,1.0,62369.591849146695,224530530.656928,1019785940.4521627,-2.12407561860959,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.8615868143195974,-3.800000000000002,-2.3671521887005635,-2.3671521887005635
 2006-06-13T04:00:00,0.0,0.0,0.0,13.475998922136862,13.475998922136862,0.0,1.0,58872.346322336096,211940446.76040995,638626216.380672,-2.749913621998747,-3.8,47.17805514108651,47.17805514108651,0.0,0.9262192420055284,-3.8,-2.777120783597707,-2.777120783597707
 2006-06-13T05:00:00,69011.92598632064,248442933.5507544,1253892160.7507784,8.619494541879897,6.66666666666669,42.53811334795464,1.0,79165.29927220813,284995077.3799492,1638496131.8126323,-1.1095729823864706,-3.8,47.1780551410865,47.1780551410865,0.0,0.9695082786762,-3.8,-3.175553618941042,-3.175553618941042
 2006-06-13T06:00:00,68932.54558157966,248157164.0936868,1241419599.1639855,8.600047754629669,6.66666666666669,42.53811334795463,0.0,10472.797089892252,37702069.52361211,132310882.39814292,2.9258606340348234,2.710157440737597,7.863009190181085,47.17805514108651,0.0,0.9821222979649392,1.1442739472041756,1.1442739472041756,1.1442739472041756
 2006-06-13T07:00:00,75543.41913606127,271956308.8898205,1449562340.8222332,8.924452851061721,6.666666666666692,42.53811334795464,0.0,75529.84677138302,271907448.3769788,1448126863.859452,9.059012800711615,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9816060348663036,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-13T08:00:00,80451.00814996379,289623629.3398696,1592548760.6376042,9.147347232381705,6.666666666666692,42.53811334795463,0.0,80696.26715085759,290506561.7430873,1600010991.3041818,9.305942959118587,6.7,47.17805514108651,47.17805514108651,0.0,0.9810897717676672,6.7,6.7,6.7
 2006-06-13T09:00:00,84854.9234864261,305477724.55113393,1712496156.39697,9.334353209917332,6.66666666666669,42.53811334795463,0.0,85127.91917870019,306460509.0433207,1720715083.6715827,9.502108936551704,6.7,47.17805514108651,47.17805514108651,0.0,0.9805735086690314,6.7,6.7,6.7
 2006-06-13T10:00:00,89129.13067837142,320864870.4421371,1823294466.179708,9.50711600497957,6.66666666666669,42.53811334795463,0.0,89430.36929494255,321949329.4617932,1832247662.7297888,9.683316476592069,6.7,47.17805514108651,47.17805514108651,0.0,0.9800572455703954,6.7,6.7,6.7
 2006-06-13T11:00:00,90487.27858145726,325754202.8932461,1858004170.711412,9.56124065884109,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.740059451303123,9.740059451303123,0.0,47.17805514108651,14.157508098930595,0.9128112002376584,9.235935425214556,6.699976490365269,2.185769717040535
 2006-06-13T12:00:00,89615.30782840417,322615108.182255,1837534386.632235,9.529320375828988,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.706596114079622,9.706596114079622,0.0,47.17805514108651,19.41056852638972,0.7532320824119125,9.711998880362092,6.699994656106047,2.379031375407672
 2006-06-13T13:00:00,86866.08127037664,312717892.5733559,1759332021.1561544,9.40737911364502,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.5786641915896,9.5786641915896,0.0,47.17805514108651,20.425002283032946,0.5984613733250647,9.601774260016166,6.69997184557872,2.899304984719708
 2006-06-13T14:00:00,84810.98500753674,305319546.0271323,1707269406.9358068,9.326203302227782,6.666666666666689,42.53811334795464,-1.0,0.0,0.0,0.0,9.493543223575331,9.493543223575331,0.0,47.17805514108651,20.27437597701152,0.4502822113076558,9.510389045270584,6.70000134163375,2.9708427785870097
 2006-06-13T15:00:00,86401.92442278897,311046927.9220402,1751155385.2687955,9.394630358458285,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.565333097071536,9.565333097071536,0.0,47.17805514108651,23.33576286390739,0.3036690457588691,9.537187483680924,6.700004616991484,3.748410639707807
 2006-06-13T16:00:00,82811.62813025994,298121861.2689358,1631219928.036001,9.207634788233504,6.666666666666692,42.53811334795463,-1.0,18449.31926632328,66417549.3587638,189000636.76125708,9.468380934154446,9.16062570707414,15.72601838036217,47.17805514108651,40.26235502715342,0.1543620102728726,9.367060290720833,6.804540871556814,6.209922762012851
 2006-06-13T17:00:00,81001.29380999254,291604657.71597314,1582364393.8121684,9.13146947340056,6.66666666666669,42.53811334795463,0.0,87238.30937759938,314057913.7593577,1768366840.812348,9.579292995530787,6.7,47.17805514108651,47.17805514108651,0.0,0.0982143127704622,6.984736112429807,6.984736112429807,6.984736112429807
 2006-06-13T18:00:00,79777.81664827229,287200139.93378025,1545344822.8353388,9.073758528687156,6.66666666666669,42.53811334795464,0.0,80012.6633253004,288045587.9710815,1552468765.307416,9.228664548118743,6.7,47.17805514108651,47.17805514108651,0.0,0.0976980496718262,6.7,6.7,6.7
 2006-06-13T19:00:00,78350.72742298782,282062618.7227562,1497901447.084273,8.999801277109546,6.66666666666669,42.53811334795463,0.0,78575.94801283965,282873412.8462228,1504743511.5164647,9.151076638202012,6.7,47.17805514108651,47.17805514108651,0.0,0.0971817865731903,6.7,6.7,6.7
 2006-06-13T20:00:00,0.0,0.0,0.0,13.11110255465641,13.11110255465641,0.0,1.0,100642.80676242232,362314104.3447203,2138961710.053461,0.3086789501507408,-3.1972318670921944,47.17805514108653,47.17805514108653,0.0,0.1257718801340667,-1.5147141509135682,0.0839456588802814,0.0839456588802814
 2006-06-13T21:00:00,0.0,0.0,0.0,13.111102554656409,13.111102554656409,0.0,1.0,76123.71335093182,274045368.0633546,1471327848.2298603,-1.383452931123604,-3.8,47.17805514108651,47.17805514108651,0.0,0.2538033817918703,-3.8,-1.4060684766423523,-1.4060684766423523
 2006-06-13T22:00:00,0.0,0.0,0.0,13.111102554656409,13.111102554656409,0.0,1.0,72359.5181252816,260494265.2510137,1362899593.247128,-1.5612026355763424,-3.8,47.17805514108651,47.17805514108651,0.0,0.3722607490785541,-3.8,-1.5806334797696824,-1.5806334797696824
 2006-06-13T23:00:00,0.0,0.0,0.0,13.111102554656409,13.111102554656409,0.0,1.0,70156.37446732815,252562948.0823813,1306242896.6093898,-1.6541035125370194,-3.8,47.17805514108651,47.17805514108651,0.0,0.483794279715181,-3.8,-1.6720820260154348,-1.6720820260154348
 2006-06-14T00:00:00,14784.207830204288,53223148.18873542,142543956.7103574,10.253211103758805,10.031324280591164,21.269056673977325,1.0,72597.45458754261,261350836.5151532,1396831253.7385635,-1.5056148965693863,-3.800000000000004,47.17805514108656,47.17805514108656,0.0,0.5912627110223702,-3.800000000000004,-1.7460756560700688,-1.7460756560700688
 2006-06-14T01:00:00,0.0,0.0,0.0,13.538421564445215,13.538421564445215,0.0,1.0,66439.7101218691,239182956.4387287,1190357508.7936044,-1.8441702649724432,-3.8,47.17805514108651,47.17805514108651,0.0,0.6942220104358127,-3.8,-1.8641784170231253,-1.8641784170231253
 2006-06-14T02:00:00,0.0,0.0,0.0,13.538421564445215,13.538421564445215,0.0,1.0,62788.91183526799,226040082.6069647,1061342281.1246386,-2.055844551501131,-3.8,47.17805514108651,47.17805514108651,0.0,0.7892153331920492,-3.8,-2.0788365289873627,-2.0788365289873627
 2006-06-14T03:00:00,14982.657721986174,53937567.7991502,144863287.8085271,10.315035543070367,10.089537779958166,21.269056673977325,1.0,62185.2722263705,223866980.0149337,998320933.6210178,-2.1593079360746468,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.8705727143115002,-3.800000000000002,-2.413886527382901,-2.413886527382901
 2006-06-14T04:00:00,0.0,0.0,0.0,13.460383550858465,13.460383550858465,0.0,1.0,58066.74047495235,209040265.70982844,607186191.0331872,-2.8015674139817075,-3.8,47.17805514108651,47.17805514108651,0.0,0.932637630871772,-3.8,-2.828746228580139,-2.828746228580139
 2006-06-14T05:00:00,71996.36135280876,259186900.87011155,1343098192.4859474,8.758522113206386,6.66666666666669,42.53811334795464,1.0,81769.65026305469,294370740.94699687,1701916757.9305997,-1.0056771246296743,-3.8,47.1780551410865,47.1780551410865,0.0,0.9734153391628276,-3.8,-3.2180162589743406,-3.2180162589743406
 2006-06-14T06:00:00,70915.05723246305,255294206.036867,1299313161.361368,8.690270860007978,6.66666666666669,42.53811334795463,0.0,10503.586459254622,37812911.25331664,107722394.86835064,3.028756380533684,2.853097251541815,7.863009190181085,47.17805514108651,0.0,0.98512515458858,1.1447410941752951,1.1447410941752951,1.1447410941752951
 2006-06-14T07:00:00,73964.90787914822,266273668.36493343,1397042908.6806197,8.84258972118373,6.666666666666692,42.53811334795464,0.0,73813.59624847643,265728946.49451512,1390172891.046348,8.964770007389875,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9846088914899443,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-14T08:00:00,77368.1077566108,278525187.92379886,1497629367.0665708,8.99937819147826,6.66666666666669,42.53811334795463,0.0,77593.2128632799,279335566.3078076,1504509076.725433,9.150692823769184,6.7,47.17805514108651,47.17805514108651,0.0,0.9840926283913082,6.7,6.7,6.7
 2006-06-14T09:00:00,80204.35557265587,288735680.0615611,1578512566.2550807,9.125464534468067,6.66666666666669,42.53811334795463,0.0,80446.2222310048,289606400.0316173,1585868765.628281,9.282957537604702,6.7,47.17805514108651,47.17805514108651,0.0,0.9835763652926722,6.7,6.7,6.7
 2006-06-14T10:00:00,84036.72737077781,302532218.5348002,1683255571.190493,9.288763613109063,6.66666666666669,42.53811334795463,0.0,84302.80255006593,303490089.1802373,1691273347.0863235,9.454264747368017,6.7,47.17805514108651,47.17805514108651,0.0,0.9830601021940364,6.7,6.7,6.7
 2006-06-14T11:00:00,87098.05116559203,313552984.19613135,1767181807.4185724,9.419618819925203,6.666666666666689,42.53811334795463,-1.0,0.0,0.0,0.0,9.59155738665586,9.59155738665586,0.0,47.17805514108651,13.370746664699515,0.9195560441599768,9.10756013698987,6.700027565934266,2.0216102387294472
 2006-06-14T12:00:00,86439.76270392527,311183145.734131,1752711099.6850176,9.397055534516983,6.666666666666689,42.53811334795463,-1.0,0.0,0.0,0.0,9.567859984073827,9.567859984073827,0.0,47.17805514108651,18.10942376235893,0.7673222648466042,9.578963871254242,6.699999601570622,2.0698452524416493
 2006-06-14T13:00:00,86196.43530063321,310307167.0822796,1735619397.1006453,9.370406131994612,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.539900607892632,9.539900607892632,0.0,47.17805514108651,19.57775590193384,0.6185527842580917,9.530516005434714,6.7000019935570085,2.7060570139835463
 2006-06-14T14:00:00,85471.63931654471,307697901.5395609,1715167257.9637156,9.338517758515245,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.506427221306597,9.506427221306597,0.0,47.17805514108651,20.40825309361657,0.4701674847746908,9.53316733219244,6.699981630968021,2.983836795795027
 2006-06-14T15:00:00,84078.30147018237,302681885.2926564,1678298858.6574814,9.281034091531762,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.446151935244297,9.446151935244297,0.0,47.17805514108651,21.14921831397461,0.3257279778298497,9.442947288448066,6.700006500709473,3.3092139471554955
 2006-06-14T16:00:00,78971.2644007367,284296551.8426521,1523475339.167077,9.039667368471092,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.198365102199904,9.198365102199904,0.0,47.17805514108651,30.44136243014923,0.1842765931286592,9.247251655063272,6.706461140108008,5.032866056813504
 2006-06-14T17:00:00,75264.95509449992,270953838.3401997,1421017257.8347073,8.879958382756504,6.66666666666669,42.53811334795463,0.0,83901.1599306639,302044175.75039,1680584607.1865516,9.436400780299074,6.7,47.17805514108651,47.17805514108651,0.0,0.1272666875168724,7.109787011435828,7.109787011435828,7.109787011435828
 2006-06-14T18:00:00,72333.82725025255,260401778.1009092,1334932604.0102422,8.745784442005915,6.66666666666669,42.53811334795464,0.0,72527.37028902675,261098533.0404963,1340865397.4359744,8.884586091963422,6.7,47.17805514108651,47.17805514108651,0.0,0.1267504244182364,6.7,6.7,6.7
 2006-06-14T19:00:00,71005.19066107494,255618686.3798698,1291343166.533424,8.677849322358158,6.66666666666669,42.53811334795463,0.0,71191.38268212027,256288977.65563297,1297051127.8579893,8.813319663147979,6.7,47.17805514108651,47.17805514108651,0.0,0.1262341613196005,6.7,6.7,6.7
 2006-06-14T20:00:00,0.0,0.0,0.0,13.061180398410835,13.061180398410835,0.0,1.0,98120.35171991734,353233266.1917025,2101775667.216468,0.211980238209178,-3.2332012114255124,47.17805514108653,47.17805514108653,0.0,0.1528597220616266,-1.5531645831256993,-0.0143819631876257,-0.0143819631876257
 2006-06-14T21:00:00,0.0,0.0,0.0,13.061180398410835,13.061180398410835,0.0,1.0,74618.9946325305,268628380.67710984,1443854758.9874833,-1.4284852460585649,-3.8,47.17805514108651,47.17805514108651,0.0,0.2780350121436592,-3.8,-1.4503438986715955,-1.4503438986715955
 2006-06-14T22:00:00,0.0,0.0,0.0,13.061180398410835,13.061180398410835,0.0,1.0,71058.66634367213,255811198.8372197,1348876561.511091,-1.584194992317561,-3.8,47.17805514108651,47.17805514108651,0.0,0.3947333029888321,-3.8,-1.6031995567484607,-1.6031995567484607
 2006-06-14T23:00:00,0.0,0.0,0.0,13.061180398410835,13.061180398410835,0.0,1.0,69176.74233472045,249036272.4049936,1297654696.4200416,-1.6681870629368662,-3.8,47.17805514108651,47.17805514108651,0.0,0.5053433704956559,-3.8,-1.6860819577303243,-1.6860819577303243
 2006-06-15T00:00:00,0.0,0.0,0.0,13.061180398410835,13.061180398410835,0.0,1.0,67717.89953879062,243784438.33964625,1250431681.8979805,-1.7456331016069797,-3.8,47.17805514108651,47.17805514108651,0.0,0.6120559115778995,-3.8,-1.7640860928465452,-1.7640860928465452
 2006-06-15T01:00:00,0.0,0.0,0.0,13.061180398410835,13.061180398410835,0.0,1.0,65211.233256917294,234760439.72490224,1170287985.9053984,-1.877093196777806,-3.8,47.17805514108651,47.17805514108651,0.0,0.7138010480995393,-3.8,-1.897617347835122,-1.897617347835122
 2006-06-15T02:00:00,0.0,0.0,0.0,13.061180398410835,13.061180398410835,0.0,1.0,61364.82112240587,220913356.0406611,1027090766.1079736,-2.112053469731592,-3.8,47.17805514108651,47.17805514108651,0.0,0.8065905650920261,-3.8,-2.13570003132975,-2.13570003132975
 2006-06-15T03:00:00,14136.053369333127,50889792.12959924,137448373.19151038,10.213510136668,9.999556304051248,21.269056673977325,1.0,61526.42105596579,221495115.8014766,942514257.4848236,-2.2509269894684167,-3.800000000000004,47.17805514108656,47.17805514108656,0.0,0.8845193279791834,-3.800000000000004,-2.4923319521083025,-2.4923319521083025
 2006-06-15T04:00:00,0.0,0.0,0.0,13.46807871294825,13.46807871294825,0.0,1.0,55227.4661323011,198818878.076284,556734699.5581795,-2.8844648088338105,-3.8,47.17805514108651,47.17805514108651,0.0,0.9423563299676746,-3.8,-2.911492878662429,-2.911492878662429
 2006-06-15T05:00:00,68500.75643750117,246602723.17500427,1237090685.592364,8.593310070960856,6.66666666666669,42.53811334795464,1.0,76529.28714012548,275505433.7044517,1554082695.863597,-1.2478780838287158,-3.8,47.1780551410865,47.1780551410865,0.0,0.97918461592684,-3.8,-3.28300025600398,-3.28300025600398
 2006-06-15T06:00:00,66900.62692292221,240842256.92251995,1177644777.3228683,8.500663140035451,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.407478488918448,2.407478488918448,0.0,47.17805514108651,0.0,0.9895134553548276,0.7014908787182706,0.7014908787182706,0.7014908787182706
 2006-06-15T07:00:00,69667.51790992315,250803064.4757232,1269868856.1035962,8.644382853366325,6.666666666666693,42.53811334795464,0.0,69097.71406116076,248751770.62017864,1245345626.1555934,8.729171186931433,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9889971922561918,6.694817827579242,6.694817827579242,6.694817827579242
 2006-06-15T08:00:00,72248.29354781088,260093856.7721192,1349248343.390377,8.768096587978283,6.66666666666669,42.53811334795463,0.0,72444.86640255402,260801519.04919448,1355285625.380125,8.908039553252623,6.7,47.17805514108651,47.17805514108651,0.0,0.9884809291575556,6.7,6.7,6.7
 2006-06-15T09:00:00,73530.2060259343,264708741.69336343,1388389282.4007328,8.829101528284376,6.66666666666669,42.53811334795463,0.0,73733.77366267284,265441585.18562225,1394638770.5968144,8.972042342331598,6.7,47.17805514108651,47.17805514108651,0.0,0.9879646660589196,6.7,6.7,6.7
 2006-06-15T10:00:00,75458.50837480467,271650630.1492968,1446611355.5902624,8.919851868788243,6.66666666666669,42.53811334795463,0.0,75673.26128826586,272423740.6377571,1453194504.3006997,9.06726132825667,6.7,47.17805514108651,47.17805514108651,0.0,0.9874484029602838,6.7,6.7,6.7
 2006-06-15T11:00:00,77732.53079412963,279837110.8588667,1510489671.9039009,9.01942427010937,6.666666666666689,42.53811334795463,-1.0,0.0,0.0,0.0,9.171709458009106,9.171709458009106,0.0,47.17805514108651,11.377614763294394,0.9336440117965692,8.752506441918346,6.69999407161485,1.6571689341732443
 2006-06-15T12:00:00,78041.31884439943,280948747.839838,1519827937.529623,9.03398099047688,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.186986364788948,9.186986364788948,0.0,47.17805514108651,14.947524412171092,0.8030117029678098,9.195256279637226,6.700003821096037,1.3154659726517135
 2006-06-15T13:00:00,76574.10705861088,275666785.41099924,1474308356.0455976,8.963024332672505,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.112527315772342,9.112527315772342,0.0,47.17805514108651,15.590475612969447,0.6745558204036893,9.122746320057209,6.69998194005905,1.7905528581714865
 2006-06-15T14:00:00,77913.26732581128,280487762.3729207,1510689359.4837966,9.01973554559553,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.17203905562852,9.17203905562852,0.0,47.17805514108651,16.455933943401046,0.5480922662477425,9.154263239384122,6.699999292687111,2.1164317109939472
 2006-06-15T15:00:00,78761.34787696433,283540852.3570715,1532672821.3288643,9.05400434105754,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.20798862646002,9.20798862646002,0.0,47.17805514108651,17.392503780682258,0.4182229205061143,9.20951929083382,6.7000014913232535,2.401555372191677
 2006-06-15T16:00:00,75982.64845601264,273537534.4416455,1440425489.0361598,8.91020937465928,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.057102648674972,9.057102648674972,0.0,47.17805514108651,17.593412338861523,0.2903381894200932,9.08199131979548,6.70000292512434,2.687811499794743
 2006-06-15T17:00:00,74339.1812099633,267621052.35586783,1392907413.537942,8.836144035813312,6.66666666666669,42.53811334795463,0.0,82423.2729231413,296723782.5233087,1640527586.96156,9.371359505950942,6.7,47.17805514108651,47.17805514108651,0.0,0.2383652167849812,7.091684413511608,7.091684413511608,7.091684413511608
 2006-06-15T18:00:00,71179.43673934657,256245972.26164764,1299690676.572133,8.690859382832814,6.66666666666669,42.53811334795463,0.0,71367.45085324497,256922823.07168183,1305457419.9276533,8.826992276696856,6.7,47.17805514108651,47.17805514108651,0.0,0.2378489536863453,6.7,6.7,6.7
 2006-06-15T19:00:00,68648.03674755673,247132932.29120424,1220908107.0187626,8.56808181094348,6.66666666666669,42.53811334795463,0.0,68822.73185415978,247761834.6749752,1226261139.9526358,8.698157475829886,6.7,47.17805514108651,47.17805514108651,0.0,0.2373326905877093,6.7,6.7,6.7
 2006-06-15T20:00:00,0.0,0.0,0.0,12.947612507805117,12.947612507805117,0.0,1.0,93046.75492471618,334968317.72897816,1982854522.0027275,-0.0767260590787604,-3.3275485881736686,47.17805514108651,47.17805514108651,0.0,0.257864652162748,-1.65300835416641,-0.3081112257149199,-0.3081112257149199
 2006-06-15T21:00:00,0.0,0.0,0.0,12.947612507805117,12.947612507805117,0.0,1.0,71297.3601681926,256670496.6054933,1361796882.3658774,-1.5630106148778928,-3.8,47.17805514108651,47.17805514108651,0.0,0.3739313722023141,-3.8,-1.5824075636159742,-1.5824075636159742
 2006-06-15T22:00:00,0.0,0.0,0.0,12.947612507805117,12.947612507805117,0.0,1.0,69787.08109591283,251233491.94528607,1305596028.1286182,-1.6551642933193855,-3.8,47.17805514108651,47.17805514108651,0.0,0.4853931079867486,-3.8,-1.6731343670648868,-1.6731343670648868
 2006-06-15T23:00:00,0.0,0.0,0.0,12.947612507805117,12.947612507805117,0.0,1.0,68637.34877199435,247094455.57917964,1260505627.107553,-1.7291108902075951,-3.8,47.17805514108651,47.17805514108651,0.0,0.592806556590988,-3.8,-1.7473422816864883,-1.7473422816864883
 2006-06-16T00:00:00,0.0,0.0,0.0,12.947612507805117,12.947612507805117,0.0,1.0,66639.28398612559,239901422.3500521,1188955165.0411713,-1.8464706713899304,-3.8,47.17805514108651,47.17805514108651,0.0,0.6956810232086704,-3.8,-1.8665152609050537,-1.8665152609050537
 2006-06-16T01:00:00,0.0,0.0,0.0,12.947612507805117,12.947612507805117,0.0,1.0,63010.51018878888,226837836.67964,1058911578.8301376,-2.059833321958203,-3.8,47.17805514108651,47.17805514108651,0.0,0.7905193220391017,-3.8,-2.08287363449286,-2.08287363449286
 2006-06-16T02:00:00,0.0,0.0,0.0,12.947612507805117,12.947612507805117,0.0,1.0,60168.076409517904,216605075.0742645,855642074.4970462,-2.393490331004515,-3.8,47.17805514108651,47.17805514108651,0.0,0.8716309770143041,-3.8,-2.419580910963159,-2.419580910963159
 2006-06-16T03:00:00,0.0,0.0,0.0,12.947612507805117,12.947612507805117,0.0,1.0,58168.53561606028,209406728.217817,603427235.3047307,-2.807743305670496,-3.8,47.17805514108651,47.17805514108651,0.0,0.9333855743183852,-3.8,-2.8349148986346653,-2.8349148986346653
 2006-06-16T04:00:00,0.0,0.0,0.0,12.947612507805117,12.947612507805117,0.0,1.0,38335.8608167298,138009098.94022727,366122866.18207335,-3.1977629582147977,-3.8,47.17805514108651,47.17805514108651,0.0,0.9738656626098378,-3.8,-3.222989408412189,-3.222989408412189
 2006-06-16T05:00:00,74863.55405019497,269508794.5807018,1431054612.1787243,8.89561779999241,6.66666666666669,42.53811334795464,1.0,67253.30991227197,242111915.6841791,1379665012.1623535,-1.1756261293349752,-3.44100341262304,39.31504595090542,47.1780551410865,0.0,0.9960527398052444,-3.8,-3.5339351933800387,-3.5339351933800387
 2006-06-16T06:00:00,72748.95814527718,261896249.3229979,1351435619.1606257,8.771505460762976,6.66666666666669,42.53811334795463,0.0,22677.533536443403,81639120.73119625,393019656.9743979,5.090051789057017,4.449618878506873,15.72601838036217,47.17805514108651,0.0,1.0,3.155196307112792,3.155196307112792,3.155196307112792
 2006-06-16T07:00:00,75337.99112375003,271216768.04550004,1429933035.4661963,8.893854982883214,6.666666666666692,42.53811334795464,0.0,75549.597260267,271978550.1369612,1436411165.7657628,9.039970799769389,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9997605456279902,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-16T08:00:00,78616.18433959382,283018263.6225378,1526120301.4883666,9.04379061747938,6.666666666666692,42.53811334795463,0.0,78847.2525306346,283850109.11028457,1533161454.2189956,9.197275495896742,6.7,47.17805514108651,47.17805514108651,0.0,0.999244282529354,6.7,6.7,6.7
 2006-06-16T09:00:00,82405.01074576097,296658038.6847395,1631389147.925446,9.207899138004182,6.66666666666669,42.53811334795463,0.0,82659.0229437593,297572482.5975335,1639066622.0570586,9.369422633395612,6.7,47.17805514108651,47.17805514108651,0.0,0.998728019430718,6.7,6.7,6.7
 2006-06-16T10:00:00,84313.48643497085,303528551.16589504,1681653061.925383,9.286263670766916,6.66666666666669,42.53811334795463,0.0,84579.28632833871,304485430.7820193,1689646401.1435013,9.451624586063568,6.7,47.17805514108651,47.17805514108651,0.0,0.998211756332082,6.7,6.7,6.7
 2006-06-16T11:00:00,84977.8573432215,305920286.4355974,1699759365.4076672,9.31449377960457,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.48122823026313,9.48122823026313,0.0,47.17805514108651,12.69888955287438,0.9372240287837744,9.014500543591604,6.699997522044025,1.8442409051877395
