Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-16T12:00:00,88632.14166918106,319075710.00905186,1795537457.0921764,9.46383435979872,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.637889591287346,9.637889591287346,0.0,47.17805514108651,17.994173953569888,0.7882009173290699,9.599653107120048,6.700001039137864,1.97355624153783
 2006-06-16T13:00:00,87504.7223198291,315017000.3513848,1759740599.015488,9.408016674190792,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.579389230536837,9.579389230536837,0.0,47.17805514108651,20.23038357829025,0.6337658305777768,9.6146502239065,6.700062500617844,2.8184011509559093
 2006-06-16T14:00:00,81010.44270474887,291637593.7370959,1593213016.6946378,9.148385275643054,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.30699333019558,9.30699333019558,0.0,47.17805514108651,18.63173268589281,0.4887889610715036,9.368123315532197,6.699999428276946,2.609169426784485
 2006-06-16T15:00:00,81026.32090297378,291694755.25070554,1595054927.2377872,9.151255225317971,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.3100174539904,9.3100174539904,0.0,47.17805514108651,18.56644607186333,0.3556297479434824,9.264232746565668,6.700003498617893,2.728767132051845
 2006-06-16T16:00:00,78872.35977916227,283940495.20498425,1518844131.5307398,9.03244787253433,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.185343667610592,9.185343667610592,0.0,47.17805514108651,23.505061858286016,0.218668382346366,9.23482307734603,6.700017655359179,4.075235919698987
 2006-06-16T17:00:00,75447.75759601206,271611927.3456434,1424223420.6832595,8.884955719157507,6.66666666666669,42.53811334795463,0.0,83942.98814755009,302194757.33118033,1679639230.5768905,9.434883968719555,6.7,47.17805514108651,47.17805514108651,0.0,0.16272925881787,7.104034305481672,7.104034305481672,7.104034305481672
 2006-06-16T18:00:00,75613.92506545798,272210130.23564875,1424709615.7545483,8.885713212758986,6.66666666666669,42.53811334795463,0.0,75824.37181120405,272967738.5203346,1431136113.47896,9.03139306024616,6.7,47.17805514108651,47.17805514108651,0.0,0.162212995719234,6.7,6.7,6.7
 2006-06-16T19:00:00,75063.69477934396,270229301.2056383,1403589507.853342,8.852793625322176,6.66666666666669,42.53811334795463,0.0,75270.40190079463,270973446.8428607,1409901597.4281542,8.996862579704585,6.7,47.17805514108651,47.17805514108651,0.0,0.1616967326205981,6.7,6.7,6.7
 2006-06-16T20:00:00,0.0,0.0,0.0,12.974856307826188,12.974856307826188,0.0,1.0,97237.31394919445,350054330.2170999,2059367536.6356747,0.1059252268420576,-3.2699705897254354,47.17805514108651,47.17805514108651,0.0,0.1861303096661543,-1.5924357880053452,-0.1222545531838747,-0.1222545531838747
 2006-06-16T21:00:00,0.0,0.0,0.0,12.974856307826188,12.974856307826188,0.0,1.0,73989.33175354813,266361594.3127733,1413748690.1029458,-1.477837429447078,-3.8,47.17805514108651,47.17805514108651,0.0,0.3080618284165269,-3.8,-1.498822037288032,-1.498822037288032
 2006-06-16T22:00:00,0.0,0.0,0.0,12.974856307826188,12.974856307826188,0.0,1.0,71197.33233613106,256310396.4100718,1333542550.233053,-1.6093379200222444,-3.8,47.17805514108651,47.17805514108651,0.0,0.4228448845496115,-3.8,-1.6279022314844454,-1.6279022314844454
 2006-06-16T23:00:00,0.0,0.0,0.0,12.974856307826188,12.974856307826188,0.0,1.0,69459.29807861772,250053473.08302385,1286962848.652641,-1.6857208429699309,-3.8,47.17805514108651,47.17805514108651,0.0,0.532405247640298,-3.8,-1.7036034100459982,-1.7036034100459982
 2006-06-17T00:00:00,0.0,0.0,0.0,12.974856307826188,12.974856307826188,0.0,1.0,68025.47354681593,244891704.76853737,1234815764.0355928,-1.7712455981423574,-3.8,47.17805514108651,47.17805514108651,0.0,0.6380970526986423,-3.8,-1.7900842751203472,-1.7900842751203472
 2006-06-17T01:00:00,0.0,0.0,0.0,12.974856307826188,12.974856307826188,0.0,1.0,65244.93882148894,234881779.75736016,1141250744.134668,-1.924730403871618,-3.8,47.17805514108651,47.17805514108651,0.0,0.7380759367949886,-3.8,-1.945969802659801,-1.945969802659801
 2006-06-17T02:00:00,0.0,0.0,0.0,12.974856307826188,12.974856307826188,0.0,1.0,61031.46092083323,219713259.3149997,979501818.05414,-2.190158637868987,-3.8,47.17805514108651,47.17805514108651,0.0,0.8277334153297508,-3.8,-2.214621366387691,-2.214621366387691
 2006-06-17T03:00:00,0.0,0.0,0.0,12.974856307826188,12.974856307826188,0.0,1.0,60140.29965255761,216505078.74920744,749136788.9799833,-2.5683868480810124,-3.8,47.17805514108651,47.17805514108651,0.0,0.9010142502732502,-3.8,-2.595306192636061,-2.595306192636061
 2006-06-17T04:00:00,0.0,0.0,0.0,12.974856307826188,12.974856307826188,0.0,1.0,51489.977808012416,185363920.1088447,494623412.811259,-2.986535933948673,-3.8,47.17805514108651,47.17805514108651,0.0,0.9534503861181992,-3.8,-3.013195532449407,-3.013195532449407
 2006-06-17T05:00:00,0.0,0.0,0.0,12.974856307826188,12.974856307826188,0.0,1.0,29724.94404162398,107009798.54984634,283141281.8012141,-3.3342058182694365,-3.8,47.17805514108651,47.17805514108651,0.0,0.9855484234527446,-3.8,-3.3579949763347083,-3.3579949763347083
 2006-06-17T06:00:00,5971.842604582032,21498633.37649532,57177711.41181463,12.012498034536964,11.923491367632936,7.08968555799244,0.0,0.0,0.0,0.0,-3.6110323554141743,-3.6110323554141743,0.0,47.17805514108651,0.0,0.9942880413265652,-3.725198076849929,-3.725198076849929,-3.725198076849929
 2006-06-17T07:00:00,33487.3716998299,120554538.1193876,320426355.8629105,8.546288976641117,8.047472466956732,33.872942110408324,0.0,0.0,0.0,0.0,-1.5848223257092675,-1.5848223257092675,0.0,47.17805514108651,0.0,0.9937717782279292,-2.0308700109494926,-2.0308700109494926,-2.0308700109494926
 2006-06-17T08:00:00,19346.37325567962,69646943.72044659,183838416.36118007,10.067892821347964,9.781717621125448,23.04147806347544,0.0,0.0,0.0,0.0,0.7856653097639139,0.7856653097639139,0.0,47.17805514108653,0.0,0.9932555151292938,0.5382593088852844,0.5382593088852844,0.5382593088852844
 2006-06-17T09:00:00,25240.908658663844,90867271.17118984,252610053.85143423,10.269148220006036,9.87588344142876,22.686993785575808,0.0,0.0,0.0,0.0,3.8768743341799152,3.8768743341799152,0.0,47.17805514108651,0.0,0.9927392520306576,3.528326054942573,3.528326054942573,3.528326054942573
 2006-06-17T10:00:00,30768.22295318133,110765602.6314528,359527648.7255926,10.464779613941458,9.90500436463215,22.686993785575805,0.0,20488.123969103613,73757246.288773,229902163.7279194,7.060680693431153,6.685780314035921,45.43071976549072,47.17805514108651,0.0,0.9922229889320217,6.526225588813645,6.526225588813645,6.526225588813645
 2006-06-17T11:00:00,34841.682312001685,125430056.32320592,359901224.8428069,9.321946740005584,8.761634495834464,29.776679343568265,-1.0,0.0,0.0,0.0,7.294399205243226,7.294399205243226,0.0,47.17805514108655,3.4695570520489185,0.9761483768794408,7.258159898547004,6.700028104879148,1.1222873742223876
 2006-06-17T12:00:00,34640.45636213021,124705642.90366872,324865384.5146289,8.448247529550056,7.942524113539474,34.81542015085573,-1.0,0.0,0.0,0.0,7.235384462039267,7.235384462039267,0.0,47.17805514108653,4.668105317359362,0.9387186746892644,7.440890101056833,6.700003700267653,0.0070390614740153
 2006-06-17T13:00:00,34276.95867770917,123397051.23975296,324265294.28215927,8.345872578667812,7.84108375589372,35.44842778996221,-1.0,0.0,0.0,0.0,7.234219080731521,7.234219080731521,0.0,47.17805514108653,3.898836203856824,0.9028860955386596,7.317845803748031,6.700022991729458,0.0104867779012582
 2006-06-17T14:00:00,24450.607741682423,88022187.87005675,258369194.463964,10.561974275136004,10.159729485902648,21.26905667397732,-1.0,0.0,0.0,0.0,7.131227024598752,7.131227024598752,0.0,47.17805514108651,3.713583184695493,0.8682963634167784,7.299332141013115,6.699995378497524,0.0275123636859015
 2006-06-17T15:00:00,28365.435739113364,102115568.66080816,322557671.2916933,10.6195091978165,10.1173028020275,21.269056673977307,-1.0,0.0,0.0,0.0,7.2361526889201215,7.2361526889201215,0.0,47.17805514108653,3.696923579790184,0.8385702998722637,7.308828613247862,6.699955525024737,0.0579607659658769
 2006-06-17T16:00:00,31880.73160137316,114770633.76494336,382044232.483322,10.692978437846524,10.098132262335596,21.26905667397732,-1.0,0.0,0.0,0.0,7.333432833582482,7.333432833582482,0.0,47.17805514108653,3.749407965797422,0.8114816750849543,7.315702147914156,6.699966979370136,0.0762847625857968
 2006-06-17T17:00:00,26720.273214321187,96192983.57155617,288747175.1800243,10.538098577987151,10.08854699248964,21.269056673977342,0.0,27447.500694620136,98811002.50063236,296538708.2846482,7.183568432900422,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.7951840599046989,6.702655860085907,6.702655860085907,6.702655860085907
 2006-06-17T18:00:00,15815.5080358322,56935828.92899592,151298735.04025477,10.574379081194946,10.338858204290055,19.496635284479208,0.0,16445.343160758643,59203235.37873112,157386358.9592522,6.95674812727799,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.7946677968060626,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-17T19:00:00,13878.836030655577,49963809.71036007,133182979.03982678,11.155160302978995,10.947836255863718,15.951792505482986,0.0,14583.205710891349,52499540.55920885,139973953.34817484,6.92833539878595,6.7,47.1780551410865,47.1780551410865,0.0,0.7941515337074265,6.7,6.7,6.7
 2006-06-17T20:00:00,18128.967231428123,65264282.03314124,173833728.49972466,10.361333144823544,10.09072928810528,21.26905667397732,1.0,88850.77984239899,319862807.4326362,1791867274.7780294,-0.380795537353143,-3.318167451711333,47.17805514108654,47.17805514108654,0.0,0.7958951513671039,-1.6030196813912083,-0.9047155343604322,-0.9047155343604322
 2006-06-17T21:00:00,16253.23631229157,58511650.72424964,154587441.865574,10.331366289752962,10.090729288105274,21.269056673977325,1.0,62533.27396218562,225119786.2638682,995457402.748024,-2.1639854058554326,-3.8,47.17805514108651,47.17805514108651,0.0,0.8744864666356831,-3.8,-2.4351523776406045,-2.4351523776406045
 2006-06-17T22:00:00,17609.416006090698,63393897.621926434,168215985.9731974,11.076576631443553,10.814707955431851,16.542599635315707,1.0,58917.9925423239,212104773.15236595,757511459.0520496,-2.5547363009898443,-3.8,47.17805514108651,47.17805514108651,0.0,0.9353952448480708,-3.8,-2.851651376696111,-2.851651376696111
 2006-06-17T23:00:00,14262.108451012187,51343590.42364384,136662077.4124911,10.659017257437304,10.446283722507433,18.90582815464651,1.0,47317.60199579465,170343367.18486065,489073976.3519884,-2.995708220084714,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.9750704616320794,-3.800000000000001,-3.236376183544731,-3.236376183544731
 2006-06-18T00:00:00,10519.21147401107,37869161.30643985,125086088.2025556,12.544148005063104,12.349389214779004,7.08968555799244,1.0,17758.5021402078,63930607.70474807,168554173.92185438,-3.310837615248132,-3.588157589201548,39.31504595090542,47.17805514108651,0.0,0.9965181140103758,-3.8,-3.54092288080052,-3.54092288080052
 2006-06-18T01:00:00,21037.86479671581,75736313.26817693,222609595.9123757,11.493912453271593,11.147324876111208,14.179371115984878,1.0,0.0,0.0,0.0,-0.7609824759784978,-0.7609824759784978,0.0,47.17805514108653,0.0,1.0000000000000002,-1.0479456322252496,-1.0479456322252496,-1.0479456322252496
 2006-06-18T02:00:00,12760.3338191905,45937201.74908581,122312615.63867085,10.80870659339903,10.618311353802296,17.724213894981094,1.0,0.0,0.0,0.0,0.3995556459922771,0.3995556459922771,0.0,47.17805514108655,0.0,1.0000000000000009,0.2287212169899143,0.2287212169899143,0.2287212169899143
 2006-06-18T03:00:00,22020.40129772948,79273444.67182608,213632384.49826628,10.027762443537773,9.695197144791896,23.63228519330813,1.0,0.0,0.0,0.0,1.9680264349270409,1.9680264349270409,0.0,47.17805514108651,0.0,0.9997534963299296,1.6741432118920403,1.6741432118920403,1.6741432118920403
 2006-06-18T04:00:00,4838.008391640576,17416830.209906075,46667870.00260827,12.38748115733418,12.314837203760112,7.0896855579924365,1.0,0.0,0.0,0.0,4.225871439978925,4.225871439978925,0.0,47.17805514108651,0.0,0.999237233231294,4.161350667015178,4.161350667015178,4.161350667015178
 2006-06-18T05:00:00,20780.08505347181,74808306.19249852,200811871.678887,9.483248459307603,9.170653587263878,26.83952389811424,1.0,1950.2865307533568,7021031.510712084,18856705.0739485,5.3558871428570285,5.325118348290782,7.076708271162976,47.17805514108653,0.0,0.9987209701326584,5.073098168982857,5.073098168982857,5.073098168982857
 2006-06-18T06:00:00,11355.37972431346,40879367.00752845,109684031.54877248,11.315931105346602,11.145190410827952,14.179371115984878,0.0,11483.706928811682,41341344.94372205,110929893.65279864,6.880968771702515,6.699999999999999,47.178055141086496,47.178055141086496,0.0,0.998204707034022,6.699999999999999,6.699999999999999,6.699999999999999
 2006-06-18T07:00:00,16598.00509674675,59752818.3482883,159990916.46164697,10.296910530510724,10.047859440066484,21.26905667397732,0.0,17193.642005245507,61897111.21888381,165758763.19331577,6.970407222774086,6.700000000000003,47.17805514108651,47.17805514108651,0.0,0.9976884439353862,6.700000000000003,6.700000000000003,6.700000000000003
 2006-06-18T08:00:00,24643.781220615503,88717612.39421573,236578228.79519892,9.10922881348962,8.740954730764015,29.54035649163518,0.0,25079.97940182473,90287925.84656896,240801462.6127041,7.092816759054461,6.700000000000006,47.17805514108655,47.17805514108655,0.0,0.9971721808367509,6.700000000000006,6.700000000000006,6.700000000000006
 2006-06-18T09:00:00,21245.91804980799,76485304.97930865,266813300.64701807,11.634420684091737,11.218982325944326,14.179371115984898,0.0,21958.702852774688,79051330.26998875,274454083.95861405,7.147463857244765,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.9966559177381146,6.700000000000004,6.700000000000004,6.700000000000004
 2006-06-18T10:00:00,19500.441916837503,70201590.90061502,238031880.8276796,11.61310274406604,11.24248461236544,14.179371115984878,0.0,20237.42598909783,72854733.56075218,245567016.18054828,7.100384790384059,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9961396546394784,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-18T11:00:00,31209.62635699045,112354654.88516551,389595690.0287519,10.736212810649096,10.12959514261406,21.26905667397733,-1.0,0.0,0.0,0.0,7.345732136241176,7.345732136241176,0.0,47.17805514108653,2.768611623656586,0.9775432545994748,7.169956592088057,6.699926993326684,1.1333647501145794
 2006-06-18T12:00:00,53214.156300821465,191570962.6829573,699460155.7247007,8.903865650173541,7.814668176034949,34.56221709521315,-1.0,0.0,0.0,0.0,7.848097656678893,7.848097656678893,0.0,47.17805514108651,6.782245942528977,0.9284735842292676,7.857680197304186,6.700003808614834,0.1137935523467724
 2006-06-18T13:00:00,64409.146597158026,231872927.7497688,982548271.8179402,8.778531846879057,7.248339567318022,38.99327056895843,-1.0,0.0,0.0,0.0,8.309574786755464,8.309574786755464,0.0,47.17805514108653,10.341179104844471,0.8650168942735043,8.433116886628516,6.700049468841527,0.515526567781412
 2006-06-18T14:00:00,34238.87001613144,123259932.0580732,502169932.8440704,10.941991008870769,10.159949973039003,21.26905667397732,-1.0,0.0,0.0,0.0,7.529954660452886,7.529954660452886,0.0,47.17805514108651,5.002473847773007,0.7884834745020973,7.531389685327308,6.700020016927397,0.253099144603322
 2006-06-18T15:00:00,49763.32736504509,179147978.51416236,810219793.1591439,9.866490758839271,8.604588506911826,29.244952926718813,-1.0,0.0,0.0,0.0,8.030919736365297,8.030919736365297,0.0,47.17805514108651,11.550183607108696,0.7089424863571531,8.479341118731329,6.6999617935027125,1.1820120298720236
 2006-06-18T16:00:00,60378.50267344815,217362609.62441328,835666199.2338794,8.115097231100497,6.813837214899702,41.65190265320559,-1.0,0.0,0.0,0.0,7.783664616986813,7.783664616986813,0.0,47.17805514108653,14.999398353532229,0.6273102017050992,8.132439027541055,6.415548118530858,1.2608974722433877
 2006-06-18T17:00:00,27494.768261468344,98981165.741286,295640804.4000621,10.387161959144182,9.926880348563069,22.68699378557582,0.0,34813.97159409057,125330297.73872603,363473237.9277646,7.292761136858178,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.5926432693581173,6.801070854188538,6.801070854188538,6.801070854188538
 2006-06-18T18:00:00,37998.09177164334,136793130.3779159,481032629.38295335,9.61062060368752,8.861609532907623,29.06771078776904,0.0,38433.3957308594,138360224.6310937,486273247.6681592,7.492731128339114,6.700000000000006,47.17805514108655,47.17805514108655,0.0,0.5921270062594817,6.700000000000006,6.700000000000006,6.700000000000006
 2006-06-18T19:00:00,21174.5392323721,76228341.23653944,251888653.03478903,11.661680269827308,11.269489185314526,14.179371115984898,0.0,21878.62237386497,78763040.54591379,259463000.5676876,7.1230464888582645,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.5916107431608456,6.700000000000004,6.700000000000004,6.700000000000004
 2006-06-18T20:00:00,10579.762951173629,38087146.624225065,119349694.59544449,12.549373824494126,12.363550067132008,7.089685557992438,1.0,91331.88107901256,328794771.8844452,1872857163.7179253,-0.1342086255633833,-3.204073756730741,47.17805514108653,47.17805514108653,0.0,0.6000669126263743,-1.538336194999831,-0.5643228601185742,-0.5643228601185742
 2006-06-18T21:00:00,31229.256414643063,112425323.09271497,306158975.1888834,8.852344367546662,8.375731686806288,31.903585010966,1.0,76308.65440490864,274711155.85767096,1482142829.0036504,-1.3657965419111089,-3.800000000000002,47.17805514108653,47.17805514108653,0.0,0.700260591613314,-3.800000000000002,-1.8740071471668105,-1.8740071471668105
 2006-06-18T22:00:00,11180.043887816037,40248157.99613767,106249148.58557545,11.382726116834672,11.217333642762704,14.179371115984898,1.0,66453.01655727492,239230859.6061896,1153557715.840881,-1.9045632533778656,-3.800000000000002,47.17805514108653,47.17805514108653,0.0,0.7946029091278838,-3.800000000000002,-2.0957518472798387,-2.0957518472798387
 2006-06-18T23:00:00,20100.600633366223,72362162.28011833,191808635.58787423,10.379734485787676,10.0811446917088,21.26905667397733,1.0,63947.25810381937,230210129.17374963,1031160258.906469,-2.1054339158666155,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.8749330986544691,-3.800000000000001,-2.4376154590809125,-2.4376154590809125
 2006-06-19T00:00:00,19325.78791784744,69572836.5042508,184917807.9171861,9.98068025535238,9.692825486256966,23.63228519330813,1.0,58649.79532300328,211139263.1628117,769958380.471146,-2.53428692642422,-3.8000000000000025,47.17805514108655,47.17805514108655,0.0,0.9357084542284144,-3.8000000000000025,-2.854281176545173,-2.854281176545173
 2006-06-19T01:00:00,14904.419401351972,53655909.844867066,143419427.68179545,10.301527389257544,10.07827755127967,21.269056673977325,1.0,50829.7387030698,182987059.3310513,494288435.9545602,-2.987095296553586,-3.8,47.17805514108651,47.17805514108651,0.0,0.9752575477414318,-3.8,-3.238465647541916,-3.238465647541916
 2006-06-19T02:00:00,15479.968512270803,55727886.64417489,149121925.39609697,11.151937427501814,10.919796885418837,15.754856795538752,1.0,31441.218414047693,113188386.29057167,313066709.0719418,-3.276032911525562,-3.790915328347969,39.31504595090544,47.17805514108653,0.0,0.9965901973059678,-3.8000000000000007,-3.5420079387007912,-3.5420079387007912
 2006-06-19T03:00:00,14853.48335713819,53472540.08569749,143086621.25366092,10.271755537422782,10.049023872720264,21.26905667397732,1.0,0.0,0.0,0.0,-2.8844788284148724,-2.8844788284148724,0.0,47.17805514108654,0.0,1.0000000000000009,-3.089079713275618,-3.089079713275618,-3.089079713275618
 2006-06-19T04:00:00,24776.402175645937,89195047.83232528,251092030.7469719,10.44262524290016,10.051719322857243,21.269056673977342,1.0,0.0,0.0,0.0,-1.650196625531248,-1.650196625531248,0.0,47.17805514108653,0.0,1.0000000000000004,-2.0336359010409018,-2.0336359010409018,-2.0336359010409018
 2006-06-19T05:00:00,75250.27890276749,270901004.04996294,1441439749.1693263,8.911799513852182,6.66666666666669,42.53811334795463,1.0,38426.952825568274,138337030.17204577,680065878.7962402,6.715111028368498,5.60702819631743,28.831033697330643,47.17805514108651,0.0,0.999824234711642,4.557984759675533,4.557984759675533,4.557984759675533
 2006-06-19T06:00:00,72366.1683655867,260518206.1161121,1346789550.7352386,8.764264077000464,6.666666666666688,42.53811334795463,0.0,72561.96284364688,261223066.2371288,1352799150.9494274,8.90399625362283,6.7,47.17805514108651,47.17805514108651,0.0,0.999315840480221,6.7,6.7,6.7
 2006-06-19T07:00:00,79314.70701347635,285532945.2485149,1568449629.2062912,9.10977795634927,6.66666666666669,42.53811334795464,0.0,79555.06908645798,286398248.7112488,1575786135.6035523,9.26656587712115,6.7,47.1780551410865,47.1780551410865,0.0,0.9987995773815852,6.7,6.7,6.7
 2006-06-19T08:00:00,82663.40928336981,297588273.42013127,1662119440.3774562,9.255809097827203,6.66666666666669,42.53811334795463,0.0,82924.26687660973,298527360.75579506,1670027261.7019556,9.419740856142097,6.7,47.17805514108651,47.17805514108651,0.0,0.9982833142829493,6.7,6.7,6.7
 2006-06-19T09:00:00,87957.613558316,316647408.80993766,1804343807.738217,9.477566800493763,6.66666666666669,42.53811334795463,0.0,88253.75530547167,317713519.09969807,1813192388.9874887,9.652358035336356,6.7,47.17805514108651,47.17805514108651,0.0,0.9977670511843132,6.7,6.7,6.7
 2006-06-19T10:00:00,88493.50240654049,318576608.6635458,1820686605.4821205,9.503049179804965,6.66666666666669,42.53811334795463,0.0,88793.4402002057,319656384.72074056,1829639096.1177173,9.679079562579728,6.7,47.17805514108651,47.17805514108651,0.0,0.9972507880856772,6.7,6.7,6.7
 2006-06-19T11:00:00,84309.67997385432,303514847.9058756,1714474255.3890166,9.337437548042963,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.505372677911192,9.505372677911192,0.0,47.17805514108651,12.900885217060043,0.9346550872192084,9.052104661792768,6.700004502023325,1.8822642248306003
 2006-06-19T12:00:00,88412.87501940288,318286350.06985044,1819428819.413912,9.501092715513725,6.666666666666689,42.53811334795463,-1.0,0.0,0.0,0.0,9.677018048857535,9.677018048857535,0.0,47.17805514108651,18.09965798654503,0.7861006506960092,9.600896271320554,6.699993036005296,2.0039834759369426
 2006-06-19T13:00:00,93236.60655984835,335651783.6154542,1930932449.4616675,9.674969594420244,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.859401306373572,9.859401306373572,0.0,47.17805514108651,22.89964831896168,0.6242766479147914,9.8573098403366,6.700014397866485,3.347267855762776
 2006-06-19T14:00:00,93634.26349167024,337083348.57001287,1936746667.889404,9.6840368803908,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.868849580612585,9.868849580612585,0.0,47.17805514108651,24.519747777546048,0.4589955358768585,9.87308631741861,6.699952737533813,3.766652474142248
 2006-06-19T15:00:00,94027.40526118375,338498658.9402615,1948257311.213156,9.701988170497744,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.887735271786177,9.887735271786177,0.0,47.17805514108651,30.30203407462232,0.2925123139886823,9.882885643848915,6.700007858736559,4.833183803677261
 2006-06-19T16:00:00,85306.57228677676,307103660.2323963,1703040405.5436008,9.31961118959451,6.66666666666669,42.53811334795464,-1.0,33225.73404279615,119612642.55406617,387869106.3471343,9.658555364909978,9.026988071276984,31.45203676072434,47.17805514108651,45.63990070678012,0.1332470287895953,9.359448921650984,6.871968273536763,6.80265112260022
 2006-06-19T17:00:00,80905.23198798102,291258835.1567317,1585147044.578985,9.135807683955573,6.66666666666669,42.53811334795463,0.0,85243.715766621,306877376.7598356,1717318526.0017695,9.496464545583692,6.7,47.17805514108651,47.17805514108651,0.0,0.0819634835793819,6.902667595596601,6.902667595596601,6.902667595596601
 2006-06-19T18:00:00,78887.08295886377,283993498.6519096,1525050981.6275754,9.042123000107951,6.66666666666669,42.53811334795463,0.0,79117.48422801745,284822943.2208628,1532058210.0061026,9.195483735912529,6.7,47.17805514108651,47.17805514108651,0.0,0.081447220480746,6.7,6.7,6.7
 2006-06-19T19:00:00,75761.68830189134,272742077.8868088,1431218972.3939312,8.895859968278964,6.66666666666669,42.53811334795463,0.0,75973.28967945615,273503842.84604216,1437681069.578875,9.04203427599107,6.7,47.17805514108651,47.17805514108651,0.0,0.08093095738211,6.7,6.7,6.7
 2006-06-19T20:00:00,0.0,0.0,0.0,13.044604566846049,13.044604566846049,0.0,1.0,100284.65795116176,361024768.6241824,2160555618.4345107,0.3665907557204007,-3.1745741629015902,47.17805514108653,47.17805514108653,0.0,0.1106871453011381,-1.4904610662573512,0.1428192139217187,0.1428192139217187
 2006-06-19T21:00:00,0.0,0.0,0.0,13.044604566846044,13.044604566846044,0.0,1.0,76028.62711300203,273703057.6068073,1487781266.1531377,-1.3564850694387962,-3.8,47.17805514108651,47.17805514108651,0.0,0.240381866146824,-3.8,-1.3795345612640677,-1.3795345612640677
 2006-06-19T22:00:00,0.0,0.0,0.0,13.044604566846044,13.044604566846044,0.0,1.0,72196.24609235243,259906485.9324688,1371379763.5141344,-1.5472988650779582,-3.8,47.17805514108651,47.17805514108651,0.0,0.3598997769595908,-3.8,-1.5669913815729704,-1.5669913815729704
 2006-06-19T23:00:00,0.0,0.0,0.0,13.044604566846044,13.044604566846044,0.0,1.0,70288.70641294534,253039343.0866032,1311095587.2656865,-1.6461458933229989,-3.8,47.17805514108651,47.17805514108651,0.0,0.4719821052252511,-3.8,-1.6641978188545874,-1.6641978188545874
 2006-06-20T00:00:00,0.0,0.0,0.0,13.044604566846044,13.044604566846044,0.0,1.0,68876.84314001967,247956635.3040708,1266726360.5752869,-1.718908481158696,-3.8,47.17805514108651,47.17805514108651,0.0,0.5798534678508541,-3.8,-1.737020951407467,-1.737020951407467
 2006-06-20T01:00:00,15998.601351519634,57594964.865470655,154051328.75942144,10.09543797036814,9.855635616756368,21.269056673977325,1.0,71274.2544713203,256587316.096753,1348325863.119954,-1.5851340079413478,-3.8,47.17805514108651,47.17805514108651,0.0,0.6834155607049445,-3.8,-1.847592823833283,-1.847592823833283
 2006-06-20T02:00:00,0.0,0.0,0.0,13.430127466797964,13.430127466797964,0.0,1.0,63485.114549196616,228546412.37710777,1078756627.2727802,-2.027268642099648,-3.8,47.17805514108651,47.17805514108651,0.0,0.7795134607852005,-3.8,-2.049906168339448,-2.049906168339448
 2006-06-20T03:00:00,0.0,0.0,0.0,13.430127466797964,13.430127466797964,0.0,1.0,60033.58186999204,216120894.7319713,884130980.9538026,-2.346716062895615,-3.8,47.17805514108651,47.17805514108651,0.0,0.8626424080615687,-3.8,-2.372495248457335,-2.372495248457335
 2006-06-20T04:00:00,14988.328085420177,53957981.10751264,145402143.42147368,10.25553109208757,10.029194402419972,21.26905667397732,1.0,59244.74471116791,213281080.96020424,774429132.4224179,-2.5269360931125244,-3.800000000000003,47.17805514108655,47.17805514108655,0.0,0.9269794106336106,-3.800000000000003,-2.783114604369395,-2.783114604369395
 2006-06-20T05:00:00,74067.84535365614,266644243.27316207,1417604225.0392897,8.874649106789368,6.66666666666669,42.53811334795463,1.0,84763.22443567595,305147607.9684334,1799973564.104771,-0.8450765272418536,-3.8,47.17805514108651,47.17805514108651,0.0,0.9699749790779274,-3.8,-3.180561939671666,-3.180561939671666
 2006-06-20T06:00:00,71058.49532050657,255810583.1538236,1308072744.3784602,8.703922302654215,6.666666666666692,42.53811334795463,0.0,10483.694773650936,37741301.18514337,114358959.03055146,3.1185771609089663,2.9321054017138706,7.863009190181085,47.17805514108651,0.0,0.982482278231252,1.2230384746077554,1.2230384746077554,1.2230384746077554
 2006-06-20T07:00:00,74112.1634189133,266803788.30808783,1405102622.0102031,8.855152465318783,6.666666666666693,42.53811334795464,0.0,73993.92736484519,266378138.51344264,1399792732.9575045,8.980414033776938,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9819660151326164,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-20T08:00:00,79181.30916485857,285052712.9934909,1551186792.7196493,9.082867759258855,6.66666666666669,42.53811334795463,0.0,79417.8144135494,285904131.88877785,1558393446.7281966,9.238290184977751,6.7,47.17805514108651,47.17805514108651,0.0,0.98144975203398,6.7,6.7,6.7
 2006-06-20T09:00:00,85830.57419904761,308990067.11657137,1731008939.151205,9.363219147975991,6.66666666666669,42.53811334795463,0.0,86108.39719618061,309990229.90625024,1739338407.662438,9.532366832859752,6.7,47.17805514108651,47.17805514108651,0.0,0.980933488935344,6.7,6.7,6.7
 2006-06-20T10:00:00,91715.12496628072,330174449.8786105,1880767934.6198184,9.596740050329702,6.66666666666669,42.53811334795463,0.0,92032.67701469238,331317637.2528926,1890110430.8034484,9.777305381365505,6.7,47.17805514108651,47.17805514108651,0.0,0.980417225836708,6.7,6.7,6.7
 2006-06-20T11:00:00,91048.04077205092,327772946.7793833,1867019023.3458304,9.575299494133406,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.754800801173808,9.754800801173808,0.0,47.17805514108651,14.285075450320818,0.912084667831445,9.259890750615966,6.699986787274,2.209581127868069
 2006-06-20T12:00:00,91258.97998498863,328532327.9459591,1874059906.3888173,9.586278970565395,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.766330722222468,9.766330722222468,0.0,47.17805514108651,19.685810053148018,0.7523779479936467,9.736734446051324,6.699992850979643,2.436251660993366
 2006-06-20T13:00:00,88969.22977914165,320289227.2049099,1810032440.9035208,9.48643615085215,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.661593694430856,9.661593694430856,0.0,47.17805514108651,21.54832054873486,0.5925118717735874,9.70541069454254,6.6999855151119325,3.125893164681895
 2006-06-20T14:00:00,87985.39469638471,316747420.9069849,1786843672.6126213,9.45027700990705,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.623626786893372,9.623626786893372,0.0,47.17805514108651,21.511888211560887,0.4401626220862315,9.61329327929307,6.699939341148341,3.221137406684081
 2006-06-20T15:00:00,87434.65743526477,314764766.7669531,1773816605.4067216,9.429964309695032,6.666666666666693,42.53811334795465,-1.0,0.0,0.0,0.0,9.602377360228054,9.602377360228054,0.0,47.17805514108651,25.25930130293208,0.2867481698304376,9.615563620076678,6.700000024816496,4.12831476396661
 2006-06-20T16:00:00,82838.95888997913,298220252.00392485,1632853761.547184,9.210181875073651,6.66666666666669,42.53811334795464,-1.0,26865.504193115485,96715815.09521574,296484050.25691414,9.465091744037087,8.982292850607054,23.58902757054325,47.17805514108651,42.83094195166466,0.138556618341585,9.235901834993978,6.794039312771157,6.440337817220056
 2006-06-20T17:00:00,82677.47220258946,297638899.929322,1626654127.1680627,9.200516479672816,6.66666666666669,42.53811334795463,0.0,87563.16670956182,315227400.15442246,1773467773.189814,9.587684906015498,6.7,47.17805514108651,47.17805514108651,0.0,0.0860747678686086,6.925271334593222,6.925271334593222,6.925271334593222
 2006-06-20T18:00:00,80220.94319881548,288795395.51573575,1555192165.2448225,9.089110093751655,6.66666666666669,42.53811334795464,0.0,80458.10995492728,289649195.83773816,1562375829.3746593,9.244768145626558,6.7,47.17805514108651,47.17805514108651,0.0,0.0855585047699727,6.7,6.7,6.7
 2006-06-20T19:00:00,74677.77993666354,268840007.7719887,1396441668.3289878,8.841656285773988,6.66666666666669,42.53811334795463,0.0,74883.12583417138,269579253.003017,1402713785.7833734,8.98516423439992,6.7,47.17805514108651,47.17805514108651,0.0,0.0850422416713367,6.7,6.7,6.7
 2006-06-20T20:00:00,0.0,0.0,0.0,12.913122838607038,12.913122838607038,0.0,1.0,98792.37297857016,355652542.7228527,2154483913.997313,0.3516824655080922,-3.179568161762891,47.17805514108651,47.17805514108651,0.0,0.1144987655394399,-1.4967930045921118,0.1276645170425203,0.1276645170425203
 2006-06-20T21:00:00,0.0,0.0,0.0,12.913122838607038,12.913122838607038,0.0,1.0,74996.06949558362,269985850.18410105,1483546193.1099637,-1.3634263934424793,-3.8,47.17805514108651,47.17805514108651,0.0,0.2437687680211335,-3.8,-1.3863654776246916,-1.3863654776246916
 2006-06-20T22:00:00,0.0,0.0,0.0,12.913122838607038,12.913122838607038,0.0,1.0,71593.19520143817,257735502.7251774,1369189492.773755,-1.5508898861091014,-3.8,47.17805514108651,47.17805514108651,0.0,0.3630131547214001,-3.8,-1.570514716210187,-1.570514716210187
 2006-06-20T23:00:00,0.0,0.0,0.0,12.913122838607038,12.913122838607038,0.0,1.0,69852.20571822934,251467940.5856256,1309861062.0342374,-1.6481702956256383,-3.8,47.17805514108651,47.17805514108651,0.0,0.4749542419912254,-3.8,-1.6662019182753054,-1.6662019182753054
 2006-06-21T00:00:00,0.0,0.0,0.0,12.913122838607038,12.913122838607038,0.0,1.0,68560.95744136813,246819446.7889253,1265381297.5533123,-1.7211144456902734,-3.8,47.17805514108651,47.17805514108651,0.0,0.582724652804648,-3.8,-1.7392511872906018,-1.7392511872906018
 2006-06-21T01:00:00,0.0,0.0,0.0,12.913122838607038,12.913122838607038,0.0,1.0,66624.21692171005,239847180.9181561,1197871641.9775715,-1.8318441849205167,-3.8,47.17805514108651,47.17805514108651,0.0,0.6861389353077271,-3.8,-1.8516553481051856,-1.8516553481051856
 2006-06-21T02:00:00,0.0,0.0,0.0,12.913122838607038,12.913122838607038,0.0,1.0,63035.19806271277,226926713.02576604,1074464583.1241927,-2.034311453842195,-3.8,47.17805514108651,47.17805514108651,0.0,0.7819655860783042,-3.8,-2.057037475950057,-2.057037475950057
 2006-06-21T03:00:00,0.0,0.0,0.0,12.913122838607038,12.913122838607038,0.0,1.0,59811.61665040695,215321819.94146505,877901037.5816162,-2.356944318681055,-3.8,47.17805514108651,47.17805514108651,0.0,0.8646560872919618,-3.8,-2.382794800775883,-2.382794800775883
 2006-06-21T04:00:00,0.0,0.0,0.0,12.913122838607038,12.913122838607038,0.0,1.0,58436.38217594774,210370975.83341187,627983502.6845807,-2.7673983248914875,-3.8,47.17805514108651,47.17805514108651,0.0,0.9284249961805736,-3.8,-2.794601185793491,-2.794601185793491
 2006-06-21T05:00:00,70168.19295740746,252605494.64666688,1293899905.1197467,8.681847244531468,6.66666666666669,42.53811334795464,1.0,80104.60314212934,288376571.3116656,1668129511.4741578,-1.0610341690621328,-3.8,47.1780551410865,47.1780551410865,0.0,0.9708595608886176,-3.8,-3.190101873333999,-3.190101873333999
 2006-06-21T06:00:00,67995.70069389988,244784522.4980396,1211769082.801381,8.553840085174844,6.66666666666669,42.53811334795463,0.0,2832.3242161891544,10196367.178280955,27470868.152412444,2.568499698561329,2.523676631261191,7.863009190181085,47.17805514108651,0.0,0.9831636307666356,0.8116122628364737,0.8116122628364737,0.8116122628364737
 2006-06-21T07:00:00,73858.29998809913,265889879.9571568,1392127113.592942,8.83493075191767,6.666666666666692,42.53811334795464,0.0,73635.08829554859,265086317.86397487,1375027256.8894234,8.940108936237563,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9826473676679998,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-21T08:00:00,80170.50830268447,288613829.8896641,1573642524.4505763,9.117873761649337,6.66666666666669,42.53811334795463,0.0,80411.70712844013,289482145.6623845,1580973340.4339423,9.274996705294903,6.7,47.17805514108651,47.17805514108651,0.0,0.9821311045693636,6.7,6.7,6.7
 2006-06-21T09:00:00,84439.70741609776,303982946.697952,1691039462.0997362,9.3008988316714,6.66666666666669,42.53811334795463,0.0,84707.59443580946,304947339.968914,1699100360.699586,9.466986075419667,6.7,47.17805514108651,47.17805514108651,0.0,0.9816148414707276,6.7,6.7,6.7
 2006-06-21T10:00:00,86232.07323781576,310435463.6561367,1741624924.5444143,9.37976962740965,6.66666666666669,42.53811334795463,0.0,86512.14278977276,311443714.0431819,1750015046.9010196,9.549719720035036,6.7,47.17805514108651,47.17805514108651,0.0,0.9810985783720918,6.7,6.7,6.7
 2006-06-21T11:00:00,86123.4288150879,310044343.7343165,1741496582.2090917,9.379569515646397,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.549516946442887,9.549516946442887,0.0,47.17805514108651,13.206543292294626,0.918261978103388,9.076160780649152,6.700003967909136,1.997173125490858
 2006-06-21T12:00:00,86028.39405533881,309702218.5992197,1740741540.694583,9.378392243203166,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.54826594851133,9.54826594851133,0.0,47.17805514108651,17.856400960866328,0.7684321869335013,9.545928209336427,6.699988797718227,2.015508031464639
 2006-06-21T13:00:00,86835.06910430983,312606248.77551544,1752559546.6893868,9.39681967246821,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.567606674335549,9.567606674335549,0.0,47.17805514108651,19.805284520090265,0.6194310060685674,9.554296515954109,6.7000002489725965,2.7507764974287263
 2006-06-21T14:00:00,88444.77271684643,318401181.7806472,1795654652.0108988,9.464015838249429,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.638092962912795,9.638092962912795,0.0,47.17805514108651,21.607252319598043,0.4678530573308959,9.639382894833602,6.699999050053038,3.2206258942564627
 2006-06-21T15:00:00,86893.66107131513,312817179.85673445,1757007615.3387291,9.403754885555283,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.574871127930338,9.574871127930338,0.0,47.17805514108651,23.44296220518037,0.3153402572363039,9.589667913340747,6.699994135077397,3.757858322647954
 2006-06-21T16:00:00,82268.32302969189,296165962.90689087,1616395951.070721,9.184523798382337,6.66666666666669,42.53811334795464,-1.0,11352.367902230351,40868524.44802927,108133702.15355624,9.417742298080274,9.241667884725382,15.72601838036217,47.17805514108651,36.94479822207349,0.1673614330607163,9.376368435712658,6.781758200573079,5.828399272815848
 2006-06-21T17:00:00,80092.91518353418,288334494.66072303,1556377555.3030903,9.090958084882576,6.66666666666669,42.53811334795463,0.0,87596.00405983797,315345614.6154167,1777821258.8876195,9.594537737406744,6.7,47.17805514108651,47.17805514108651,0.0,0.1093198468956355,7.038847475344259,7.038847475344259,7.038847475344259
 2006-06-21T18:00:00,78634.81005609863,283085316.20195514,1512357948.2777245,9.0223363706418,6.66666666666669,42.53811334795464,0.0,78862.80329971788,283906091.8789844,1519288828.368539,9.174724421469728,6.7,47.17805514108651,47.17805514108651,0.0,0.1088035837969996,6.7,6.7,6.7
 2006-06-21T19:00:00,75956.96652999688,273445079.50798875,1430733599.0129108,8.895103321225667,6.66666666666669,42.53811334795463,0.0,76168.71865674951,274207387.16429824,1437192329.292344,9.041239771308012,6.7,47.17805514108651,47.17805514108651,0.0,0.1082873206983637,6.7,6.7,6.7
 2006-06-21T20:00:00,0.0,0.0,0.0,13.093355787333165,13.093355787333165,0.0,1.0,99222.50197883535,357201007.1238072,2124514785.736919,0.2706756031999451,-3.2116445072890603,47.17805514108653,47.17805514108653,0.0,0.1361084536031667,-1.5301289744856614,0.0453054900833066,0.0453054900833066
 2006-06-21T21:00:00,0.0,0.0,0.0,13.09335578733316,13.09335578733316,0.0,1.0,75290.81891400668,271046948.09042406,1460529366.2766368,-1.4011527651943636,-3.8,47.17805514108651,47.17805514108651,0.0,0.2630291163279148,-3.8,-1.423475588300688,-1.423475588300688
 2006-06-21T22:00:00,0.0,0.0,0.0,13.09335578733316,13.09335578733316,0.0,1.0,72105.60339855037,259580172.23478132,1357371844.7991602,-1.5702658909724487,-3.8,47.17805514108651,47.17805514108651,0.0,0.3807934312246603,-3.8,-1.589527264284582,-1.589527264284582
 2006-06-21T23:00:00,0.0,0.0,0.0,13.09335578733316,13.09335578733316,0.0,1.0,70554.22046423561,253995193.67124823,1302956516.734987,-1.6594926930836322,-3.8,47.17805514108651,47.17805514108651,0.0,0.4919658295197673,-3.8,-1.6774318297003483,-1.6774318297003483
 2006-06-22T00:00:00,0.0,0.0,0.0,13.09335578733316,13.09335578733316,0.0,1.0,69134.51014332597,248884236.5159735,1257303701.2991729,-1.734362274173091,-3.8,47.17805514108651,47.17805514108651,0.0,0.5991516924480239,-3.8,-1.7526607716736418,-1.7526607716736418
 2006-06-22T01:00:00,15509.389705916185,55833802.94129826,148473386.70514867,10.305049415544454,10.073931287999123,21.26905667397732,1.0,70931.04958939205,255351778.5218112,1324981483.5989747,-1.6234388475830686,-3.800000000000003,47.17805514108655,47.17805514108655,0.0,0.7016688613154174,-3.800000000000003,-1.8763597050511949,-1.8763597050511949
 2006-06-22T02:00:00,0.0,0.0,0.0,13.481195909331538,13.481195909331538,0.0,1.0,62762.0350251196,225943326.09043056,1048733476.834713,-2.0765358112003707,-3.8,47.17805514108651,47.17805514108651,0.0,0.7958557565034701,-3.8,-2.099775524922433,-2.099775524922433
 2006-06-22T03:00:00,0.0,0.0,0.0,13.481195909331538,13.481195909331538,0.0,1.0,60095.24509966294,216342882.35878652,841337681.9643079,-2.416977203234419,-3.8,47.17805514108651,47.17805514108651,0.0,0.8759425250469907,-3.8,-2.443209939897316,-2.443209939897316
 2006-06-22T04:00:00,14695.435356662743,52903567.28398588,142016477.53152412,10.267687777523514,10.046622110237962,21.26905667397732,1.0,57335.31069847159,206407118.51449755,724217869.452571,-2.609397432899053,-3.800000000000003,47.17805514108655,47.17805514108655,0.0,0.9364152052846876,-3.800000000000003,-2.860236645066124,-2.860236645066124
 2006-06-22T05:00:00,71773.73624373176,258385450.4774344,1336721832.48366,8.748580222383843,6.66666666666669,42.53811334795463,1.0,81019.25782818568,291669328.1814684,1679987391.1901407,-1.0415825249217208,-3.8,47.17805514108651,47.17805514108651,0.0,0.9756790251096824,-3.8,-3.2431835089902017,-3.2431835089902017
 2006-06-22T06:00:00,72090.96294516251,259527466.60258508,1332313322.3959017,8.741702885596114,6.66666666666669,42.53811334795463,0.0,12653.391089947463,45552207.92381088,211031129.3080553,3.399439864763387,3.055542057717163,11.794513785271628,47.17805514108651,0.0,0.9868535991477322,1.4836678385851971,1.4836678385851971,1.4836678385851971
 2006-06-22T07:00:00,77861.84200254142,280302631.2091491,1503722771.2030416,9.008877422958845,6.666666666666692,42.53811334795464,0.0,78087.05042219681,281113381.5199084,1510587757.5079694,9.160573736572998,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9863373360490963,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-22T08:00:00,81547.43221396116,293570755.9702602,1610661496.4160762,9.17558397314868,6.66666666666669,42.53811334795463,0.0,81796.67488392217,294468029.5821198,1618214369.1943135,9.33553238502158,6.7,47.17805514108651,47.17805514108651,0.0,0.9858210729504604,6.7,6.7,6.7
 2006-06-22T09:00:00,83255.20971946426,299718754.9900713,1659128999.604849,9.251146578220428,6.66666666666669,42.53811334795463,0.0,83515.39296782938,300655414.68418574,1666983068.163844,9.414794051487148,6.7,47.17805514108651,47.17805514108651,0.0,0.9853048098518244,6.7,6.7,6.7
 2006-06-22T10:00:00,86882.50591411389,312777021.29081005,1754514465.279398,9.399868511599818,6.66666666666669,42.53811334795463,0.0,87166.19186889616,313798290.7280261,1762988333.443492,9.57079545480444,6.7,47.17805514108651,47.17805514108651,0.0,0.9847885467531884,6.7,6.7,6.7
 2006-06-22T11:00:00,90533.0367515683,325918932.3056459,1848008236.106073,9.545653307103716,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.723700052348129,9.723700052348129,0.0,47.17805514108651,13.964081022573144,0.9185603226216372,9.211921132648383,6.6999905266990085,2.130003801089065
 2006-06-22T12:00:00,91300.08973085946,328680323.0310941,1870120360.5360336,9.580134804986743,6.666666666666688,42.53811334795463,-1.0,0.0,0.0,0.0,9.759884368997849,9.759884368997849,0.0,47.17805514108651,19.77395918603684,0.7576063053527947,9.765846967215587,6.700003486640782,2.4368375892810885
 2006-06-22T13:00:00,87864.59198614994,316312531.1501398,1771790909.9505255,9.426805746722213,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.598990007242865,9.598990007242865,0.0,47.17805514108651,20.656493441712943,0.6006483112058904,9.626347596995942,6.699950465381479,2.943063996653504
 2006-06-22T14:00:00,83845.13694715624,301842493.00976247,1669909117.953003,9.267955232647047,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.432409810046591,9.432409810046591,0.0,47.17805514108651,19.856266178860057,0.4526402968748699,9.47279035126996,6.699998384939093,2.884424950446004
 2006-06-22T15:00:00,85125.18213496557,306450655.68587595,1704636925.5186582,9.322100536220889,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.489242598572702,9.489242598572702,0.0,47.17805514108651,21.756188951434087,0.3108758688957026,9.442678377319792,6.700014278878963,3.4431252175150537
 2006-06-22T16:00:00,87709.06746011706,315752642.8564214,1748499790.0164385,9.390490216277405,6.66666666666669,42.53811334795463,-1.0,21172.055726176844,76219400.61423665,238898217.0226972,9.705981462617912,9.317096935510367,15.72601838036217,47.17805514108651,40.30094632192254,0.1614887273736299,9.497318036318804,6.852378722331771,6.233358653362316
 2006-06-22T17:00:00,86952.29464223066,313028260.71203035,1729833969.9966202,9.361386510385476,6.66666666666669,42.53811334795463,0.0,94172.7716225944,339021977.8413398,1932300990.9757075,9.845518246486664,6.7,47.17805514108651,47.17805514108651,0.0,0.1029323920160346,7.007961325084609,7.007961325084609,7.007961325084609
 2006-06-22T18:00:00,83017.0174169236,298861262.70092493,1626227795.3397362,9.199852070189936,6.66666666666669,42.53811334795464,0.0,83270.51160725519,299773841.7861187,1633846463.9499009,9.36093939129839,6.7,47.17805514108651,47.17805514108651,0.0,0.1024161289173987,6.7,6.7,6.7
 2006-06-22T19:00:00,81208.26043426609,292349737.56335795,1570603922.100161,9.113135317389911,6.666666666666692,42.53811334795463,0.0,81449.5139725956,293218250.30134416,1577878350.712934,9.269969438201306,6.7,47.17805514108651,47.17805514108651,0.0,0.1018998658187627,6.7,6.7,6.7
 2006-06-22T20:00:00,0.0,0.0,0.0,13.054307977788538,13.054307977788538,0.0,1.0,100229.39725815544,360825830.1293596,2132362283.1538544,0.2923768307234429,-3.202756254158345,47.17805514108651,47.17805514108651,0.0,0.1301605331707809,-1.521374878033181,0.0673710573032749,0.0673710573032749
 2006-06-22T21:00:00,0.0,0.0,0.0,13.054307977788538,13.054307977788538,0.0,1.0,75124.35672532387,270447684.211166,1466695593.0222242,-1.3910456044232005,-3.8,47.17805514108651,47.17805514108651,0.0,0.2577173938774109,-3.8,-1.4135362402613076,-1.4135362402613076
 2006-06-22T22:00:00,0.0,0.0,0.0,13.054307977788538,13.054307977788538,0.0,1.0,71683.14064659097,258059306.32772747,1360525175.2703428,-1.5650956866504355,-3.8,47.17805514108651,47.17805514108651,0.0,0.3758771875695733,-3.8,-1.5844535778707722,-1.5844535778707722
 2006-06-22T23:00:00,0.0,0.0,0.0,13.054307977788538,13.054307977788538,0.0,1.0,70093.5052756275,252336618.99225897,1304844833.2502337,-1.656396127089211,-3.8,47.17805514108651,47.17805514108651,0.0,0.4872559810902783,-3.8,-1.6743568180074355,-1.6743568180074355
 2006-06-23T00:00:00,0.0,0.0,0.0,13.054307977788538,13.054307977788538,0.0,1.0,69141.51571936566,248909456.5897164,1259608997.7210393,-1.730581401814909,-3.8,47.17805514108651,47.17805514108651,0.0,0.5946051926373669,-3.8,-1.7488312235906516,-1.7488312235906516
 2006-06-23T01:00:00,0.0,0.0,0.0,13.054307977788538,13.054307977788538,0.0,1.0,67182.37919602157,241856565.1056777,1187304242.2121158,-1.8491788329029064,-3.8,47.17805514108651,47.17805514108651,0.0,0.6973798016699074,-3.8,-1.869266368692703,-1.869266368692703
 2006-06-23T02:00:00,0.0,0.0,0.0,13.054307977788538,13.054307977788538,0.0,1.0,63433.44997538736,228360419.9113945,1056057205.7432008,-2.0645173998831887,-3.8,47.17805514108651,47.17805514108651,0.0,0.7920357889033046,-3.8,-2.08761410339192,-2.08761410339192
 2006-06-23T03:00:00,0.0,0.0,0.0,13.054307977788538,13.054307977788538,0.0,1.0,60500.36138609422,217801300.98993915,851609911.7287393,-2.4001107850332093,-3.8,47.17805514108651,47.17805514108651,0.0,0.8728593644458452,-3.8,-2.4262423988192903,-2.4262423988192903
 2006-06-23T04:00:00,0.0,0.0,0.0,13.054307977788538,13.054307977788538,0.0,1.0,58475.08500839021,210510306.0302048,599049993.9301103,-2.8149352782367583,-3.8,47.1780551410865,47.1780551410865,0.0,0.9342516263380513,-3.8,-2.8420983326557194,-2.8420983326557194
