Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-23T05:00:00,79682.33444006783,286856403.9842441,1569574713.3121672,9.111551835992998,6.666666666666689,42.53811334795464,1.0,90237.232357424,324854036.48672634,1922694946.4616284,-0.6441699929679705,-3.8,47.1780551410865,47.1780551410865,0.0,0.9743857901125303,-3.8,-3.228754044761568,-3.228754044761568
 2006-06-23T06:00:00,75334.17314293295,271203023.31455857,1426632024.69518,8.88870935259304,6.66666666666669,42.53811334795463,0.0,13499.804290578404,48599295.44608226,225293564.5065443,3.73066455831354,3.363525091044716,15.72601838036217,47.17805514108651,0.0,0.9858671785734716,1.6607409863633713,1.6607409863633713,1.6607409863633713
 2006-06-23T07:00:00,79211.65407010111,285161954.652364,1538071654.5638964,9.062422256163693,6.666666666666693,42.53811334795464,0.0,79444.52106075974,286000275.818735,1545150119.9569569,9.216762565884135,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.985350915474836,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-23T08:00:00,85596.01089816661,308145639.23339975,1710941895.1362298,9.33193120503085,6.666666666666692,42.53811334795463,0.0,85869.51805563875,309130265.00029945,1719126892.3977768,9.499524769243942,6.7,47.17805514108651,47.17805514108651,0.0,0.9848346523761998,6.7,6.7,6.7
 2006-06-23T09:00:00,90813.68025844276,326929248.930394,1845620293.6562457,9.541929913078944,6.66666666666669,42.53811334795463,0.0,91122.24198015124,328040071.1285445,1854704666.4126067,9.719796760361326,6.7,47.17805514108651,47.17805514108651,0.0,0.9843183892775637,6.7,6.7,6.7
 2006-06-23T10:00:00,94537.06124400238,340333420.4784086,1939219218.009904,9.6878933550879,6.66666666666669,42.53811334795463,0.0,94872.46956886782,341540890.44792414,1948966145.2763453,9.8728959028923,6.7,47.17805514108651,47.17805514108651,0.0,0.983802126178928,6.7,6.7,6.7
 2006-06-23T11:00:00,96568.3279484806,347645980.6145301,1990942412.066716,9.768559187221324,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.95748241986542,9.95748241986542,0.0,47.17805514108651,15.189260564955571,0.911950672099049,9.411151171696996,6.699977958710701,2.3798757426157384
 2006-06-23T12:00:00,96950.2127448239,349020765.8813661,2005111140.1090844,9.790657097707802,6.666666666666689,42.53811334795463,-1.0,0.0,0.0,0.0,9.980687584853785,9.980687584853785,0.0,47.17805514108651,22.06085702193646,0.7389996662161885,9.980687834392242,6.700000703309268,2.944311657965069
 2006-06-23T13:00:00,93159.10736997622,335372786.5319144,1905850549.478935,9.635854600635213,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.818320476208449,9.818320476208449,0.0,47.17805514108651,23.40331822325552,0.5701979898190088,9.853694578620908,6.700000518101149,3.4966044354804304
 2006-06-23T14:00:00,89425.68648314259,321932471.33931327,1814831532.2938504,9.493919395327293,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.66944483719863,9.66944483719863,0.0,47.17805514108651,22.77513131451132,0.4107913099070814,9.697509186618822,6.700006973918131,3.488545627619773
 2006-06-23T15:00:00,90405.17745187233,325458638.82674026,1839602260.182877,9.53254575042564,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.70997477540645,9.70997477540645,0.0,47.17805514108651,30.5612889451142,0.2549902104219288,9.679069775486148,6.700010839698154,4.844588616471608
 2006-06-23T16:00:00,88597.33530656651,318950407.1036395,1773157751.113937,9.428936834079696,6.66666666666669,42.53811334795463,-1.0,52364.59304234929,188512534.95245743,737368629.4323308,9.805361769265753,8.604814294452334,39.31504595090542,47.17805514108651,38.24877394032307,0.108727149250062,9.001554733908192,6.904177024568297,6.180206577175645
 2006-06-23T17:00:00,84379.60485527708,303766577.47899747,1665218209.4119349,9.26064221756456,6.66666666666669,42.53811334795463,0.0,87177.4865209724,313838951.4755006,1748479060.679908,9.5471568935195,6.7,47.17805514108651,47.17805514108651,0.0,0.0688749001163214,6.822473108456518,6.822473108456518,6.822473108456518
 2006-06-23T18:00:00,77643.98933375643,279518361.6015232,1483834237.348887,8.977874987376861,6.66666666666669,42.53811334795463,0.0,77866.29243270056,280318652.757722,1490601147.1574504,9.128078895006189,6.7,47.17805514108651,47.17805514108651,0.0,0.0683586370176854,6.7,6.7,6.7
 2006-06-23T19:00:00,75133.61990243441,270481031.6487639,1407819688.020468,8.859386804867103,6.66666666666669,42.53811334795463,0.0,75340.92123932425,271227316.46156734,1414151596.3992002,9.003774595146908,6.7,47.17805514108651,47.17805514108651,0.0,0.0678423739190495,6.7,6.7,6.7
 2006-06-23T20:00:00,0.0,0.0,0.0,13.02429638075803,13.02429638075803,0.0,1.0,101358.64579680418,364891124.868495,2178285596.687272,0.4152027694883886,-3.154901346904344,47.17805514108653,47.17805514108653,0.0,0.098574118170181,-1.469385032945417,0.1922301320424179,0.1922301320424179
 2006-06-23T21:00:00,0.0,0.0,0.0,13.024296380758026,13.024296380758026,0.0,1.0,76963.82837872441,277069782.16340786,1501585279.5944464,-1.3338606435912703,-3.8,47.17805514108651,47.17805514108651,0.0,0.2296369624206996,-3.8,-1.357262869426046,-1.357262869426046
 2006-06-23T22:00:00,0.0,0.0,0.0,13.024296380758026,13.024296380758026,0.0,1.0,73092.00466345069,263131216.7884225,1378559478.7939093,-1.535527531161632,-3.8,47.17805514108651,47.17805514108651,0.0,0.3500491805884932,-3.8,-1.5554419490648062,-1.5554419490648062
 2006-06-23T23:00:00,0.0,0.0,0.0,13.024296380758026,13.024296380758026,0.0,1.0,71106.11316533729,255982007.3952142,1315066911.6932256,-1.6396336414459676,-3.8,47.17805514108651,47.17805514108651,0.0,0.4625925947404641,-3.8,-1.6577577756233115,-1.6577577756233115
 2006-06-24T00:00:00,0.0,0.0,0.0,13.024296380758026,13.024296380758026,0.0,1.0,69598.43904499938,250554380.56199777,1270862927.555922,-1.712124393758933,-3.8,47.17805514108651,47.17805514108651,0.0,0.570781968629324,-3.8,-1.7301679782862367,-1.7301679782862367
 2006-06-24T01:00:00,0.0,0.0,0.0,13.024296380758026,13.024296380758026,0.0,1.0,67608.10294784799,243389170.6122528,1207726436.860495,-1.815678972451436,-3.8,47.17805514108651,47.17805514108651,0.0,0.674794946902522,-3.8,-1.8352299434964576,-1.8352299434964576
 2006-06-24T02:00:00,0.0,0.0,0.0,13.024296380758026,13.024296380758026,0.0,1.0,64332.62882870033,231597463.78332123,1091921697.544381,-2.005666314895915,-3.8,47.17805514108651,47.17805514108651,0.0,0.7717209740720058,-3.8,-2.028025314744187,-2.028025314744187
 2006-06-24T03:00:00,0.0,0.0,0.0,13.024296380758026,13.024296380758026,0.0,1.0,60563.65919961617,218029173.11861825,903485437.9048558,-2.314941192513597,-3.8,47.17805514108651,47.17805514108651,0.0,0.8562025252211419,-3.8,-2.3404873470239216,-2.3404873470239216
 2006-06-24T04:00:00,16496.361462429926,59386901.26474774,158355296.64763388,10.305008671581502,10.05850547614296,21.26905667397732,1.0,60765.63172587859,218756274.21316272,809462401.9911451,-2.469418140058387,-3.800000000000003,47.17805514108655,47.17805514108655,0.0,0.9223166803279677,-3.800000000000003,-2.746845925322583,-2.746845925322583
 2006-06-24T05:00:00,0.0,0.0,0.0,13.450344285619208,13.450344285619208,0.0,1.0,43159.34076008369,155373626.73630127,410929254.5609151,-3.124102637954799,-3.8,47.17805514108651,47.17805514108651,0.0,0.9670957360293988,-3.8,-3.1499350010432074,-3.1499350010432074
 2006-06-24T06:00:00,16676.280586635807,60034610.111888885,159486534.866527,10.306769902429918,10.05850547614295,21.269056673977325,0.0,0.0,0.0,0.0,-3.205062622551436,-3.205062622551436,0.0,47.17805514108651,0.0,0.9802559466702624,-3.456905988683431,-3.456905988683431,-3.456905988683431
 2006-06-24T07:00:00,5287.329446077045,19034386.00587736,66921523.57914063,13.025543396826755,12.921343963970942,3.544842778996219,0.0,0.0,0.0,0.0,-2.036452470817543,-2.036452470817543,0.0,47.17805514108651,0.0,0.9797396835716262,-2.148641496321232,-2.148641496321232,-2.148641496321232
 2006-06-24T08:00:00,21202.126707940075,76327656.14858428,280224044.17218155,11.68022200268475,11.243892729886374,14.179371115984878,0.0,0.0,0.0,0.0,1.5297563132112868,1.5297563132112868,0.0,47.17805514108653,0.0,0.9792234204729904,1.1674860173536692,1.1674860173536692,1.1674860173536692
 2006-06-24T09:00:00,28557.645977166863,102807525.51780072,360513730.6322376,10.979449118933877,10.418113168612336,19.4966352844792,0.0,0.0,0.0,0.0,5.04703586330476,5.04703586330476,0.0,47.17805514108654,0.0,0.9787071573743548,4.5551377645718825,4.5551377645718825,4.5551377645718825
 2006-06-24T10:00:00,38449.067493515206,138416642.97665474,434216144.10464346,9.441807138684151,8.765755786794276,29.776679343568244,0.0,30069.077343985027,108248678.43834607,345829923.9142445,7.263715915466682,6.699817692292874,46.19517899231391,47.17805514108653,0.0,0.9781908942757188,6.568359545087887,6.568359545087887,6.568359545087887
 2006-06-24T11:00:00,49252.99622430231,177310786.40748823,457559074.8051127,7.526314583900912,6.813996301513673,41.6519026532056,-1.0,0.0,0.0,0.0,7.450062029459533,7.450062029459533,0.0,47.17805514108653,4.2805469319235,0.9589418584523992,7.387888633285693,6.699998443087811,1.1261692754696728
 2006-06-24T12:00:00,43281.47557960536,155813312.08657914,409020537.047224,8.142213412596218,7.505456737715645,37.47405223510291,-1.0,0.0,0.0,0.0,7.372114660152928,7.372114660152928,0.0,47.17805514108653,5.305005832340204,0.9172454177684904,7.554230690964887,6.700028292039068,0.0274519343468478
 2006-06-24T13:00:00,38299.79136047221,137879248.89769995,568298148.1163969,9.833177762549765,8.948185504371926,28.35874223196976,-1.0,0.0,0.0,0.0,7.635678832653942,7.635678832653942,0.0,47.17805514108651,7.47171832978762,0.8673586383840902,7.961671511090221,6.700002047721033,0.3392435576931398
 2006-06-24T14:00:00,54246.34057905469,195286826.08459687,820067563.9735866,8.799278993440831,7.522171045068783,37.02391346951608,-1.0,0.0,0.0,0.0,8.04446284125635,8.04446284125635,0.0,47.17805514108651,9.44403948049484,0.7925370602413686,8.238959521692763,6.700008845945303,0.7493089599055521
 2006-06-24T15:00:00,65145.95521110504,234525438.7599781,948461607.9781663,8.143649413535783,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.252504454564694,8.252504454564694,0.0,47.17805514108651,10.52532966040972,0.7046358937235998,8.379400101962586,6.699945196571593,0.786859906067261
 2006-06-24T16:00:00,41710.29990781038,150157079.66811723,709511191.1033639,10.756429031367738,9.651328474528713,24.262479465129697,-1.0,0.0,0.0,0.0,7.867972803656471,7.867972803656471,0.0,47.17805514108655,10.144679499728102,0.6221183226409549,8.24893413578783,6.699991899526314,1.0098761267114524
 2006-06-24T17:00:00,59910.45654057736,215677643.54607847,841832684.3602912,7.977618485462816,6.66666666666669,42.53811334795464,0.0,63502.32506181591,228608370.22253728,923824907.2638865,8.20559038940434,6.7,47.17805514108651,47.17805514108651,0.0,0.5815047395000049,6.8272359482534855,6.8272359482534855,6.8272359482534855
 2006-06-24T18:00:00,31073.77876080231,111865603.53888825,324574656.9738177,9.51151320533946,9.006202368646607,28.35874223196977,0.0,31514.694599394323,113452900.55781949,329331744.16221416,7.237092417438689,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.5809884764013692,6.700000000000003,6.700000000000003,6.700000000000003
 2006-06-24T19:00:00,27705.39577802397,99739424.80088627,293690697.4114195,10.63152103655264,10.174273654970348,21.26905667397732,0.0,28258.025081654298,101728890.29395545,299862484.9867252,7.188988426739846,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.5804722133027335,6.700000000000003,6.700000000000003,6.700000000000003
 2006-06-24T20:00:00,23617.493689273902,85022977.28138594,270875293.1865872,11.141216695825314,10.719474759099509,17.724213894981116,1.0,98070.41684923448,353053500.657244,2094058716.5058773,0.0259524468017244,-3.407378587631133,47.17805514108653,47.17805514108653,0.0,0.5934889033690495,-1.726957712300748,-0.6455761419646464,-0.6455761419646464
 2006-06-24T21:00:00,16649.27098982612,59937375.56337404,158173309.13588426,10.662151526730762,10.415927235940126,19.496635284479208,1.0,72064.21978518454,259431191.2266643,1342778014.3263068,-1.5942572747198798,-3.8,47.17805514108651,47.17805514108651,0.0,0.6948834463983272,-3.8,-1.86523485697498,-1.86523485697498
 2006-06-24T22:00:00,20253.02439523896,72910887.82286015,192777277.5288781,10.434343423509157,10.134245278264812,21.26905667397733,1.0,69120.39972058876,248833438.9941194,1248141496.0430615,-1.7494566382000414,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.7898066672289433,-3.800000000000001,-2.0806628142368044,-2.0806628142368044
 2006-06-24T23:00:00,21059.9495150758,75815818.2542729,217852704.18810585,10.438741521833412,10.099586176620871,21.269056673977307,1.0,66169.24099746242,238209267.5908646,1069599222.4110464,-2.042511175165987,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.8710528434159039,-3.800000000000001,-2.416464958172632,-2.416464958172632
 2006-06-25T00:00:00,12850.82496398955,46262969.87036237,123314148.1512551,10.863693914148197,10.671739428279894,17.724213894981094,1.0,60308.5725952898,217110861.3430433,723778884.9827992,-2.610040326638748,-3.8,47.17805514108651,47.17805514108651,0.0,0.9329771794856146,-3.8,-2.831542638285985,-2.831542638285985
 2006-06-25T01:00:00,11155.104388119184,40158375.79722906,114057018.1625191,12.212779414444158,12.035211814410786,9.452914077323255,1.0,45263.01140517742,162946841.0586387,479717927.0626302,-3.011098077319597,-3.8,47.17805514108651,47.17805514108651,0.0,0.9736199048423868,-3.8,-3.220273333569281,-3.220273333569281
 2006-06-25T02:00:00,15417.05461621676,55501396.61838033,158357780.8249184,11.441670126330076,11.195132929025442,14.179371115984878,1.0,28584.490673692864,102904166.42529432,328214436.3593021,-3.250997332951504,-3.7907106504163295,39.31504595090544,47.17805514108653,0.0,0.9959575631188914,-3.8000000000000007,-3.5325098210441603,-3.5325098210441603
 2006-06-25T03:00:00,14970.746223531469,53894686.40471327,143811863.5576034,10.28415802401902,10.060297240397324,21.269056673977325,1.0,0.0,0.0,0.0,-2.8719559201864,-2.8719559201864,0.0,47.17805514108656,0.0,0.9999928644983068,-3.0777992659701385,-3.0777992659701385,-3.0777992659701385
 2006-06-25T04:00:00,29025.263344502146,104490948.04020771,303181695.62874484,9.965572513937373,9.493559176842856,24.81389945297354,1.0,0.0,0.0,0.0,-1.0626274897171757,-1.0626274897171757,0.0,47.17805514108651,0.0,0.99965603351563,-1.491265452449646,-1.491265452449646,-1.491265452449646
 2006-06-25T05:00:00,2243.390070669728,8076204.254411018,21532366.05224657,12.900168984593812,12.86665173744725,3.544842778996219,1.0,0.0,0.0,0.0,0.9250614887762124,0.9250614887762124,0.0,47.17805514108651,0.0,0.9991397704169944,0.887352462081728,0.887352462081728,0.887352462081728
 2006-06-25T06:00:00,27765.72738145954,99956618.5732543,266499265.3310579,8.855074973051044,8.440218733515232,31.50971359107752,0.0,0.0,0.0,0.0,2.780445764343638,2.780445764343638,0.0,47.17805514108653,0.0,0.9986235073183586,2.413159413416859,2.413159413416859,2.413159413416859
 2006-06-25T07:00:00,19033.98821394936,68522357.5702176,181995634.1773177,9.863449232887204,9.58014529308535,24.30749334168839,0.0,0.0,0.0,0.0,5.032639506694028,5.032639506694028,0.0,47.17805514108654,0.0,0.9981072442197232,4.781783369425885,4.781783369425885,4.781783369425885
 2006-06-25T08:00:00,38089.04022134008,137120544.79682422,391905713.3660436,8.258071469626284,7.647944968203547,36.46124001253256,0.0,34644.992797818,124721974.07214476,359514807.4687469,7.286342405020051,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9975909811210868,6.666115350648866,6.666115350648866,6.666115350648866
 2006-06-25T09:00:00,58391.78993829412,210210443.77785856,793649145.7130892,8.28970615829219,7.053880815707847,40.174884828623874,0.0,58578.30413164799,210881894.8739325,797637339.3349046,8.000205742587433,6.700000000000009,47.17805514108657,47.17805514108657,0.0,0.9970747180224518,6.700000000000009,6.700000000000009,6.700000000000009
 2006-06-25T10:00:00,61749.45486249323,222298037.50497544,1009702661.5682676,8.624702442144008,7.052182111059992,40.17488482862385,0.0,61982.12250441832,223135641.01590583,1014811705.4994212,8.353527150186519,6.700000000000006,47.17805514108655,47.17805514108655,0.0,0.9965584549238156,6.700000000000006,6.700000000000006,6.700000000000006
 2006-06-25T11:00:00,61171.38079532356,220216970.86316484,898198817.4743835,8.3772090258483,6.978526185909376,40.512488902813935,-1.0,0.0,0.0,0.0,8.170993599607984,8.170993599607984,0.0,47.17805514108651,7.7903254372209885,0.9617106514034318,8.053879531360732,6.699948410317259,1.2388760631407878
 2006-06-25T12:00:00,59373.59650148104,213744947.40533176,728912969.1729814,7.91743442024701,6.782447925879818,41.75037050817769,-1.0,0.0,0.0,0.0,7.64386437246818,7.64386437246818,0.0,47.178055141086496,9.136827107735332,0.8823082750729255,7.913150559046276,6.429046294147633,0.2729960856650114
 2006-06-25T13:00:00,38851.48492589462,139865345.73322064,687493324.3019526,10.906301462548116,9.835563129141322,22.450670933642726,-1.0,0.0,0.0,0.0,7.81134860378175,7.81134860378175,0.0,47.178055141086496,7.679986757776771,0.7998508510073559,7.991852241845767,6.700011934698985,0.4664515834089564
 2006-06-25T14:00:00,66078.14896011364,237881336.2564091,1022796230.7582296,8.259501636273148,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.374130901858695,8.374130901858695,0.0,47.17805514108651,12.373092196819188,0.7227477692230266,8.648328668685703,6.70001893814761,1.1350337303332445
 2006-06-25T15:00:00,42594.68520078159,153340866.7228136,761560513.7709786,10.760952492673177,9.574763104609271,24.10493089717431,-1.0,0.0,0.0,0.0,7.953123373003809,7.953123373003809,0.0,47.17805514108654,11.634673876864111,0.6319825548203081,8.45436843035926,6.699957222975425,1.3215403826673475
 2006-06-25T16:00:00,54081.46206701661,194693263.4412597,892848781.0860876,9.614569480803818,8.223951974130886,32.61255356676524,-1.0,0.0,0.0,0.0,8.164951644772168,8.164951644772168,0.0,47.17805514108653,9.756695552794296,0.5447451227241648,8.163870883126023,6.699952865495658,1.0091109165134926
 2006-06-25T17:00:00,59796.56441010376,215267631.8763736,1004438186.227054,9.194292100902263,7.6299074262496305,36.15739634576144,0.0,71394.34744556983,257019650.8040514,1327477177.6641195,8.860562503421361,6.7,47.17805514108651,47.17805514108651,0.0,0.5103277081410375,7.187582791797271,7.187582791797271,7.187582791797271
 2006-06-25T18:00:00,40208.99681569197,144752388.53649104,486299973.91795737,9.2475533797558,8.490367962539692,31.50971359107752,0.0,40580.82415359575,146090966.9529446,490816322.0904488,7.500206896586909,6.700000000000006,47.17805514108655,47.17805514108655,0.0,0.5098114450424021,6.700000000000006,6.700000000000006,6.700000000000006
 2006-06-25T19:00:00,27103.998091385507,97574393.12898782,315194588.7608121,10.636802248366452,10.14605696433095,21.26905667397732,0.0,27670.674706291,99614428.9426476,321447697.9961429,7.224139827572734,6.700000000000006,47.17805514108655,47.17805514108655,0.0,0.509295181943766,6.700000000000006,6.700000000000006,6.700000000000006
 2006-06-25T20:00:00,26584.31075241438,95703518.70869176,323958599.3450387,11.216212511595478,10.711802260244111,17.724213894981094,1.0,102130.90796203724,367671268.6633338,2173232756.6752524,0.1592155980575527,-3.403594638496864,47.17805514108655,47.17805514108655,0.0,0.5231983425487426,-1.7179842413386346,-0.5984245211265778,-0.5984245211265778
 2006-06-25T21:00:00,24181.522596475534,87053481.34731182,267147042.98308527,10.540747244873009,10.124827333784625,21.269056673977342,1.0,77917.51047491639,280503037.7096988,1502971969.3235958,-1.331768719029332,-3.800000000000002,47.17805514108653,47.17805514108653,0.0,0.6277079317669789,-3.800000000000002,-1.779193590189183,-1.779193590189183
 2006-06-25T22:00:00,11981.753353099572,43134312.07115845,112230283.0839864,11.83783977165703,11.6631284069633,11.816142596654068,1.0,70614.55161345097,254212385.80842343,1263257881.932788,-1.7246767730988657,-3.8000000000000007,47.17805514108651,47.17805514108651,0.0,0.7284272172378045,-3.8000000000000007,-1.9257641928841955,-1.9257641928841955
 2006-06-25T23:00:00,35458.82291503655,127651762.4941316,332710736.9838454,8.492689743978852,7.97474937798949,34.43561556739184,1.0,72371.42479235148,260537129.2524654,1322765955.9178898,-1.627093974549599,-3.7999999999999976,47.178055141086496,47.178055141086496,0.0,0.8193857875249771,-3.7999999999999976,-2.18209924502277,-2.18209924502277
 2006-06-26T00:00:00,13054.119969859195,46994831.8914931,123116727.81219466,11.16277112351367,10.971120758271786,15.95179250548299,1.0,62473.03253714246,224902917.1337127,892928422.488284,-2.332332108036015,-3.8000000000000025,47.17805514108655,47.17805514108655,0.0,0.8945668961760097,-3.8000000000000025,-2.5536643241516668,-2.5536643241516668
 2006-06-26T01:00:00,23873.98490581593,85946345.66093728,287348760.4489688,11.146377128700864,10.698976904949063,17.724213894981116,1.0,62315.56352309281,224336028.683134,801992983.9769783,-2.4817728618592247,-3.800000000000002,47.17805514108653,47.17805514108653,0.0,0.9491672156168244,-3.800000000000002,-2.9729733778309577,-2.9729733778309577
 2006-06-26T02:00:00,11475.99773231028,41313591.836317,108211538.5176777,11.752312817668354,11.583858773300014,11.816142596654068,1.0,39471.972343204856,142099100.43553746,406643489.4973336,-3.1312252677745267,-3.8,47.17805514108651,47.17805514108651,0.0,0.983119976757919,-3.8,-3.3289542828724925,-3.3289542828724925
 2006-06-26T03:00:00,20279.64771471921,73006731.77298915,191224495.79126632,10.404152420840978,10.106471540605462,21.26905667397732,1.0,21386.64335444277,76991916.075994,199212702.2639576,-3.321702819074499,-3.64934730287172,23.589027570543248,47.1780551410865,0.0,0.999011062716724,-3.791750923185112,-3.650559733343144,-3.650559733343144
 2006-06-26T04:00:00,33554.438020368754,120795976.87332748,316397532.25827426,8.30218791374418,7.809650977106994,35.44842778996221,1.0,0.0,0.0,0.0,-1.0250789982724269,-1.0250789982724269,0.0,47.17805514108653,0.0,0.9999771533494568,-1.4456807540615877,-1.4456807540615877,-1.4456807540615877
 2006-06-26T05:00:00,82689.9541079351,297683834.78856635,1646017718.5985434,9.230715091924417,6.66666666666669,42.53811334795463,1.0,47796.61358446704,172067808.90408134,864788228.0018138,7.215146628979856,5.806381641914045,31.45203676072434,47.17805514108651,0.0,0.999587284649278,4.696104817609476,4.696104817609476,4.696104817609476
 2006-06-26T06:00:00,79809.9717317213,287315898.23419666,1554118537.8387015,9.087435907311606,6.666666666666692,42.53811334795463,0.0,80045.17757915841,288162639.2849703,1561259872.501755,9.242955324818768,6.7,47.17805514108651,47.17805514108651,0.0,0.999071021550642,6.7,6.7,6.7
 2006-06-26T07:00:00,84651.03986872216,304743743.5273998,1703416853.5275912,9.320196655458902,6.66666666666669,42.53811334795464,0.0,84916.09487666609,305697941.5559979,1711388862.7779117,9.486955496447608,6.7,47.1780551410865,47.1780551410865,0.0,0.998554758452006,6.7,6.7,6.7
 2006-06-26T08:00:00,88390.99139591563,318207569.0252962,1803620175.5655413,9.476437059836329,6.66666666666669,42.53811334795463,0.0,88682.28366807169,319256221.2050581,1812292844.514223,9.650900157554856,6.7,47.17805514108651,47.17805514108651,0.0,0.99803849535337,6.7,6.7,6.7
 2006-06-26T09:00:00,87566.06475544536,315237833.1196033,1781434813.8545048,9.441843516080674,6.66666666666669,42.53811334795463,0.0,87851.80996297051,316266515.86669385,1789962598.3050463,9.614622392049077,6.7,47.17805514108651,47.17805514108651,0.0,0.997522232254734,6.7,6.7,6.7
 2006-06-26T10:00:00,89944.54923863139,323800377.25907296,1843751021.8088324,9.539016482398416,6.66666666666669,42.53811334795463,0.0,90247.35252537113,324890469.0913361,1852721103.117186,9.716570914322944,6.7,47.17805514108651,47.17805514108651,0.0,0.9970059691560982,6.7,6.7,6.7
 2006-06-26T11:00:00,94636.82439082349,340692567.80696446,1965727187.985952,9.729233766822173,6.666666666666689,42.53811334795463,-1.0,0.0,0.0,0.0,9.91601790801162,9.91601790801162,0.0,47.17805514108651,14.772157498996558,0.9263519199608186,9.375056980625194,6.69995044769188,2.242383185485051
 2006-06-26T12:00:00,97064.72557395394,349433012.0662342,2024695794.963405,9.821202756794456,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,10.012547065935353,10.012547065935353,0.0,47.17805514108651,21.85688571093146,0.7542670776348331,9.993787181761457,6.700005727139004,2.854113397305303
 2006-06-26T13:00:00,96733.08379810296,348239101.6731706,2005329399.0425053,9.7909975125444,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.980879574354084,9.980879574354084,0.0,47.17805514108651,24.975142687535552,0.5808573633170483,9.991961724488151,6.700006861310588,3.772076023014835
 2006-06-26T14:00:00,96766.2866309542,348358631.8714351,2009605139.2656248,9.797666165333991,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.987872878078894,9.987872878078894,0.0,47.17805514108651,26.82761175630826,0.4095002625086473,9.991304425706256,6.699996572527302,4.198088663449259
 2006-06-26T15:00:00,94383.8626921876,339781905.69187534,1952390274.7958696,9.708434643658796,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.930255813475952,9.930255813475952,0.0,47.17805514108651,38.12959562001507,0.2371843329651612,9.927103263424998,6.741644050646523,5.827562874570842
 2006-06-26T16:00:00,82604.08063842893,297374690.29834414,1622120087.542954,9.19345220974913,6.66666666666669,42.53811334795463,-1.0,59996.20960449142,215986354.5761692,801585440.6930901,9.567519064946682,8.262114560196864,47.17805514108651,47.17805514108651,32.98612455577018,0.0952509424422971,8.729760865482271,6.90771327436175,5.51582999783466
 2006-06-26T17:00:00,78569.46111186179,282850060.0027024,1514646619.3650548,9.025904043959736,6.66666666666669,42.53811334795463,0.0,80451.96074853644,289627058.6947311,1574760934.9506204,9.264883114243917,6.7,47.17805514108651,47.17805514108651,0.0,0.0632781205616224,6.786418474441418,6.786418474441418,6.786418474441418
 2006-06-26T18:00:00,77906.30574148515,280462700.6693465,1493156561.6902962,8.992404884110275,6.66666666666669,42.53811334795463,0.0,78129.59270045081,281266533.72162294,1499953274.865308,9.143288524476487,6.7,47.17805514108651,47.17805514108651,0.0,0.0627618574629864,6.7,6.7,6.7
 2006-06-26T19:00:00,76415.68401375419,275096462.4495151,1444915264.2272267,8.917207754814688,6.66666666666669,42.53811334795463,0.0,76629.69311373452,275866895.2094443,1451439433.706832,9.06440847078189,6.7,47.17805514108651,47.17805514108651,0.0,0.0622455943643505,6.7,6.7,6.7
 2006-06-26T20:00:00,0.0,0.0,0.0,12.94455910240991,12.94455910240991,0.0,1.0,101879.2561890612,366765322.2806202,2185196664.913344,0.4365303478443063,-3.1448486604213364,47.17805514108653,47.17805514108653,0.0,0.0934037557617947,-1.4599019007127356,0.213905761375789,0.213905761375789
 2006-06-26T21:00:00,0.0,0.0,0.0,12.944559102409906,12.944559102409906,0.0,1.0,77493.4529607775,278976430.65879905,1507636624.7155418,-1.32394292115368,-3.8,47.17805514108651,47.17805514108651,0.0,0.2250583156409804,-3.8,-1.347496497548712,-1.347496497548712
 2006-06-26T22:00:00,0.0,0.0,0.0,12.944559102409906,12.944559102409906,0.0,1.0,73725.11656823427,265410419.64564332,1381727859.4742093,-1.5303329549558793,-3.8,47.17805514108651,47.17805514108651,0.0,0.3458639401105591,-3.8,-1.550345158493399,-1.550345158493399
 2006-06-26T23:00:00,0.0,0.0,0.0,12.944559102409906,12.944559102409906,0.0,1.0,72137.9932435066,259696775.67662376,1316788072.2554245,-1.636811263911354,-3.8,47.17805514108651,47.17805514108651,0.0,0.4586100776359232,-3.8,-1.6549697167722293,-1.6549697167722293
 2006-06-27T00:00:00,0.0,0.0,0.0,12.944559102409906,12.944559102409906,0.0,1.0,70694.55112883837,254500384.0638181,1272569922.0885055,-1.7093249141417737,-3.8,47.17805514108651,47.17805514108651,0.0,0.5669342642297225,-3.8,-1.7273428535411537,-1.7273428535411537
 2006-06-27T01:00:00,6124.469995323164,22048091.983163383,58255596.49471751,11.98892857213428,11.898243696452704,7.08968555799244,1.0,68235.81660801904,245648939.7888685,1210746403.8972328,-1.8107252890916183,-3.8,47.17805514108651,47.17805514108651,0.0,0.6711314575647366,-3.8,-1.8301962633441704,-1.8301962633441704
 2006-06-27T02:00:00,11191.005982918598,40287621.53850696,106707770.2801905,11.35920897386071,11.193102480605896,14.179371115984877,1.0,69159.39487036684,248973821.5333205,1256108839.4324677,-1.7364097533446472,-3.800000000000003,47.17805514108655,47.17805514108655,0.0,0.7683957795787458,-3.800000000000003,-2.0190396473788392,-2.0190396473788392
 2006-06-27T03:00:00,0.0,0.0,0.0,13.456320387575492,13.456320387575492,0.0,1.0,60435.88467016028,217569184.81257704,911540581.3683332,-2.301717308523595,-3.8,47.17805514108651,47.17805514108651,0.0,0.8534360508714377,-3.8,-2.327161567562579,-2.327161567562579
 2006-06-27T04:00:00,0.0,0.0,0.0,13.456320387575492,13.456320387575492,0.0,1.0,59776.77106894585,215196375.84820503,666394805.8662629,-2.704295314360212,-3.8,47.17805514108651,47.17805514108651,0.0,0.9202953620576249,-3.8,-2.7314861728798205,-2.7314861728798205
 2006-06-27T05:00:00,74957.83346872519,269848200.4874107,1437767626.550634,8.906085274965177,6.66666666666669,42.53811334795464,1.0,86654.27427700927,311955387.3972334,1846108993.2287729,-0.7695561356407281,-3.8,47.1780551410865,47.1780551410865,0.0,0.965835326031836,-3.8,-3.1367293688157027,-3.1367293688157027
 2006-06-27T06:00:00,72784.67868316662,262024843.25939983,1354902701.6786168,8.776909585875527,6.66666666666669,42.53811334795463,0.0,10537.8978701736,37936432.33262496,157966457.03428063,3.308276262971044,3.0507839528328566,7.863009190181085,47.17805514108651,0.0,0.9792772717870684,1.3426751252104854,1.3426751252104854,1.3426751252104854
 2006-06-27T07:00:00,78751.10961993434,283503994.6317636,1532539693.442417,9.05379883885366,6.666666666666692,42.53811334795464,0.0,78781.55645290327,283613603.2304517,1532733945.2674456,9.196573011231482,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9787610086884329,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-27T08:00:00,85033.3005792257,306119882.0852125,1704897420.5537772,9.322506851276918,6.66666666666669,42.53811334795463,0.0,85302.94307241384,307090595.0606898,1712990304.8811116,9.489553308585648,6.7,47.17805514108651,47.17805514108651,0.0,0.9782447455897966,6.7,6.7,6.7
 2006-06-27T09:00:00,90605.37960753024,326179366.58710897,1849490968.118024,9.547966058640991,6.66666666666669,42.53811334795463,0.0,90912.25934629662,327284133.64666784,1858547103.021145,9.726037592892558,6.7,47.17805514108651,47.17805514108651,0.0,0.9777284824911606,6.7,6.7,6.7
 2006-06-27T10:00:00,93293.51406768413,335856650.6436628,1917773198.0638928,9.65444750105333,6.66666666666669,42.53811334795463,0.0,93619.63290750443,337030678.467016,1927311333.111272,9.837728610509508,6.7,47.17805514108651,47.17805514108651,0.0,0.9772122193925248,6.7,6.7,6.7
 2006-06-27T11:00:00,95306.26521187316,343102554.7627433,1967327211.2333727,9.731729251743277,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.91880005259896,9.91880005259896,0.0,47.17805514108651,15.062747308848342,0.9065593273217898,9.373708469505454,6.700014877250779,2.3802954317061378
 2006-06-27T12:00:00,97372.00728854984,350539226.2387794,2020004059.8646767,9.813884940243572,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,10.004966544469603,10.004966544469603,0.0,47.17805514108651,22.344379106009555,0.7342075818794932,9.996815635052895,6.70000015746401,3.012338033326061
 2006-06-27T13:00:00,92539.79458961176,333143260.52260226,1896156972.1255107,9.62073848178049,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.802367397927089,9.802367397927089,0.0,47.17805514108651,23.447724445339706,0.5644671733892649,9.853277507485323,6.699982178186701,3.508596921467783
 2006-06-27T14:00:00,90569.61087160966,326050599.13779473,1850917216.373888,9.550189263560894,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.728407374152894,9.728407374152894,0.0,47.17805514108651,23.22400894240893,0.4054255113891105,9.725090537261698,6.700001079392528,3.5753481429158964
 2006-06-27T15:00:00,90952.2826135448,327428217.4087612,1861295686.369014,9.566373427436536,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.752309165889884,9.752309165889884,0.0,47.17805514108651,33.01780326260245,0.2451693303718765,9.744425977007344,6.708183563440611,5.1950974262034295
 2006-06-27T16:00:00,86277.61069765658,310599398.51156366,1718935014.487187,9.344391728759666,6.66666666666669,42.53811334795464,-1.0,55130.28939516144,198469041.8225812,779828406.8855095,9.716686376334875,8.446903420557831,39.31504595090542,47.17805514108651,36.19277563153401,0.101857879566583,8.866221392184451,6.902933073577869,5.881633697109156
 2006-06-27T17:00:00,83643.1064971392,301115183.3897011,1650349699.4737525,9.237459596678994,6.66666666666669,42.53811334795463,0.0,85990.04197913084,309564151.124871,1721531264.913075,9.503397077698525,6.7,47.17805514108651,47.17805514108651,0.0,0.0658486592015085,6.803038536270436,6.803038536270436,6.803038536270436
 2006-06-27T18:00:00,81555.17001815782,293598612.0653682,1592013048.8444693,9.14651112752132,6.66666666666669,42.53811334795464,0.0,81799.8917316165,294479610.2338194,1599402660.534802,9.304956560416942,6.7,47.17805514108651,47.17805514108651,0.0,0.0653323961028725,6.7,6.7,6.7
 2006-06-27T19:00:00,76846.14230006601,276646112.2802377,1456528164.2797515,8.935311487692012,6.66666666666669,42.53811334795463,0.0,77062.59784107131,277425352.2278568,1463118572.8632343,9.083393118790204,6.7,47.17805514108651,47.17805514108651,0.0,0.0648161330042366,6.7,6.7,6.7
 2006-06-27T20:00:00,0.0,0.0,0.0,13.078935480519949,13.078935480519949,0.0,1.0,101101.83947630128,363966622.1146846,2182422143.032557,0.4266902712508632,-3.150164695438576,47.17805514108653,47.17805514108653,0.0,0.095778214132939,-1.464308191888971,0.203905267178338,0.203905267178338
 2006-06-27T21:00:00,0.0,0.0,0.0,13.078935480519949,13.078935480519949,0.0,1.0,76965.56549530834,277076035.78311,1504845696.791244,-1.3285170104664357,-3.8,47.17805514108651,47.17805514108651,0.0,0.2271605721167066,-3.8,-1.352001032101107,-1.352001032101107
 2006-06-27T22:00:00,0.0,0.0,0.0,13.078935480519949,13.078935480519949,0.0,1.0,73132.97482046988,263278709.3536916,1380264942.6323276,-1.5327314327979618,-3.8,47.17805514108651,47.17805514108651,0.0,0.3477846503026085,-3.8,-1.5526985038702066,-1.5526985038702066
 2006-06-27T23:00:00,0.0,0.0,0.0,13.078935480519949,13.078935480519949,0.0,1.0,70953.53176349639,255432714.348587,1315995481.106378,-1.6381109534835578,-3.8,47.17805514108651,47.17805514108651,0.0,0.4604372333440856,-3.8,-1.6562533886552402,-1.6562533886552402
 2006-06-28T00:00:00,15846.560472167292,57047617.69980224,151455937.7733188,10.10856264921114,9.87280107359332,21.269056673977325,1.0,72442.95645703073,260794643.2453106,1370105006.8072157,-1.549424771429407,-3.8,47.17805514108651,47.17805514108651,0.0,0.5686995557372708,-3.8,-1.728633333922558,-1.728633333922558
 2006-06-28T01:00:00,0.0,0.0,0.0,13.504367634727812,13.504367634727812,0.0,1.0,69089.44607227885,248722005.86020383,1256520421.9217005,-1.7356794293535989,-3.8,47.1780551410865,47.1780551410865,0.0,0.6728127336369885,-3.8,-1.832490488665136,-1.832490488665136
 2006-06-28T02:00:00,0.0,0.0,0.0,13.504367634727812,13.504367634727812,0.0,1.0,64265.25898137781,231354932.33296013,1094860158.3306987,-2.0008447702412457,-3.8,47.17805514108651,47.17805514108651,0.0,0.7699227917986473,-3.8,-2.0231405411746697,-2.0231405411746697
 2006-06-28T03:00:00,5562.640873184014,20025507.14346245,53468248.446001865,12.447982119237784,12.364750806717623,7.08968555799244,1.0,61213.15091375603,220367343.2895217,959257096.8215452,-2.2233972695220885,-3.8,47.17805514108651,47.17805514108651,0.0,0.85470783557329,-3.8,-2.333256509658018,-2.333256509658018
 2006-06-28T04:00:00,10236.588990882115,36851720.36717562,98388725.67351536,11.371202937111,11.21804826620921,14.179371115984877,1.0,60607.404040688496,218186654.5464785,756385109.2180283,-2.5565602669184635,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.9212259390154808,-3.8000000000000007,-2.7385306508122214,-2.7385306508122214
 2006-06-28T05:00:00,75857.51399789266,273087050.3924136,1459963492.6473165,8.940675818209359,6.66666666666669,42.53811334795463,1.0,87663.56638973583,315588839.003049,1865740376.1912875,-0.7373873037597732,-3.8,47.17805514108651,47.17805514108651,0.0,0.9664165093608468,-3.8,-3.1428034823740187,-3.1428034823740187
 2006-06-28T06:00:00,71797.9169346381,258472500.96469712,1327303680.0160022,8.733894246116648,6.66666666666669,42.53811334795463,0.0,10493.489500344713,37776562.20124096,132567729.04160523,3.2549485247296293,3.038815684095282,7.863009190181085,47.17805514108651,0.0,0.9797288513110972,1.330895370113996,1.330895370113996,1.330895370113996
 2006-06-28T07:00:00,77114.15678346202,277610964.42046326,1486895735.1477747,8.982649723788555,6.666666666666692,42.53811334795464,0.0,77085.02789934135,277506100.4376288,1484869319.4845903,9.118745757509007,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9792125882124616,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-28T08:00:00,83716.77856848274,301380402.8465378,1671658420.2213185,9.270682026319088,6.66666666666669,42.53811334795463,0.0,83979.05519192474,302324598.69092906,1679563426.926728,9.435236233839351,6.7,47.17805514108651,47.17805514108651,0.0,0.9786963251138256,6.7,6.7,6.7
 2006-06-28T09:00:00,90094.5046758367,324340216.83301216,1837686338.511804,9.52955976127761,6.66666666666669,42.53811334795463,0.0,90399.13625463298,325436890.51667875,1846691348.3520143,9.706775185048564,6.7,47.17805514108651,47.17805514108651,0.0,0.9781800620151898,6.7,6.7,6.7
 2006-06-28T10:00:00,95350.297644421,343261071.5199156,1968597901.001997,9.733711084197,6.66666666666669,42.53811334795463,0.0,95692.35139545256,344492465.02362925,1978527839.1771803,9.920902363559174,6.7,47.17805514108651,47.17805514108651,0.0,0.9776637989165536,6.7,6.7,6.7
 2006-06-28T11:00:00,96173.5550196215,346224798.0706374,1992159928.661331,9.770458038985792,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.95943854906658,9.95943854906658,0.0,47.17805514108651,15.335535804366929,0.9053354621328475,9.419797041452664,6.699996513182872,2.434768973302812
 2006-06-28T12:00:00,96662.7351128244,347985846.4061679,2004213895.208735,9.78925785861101,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.979169571630216,9.979169571630216,0.0,47.17805514108651,22.091846879322148,0.7331461275998651,9.966862184633811,6.70000131160898,2.967098983538388
 2006-06-28T13:00:00,93010.20258127786,334836729.2926003,1905484266.245738,9.63528374703615,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.817665647719592,9.817665647719592,0.0,47.17805514108651,23.552108993831173,0.5639246768811523,9.861767323160551,6.699997384893897,3.5284922004911423
 2006-06-28T14:00:00,90349.46666472536,325258079.9930113,1843070104.0144207,9.537952755745833,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.715589136316318,9.715589136316318,0.0,47.17805514108651,23.258790025890253,0.4041010041015515,9.727793791530422,6.699998607667347,3.5842863384359127
 2006-06-28T15:00:00,84858.9081805616,305492069.4500217,1701310271.4465373,9.316914857062269,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.483733345362834,9.483733345362834,0.0,47.17805514108651,26.511624895069577,0.2491773457226866,9.540384791162875,6.699992271383043,4.442828203825904
 2006-06-28T16:00:00,81158.36121148338,292170100.36134017,1585175765.536027,9.135853048142948,6.66666666666669,42.53811334795463,-1.0,39000.391452082105,140401409.22749558,507246181.1961408,9.359721659808224,8.53363603044154,31.45203676072434,47.17805514108651,37.47482170503486,0.1119322999658526,8.839420858433856,6.765913660808646,6.041232570235615
 2006-06-28T17:00:00,85077.73939133323,306279861.8087997,1683822387.7567108,9.28964623561026,6.666666666666692,42.53811334795463,0.0,88046.57484799744,316967669.45279074,1773998901.1018362,9.588649607787442,6.7,47.17805514108651,47.17805514108651,0.0,0.0705742769212531,6.833511761485244,6.833511761485244,6.833511761485244
 2006-06-28T18:00:00,86198.95423977984,310316235.2632074,1707295382.1358364,9.326243531654407,6.66666666666669,42.53811334795464,0.0,86471.98182691749,311299134.5769029,1715420769.7737148,9.493508072938155,6.7,47.17805514108651,47.17805514108651,0.0,0.0700580138226171,6.7,6.7,6.7
 2006-06-28T19:00:00,82642.04970730249,297511378.94628894,1607680626.8495612,9.170937847170672,6.66666666666669,42.53811334795463,0.0,82891.67492064771,298410029.71433175,1615174973.071008,9.330589652977212,6.7,47.17805514108651,47.17805514108651,0.0,0.0695417507239812,6.7,6.7,6.7
 2006-06-28T20:00:00,0.0,0.0,0.0,13.067270934815596,13.067270934815596,0.0,1.0,102342.38605507028,368432589.79825294,2175968498.087559,0.4087926608974754,-3.157529802043073,47.17805514108653,47.17805514108653,0.0,0.1001449471518077,-1.4722018792999585,0.1857151285420952,0.1857151285420952
 2006-06-28T21:00:00,0.0,0.0,0.0,13.067270934815594,13.067270934815594,0.0,1.0,77231.95357269711,278035032.8617096,1499765642.6291947,-1.336842950082226,-3.8,47.17805514108651,47.17805514108651,0.0,0.2310288676543349,-3.8,-1.3601992730927936,-1.3601992730927936
 2006-06-28T22:00:00,0.0,0.0,0.0,13.067270934815594,13.067270934815594,0.0,1.0,73014.71099145435,262852959.5692356,1377609314.171723,-1.5370853319908877,-3.8,47.17805514108651,47.17805514108651,0.0,0.3513229525281583,-3.8,-1.5569704004687062,-1.5569704004687062
 2006-06-28T23:00:00,0.0,0.0,0.0,13.067270934815594,13.067270934815594,0.0,1.0,71006.5189450606,255623468.20221812,1314547288.284803,-1.6404856930778289,-3.8,47.17805514108651,47.17805514108651,0.0,0.4638054922187362,-3.8,-1.6585998115967338,-1.6585998115967338
 2006-06-29T00:00:00,0.0,0.0,0.0,13.067270934815594,13.067270934815594,0.0,1.0,69601.78672862319,250566432.2230435,1270337689.6796906,-1.7129858083206155,-3.8,47.17805514108651,47.17805514108651,0.0,0.5719538203957786,-3.8,-1.731037625983985,-1.731037625983985
 2006-06-29T01:00:00,0.0,0.0,0.0,13.067270934815594,13.067270934815594,0.0,1.0,67636.51031025664,243491437.1169239,1206792013.7902937,-1.8172117426762515,-3.8,47.17805514108651,47.17805514108651,0.0,0.6759098842329557,-3.8,-1.8367874511778888,-1.8367874511778888
 2006-06-29T02:00:00,0.0,0.0,0.0,13.067270934815594,13.067270934815594,0.0,1.0,64317.539910996165,231543143.67958623,1090254454.752685,-2.0084019958445616,-3.8,47.17805514108651,47.17805514108651,0.0,0.7727313650226278,-3.8,-2.030796703104824,-2.030796703104824
 2006-06-29T03:00:00,17251.276680080944,62104596.0482914,164437978.76374573,10.337212368068828,10.081238990935192,21.26905667397732,1.0,65092.61693068559,234333420.950468,1059412721.1669736,-2.0591134773005115,-3.800000000000003,47.17805514108655,47.17805514108655,0.0,0.8570409795406609,-3.800000000000003,-2.3445757897670823,-2.3445757897670823
 2006-06-29T04:00:00,0.0,0.0,0.0,13.495811315203673,13.495811315203673,0.0,1.0,60037.56193837847,216135222.97816247,654202233.7644172,-2.724324848318936,-3.8,47.17805514108651,47.17805514108651,0.0,0.9229271414199705,-3.8,-2.7515274513358583,-2.7515274513358583
 2006-06-29T05:00:00,78736.59268004079,283451733.6481468,1538467620.2816727,9.063052205521272,6.66666666666669,42.53811334795464,1.0,90771.23747951371,326776454.9262494,1937677765.9194355,-0.6196175339669485,-3.8,47.1780551410865,47.1780551410865,0.0,0.96747494448969,-3.8,-3.15393190437422,-3.15393190437422
 2006-06-29T06:00:00,77732.94490228892,279838601.64824003,1493158558.0539324,8.99240844458764,6.66666666666669,42.53811334795463,0.0,19138.30512060338,68897898.43417217,293993936.1780981,3.961159514548811,3.482069532080422,15.72601838036217,47.17805514108651,0.0,0.9805499085732552,1.780136379499008,1.780136379499008,1.780136379499008
 2006-06-29T07:00:00,81892.28257813277,294812217.2812779,1615664048.778184,9.18338330765948,6.666666666666692,42.53811334795464,0.0,82141.94030395629,295710985.0942426,1623215711.005871,9.343660414749907,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9800336454746198,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-29T08:00:00,86267.76008488961,310563936.3056025,1734466691.1688583,9.36860984569632,6.666666666666692,42.53811334795463,0.0,86546.34080855589,311566826.9108012,1742797056.264903,9.53798823382668,6.7,47.17805514108651,47.17805514108651,0.0,0.9795173823759834,6.7,6.7,6.7
 2006-06-29T09:00:00,92225.27044719602,332010973.60990566,1887261684.168406,9.606867152248636,6.666666666666692,42.53811334795463,0.0,92544.74904672596,333161096.56821346,1896631544.7191863,9.787895986777976,6.7,47.17805514108651,47.17805514108651,0.0,0.9790011192773476,6.7,6.7,6.7
 2006-06-29T10:00:00,94534.00515642409,340322418.5631267,1946767112.6398125,9.699664123895252,6.66666666666669,42.53811334795463,0.0,94870.24963342304,341532898.6803229,1956554761.8415165,9.885220811327748,6.7,47.17805514108651,47.17805514108651,0.0,0.9784848561787116,6.7,6.7,6.7
 2006-06-29T11:00:00,94221.53963123988,339197542.67246354,1940788479.8012435,9.690340216512231,6.666666666666688,42.53811334795463,-1.0,0.0,0.0,0.0,9.875448341154302,9.875448341154302,0.0,47.17805514108651,14.875383313687024,0.9081983203213828,9.34892114176528,6.700003971594959,2.336846502642072
 2006-06-29T12:00:00,88285.80819125207,317828909.48850745,1791940805.0571094,9.458228100572985,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.63198411850967,9.63198411850967,0.0,47.17805514108651,19.34410345930941,0.744473001653644,9.693756635602254,6.700003808145836,2.393504293826588
 2006-06-29T13:00:00,84457.75698769835,304047925.15571404,1690379383.7469473,9.299869136398346,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.46588534110027,9.46588534110027,0.0,47.17805514108651,19.1017045829469,0.5964808696994813,9.465579459709671,6.700001291536357,2.633699108205115
 2006-06-29T14:00:00,87123.61959511963,313645030.54243064,1761616049.493875,9.410940798556352,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.582391539583272,9.582391539583272,0.0,47.17805514108651,20.82774443883916,0.4502990583098081,9.558342616424827,6.699984692983716,3.0792101905556515
 2006-06-29T15:00:00,89714.31839479209,322971546.2212514,1827870811.2897627,9.514251511938165,6.666666666666693,42.53811334795465,-1.0,0.0,0.0,0.0,9.690751876245235,9.690751876245235,0.0,47.17805514108651,25.91934294026605,0.2966997663503722,9.67670607429256,6.699983190505648,4.195275313553775
 2006-06-29T16:00:00,87850.85475964916,316263077.13473696,1757384220.3354714,9.404342014978338,6.66666666666669,42.53811334795464,-1.0,30214.227261155826,108771218.14016098,368565704.2640853,9.730175337124146,9.13013808628218,23.58902757054325,47.17805514108651,44.447431172665965,0.1423622640253494,9.401615723878786,6.856383998910122,6.647633576976605
 2006-06-29T17:00:00,85731.91635972615,308634898.89501417,1700742297.7761607,9.31602737501218,6.66666666666669,42.53811334795463,0.0,91070.20922279972,327852753.202079,1854957422.917871,9.7200256701179,6.7,47.17805514108651,47.17805514108651,0.0,0.0881921461465546,6.935673521881824,6.935673521881824,6.935673521881824
 2006-06-29T18:00:00,83373.31396457,300143930.272452,1635535681.8699417,9.214363094712445,6.666666666666689,42.53811334795464,0.0,83628.87601531278,301063953.65512604,1643208908.9287326,9.376156539250204,6.7,47.17805514108651,47.17805514108651,0.0,0.0876758830479186,6.7,6.7,6.7
 2006-06-29T19:00:00,77874.9822383463,280349936.0580467,1482459259.3893633,8.975733338961591,6.66666666666669,42.53811334795463,0.0,78097.29870122409,281150275.32440674,1489211276.8949263,9.125814877118216,6.7,47.17805514108651,47.17805514108651,0.0,0.0871596199492827,6.7,6.7,6.7
 2006-06-29T20:00:00,0.0,0.0,0.0,13.0672857904083,13.0672857904083,0.0,1.0,100435.98906443312,361569560.6319592,2152219836.023964,0.3440724551077919,-3.183484510570228,47.17805514108653,47.17805514108653,0.0,0.1164630514098162,-1.5000015650223162,0.1199282176913723,0.1199282176913723
