Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-29T21:00:00,0.0,0.0,0.0,13.0672857904083,13.0672857904083,0.0,1.0,76708.01038823913,276148837.39766085,1481384227.946577,-1.3669699236228725,-3.8,47.17805514108651,47.17805514108651,0.0,0.2455153241328576,-3.8,-1.3898524386925428,-1.3898524386925428
 2006-06-29T22:00:00,0.0,0.0,0.0,13.0672857904083,13.0672857904083,0.0,1.0,73051.14671422879,262984128.1712236,1368073456.648627,-1.552719734095659,-3.8,47.17805514108651,47.17805514108651,0.0,0.3646202207064462,-3.8,-1.572310091351148,-1.572310091351148
 2006-06-29T23:00:00,0.0,0.0,0.0,13.0672857904083,13.0672857904083,0.0,1.0,71117.54690802253,256023168.86888108,1309227300.6065786,-1.6492095851792816,-3.8,47.17805514108651,47.17805514108651,0.0,0.4764892137091043,-3.8,-1.6672312035507266,-1.6672312035507266
 2006-06-30T00:00:00,0.0,0.0,0.0,13.0672857904083,13.0672857904083,0.0,1.0,69627.72381680466,250659805.74049675,1264679456.3253665,-1.7222655140955256,-3.8,47.17805514108651,47.17805514108651,0.0,0.5842073942996234,-3.8,-1.740415255572712,-1.740415255572712
 2006-06-30T01:00:00,0.0,0.0,0.0,13.0672857904083,13.0672857904083,0.0,1.0,67417.32621347095,242702374.3684954,1196595501.5266812,-1.833937530268341,-3.8,47.17805514108651,47.17805514108651,0.0,0.6875443428775568,-3.8,-1.8537822397525,-1.8537822397525
 2006-06-30T02:00:00,0.0,0.0,0.0,13.0672857904083,13.0672857904083,0.0,1.0,63894.3518123429,230019666.5244344,1072224493.4024718,-2.0379873190279447,-3.8,47.17805514108651,47.17805514108651,0.0,0.7832291611887087,-3.8,-2.060759343315938,-2.060759343315938
 2006-06-30T03:00:00,17739.330633835085,63861590.28180628,168856098.77440274,10.129828335263928,9.866976228537494,21.269056673977325,1.0,63347.69134063306,228051688.82627887,1037807475.2381512,-2.09448962087942,-3.8,47.17805514108651,47.17805514108651,0.0,0.8656912949244244,-3.8,-2.3881448316759726,-2.3881448316759726
 2006-06-30T04:00:00,0.0,0.0,0.0,13.46919096761559,13.46919096761559,0.0,1.0,59215.56273675381,213176025.85231373,624371606.2885871,-2.77333245805931,-3.8,47.17805514108651,47.17805514108651,0.0,0.9291658268891282,-3.8,-2.800533028721448,-2.800533028721448
 2006-06-30T05:00:00,76763.00587440719,276346821.1478659,1485021369.766077,8.979741581410998,6.66666666666669,42.53811334795464,1.0,87616.08848257763,315417918.5372794,1857992213.8006687,-0.7500929138309201,-3.8,47.1780551410865,47.1780551410865,0.0,0.9713113988556166,-3.8,-3.194998766015312,-3.194998766015312
 2006-06-30T06:00:00,74663.75323753679,268789511.6551324,1406997474.623953,8.858105662475962,6.66666666666669,42.53811334795463,0.0,11623.132305775413,41843276.30079149,205261600.91533893,3.596262281076568,3.261796532790134,7.863009190181085,47.17805514108651,0.0,0.9835111774057956,1.556672471445933,1.556672471445933,1.556672471445933
 2006-06-30T07:00:00,78836.02709451564,283809697.5402562,1530432377.5925314,9.050512716377552,6.666666666666692,42.53811334795464,0.0,79055.17007090845,284598612.2552704,1537067344.4584916,9.20362475714583,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.98299491430716,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-30T08:00:00,83613.08452564958,301007104.2923385,1664269648.823369,9.25916236864808,6.666666666666692,42.53811334795463,0.0,83874.83189614191,301949394.82611096,1672156234.022986,9.42319839037805,6.7,47.17805514108651,47.17805514108651,0.0,0.9824786512085238,6.7,6.7,6.7
 2006-06-30T09:00:00,88608.02916824228,318988905.0056722,1796650655.7454348,9.465570104224438,6.66666666666669,42.53811334795463,0.0,88902.69521925965,320049702.7893347,1805401242.3951256,9.639702516301488,6.7,47.17805514108651,47.17805514108651,0.0,0.981962388109888,6.7,6.7,6.7
 2006-06-30T10:00:00,93236.61189583888,335651802.8250199,1914207809.3312192,9.6488879348879,6.66666666666669,42.53811334795463,0.0,93563.694290788,336829299.4468368,1923771452.2276185,9.831977893370558,6.7,47.17805514108651,47.17805514108651,0.0,0.981446125011252,6.7,6.7,6.7
 2006-06-30T11:00:00,94627.58127730958,340659292.5983145,1950317182.4301672,9.705200635488405,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.891015586130385,9.891015586130385,0.0,47.17805514108651,14.9016519086462,0.9108297517579188,9.360334215602796,6.699976845545375,2.330423689278956
 2006-06-30T12:00:00,93675.22788829108,337230820.3978479,1930721585.1943395,9.674640626360867,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.858994976055488,9.858994976055488,0.0,47.17805514108651,20.91733608865304,0.7428905708703266,9.8655670312414,6.699999327343584,2.710960124688965
 2006-06-30T13:00:00,90995.64134540944,327584308.84347403,1858244224.860588,9.561614999789922,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.740449783512783,9.740449783512783,0.0,47.17805514108651,22.261669060437296,0.580064116823692,9.760548396065648,6.699997629774491,3.274342572534895
 2006-06-30T14:00:00,89402.27667349282,321848196.02457416,1821116493.4317744,9.50371934154076,6.666666666666689,42.53811334795464,-1.0,0.0,0.0,0.0,9.679727195933202,9.679727195933202,0.0,47.17805514108651,22.633549449714494,0.4227234955151437,9.696110709158608,6.699998733994069,3.450461528017976
 2006-06-30T15:00:00,79883.31687146761,287579940.73728347,1567160083.9899223,9.10777842783697,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.264352932753042,9.264352932753042,0.0,47.1780551410865,21.76802876356757,0.2730433593645271,9.37492115936196,6.699993928773467,3.5839045401483016
 2006-06-30T16:00:00,74645.15063002154,268722542.2680776,1406615613.2824426,8.85751257979931,6.66666666666669,42.53811334795463,-1.0,13150.365502222872,47341315.80800234,125985050.15235278,9.034799561941597,8.829597157634588,15.72601838036217,47.17805514108651,31.47814721213753,0.146326502560246,8.93587410606412,6.736832875978412,5.145633424186348
 2006-06-30T17:00:00,77306.43651248114,278303171.4449321,1476068415.090807,8.965767876105474,6.66666666666669,42.53811334795463,0.0,83008.92293437912,298832122.5637648,1652118586.166169,9.39042919072185,6.7,47.17805514108651,47.17805514108651,0.0,0.095465407082112,6.971042541749065,6.971042541749065,6.971042541749065
 2006-06-30T18:00:00,77888.47728788898,280398518.23640025,1487459691.3114104,8.98352457778899,6.66666666666669,42.53811334795463,0.0,78111.79494580212,281202461.8048876,1494253697.7630448,9.134021894526276,6.7,47.17805514108651,47.17805514108651,0.0,0.094949143983476,6.7,6.7,6.7
 2006-06-30T19:00:00,76013.35045732858,273648061.6463828,1429665325.0808344,8.893438093662589,6.66666666666669,42.53811334795463,0.0,76225.09814167529,274410353.310031,1436120702.9222126,9.039497500336134,6.7,47.17805514108651,47.17805514108651,0.0,0.0944328808848401,6.7,6.7,6.7
 2006-06-30T20:00:00,0.0,0.0,0.0,12.95193950981495,12.95193950981495,0.0,1.0,99991.62271186987,359969841.7627315,2142091588.23973,0.3182832790858887,-3.192735762819657,47.17805514108651,47.17805514108651,0.0,0.1232167858568856,-1.5107557683382666,0.0937103740946746,0.0937103740946746
 2006-06-30T21:00:00,0.0,0.0,0.0,12.95193950981495,12.95193950981495,0.0,1.0,76008.27434970129,273629787.6589246,1474056813.8993025,-1.378979913076076,-3.8,47.17805514108651,47.17805514108651,0.0,0.2515266075839229,-3.8,-1.401668337737702,-1.401668337737702
 2006-06-30T22:00:00,0.0,0.0,0.0,12.95193950981495,12.95193950981495,0.0,1.0,72872.9579387225,262342648.57940105,1364300965.0522723,-1.5589049857052375,-3.8,47.17805514108651,47.17805514108651,0.0,0.3701594921246529,-3.8,-1.5783789726422055,-1.5783789726422055
 2006-06-30T23:00:00,0.0,0.0,0.0,12.95193950981495,12.95193950981495,0.0,1.0,71273.77528552583,256585591.027893,1307059235.710599,-1.6527648487843123,-3.8,47.17805514108651,47.17805514108651,0.0,0.4817841028411074,-3.8,-1.670754480531458,-1.670754480531458
 2006-07-01T00:00:00,0.0,0.0,0.0,12.95193950981495,12.95193950981495,0.0,1.0,69681.81517211994,250854534.6196318,1262219123.508418,-1.7263005941330534,-3.8,47.17805514108651,47.17805514108651,0.0,0.5893214834513006,-3.8,-1.7444976067568767,-1.7444976067568767
 2006-07-01T01:00:00,0.0,0.0,0.0,12.95193950981495,12.95193950981495,0.0,1.0,67407.96404792447,242668670.5725281,1192101482.724883,-1.8413094548718727,-3.8,47.17805514108651,47.17805514108651,0.0,0.6923863159684777,-3.8,-1.8612719471882395,-1.8612719471882395
 2006-07-01T02:00:00,0.0,0.0,0.0,12.95193950981495,12.95193950981495,0.0,1.0,63661.28460498664,229180624.577952,1064373383.4125704,-2.0508706112669493,-3.8,47.17805514108651,47.17805514108651,0.0,0.7875726618212157,-3.8,-2.073801909185212,-2.073801909185212
 2006-07-01T03:00:00,0.0,0.0,0.0,12.95193950981495,12.95193950981495,0.0,1.0,60467.81526601306,217684134.95764697,863402836.1553142,-2.380748022551324,-3.8,47.17805514108651,47.17805514108651,0.0,0.8692369904649017,-3.8,-2.406757499316839,-2.406757499316839
 2006-07-01T04:00:00,0.0,0.0,0.0,12.95193950981495,12.95193950981495,0.0,1.0,58792.30995848131,211652315.8505327,611913187.1834806,-2.7938008891216146,-3.8,47.17805514108651,47.17805514108651,0.0,0.9316911740172308,-3.8,-2.8209866558606813,-2.8209866558606813
 2006-07-01T05:00:00,0.0,0.0,0.0,12.95193950981495,12.95193950981495,0.0,1.0,39446.78391801632,142008422.1048587,373032505.8562033,-3.1864030832824994,-3.8,47.17805514108651,47.17805514108651,0.0,0.972843998645486,-3.8,-3.2117303763148244,-3.2117303763148244
 2006-07-01T06:00:00,0.0,0.0,0.0,12.95193950981495,12.95193950981495,0.0,0.0,0.0,0.0,0.0,-3.686454197112024,-3.686454197112024,0.0,47.17805514108651,0.0,0.9846875774774324,-3.710827691140743,-3.710827691140743,-3.710827691140743
 2006-07-01T07:00:00,26244.43462497943,94479964.64992596,247911969.0315736,10.36834008200015,9.9823928502105,21.26905667397732,0.0,0.0,0.0,0.0,-2.134025052583003,-2.134025052583003,0.0,47.1780551410865,0.0,0.9841713143787963,-2.4875950693132185,-2.4875950693132185,-2.4875950693132185
 2006-07-01T08:00:00,21947.005950093047,79009221.42033494,203898785.9865236,11.091967666527523,10.774537417762376,17.015245339181856,0.0,0.0,0.0,0.0,0.2146970472043368,0.2146970472043368,0.0,47.1780551410865,0.0,0.9836550512801606,-0.0607705528981826,-0.0607705528981826,-0.0607705528981826
 2006-07-01T09:00:00,43305.65579245696,155900360.85284495,459008832.6373533,8.81463418697374,8.099995531258616,33.676006400464104,0.0,0.0,0.0,0.0,3.4673441278236905,3.4673441278236905,0.0,47.17805514108653,0.0,0.9831387881815252,2.816976070487037,2.816976070487037,2.816976070487037
 2006-07-01T10:00:00,28918.85651373949,104107883.44946216,263938753.5940683,10.55915119459941,10.148246891336283,21.26905667397732,0.0,16890.044993663807,60804161.97718969,155165719.15327618,6.776295555763007,6.523214498301745,32.32570444852226,47.17805514108653,0.0,0.9826225250828888,6.378074874578959,6.378074874578959,6.378074874578959
 2006-07-01T11:00:00,30125.72625195944,108452614.50705393,402172359.23165184,10.7820960536234,10.155877583799846,21.26905667397732,-1.0,0.0,0.0,0.0,7.366400346338441,7.366400346338441,0.0,47.17805514108654,4.486742047591521,0.9618349103942322,7.472694805569367,6.700005483086262,1.1672907922547628
 2006-07-01T12:00:00,37773.34607651557,135984045.87545592,401155087.8238782,9.330410335064608,8.70584742374839,30.131163621467906,-1.0,0.0,0.0,0.0,7.361649327767652,7.361649327767652,0.0,47.17805514108655,3.903070016684421,0.9279074389842408,7.334920442022672,6.699958938671696,0.024400977217093
 2006-07-01T13:00:00,19193.80065902609,69097682.37249391,177263211.48989016,11.479054510451874,11.2030919541852,15.065581810733931,-1.0,0.0,0.0,0.0,7.0006984192018855,7.0006984192018855,0.0,47.17805514108651,3.183927118220076,0.8892375118886552,7.201757075542638,6.699993849865417,0.004198730582957
 2006-07-01T14:00:00,33322.554625900906,119961196.65324324,362350960.8085263,9.560472836395768,8.996331403249291,28.35874223196976,-1.0,0.0,0.0,0.0,7.298859679582988,7.298859679582988,0.0,47.17805514108653,4.120492245872648,0.8618556845767261,7.372620226398115,6.699996690235216,0.0521345944091148
 2006-07-01T15:00:00,24100.397462706216,86761430.86574227,326056563.8076131,11.52855120314822,11.020850107218475,15.951792505483004,-1.0,0.0,0.0,0.0,7.243707264740657,7.243707264740657,0.0,47.17805514108654,4.117671608517672,0.8287598588766594,7.383700073979052,6.700001028455365,0.1013517898779991
 2006-07-01T16:00:00,0.0,0.0,0.0,13.613847054792714,13.613847054792714,0.0,-1.0,0.0,0.0,0.0,6.715938047049139,6.715938047049139,0.0,47.1780551410865,0.1119436197051866,0.8100739345566463,6.715938163711684,6.700002652476351,0.0
 2006-07-01T17:00:00,31972.990161183447,115102764.58026044,416469302.9332862,10.73166403821275,10.083194378083832,21.26905667397732,0.0,32529.717579471708,117106983.28609814,424717119.880813,7.3924089284913235,6.7,47.17805514108651,47.17805514108651,0.0,0.8092146646288647,6.702656258804891,6.702656258804891,6.702656258804891
 2006-07-01T18:00:00,16749.79187725505,60299250.75811818,190790328.6061159,11.519083350166635,11.222036948556214,14.17937111598488,0.0,17484.328840854345,62943583.82707564,198156821.98413795,7.023128245160959,6.7,47.17805514108651,47.17805514108651,0.0,0.8086984015302289,6.7,6.7,6.7
 2006-07-01T19:00:00,17804.666576463107,64096799.6752672,192518288.7358551,11.48312948759636,11.183398463808482,14.179371115984877,0.0,18523.09559554676,66683144.14396835,199871717.343454,7.025939169408957,6.699999999999999,47.1780551410865,47.1780551410865,0.0,0.8081821384315928,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-01T20:00:00,0.0,0.0,0.0,13.441764362379384,13.441764362379384,0.0,1.0,81920.1895238716,294912682.2859377,1619834145.4716225,-0.797189719373567,-3.453465257604773,47.17805514108651,47.17805514108651,0.0,0.8120890585817682,-1.7764153151559896,-1.049165326624646,-1.049165326624646
 2006-07-01T21:00:00,0.0,0.0,0.0,13.441764362379384,13.441764362379384,0.0,1.0,59762.60553013931,215145379.9085015,799039402.1204622,-2.4864335341059967,-3.8,47.17805514108651,47.17805514108651,0.0,0.8879881020565588,-3.8,-2.5130308446187866,-2.5130308446187866
 2006-07-01T22:00:00,14456.439849399649,52043183.45783873,140446568.6524495,10.270239503919797,10.05161791579158,21.26905667397732,1.0,54763.67649491751,197149235.38170293,677648543.9471095,-2.685888151782788,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.9447261257283645,-3.800000000000001,-2.93254745937192,-2.93254745937192
 2006-07-01T23:00:00,0.0,0.0,0.0,13.436569164916463,13.436569164916463,0.0,1.0,33077.685936696325,119079669.3721068,319459667.4381092,-3.274485340314341,-3.8,47.17805514108651,47.17805514108651,0.0,0.9805640856220372,-3.8,-3.298955127820447,-3.298955127820447
 2006-07-02T00:00:00,0.0,0.0,0.0,13.436569164916463,13.436569164916463,0.0,1.0,12936.973654048774,46573105.15457559,124943483.32248466,-3.575144255681479,-3.7807169384795336,31.45203676072434,47.17805514108651,0.0,0.99835945985539,-3.7909948731965,-3.599727530549269,-3.599727530549269
 2006-07-02T01:00:00,0.0,0.0,0.0,13.436569164916463,13.436569164916463,0.0,1.0,0.0,0.0,0.0,-3.688888039591065,-3.688888039591065,0.0,47.17805514108651,0.0,1.0,-3.702909398088688,-3.702909398088688,-3.702909398088688
 2006-07-02T02:00:00,0.0,0.0,0.0,13.436569164916463,13.436569164916463,0.0,1.0,0.0,0.0,0.0,-3.605622751323295,-3.605622751323295,0.0,47.17805514108651,0.0,1.0,-3.6195030406702142,-3.6195030406702142,-3.6195030406702142
 2006-07-02T03:00:00,0.0,0.0,0.0,13.436569164916463,13.436569164916463,0.0,1.0,0.0,0.0,0.0,-3.522344420400124,-3.522344420400124,0.0,47.17805514108651,0.0,0.999941922477691,-3.53622373841032,-3.53622373841032,-3.53622373841032
 2006-07-02T04:00:00,0.0,0.0,0.0,13.436569164916463,13.436569164916463,0.0,1.0,0.0,0.0,0.0,-3.439071903663173,-3.439071903663173,0.0,47.17805514108651,0.0,0.999496647631405,-3.452950252821916,-3.452950252821916,-3.452950252821916
 2006-07-02T05:00:00,10273.21148652278,36983561.35148202,100101753.3171236,11.33575676015724,11.179934998833206,14.17937111598488,1.0,0.0,0.0,0.0,-3.1318685311475067,-3.1318685311475067,0.0,47.17805514108651,0.0,0.9989803845327692,-3.291917984687719,-3.291917984687719,-3.291917984687719
 2006-07-02T06:00:00,4739.586038186033,17062509.737469718,46172417.08568676,12.361235549541789,12.28936294044623,7.089685557992438,0.0,0.0,0.0,0.0,-1.968487731301769,-1.968487731301769,0.0,47.17805514108653,0.0,0.9984641214341332,-2.032291337749936,-2.032291337749936,-2.032291337749936
 2006-07-02T07:00:00,33504.75323132056,120617111.63275395,322240153.13247776,8.292840058561024,7.791205921422602,35.44842778996222,0.0,0.0,0.0,0.0,-0.3562031410820525,-0.3562031410820525,0.0,47.17805514108653,0.0,0.9979478583354976,-0.8196277482968403,-0.8196277482968403,-0.8196277482968403
 2006-07-02T08:00:00,24319.50485956337,87550217.4944281,230770658.9200028,9.9452886176516,9.586042879994189,24.42002803308507,0.0,0.0,0.0,0.0,2.526958349937077,2.526958349937077,0.0,47.17805514108653,0.0,0.9974315952368612,2.225116949111198,2.225116949111198,2.225116949111198
 2006-07-02T09:00:00,43838.89680899049,157820028.51236576,741339767.0082732,10.01855346917834,8.863898992134333,27.472531537220704,0.0,31101.383141672228,111964979.31002004,510984533.3201256,7.05547610223422,6.222888768579179,36.169842274833,47.17805514108651,0.0,0.9969153321382254,5.913501796468304,5.913501796468304,5.913501796468304
 2006-07-02T10:00:00,58941.57153790706,212189657.53646523,859195952.8670183,8.004790048673287,6.666666666666695,42.53811334795466,0.0,59161.75570635148,212982320.5428652,863275572.8801185,8.106605608762301,6.7000000000000055,47.17805514108654,47.17805514108654,0.0,0.9963990690395902,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-07-02T11:00:00,40068.612793793895,144247006.05765784,739562986.4334497,11.250349996991725,10.098347439843144,21.26905667397733,-1.0,0.0,0.0,0.0,7.918213070860959,7.918213070860959,0.0,47.17805514108653,4.670656656059326,0.9848885345857646,7.561530487226027,6.700024155323741,1.2971309346849076
 2006-07-02T12:00:00,38903.4098314696,140052275.39329046,418276080.0180446,8.993844045132617,8.34262801489391,31.017374316216934,-1.0,0.0,0.0,0.0,7.389404367664174,7.389404367664174,0.0,47.17805514108653,6.917776937708758,0.910901643857081,7.885409283364645,6.699998122867194,0.187848950038996
 2006-07-02T13:00:00,52147.11890176961,187729628.0463706,682713627.9028661,8.814273377107863,7.751175817037898,35.44842778996219,-1.0,0.0,0.0,0.0,7.820421711661943,7.820421711661943,0.0,47.17805514108651,9.063558157873954,0.8454508460711513,8.221986150840225,6.699995278448921,0.3496063458378306
 2006-07-02T14:00:00,54293.644787460216,195457121.23485667,624470541.3951994,7.638948568139831,6.666666666666693,42.538113347954656,-1.0,0.0,0.0,0.0,7.722729600075122,7.722729600075122,0.0,47.17805514108653,6.421956375322025,0.7803053355076156,7.750986773650375,6.699976638597828,0.2736116914483381
 2006-07-02T15:00:00,62972.38843607167,226700598.36985803,873543711.9100101,8.026914166476837,6.666666666666688,42.53811334795463,-1.0,0.0,0.0,0.0,8.130060911780356,8.130060911780356,0.0,47.1780551410865,9.689842022897354,0.708550645606604,8.267869992405137,6.699986248907876,0.6425258228250166
 2006-07-02T16:00:00,61848.99581104724,222656384.9197699,916657256.5898468,8.09411481648286,6.666666666666693,42.538113347954656,-1.0,0.0,0.0,0.0,8.200555255411194,8.200555255411194,0.0,47.17805514108653,9.267088303005254,0.6276146494041622,8.176449595802248,6.699988977919371,0.6754675649661381
 2006-07-02T17:00:00,50051.87351178369,180186744.6424212,562069106.871645,7.541770276699904,6.666666666666693,42.53811334795465,0.0,57324.08474800884,206366705.09283173,779533326.1986462,7.970482624425204,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.5949319658450202,7.049002749236347,7.049002749236347,7.049002749236347
 2006-07-02T18:00:00,35113.40530588161,126408259.1011738,414208293.2528131,9.646868445360465,9.001956681370606,28.35874223196976,0.0,35532.405420819014,127916659.51494844,419301777.8661124,7.383676592967362,6.7000000000000055,47.17805514108654,47.17805514108654,0.0,0.5944157027463842,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-07-02T19:00:00,27274.24749450666,98187290.98022398,275136849.4141334,10.57759436525504,10.14924273030361,21.26905667397732,0.0,27817.564497621843,100143232.19143862,281258257.88389915,7.158674432725764,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.5938994396477483,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-02T20:00:00,6838.402319404668,24618248.349856805,66630621.536679804,11.933171556101328,11.82945388686523,10.63452833698866,1.0,89595.0798527974,322542287.4700706,1886988450.6153684,-0.314193176876438,-3.4082837879886614,47.17805514108651,47.17805514108651,0.0,0.6066882358919964,-1.7280291642275143,-0.6560487186857026,-0.6560487186857026
 2006-07-02T21:00:00,4470.734356099874,16094643.681959547,43628219.913715295,12.514940027566396,12.447028284631845,7.089685557992438,1.0,66523.33883319762,239484019.7995113,1218412503.9363587,-1.798178097346775,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.7073379718078368,-3.8000000000000007,-1.8860683791127528,-1.8860683791127528
 2006-07-02T22:00:00,12661.379083045513,45580964.69896384,124161876.70221226,10.328152896569453,10.13488363744578,21.269056673977325,1.0,64592.53876744465,232533139.5628007,1157283219.0759585,-1.898440140605328,-3.8,47.17805514108651,47.17805514108651,0.0,0.8008850974618821,-3.8,-2.116279020501719,-2.116279020501719
 2006-07-02T23:00:00,0.0,0.0,0.0,13.538003275274926,13.538003275274926,0.0,1.0,59269.9759977856,213371913.59202805,827561404.486995,-2.4395979475691028,-3.8,47.17805514108653,47.17805514108653,0.0,0.8799770947757798,-3.8,-2.4659591280279014,-2.4659591280279014
 2006-07-03T00:00:00,8290.072063557729,29844259.428807817,81525025.02021599,11.374458616117144,11.247557739072178,14.17937111598488,1.0,58709.19079083265,211353086.8469975,651327426.3354129,-2.729045439127068,-3.8,47.17805514108651,47.17805514108651,0.0,0.9392242778987132,-3.8,-2.8842032612720736,-2.8842032612720736
 2006-07-03T01:00:00,3883.942471746343,13982192.898286834,38218617.0908654,12.429114971930671,12.36962483108205,7.089685557992438,1.0,37433.51328216554,134760647.81579593,378698406.737503,-3.1771167326871854,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.977344904315766,-3.8000000000000007,-3.261975539644044,-3.261975539644044
 2006-07-03T02:00:00,0.0,0.0,0.0,13.51021646396512,13.51021646396512,0.0,1.0,13672.924869220173,49222529.52919263,134610100.3528363,-3.558422278496858,-3.7798951557100176,31.45203676072434,47.17805514108651,0.0,0.9973498598592174,-3.7905493278885225,-3.5837368645605863,-3.5837368645605863
 2006-07-03T03:00:00,0.0,0.0,0.0,13.51021646396512,13.51021646396512,0.0,1.0,0.0,0.0,0.0,-3.686573481057079,-3.686573481057079,0.0,47.17805514108651,0.0,0.9995373689581282,-3.7006041411886295,-3.7006041411886295,-3.7006041411886295
 2006-07-03T04:00:00,0.0,0.0,0.0,13.510216463965122,13.510216463965122,0.0,1.0,0.0,0.0,0.0,-3.600375132218882,-3.600375132218882,0.0,47.17805514108651,0.0,0.9990211058594922,-3.614151405084664,-3.614151405084664,-3.614151405084664
 2006-07-03T05:00:00,62728.47938979912,225822525.80327684,1044810912.216516,8.293689953059827,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,2.1509769631230653,2.1509769631230653,0.0,47.1780551410865,0.0,0.9985048427608564,0.6585516545593582,0.6585516545593582,0.6585516545593582
 2006-07-03T06:00:00,62392.37709099816,224612557.5275934,1030144805.3040148,8.270832696616106,6.66666666666669,42.53811334795463,0.0,60979.08165906817,219524693.97264543,961115062.4627396,8.266562141522968,6.7,47.17805514108651,47.17805514108651,0.0,0.9979885796622204,6.630624423179267,6.630624423179267,6.630624423179267
 2006-07-03T07:00:00,68528.25291226756,246701710.4841632,1230383116.622355,8.582850999500577,6.66666666666669,42.53811334795464,0.0,68704.99295015982,247337974.62057537,1235799865.2969,8.713667224897053,6.7,47.17805514108651,47.17805514108651,0.0,0.9974723165635844,6.7,6.7,6.7
 2006-07-03T08:00:00,73816.48669768286,265739352.11165828,1388385368.6341927,8.829096079700935,6.66666666666669,42.53811334795463,0.0,74020.07941607092,266472285.8978553,1394628468.5504148,8.972023935995493,6.7,47.17805514108651,47.17805514108651,0.0,0.9969560534649484,6.7,6.7,6.7
 2006-07-03T09:00:00,77057.99607731028,277408785.87831694,1480087492.1675034,8.972033241736801,6.66666666666669,42.53811334795463,0.0,77279.17706151555,278205037.421456,1486842352.0091157,9.121970990117209,6.7,47.17805514108651,47.17805514108651,0.0,0.9964397903663124,6.7,6.7,6.7
 2006-07-03T10:00:00,78304.84160579198,281897429.7808512,1514846837.149076,9.026216155706722,6.66666666666669,42.53811334795463,0.0,78533.09705740388,282719149.406654,1521803536.2780848,9.178812716939472,6.7,47.17805514108651,47.17805514108651,0.0,0.9959235272676764,6.7,6.7,6.7
 2006-07-03T11:00:00,79109.52995227823,284794307.8282016,1537105517.7722943,9.06091447578826,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.802389377983227,8.802389377983227,0.0,47.17805514108651,14.962635615253836,0.9350803581249352,8.37931385509572,6.287249749863528,2.1236774449543843
 2006-07-03T12:00:00,80699.45414038246,290518034.90537685,1579401856.8823814,9.12685089350014,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.284372794788116,9.284372794788116,0.0,47.17805514108651,15.44191203139242,0.8049273288353233,9.271417191502715,6.699998147501588,1.4063447531081998
 2006-07-03T13:00:00,80522.88550862305,289882387.831043,1567090312.3265772,9.107657808159592,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.264200566838664,9.264200566838664,0.0,47.17805514108651,16.834018485341925,0.6696763086887888,9.272437591161683,6.699966760515388,2.0615402069608053
 2006-07-03T14:00:00,80433.37646439331,289560155.27181584,1564670336.730059,9.103885256169578,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.260229817668462,9.260229817668462,0.0,47.17805514108651,17.470968351526615,0.5360202317368423,9.263755618981534,6.699952260675853,2.3403816916937235
 2006-07-03T15:00:00,79208.20674521559,285149544.28277606,1531644423.1789348,9.052401325244505,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.206253291549684,9.206253291549684,0.0,47.17805514108651,17.5589592471113,0.40375469857893,9.218167735099886,6.699985626785683,2.452058779955019
 2006-07-03T16:00:00,76839.04708411802,276620569.5028249,1463869660.536414,8.946753094604356,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.095438754563816,9.095438754563816,0.0,47.17805514108651,18.378944519709048,0.2748551106716567,9.11415242441982,6.700003253418065,2.906601707242116
 2006-07-03T17:00:00,75438.51291089911,271578646.47923684,1423400241.0070012,8.88367197330551,6.66666666666669,42.53811334795463,0.0,83565.06384554252,300834229.8439531,1671081122.9087667,9.421036752378336,6.7,47.17805514108651,47.17805514108651,0.0,0.2219403911978882,7.091499886439799,7.091499886439799,7.091499886439799
 2006-07-03T18:00:00,72637.22248671457,261494000.9521725,1340680388.5889935,8.754743339269417,6.666666666666692,42.53811334795464,0.0,72831.96754666032,262195083.1679771,1346646175.96631,8.893986729184084,6.7,47.17805514108651,47.17805514108651,0.0,0.2214241280992523,6.7,6.7,6.7
 2006-07-03T19:00:00,68610.50365859334,246997813.17093605,1215775319.155125,8.560083529856568,6.66666666666669,42.53811334795463,0.0,68784.46674940635,247624080.2978629,1221103334.5512652,8.689764752111898,6.7,47.17805514108651,47.17805514108651,0.0,0.2209078650006163,6.7,6.7,6.7
 2006-07-03T20:00:00,0.0,0.0,0.0,13.017802097061816,13.017802097061816,0.0,1.0,93488.13896146596,336557300.2612775,1997791195.8544536,-0.041992720615431,-3.317238502147735,47.17805514108651,47.17805514108651,0.0,0.2421959628226619,-1.642187789490254,-0.2727605291091766,-0.2727605291091766
 2006-07-03T21:00:00,0.0,0.0,0.0,13.017802097061816,13.017802097061816,0.0,1.0,71602.74373689361,257769877.45281696,1371729772.4012198,-1.5467250288459484,-3.8,47.17805514108651,47.17805514108651,0.0,0.3594071431507828,-3.8,-1.5664283749836845,-1.5664283749836845
 2006-07-03T22:00:00,0.0,0.0,0.0,13.017802097061816,13.017802097061816,0.0,1.0,70005.9658483079,252021477.0539084,1311291753.9967742,-1.6458241832846978,-3.8,47.17805514108651,47.17805514108651,0.0,0.4715120129554426,-3.8,-1.6638794327248558,-1.6638794327248558
 2006-07-03T23:00:00,0.0,0.0,0.0,13.017802097061816,13.017802097061816,0.0,1.0,68847.96906615635,247852688.6381628,1266937479.2934942,-1.7185622646107328,-3.8,47.17805514108651,47.17805514108651,0.0,0.5793993242181226,-3.8,-1.7366710048410716,-1.7366710048410716
 2006-07-04T00:00:00,0.0,0.0,0.0,13.017802097061816,13.017802097061816,0.0,1.0,67075.52313069823,241471883.27051365,1200690668.740898,-1.8272200227064168,-3.8,47.17805514108651,47.17805514108651,0.0,0.682984565822982,-3.8,-1.8469569439969924,-1.8469569439969924
 2006-07-04T01:00:00,0.0,0.0,0.0,13.017802097061816,13.017802097061816,0.0,1.0,63725.79027120263,229412844.97632945,1079429718.3615005,-2.02616413370258,-3.8,47.17805514108651,47.17805514108651,0.0,0.779124962695484,-3.8,-2.04878730892969,-2.04878730892969
 2006-07-04T02:00:00,0.0,0.0,0.0,13.017802097061816,13.017802097061816,0.0,1.0,60367.30159521464,217322285.7427727,885111854.7133939,-2.345105698945844,-3.8,47.17805514108651,47.17805514108651,0.0,0.8623228051452946,-3.8,-2.3708734764059045,-2.3708734764059045
 2006-07-04T03:00:00,0.0,0.0,0.0,13.017802097061816,13.017802097061816,0.0,1.0,59368.41652322193,213726299.4835989,636083034.0571882,-2.7540916215918334,-3.8,47.17805514108651,47.17805514108651,0.0,0.9267494257961024,-3.8,-2.781297843104708,-2.781297843104708
 2006-07-04T04:00:00,0.0,0.0,0.0,13.017802097061816,13.017802097061816,0.0,1.0,41191.78262218346,148290417.43986046,393082457.4137175,-3.153441159133063,-3.8,47.17805514108651,47.17805514108651,0.0,0.9698338931255772,-3.8,-3.179046090330223,-3.179046090330223
 2006-07-04T05:00:00,73348.04006668935,264052944.24008167,1375878205.0572116,8.809605717548934,6.66666666666669,42.53811334795463,1.0,78434.00960883235,282362434.59179646,1578587517.5143354,-1.2076914712066256,-3.8,47.17805514108651,47.17805514108651,0.0,0.9943017521459756,-3.8,-3.469273498344235,-3.469273498344235
 2006-07-04T06:00:00,72786.57138878616,262031656.9996302,1344606554.1168406,8.760861807786272,6.66666666666669,42.53811334795463,0.0,10564.417309932707,38031902.315757744,122701737.87620784,3.113381414229917,2.9133187088150536,7.863009190181085,47.17805514108651,0.0,1.0,1.163318708815054,1.163318708815054,1.163318708815054
 2006-07-04T07:00:00,76082.03907140261,273895340.65704936,1440881896.028987,8.91092142543807,6.666666666666693,42.53811334795464,0.0,75952.80381754639,273430093.7431668,1435536137.6141653,9.03853948186902,6.700000000000002,47.17805514108651,47.17805514108651,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-04T08:00:00,80384.04910798116,289382576.7887322,1559136515.2731152,9.095259600541056,6.66666666666669,42.53811334795463,0.0,80622.68843615639,290241678.370163,1566361392.0975635,9.251245360412671,6.7,47.17805514108651,47.17805514108651,0.0,0.9998316758748484,6.7,6.7,6.7
 2006-07-04T09:00:00,85297.10936321128,307069593.7075606,1688396324.2799537,9.296778207210648,6.66666666666669,42.53811334795463,0.0,85565.78417206333,308036823.019428,1696421434.5773697,9.462631837800156,6.7,47.17805514108651,47.17805514108651,0.0,0.9993247698760688,6.7,6.7,6.7
 2006-07-04T10:00:00,88076.77888449751,317076403.98419106,1758862334.2600863,9.406646704643777,6.66666666666669,42.53811334795463,0.0,88363.22688450321,318107616.7842115,1767342574.6730523,9.577872951410598,6.7,47.17805514108651,47.17805514108651,0.0,0.9988085067774328,6.7,6.7,6.7
 2006-07-04T11:00:00,86981.93286011752,313134958.2964231,1731850437.987789,9.364529485496876,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.533695793940025,9.533695793940025,0.0,47.17805514108651,12.983879584761825,0.9359840533845182,9.069080529627144,6.700007965696412,1.8921877252772925
 2006-07-04T12:00:00,83228.32471632816,299621968.97878134,1636411674.292107,9.21572974939926,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.377593953627624,9.377593953627624,0.0,47.17805514108651,16.521323214935293,0.7899555321235723,9.409931679452582,6.699991414997283,1.6689416117301938
 2006-07-04T13:00:00,81014.0413452376,291650548.84285533,1570667398.787084,9.11323432666297,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.270080685383336,9.270080685383336,0.0,47.17805514108651,16.939365759648798,0.6531777072000003,9.26917410921361,6.700009523160406,2.111677273000748
 2006-07-04T14:00:00,82234.24963300175,296043298.6788063,1602393060.6605954,9.16269331354096,6.666666666666689,42.53811334795464,-1.0,0.0,0.0,0.0,9.321968137500953,9.321968137500953,0.0,47.17805514108651,18.02957782246256,0.5180409753562177,9.316886809749697,6.700001580642888,2.468602825739905
 2006-07-04T15:00:00,83424.13723832434,300326894.0579676,1634052844.0640645,9.21205137413719,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.373748781211344,9.373748781211344,0.0,47.17805514108651,19.27665670251469,0.3804763041193575,9.363451385926412,6.700010401592562,2.839553513576784
 2006-07-04T16:00:00,81892.42844801198,294812742.4128431,1591680810.309733,9.145993660336334,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.304437602851626,9.304437602851626,0.0,47.17805514108651,23.376885832826257,0.2403832863405645,9.327691841403352,6.69999920522883,3.963882408492797
 2006-07-04T17:00:00,80259.15354407602,288932952.75867367,1548353480.337253,9.0784487098699,6.66666666666669,42.53811334795463,0.0,89518.08523253408,322265106.8371227,1816808562.5689244,9.657752075951835,6.7,47.17805514108651,47.17805514108651,0.0,0.1820933533341505,7.124014499741992,7.124014499741992,7.124014499741992
 2006-07-04T18:00:00,78664.60648926189,283192583.3613428,1501900224.9730432,9.006034748466933,6.66666666666669,42.53811334795464,0.0,78891.03893130504,284007740.15269816,1508768646.3479269,9.157620444662648,6.7,47.17805514108651,47.17805514108651,0.0,0.1815770902355145,6.7,6.7,6.7
 2006-07-04T19:00:00,76648.6112565584,275935000.5236103,1438859615.969325,8.907768702760842,6.66666666666669,42.53811334795463,0.0,76862.50315615765,276705011.3621675,1445363601.166176,9.05452880623328,6.7,47.17805514108651,47.17805514108651,0.0,0.1810608271368786,6.7,6.7,6.7
 2006-07-04T20:00:00,0.0,0.0,0.0,13.04055256983081,13.04055256983081,0.0,1.0,97575.43481415328,351271565.3309518,2037944338.508996,0.053571222432674,-3.287313561336909,47.17805514108651,47.17805514108651,0.0,0.2043940482246017,-1.610715057834618,-0.1755174467576802,-0.1755174467576802
 2006-07-04T21:00:00,0.0,0.0,0.0,13.04055256983081,13.04055256983081,0.0,1.0,74585.03760657406,268506135.3836665,1398894330.2070625,-1.5021893365681975,-3.8,47.17805514108651,47.17805514108651,0.0,0.3246816109835252,-3.8,-1.5227273271659556,-1.5227273271659556
 2006-07-04T22:00:00,0.0,0.0,0.0,13.04055256983081,13.04055256983081,0.0,1.0,72493.54964955973,260976778.73841503,1325877712.310132,-1.621906257164822,-3.8,47.17805514108651,47.17805514108651,0.0,0.4385212603414525,-3.8,-1.640271151333904,-1.640271151333904
 2006-07-04T23:00:00,0.0,0.0,0.0,13.04055256983081,13.04055256983081,0.0,1.0,70910.9091698964,255279273.01162705,1280826125.8379257,-1.695784775457012,-3.8,47.17805514108651,47.17805514108651,0.0,0.5475312221991456,-3.8,-1.7137057042406267,-1.7137057042406267
 2006-07-05T00:00:00,0.0,0.0,0.0,13.04055256983081,13.04055256983081,0.0,1.0,69116.32414656099,248818766.9276196,1224907650.9616134,-1.7874970510701536,-3.8,47.17805514108651,47.17805514108651,0.0,0.6526003043061547,-3.8,-1.806593587141086,-1.806593587141086
 2006-07-05T01:00:00,0.0,0.0,0.0,13.04055256983081,13.04055256983081,0.0,1.0,65905.54765107868,237259971.5438833,1123002003.675243,-1.954670510546672,-3.8,47.17805514108651,47.17805514108651,0.0,0.7514585371564166,-3.8,-1.976338332744564,-1.976338332744564
 2006-07-05T02:00:00,0.0,0.0,0.0,13.04055256983081,13.04055256983081,0.0,1.0,61484.80231189852,221345288.32283467,950707238.8966188,-2.237422523434828,-3.8,47.17805514108651,47.17805514108651,0.0,0.8391807139552977,-3.8,-2.262327293713849,-2.262327293713849
 2006-07-05T03:00:00,0.0,0.0,0.0,13.04055256983081,13.04055256983081,0.0,1.0,60643.655516624014,218317159.85984644,713201987.4855634,-2.62740807849002,-3.8,47.17805514108651,47.17805514108651,0.0,0.9097108632809942,-3.8,-2.6544859282129654,-2.6544859282129654
 2006-07-05T04:00:00,0.0,0.0,0.0,13.040552569830808,13.040552569830808,0.0,1.0,48939.56528266868,176182435.0176072,460896280.4997132,-3.0419689621986525,-3.8,47.1780551410865,47.1780551410865,0.0,0.9591165559177232,-3.8,-3.0683419934148737,-3.0683419934148737
 2006-07-05T05:00:00,77086.94441594888,277512999.8974159,1482764687.8668358,8.976213818491198,6.666666666666692,42.53811334795463,1.0,84004.01500788117,302414454.02837217,1731647907.7765672,-0.95695463580617,-3.8,47.17805514108651,47.17805514108651,0.0,0.9887051069151928,-3.8,-3.3965472232963627,-3.3965472232963627
 2006-07-05T06:00:00,77176.47451488268,277835308.25357765,1467589369.848948,8.952551784529273,6.666666666666692,42.53811334795463,0.0,21621.64506933872,77837922.2496194,339484970.58085084,4.013057314827702,3.459860338428273,15.72601838036217,47.17805514108651,0.0,0.9966297509505668,1.879530287264744,1.879530287264744,1.879530287264744
 2006-07-05T07:00:00,81992.78443979392,295174023.98325807,1598052156.049367,9.15592670597688,6.666666666666692,42.53811334795464,0.0,82239.56530077556,296062435.0827919,1605486272.0861187,9.3148430047812,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9961134878519312,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-05T08:00:00,85339.52113279724,307222276.0780701,1687271645.5266085,9.295023984231024,6.66666666666669,42.53811334795463,0.0,85608.05710740147,308189005.5866453,1695288876.4304273,9.46079319861574,6.7,47.17805514108651,47.17805514108651,0.0,0.995597224753295,6.7,6.7,6.7
 2006-07-05T09:00:00,87903.06097133075,316451019.4967908,1752131634.0227718,9.396152199758944,6.66666666666669,42.53811334795463,0.0,88188.05235122006,317476988.4643922,1760568847.3121858,9.56686669786915,6.7,47.17805514108651,47.17805514108651,0.0,0.9950809616546592,6.7,6.7,6.7
 2006-07-05T10:00:00,88698.3641505277,319314110.9418998,1772317303.4187424,9.427626346266935,6.66666666666669,42.53811334795463,0.0,88988.45296471426,320358430.6729713,1780882900.170322,9.599872198394,6.7,47.17805514108651,47.17805514108651,0.0,0.9945646985560233,6.7,6.7,6.7
 2006-07-05T11:00:00,85310.37281486079,307117342.1334988,1687232953.1264403,9.294964567488927,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.460703732609156,9.460703732609156,0.0,47.17805514108651,12.727110486844133,0.9328887655809412,9.016010344512388,6.699989492218638,1.860352014141316
 2006-07-05T12:00:00,83040.14141958459,298944509.11050457,1629650122.343674,9.20518728472328,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.366523861438026,9.366523861438026,0.0,47.17805514108651,16.242463080974307,0.7907723603060735,9.366667234541284,6.699982418350964,1.6131178379830662
 2006-07-05T13:00:00,83228.6697467965,299623211.08846736,1626072987.7721756,9.19961066712496,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.36068610096865,9.36068610096865,0.0,47.17805514108651,17.687147291897585,0.6516588304212393,9.35444019816061,6.700002154309111,2.270777659989197
 2006-07-05T14:00:00,84215.39288608695,303175414.38991296,1651784765.915472,9.239696283696537,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.402734332080176,9.402734332080176,0.0,47.17805514108651,18.910456421850373,0.511623606768468,9.405438285106555,6.699998216594834,2.655598621366028
 2006-07-05T15:00:00,83371.40620803593,300137062.3489293,1630419423.6404238,9.206386698744856,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.36776613277939,9.36776613277939,0.0,47.17805514108651,19.488277881437785,0.3714772476230045,9.374921716498031,6.699973705745111,2.8967879093290687
 2006-07-05T16:00:00,82883.24601578047,298379685.65680975,1615355413.3043454,9.182901562345444,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.343140187061264,9.343140187061264,0.0,47.17805514108651,24.850217037004835,0.2316072702470835,9.34129491973527,6.699984825852549,4.193629406631712
 2006-07-05T17:00:00,82359.69829336295,296494913.85610664,1600360322.3473089,9.15952434893725,6.66666666666669,42.53811334795463,0.0,92202.5302344383,331929108.84397787,1879659850.4352016,9.759800419916488,6.7,47.17805514108651,47.17805514108651,0.0,0.1720478521909016,7.141070356889872,7.141070356889872,7.141070356889872
 2006-07-05T18:00:00,81502.62708792958,293409457.5165465,1574479042.845826,9.119176377057764,6.66666666666669,42.53811334795464,0.0,81745.0618960894,294282222.8259219,1581777237.14145,9.276307152971,6.7,47.17805514108651,47.17805514108651,0.0,0.1715315890922657,6.7,6.7,6.7
 2006-07-05T19:00:00,79417.12923417667,285901665.24303603,1511289018.6536388,9.020670339169028,6.66666666666669,42.53811334795463,0.0,79646.23347287402,286726440.50234646,1518210332.5424466,9.172970406291178,6.7,47.17805514108651,47.17805514108651,0.0,0.1710153259936297,6.7,6.7,6.7
 2006-07-05T20:00:00,0.0,0.0,0.0,13.063419350695623,13.063419350695623,0.0,1.0,98439.41594032942,354381897.3851858,2048908921.4011147,0.0802429396667063,-3.2785616349675792,47.17805514108651,47.17805514108651,0.0,0.1949107782125811,-1.6014939587137167,-0.1483817467272119,-0.1483817467272119
 2006-07-05T21:00:00,0.0,0.0,0.0,13.063419350695623,13.063419350695623,0.0,1.0,74938.82157244597,269779757.6608055,1406462006.1075888,-1.489782918506872,-3.8,47.17805514108651,47.17805514108651,0.0,0.3160394063622417,-3.8,-1.510549579002671,-1.510549579002671
 2006-07-05T22:00:00,0.0,0.0,0.0,13.063419350695623,13.063419350695623,0.0,1.0,72773.14275895772,261983313.93224785,1329798127.5857143,-1.6154777771523856,-3.8,47.17805514108651,47.17805514108651,0.0,0.430359770263427,-3.8,-1.6339423291350317,-1.6339423291350317
 2006-07-05T23:00:00,0.0,0.0,0.0,13.063419350695623,13.063419350695623,0.0,1.0,71506.48396804002,257423342.2849441,1284046481.4624026,-1.6905035066958052,-3.8,47.17805514108651,47.17805514108651,0.0,0.5396539581627952,-3.8,-1.708400394766817,-1.708400394766817
 2006-07-06T00:00:00,0.0,0.0,0.0,13.063419350695623,13.063419350695623,0.0,1.0,69648.26388851459,250733749.9986525,1230183170.821447,-1.7788439692428863,-3.8,47.17805514108651,47.17805514108651,0.0,0.6450528704297039,-3.8,-1.7978024632947782,-1.7978024632947782
 2006-07-06T01:00:00,0.0,0.0,0.0,13.063419350695623,13.063419350695623,0.0,1.0,66597.47557297014,239750912.0626925,1132693410.320901,-1.9387699662669249,-3.8,47.17805514108651,47.17805514108651,0.0,0.7445074301862947,-3.8,-1.9602123376152365,-1.9602123376152365
 2006-07-06T02:00:00,0.0,0.0,0.0,13.063419350695623,13.063419350695623,0.0,1.0,62025.01175129734,223290042.3046704,965896496.4059764,-2.212490146269324,-3.8,47.17805514108651,47.17805514108651,0.0,0.8332542966671909,-3.8,-2.2371665684895565,-2.2371665684895565
 2006-07-06T03:00:00,0.0,0.0,0.0,13.063419350695623,13.063419350695623,0.0,1.0,60732.15580835148,218635760.9100653,731991226.4823142,-2.5965469191675905,-3.8,47.17805514108651,47.17805514108651,0.0,0.9052298258058744,-3.8,-2.62354961585902,-2.62354961585902
 2006-07-06T04:00:00,0.0,0.0,0.0,13.063419350695623,13.063419350695623,0.0,1.0,50798.91183170144,182876082.59412524,478354794.1730321,-3.013274011005778,-3.8,47.17805514108651,47.17805514108651,0.0,0.9562131422320176,-3.8,-3.0398032394105954,-3.0398032394105954
 2006-07-06T05:00:00,80913.26192981769,291287742.9473437,1599885690.6575918,9.158798115073113,6.66666666666669,42.53811334795463,1.0,88620.49750909234,319033791.0327325,1862031900.691846,-0.7434562756473033,-3.8,47.17805514108651,47.17805514108651,0.0,0.987095587038602,-3.8,-3.3767754972492465,-3.3767754972492465
 2006-07-06T06:00:00,75943.1523290375,273395348.384535,1432775266.2952144,8.89828488748302,6.66666666666669,42.53811334795463,0.0,11581.076288650627,41691874.63914227,201483954.383222,3.6213786507986754,3.2930590310275547,7.863009190181085,47.17805514108651,0.0,0.9954380205403768,1.5430590310275545,1.5430590310275545,1.5430590310275545
 2006-07-06T07:00:00,80181.58789479958,288653716.4212784,1549999347.856668,9.08101635060983,6.666666666666692,42.53811334795464,0.0,80387.185051379,289393866.1849643,1556132301.731702,9.234614819970185,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9949217574417412,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-06T08:00:00,85775.95810477727,308793449.1771982,1697864512.5779457,9.311540480978636,6.66666666666669,42.53811334795463,0.0,86047.31896214157,309770348.2637096,1705952698.2531018,9.478119965921332,6.7,47.17805514108651,47.17805514108651,0.0,0.994405494343105,6.7,6.7,6.7
 2006-07-06T09:00:00,86384.27703282381,310983397.31816566,1713737704.7149117,9.336288423032396,6.66666666666669,42.53811334795463,0.0,86659.24047575613,311973265.71272206,1721918965.583393,9.5040665858059,6.7,47.17805514108651,47.17805514108651,0.0,0.9938892312444688,6.7,6.7,6.7
 2006-07-06T10:00:00,88087.07775997098,317113479.9358956,1756824203.479969,9.403469718349706,6.66666666666669,42.53811334795463,0.0,88373.26988928656,318143771.6014316,1765290525.9649727,9.57453647596879,6.7,47.17805514108651,47.17805514108651,0.0,0.9933729681458332,6.7,6.7,6.7
 2006-07-06T11:00:00,90699.56504088704,326518434.1471933,1820964049.357584,9.50348133524249,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.679438673882965,9.679438673882965,0.0,47.17805514108651,13.674222721328103,0.9278510343929788,9.180577517409924,6.700005102660465,2.0412077023930704
 2006-07-06T12:00:00,90955.2423967829,327438872.62841845,1827647305.6208808,9.513902825114249,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.690359050211557,9.690359050211557,0.0,47.17805514108651,18.94118172222248,0.7703556864530331,9.691461947156975,6.6999934933513146,2.2263342231353973
 2006-07-06T13:00:00,89521.10729664277,322275986.2679139,1782279486.5391104,9.443160077051392,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.616084358157892,9.616084358157892,0.0,47.17805514108651,20.54041015707648,0.6153493768578008,9.626402567586092,6.699930339594548,2.9035594156974027
 2006-07-06T14:00:00,86981.1747368955,313132229.05282384,1720309690.7836134,9.346536040273367,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.51480752712509,9.51480752712509,0.0,47.17805514108651,20.596520159067584,0.4647746193679702,9.547898694609168,6.700000753976224,3.024636129469888
 2006-07-06T15:00:00,86123.71457011561,310045372.45241606,1699913373.6433666,9.31473408218399,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.48144954470935,9.48144954470935,0.0,47.17805514108651,21.662089050882027,0.3197067125445692,9.466219236537476,6.700000387988898,3.416722642040028
 2006-07-06T16:00:00,87177.56734008317,313839242.4242994,1723469574.854542,9.351461847369492,6.66666666666669,42.53811334795464,-1.0,15608.02325719232,56188883.72589235,154209783.17819962,9.628613346980217,9.377558760766282,15.72601838036217,47.17805514108651,38.985152994838096,0.1709039218497393,9.500803388566544,6.818342976760068,6.035149456775275
 2006-07-06T17:00:00,87638.53752777648,315498735.0999954,1733410877.5901823,9.366962237005868,6.66666666666669,42.53811334795463,0.0,95771.73448162028,344778244.13383293,1960900020.1604264,9.891939967314636,6.7,47.17805514108651,47.17805514108651,0.0,0.1107683700437517,7.046077529283632,7.046077529283632,7.046077529283632
 2006-07-06T18:00:00,87102.2840465796,313568222.56768644,1716395842.5636516,9.34043269844261,6.66666666666669,42.53811334795463,0.0,87379.19449552038,314565100.18387336,1724585620.2051291,9.508400226071204,6.7,47.17805514108651,47.17805514108651,0.0,0.1102521069451157,6.7,6.7,6.7
 2006-07-06T19:00:00,84104.2384280169,302775258.3408608,1631258063.4118247,9.207694640532948,6.66666666666669,42.53811334795463,0.0,84360.82136381559,303698956.90973616,1638903172.348218,9.369157336880033,6.7,47.17805514108651,47.17805514108651,0.0,0.1097358438464798,6.7,6.7,6.7
