Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-06T20:00:00,0.0,0.0,0.0,13.046842204320802,13.046842204320802,0.0,1.0,102232.20977015483,368035955.17255735,2122280542.8011725,0.2658132005801116,-3.212856708952836,47.17805514108651,47.17805514108651,0.0,0.1374583289029178,-1.5320727611048923,0.040361439259603,0.040361439259603
 2006-07-06T21:00:00,0.0,0.0,0.0,13.046842204320802,13.046842204320802,0.0,1.0,77154.57520645186,277756470.7432267,1459147789.071031,-1.403417366891972,-3.8,47.17805514108651,47.17805514108651,0.0,0.264235771530966,-3.8,-1.425702187475209,-1.425702187475209
 2006-07-06T22:00:00,0.0,0.0,0.0,13.046842204320802,13.046842204320802,0.0,1.0,73700.7795544884,265322806.39615825,1356666406.7411957,-1.5714225344480888,-3.8,47.17805514108651,47.17805514108651,0.0,0.3819115798418919,-3.8,-1.5906623853041475,-1.5906623853041475
 2006-07-06T23:00:00,0.0,0.0,0.0,13.046842204320802,13.046842204320802,0.0,1.0,72201.78747762123,259926434.9194364,1302528747.505847,-1.6601941844228534,-3.8,47.17805514108651,47.17805514108651,0.0,0.493037651491145,-3.8,-1.678128850130043,-1.678128850130043
 2006-07-07T00:00:00,0.0,0.0,0.0,13.046842204320802,13.046842204320802,0.0,1.0,70772.32783341403,254780380.20029056,1256771153.7041326,-1.7352356888476577,-3.8,47.17805514108651,47.17805514108651,0.0,0.6001861333133159,-3.8,-1.753545679506059,-1.753545679506059
 2006-07-07T01:00:00,0.0,0.0,0.0,13.046842204320802,13.046842204320802,0.0,1.0,68422.62496119675,246321449.86030823,1182061846.202541,-1.8577785829943672,-3.8,47.17805514108651,47.17805514108651,0.0,0.702643701812027,-3.8,-1.8780018495081456,-1.8780018495081456
 2006-07-07T02:00:00,0.0,0.0,0.0,13.046842204320802,13.046842204320802,0.0,1.0,64089.23065514452,230721230.3585203,1047045218.621132,-2.079306305216172,-3.8,47.17805514108651,47.17805514108651,0.0,0.7967221999333288,-3.8,-2.102578438433737,-2.102578438433737
 2006-07-07T03:00:00,0.0,0.0,0.0,13.046842204320802,13.046842204320802,0.0,1.0,60852.527929673895,219069100.546826,838984739.3415523,-2.420840663661988,-3.8,47.17805514108651,47.17805514108651,0.0,0.8766396070473305,-3.8,-2.447095872929525,-2.447095872929525
 2006-07-07T04:00:00,0.0,0.0,0.0,13.046842204320802,13.046842204320802,0.0,1.0,58152.63484543964,209349485.4435827,585481695.5369534,-2.837228921619205,-3.8,47.17805514108651,47.17805514108651,0.0,0.9369023519989385,-3.8,-2.8643589226850747,-2.8643589226850747
 2006-07-07T05:00:00,81099.21480208896,291957173.28752023,1602186359.675366,9.16238042509922,6.66666666666669,42.53811334795463,1.0,91514.8322803484,329453396.2092542,1944722431.661737,-0.6080641592517558,-3.8,47.17805514108651,47.17805514108651,0.0,0.9759689908757252,-3.8,-3.246437832935694,-3.246437832935694
 2006-07-07T06:00:00,79810.49593013867,287317785.34849924,1541033946.9873838,9.067038502977724,6.666666666666689,42.53811334795463,0.0,20578.766014244684,74083557.65128085,311279451.6074733,4.059783237479059,3.5525443263972303,15.72601838036217,47.17805514108651,0.0,0.987074391487198,1.8025443263972305,1.8025443263972305,1.8025443263972305
 2006-07-07T07:00:00,84423.22420946651,303923607.1540794,1661777776.7326782,9.255277244135982,6.666666666666692,42.53811334795464,0.0,84685.3077650271,304867107.9540975,1669619081.2835102,9.419075367997475,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9865581283885624,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-07T08:00:00,88487.52128920854,318555076.6411507,1765805209.2876272,9.417472709489717,6.666666666666692,42.53811334795463,0.0,88776.30072297202,319594682.6026993,1774335478.251184,9.589233613083056,6.7,47.17805514108651,47.17805514108651,0.0,0.986041865289926,6.7,6.7,6.7
 2006-07-07T09:00:00,90127.23993529158,324458063.7670497,1806957090.9537976,9.48163984012622,6.66666666666669,42.53811334795463,0.0,90426.9068798996,325536864.7676385,1815759450.664952,9.65653312764268,6.7,47.17805514108651,47.17805514108651,0.0,0.9855256021912902,6.7,6.7,6.7
 2006-07-07T10:00:00,90272.44736307788,324980810.5070804,1810960343.3064413,9.487882189609584,6.666666666666692,42.53811334795463,0.0,90573.08784402577,326063116.23849267,1819787542.8456423,9.66307695770118,6.7,47.17805514108651,47.17805514108651,0.0,0.9850093390926542,6.7,6.7,6.7
 2006-07-07T11:00:00,93138.39256804856,335298213.24497485,1879540089.2527688,9.59482517150288,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.775248553837296,9.775248553837296,0.0,47.17805514108651,14.185610336951312,0.9180321955151602,9.24837370171858,6.700004565827946,2.1731886356864214
 2006-07-07T12:00:00,93063.01633452352,335026858.8042847,1878228121.5010448,9.592778832476824,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.773098084043044,9.773098084043044,0.0,47.17805514108651,20.08212924768712,0.7542101572228791,9.79890940863375,6.700005865835227,2.5096964953010463
 2006-07-07T13:00:00,87288.72730610846,314239418.30199045,1728284290.316298,9.358969649747545,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.527844891463786,9.527844891463786,0.0,47.17805514108651,20.09236873420941,0.598533154479513,9.569358151504131,6.699999939851998,2.8325204255342578
 2006-07-07T14:00:00,86427.27705367251,311138197.3932211,1707426446.2750096,9.326447939247638,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.493732911997846,9.493732911997846,0.0,47.17805514108651,19.996769646621544,0.4530114054527265,9.484865518106114,6.699997830617793,2.9127440163235865
 2006-07-07T15:00:00,87622.83144747501,315442193.21091,1737162398.6918805,9.372811670688206,6.666666666666693,42.53811334795465,-1.0,0.0,0.0,0.0,9.542363895590627,9.542363895590627,0.0,47.17805514108651,23.0922409101372,0.3057763393682007,9.534533224611195,6.699998848225369,3.710323285285997
 2006-07-07T16:00:00,86317.67814696529,310743641.32907504,1702047086.3695617,9.318060962285356,6.666666666666692,42.53811334795464,-1.0,20964.278473863626,75471402.50590906,222781286.7819636,9.620627815932044,9.257912969014766,19.65752297545271,47.1780551410865,41.43553006181659,0.155707046504541,9.448804527238382,6.8412705832325,6.332798349282668
 2006-07-07T17:00:00,83998.53238938436,302394716.6017837,1642315266.721407,9.224932954239462,6.66666666666669,42.53811334795463,0.0,90464.0165985293,325670459.7547055,1829521327.769564,9.678645506289364,6.7,47.17805514108651,47.17805514108651,0.0,0.0984111642213353,6.985815448092594,6.985815448092594,6.985815448092594
 2006-07-07T18:00:00,81976.69559696133,295116104.14906085,1587348502.7297332,9.13923937973474,6.66666666666669,42.53811334795464,0.0,82221.97241654624,295999100.6995664,1594723101.5236056,9.297349941985695,6.7,47.17805514108651,47.17805514108651,0.0,0.0978949011226993,6.7,6.7,6.7
 2006-07-07T19:00:00,80752.76052847208,290709937.9024995,1546447612.645072,9.075477650667448,6.66666666666669,42.53811334795463,0.0,80989.41480420627,291561893.2951426,1553572338.815159,9.230458541364062,6.7,47.17805514108651,47.17805514108651,0.0,0.0973786380240634,6.7,6.7,6.7
 2006-07-07T20:00:00,0.0,0.0,0.0,13.102037382688367,13.102037382688367,0.0,1.0,102065.36946293851,367435330.0665788,2138239607.3705835,0.3079940289413366,-3.196735732467912,47.17805514108651,47.17805514108651,0.0,0.1259549049519086,-1.5149953823121962,0.0832494509953544,0.0832494509953544
 2006-07-07T21:00:00,0.0,0.0,0.0,13.102037382688367,13.102037382688367,0.0,1.0,77315.82411482748,278336966.81337893,1471133190.6439896,-1.383771967138828,-3.8,47.17805514108651,47.17805514108651,0.0,0.2539665254368394,-3.8,-1.4063821855380905,-1.4063821855380905
 2006-07-07T22:00:00,0.0,0.0,0.0,13.102037382688367,13.102037382688367,0.0,1.0,73869.13224070425,265928876.0665353,1362799743.6538649,-1.5613663362530594,-3.8,47.17805514108651,47.17805514108651,0.0,0.3724113843760601,-3.8,-1.5807941088991326,-1.5807941088991326
 2006-07-07T23:00:00,0.0,0.0,0.0,13.102037382688367,13.102037382688367,0.0,1.0,72241.23397913843,260068442.3248984,1306184491.8111477,-1.654199285076909,-3.8,47.17805514108651,47.17805514108651,0.0,0.4839384191382105,-3.8,-1.6721770231385955,-1.6721770231385955
 2006-07-08T00:00:00,0.0,0.0,0.0,13.102037382688367,13.102037382688367,0.0,1.0,70882.95468575959,255178636.86873448,1261199961.1490586,-1.727972101089269,-3.8,47.17805514108651,47.17805514108651,0.0,0.5914018989523634,-3.8,-1.746189424935168,-1.746189424935168
 2006-07-08T01:00:00,0.0,0.0,0.0,13.102037382688367,13.102037382688367,0.0,1.0,68398.18701576215,246233473.25674376,1190231570.8430018,-1.8443768519966743,-3.8,47.17805514108651,47.17805514108651,0.0,0.6943535831348798,-3.8,-1.8643881743989288,-1.8643881743989288
 2006-07-08T02:00:00,0.0,0.0,0.0,13.102037382688367,13.102037382688367,0.0,1.0,64398.2362881809,231833650.63745123,1061123894.7985536,-2.0562029640148247,-3.8,47.17805514108651,47.17805514108651,0.0,0.7893329846145652,-3.8,-2.079199296539396,-2.079199296539396
 2006-07-08T03:00:00,0.0,0.0,0.0,13.102037382688367,13.102037382688367,0.0,1.0,60970.36878063657,219493327.6102917,858778345.9382303,-2.3883408783558884,-3.8,47.17805514108651,47.17805514108651,0.0,0.8706682704645989,-3.8,-2.414399019500821,-2.414399019500821
 2006-07-08T04:00:00,0.0,0.0,0.0,13.102037382688367,13.102037382688367,0.0,1.0,59176.698340286246,213036114.0250305,606846917.5665675,-2.8021247273550647,-3.8,47.17805514108651,47.17805514108651,0.0,0.9327052362098812,-3.8,-2.8293024716358026,-2.8293024716358026
 2006-07-08T05:00:00,0.0,0.0,0.0,13.102037382688367,13.102037382688367,0.0,1.0,39466.60979033186,142079795.2451947,368899235.4524226,-3.193198382696741,-3.8,47.17805514108651,47.17805514108651,0.0,0.9734560860751832,-3.8,-3.218465568326886,-3.218465568326886
 2006-07-08T06:00:00,0.0,0.0,0.0,13.102037382688367,13.102037382688367,0.0,0.0,0.0,0.0,0.0,-3.6875226807023527,-3.6875226807023527,0.0,47.17805514108651,0.0,0.9851563414114666,-3.711818875690278,-3.711818875690278,-3.711818875690278
 2006-07-08T07:00:00,24263.87513537776,87349950.48735987,227630102.93140176,10.77501508502676,10.420632917679336,17.72421389498111,0.0,0.0,0.0,0.0,-2.8456083423263405,-2.8456083423263405,0.0,47.17805514108653,0.0,0.984640078312831,-3.180950560208684,-3.180950560208684,-3.180950560208684
 2006-07-08T08:00:00,19963.62552950888,71869051.90623182,182713678.58837783,11.542494781960151,11.258040015002685,14.179371115984909,0.0,0.0,0.0,0.0,-0.6079862090463973,-0.6079862090463973,0.0,47.17805514108654,0.0,0.9841238152141956,-0.8710572258430882,-0.8710572258430882,-0.8710572258430882
 2006-07-08T09:00:00,29556.486121173355,106403350.03622404,268318232.80329305,10.5597874421112,10.142063232510507,21.269056673977325,0.0,0.0,0.0,0.0,1.950957316157384,1.950957316157384,0.0,47.17805514108653,0.0,0.9836075521155588,1.573029669326781,1.573029669326781,1.573029669326781
 2006-07-08T10:00:00,42670.68027175091,153614448.97830328,691423250.9597144,10.78650825173151,9.709530398337195,24.10493089717429,0.0,25834.97057038512,93005894.05338643,451439205.5019806,5.804204171382252,5.069044919625141,15.726018380362168,47.1780551410865,0.0,0.9830912890169228,4.777614321560187,4.777614321560187,4.777614321560187
 2006-07-08T11:00:00,47378.61621543643,170563018.37557113,567117070.5766375,9.02865645667416,8.145627094475529,33.67600640046409,-1.0,0.0,0.0,0.0,7.631882298323171,7.631882298323171,0.0,47.17805514108651,4.82949830103555,0.9558053302916945,7.51426310763581,6.699981035286148,1.1580789030845728
 2006-07-08T12:00:00,35338.074128804634,127217066.8636967,560932600.0654998,10.914740580119547,10.041126104267528,21.26905667397732,-1.0,0.0,0.0,0.0,7.247315050213792,7.247315050213792,0.0,47.17805514108653,10.032626764835404,0.8854702794368974,7.462644944552352,6.32151308937222,3.061116818327846
 2006-07-08T13:00:00,65120.51076229727,234433838.7442701,939059024.0485532,8.12900092240052,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.237227119377147,8.237227119377147,0.0,47.1780551410865,10.278552068724649,0.8275689792015107,8.43001153711824,6.699998407005361,0.5362274193100535
 2006-07-08T14:00:00,58482.1659863709,210535797.5509352,780571748.5847425,8.147141889794753,6.931696959922593,40.96262766840076,-1.0,0.0,0.0,0.0,7.978514682488012,7.978514682488012,0.0,47.17805514108651,7.985013491220163,0.7569035152319191,7.97793499434039,6.699972893511887,0.4357152200350426
 2006-07-08T15:00:00,59455.19545708608,214038703.6455098,761861350.3742844,7.852950312467083,6.66666666666669,42.538113347954656,-1.0,0.0,0.0,0.0,7.947346737475573,7.947346737475573,0.0,47.17805514108653,11.024712568687002,0.6657942639632515,8.468779450093962,6.69996240933108,0.8800666736995995
 2006-07-08T16:00:00,61449.93951358248,221219782.24889696,979723992.1160084,8.97213545239539,7.446335135749654,37.57533345735993,-1.0,0.0,0.0,0.0,8.305367918863071,8.305367918863071,0.0,47.1780551410865,12.104767224061913,0.5704011009463379,8.5419661211975,6.70000979173171,1.23053779711572
 2006-07-08T17:00:00,29146.50107238165,104927403.86057392,369011192.9958612,10.408234147673788,9.833631399946889,21.26905667397732,0.0,39200.397554996256,141121431.1979865,651590567.6985028,7.760576616470587,6.7,47.17805514108651,47.17805514108651,0.0,0.5324189562627185,7.147668452655194,7.147668452655194,7.147668452655194
 2006-07-08T18:00:00,32114.884776983363,115613585.1971401,334931005.0399412,9.554631666356867,9.033192423878573,28.35874223196976,0.0,32569.088725679,117248719.41244438,339671842.0051158,7.25394214249022,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.5319026931640828,6.700000000000004,6.700000000000004,6.700000000000004
 2006-07-08T19:00:00,19821.85252062276,71358669.07424195,183934088.42896092,11.359220292819606,11.072874016671063,15.95179250548299,0.0,20558.287974964947,74009836.70987383,190868261.37386665,7.011308108551563,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.5313864300654467,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-08T20:00:00,0.0,0.0,0.0,13.67315860399862,13.67315860399862,0.0,1.0,91660.9854856126,329979547.7482054,1847837385.6051416,-0.3747947662339848,-3.404703444006943,47.1780551410865,47.1780551410865,0.0,0.5450757820647479,-1.7222290077569575,-0.6125075937569708,-0.6125075937569708
 2006-07-08T21:00:00,6798.390103278946,24474204.3718042,63923388.16957522,12.604919502676156,12.505409947776633,7.08968555799244,1.0,71057.39094858272,255806607.4148978,1289315293.0548024,-1.6818976154914538,-3.8,47.17805514108651,47.17805514108651,0.0,0.6487437026220008,-3.8,-1.8020456577906936,-1.8020456577906936
 2006-07-08T22:00:00,12137.938737323546,43696579.45436476,114326066.49758212,11.442126853023687,11.264159235160797,14.179371115984877,1.0,69451.55723085269,250025606.0310697,1238226773.562269,-1.76572918555508,-3.8,47.1780551410865,47.1780551410865,0.0,0.7479102935396323,-3.8,-1.9680095129953188,-1.9680095129953188
 2006-07-08T23:00:00,0.0,0.0,0.0,13.562905519407847,13.562905519407847,0.0,1.0,61649.37986915675,221937767.5289644,958524174.5658892,-2.2245913225720844,-3.8,47.17805514108651,47.17805514108651,0.0,0.8361608736136539,-3.8,-2.249380002724774,-2.249380002724774
 2006-07-09T00:00:00,24743.38974011139,89076203.06440102,234529142.8209227,10.436728042343702,10.071619656943774,21.26905667397732,1.0,64966.62454399032,233879848.35836503,952161722.7367916,-2.235229818622741,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.9074333091106348,-3.800000000000001,-2.6386424528366983,-2.6386424528366983
 2006-07-09T01:00:00,0.0,0.0,0.0,13.476572647220848,13.476572647220848,0.0,1.0,50047.26162442998,180170141.847948,469790741.6307857,-3.027349779490564,-3.8,47.17805514108651,47.17805514108651,0.0,0.9576451741893256,-3.8,-3.053804528017676,-3.053804528017676
 2006-07-09T02:00:00,17873.631354566955,64345072.87644102,169903477.2330856,10.33785506712375,10.073372196845726,21.269056673977325,1.0,44495.20590784701,160182741.26824918,429582282.1519253,-3.0934863476576013,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.9878915501546968,-3.800000000000002,-3.3865232160628973,-3.3865232160628973
 2006-07-09T03:00:00,0.0,0.0,0.0,13.487087886632557,13.487087886632557,0.0,1.0,6032.024178807096,21715287.043705545,56831260.34513722,-3.674406479201466,-3.767914850772657,15.726018380362172,47.17805514108651,0.0,0.9998134051439624,-3.7838558485931664,-3.6973269492573126,-3.6973269492573126
 2006-07-09T04:00:00,0.0,0.0,0.0,13.487087886632551,13.487087886632551,0.0,1.0,0.0,0.0,0.0,-3.6908425545726726,-3.6908425545726726,0.0,47.17805514108651,0.0,1.0,-3.7047226858144895,-3.7047226858144895,-3.7047226858144895
 2006-07-09T05:00:00,0.0,0.0,0.0,13.487087886632551,13.487087886632551,0.0,1.0,0.0,0.0,0.0,-3.607558118249519,-3.607558118249519,0.0,47.17805514108651,0.0,0.9999220512924032,-3.6214384279450353,-3.6214384279450353,-3.6214384279450353
 2006-07-09T06:00:00,21039.98580772981,75743948.90782732,260724484.4914587,11.61956913746196,11.213614146643932,14.17937111598488,0.0,0.0,0.0,0.0,-2.929885347147652,-2.929885347147652,0.0,47.17805514108651,0.0,0.999456905260829,-3.3325513287049464,-3.3325513287049464,-3.3325513287049464
 2006-07-09T07:00:00,12334.1725034567,44403021.01244412,136630017.46015418,12.225838345630663,12.013113826058625,8.862106947490547,0.0,0.0,0.0,0.0,0.0161725342148621,0.0161725342148621,0.0,47.17805514108651,0.0,0.9989406421621932,-0.1592147533869943,-0.1592147533869943,-0.1592147533869943
 2006-07-09T08:00:00,45635.33367274026,164287201.221865,699889019.2330818,9.751810031765157,8.661751782002211,30.131163621467863,0.0,13900.13793788888,50040496.57639997,265277441.7127324,3.849220105060347,3.4171754161429955,8.649310109199192,47.17805514108651,0.0,0.9984243790635572,2.874234876913189,2.874234876913189,2.874234876913189
 2006-07-09T09:00:00,33817.658122677974,121743569.24164064,499473197.8708746,10.435619023848874,9.657827295299567,22.686993785575822,0.0,34388.60171004496,123798966.1561618,506129761.2374227,7.524932125322475,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.9979081159649218,6.700000000000004,6.700000000000004,6.700000000000004
 2006-07-09T10:00:00,63310.03786664627,227916136.31992653,870366354.1291164,8.021983532498886,6.66666666666669,42.53811334795464,0.0,63450.05858187048,228420210.89473367,874149662.4559656,8.124843666169195,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9973918528662854,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T11:00:00,62401.83580928479,224646608.91342515,812710588.4847047,7.932176680207349,6.666666666666694,42.53811334795465,-1.0,0.0,0.0,0.0,8.03062606316382,8.03062606316382,0.0,47.17805514108653,7.860118046147641,0.9639202099584564,8.077022522165038,6.700012326812047,1.2832762943975946
 2006-07-09T12:00:00,57936.73017873955,208572228.6434624,810780876.37535,8.621771837437942,7.359139441715109,37.811656309293,-1.0,0.0,0.0,0.0,8.02901183288457,8.02901183288457,0.0,47.178055141086496,8.692917513859257,0.8910001552475331,8.156022430011614,6.699981221719309,0.3707726566945912
 2006-07-09T13:00:00,46429.53310283626,167146319.17021054,770294235.5367006,9.92680225166383,8.727113846878703,29.244952926718813,-1.0,0.0,0.0,0.0,7.965683247069276,7.965683247069276,0.0,47.17805514108651,9.891391330888055,0.8044895290110468,8.315085428964606,6.699983718230232,0.7956591403525323
 2006-07-09T14:00:00,59859.751902396354,215495106.84862688,807642371.3823838,7.92431402800776,6.666666666666688,42.53811334795464,-1.0,0.0,0.0,0.0,8.022265136723453,8.022265136723453,0.0,47.1780551410865,12.20742653333402,0.708289620713431,8.60950791457709,6.699987523263772,1.1428760998510084
 2006-07-09T15:00:00,66009.57509158691,237634470.32971275,972805080.6841078,8.181548418960988,6.666666666666693,42.538113347954656,-1.0,0.0,0.0,0.0,8.29234440333825,8.29234440333825,0.0,47.17805514108653,10.36464770373531,0.6155453782755084,8.353516904027902,6.699969957413525,0.8066518306714143
 2006-07-09T16:00:00,64210.46623964831,231157678.4627337,935641755.1000662,8.123686064878981,6.666666666666697,42.53811334795467,-1.0,0.0,0.0,0.0,8.23159117751666,8.23159117751666,0.0,47.17805514108655,11.329130473545325,0.5247344389720153,8.466356351536506,6.699999140173584,1.0959623152658973
 2006-07-09T17:00:00,60282.26126854768,217016140.56677145,841127015.7663903,7.976459547400792,6.666666666666697,42.53811334795467,0.0,66747.49193275292,240290970.9579103,1053685419.2717532,8.417028506729828,6.700000000000006,47.17805514108655,47.17805514108655,0.0,0.4858205345904152,7.039173898682961,7.039173898682961,7.039173898682961
 2006-07-09T18:00:00,43199.1349069653,155516885.665075,629776749.8038492,9.468303184434626,8.48761097715766,31.50971359107752,0.0,43576.48353145486,156875340.7132374,635102059.7397202,7.735164124825148,6.700000000000007,47.17805514108656,47.17805514108656,0.0,0.4853042714917794,6.700000000000007,6.700000000000007,6.700000000000007
 2006-07-09T19:00:00,34063.08319946282,122627099.51806614,433407875.36518747,9.694361921660386,9.019530548972218,28.35874223196976,0.0,34494.79766551743,124181271.59586276,438585622.60344267,7.415051438179877,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.4847880083931429,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-09T20:00:00,33089.42919043097,119121945.0855514,381806914.3949603,10.006131044856597,9.411674529356471,25.995513712638964,1.0,104538.69255990254,376339293.215649,2235349938.728028,0.2625564915052129,-3.402240148802784,47.17805514108653,47.17805514108653,0.0,0.4990900348665985,-1.7200995796082126,-0.5862932416163465,-0.5862932416163465
 2006-07-09T21:00:00,0.0,0.0,0.0,13.642711809140756,13.642711809140756,0.0,1.0,69930.23483801515,251748845.41685447,1254528723.1641688,-1.73891351205415,-3.8,47.17805514108653,47.17805514108653,0.0,0.6044778052939793,-3.8,-1.7572729576090804,-1.7572729576090804
 2006-07-09T22:00:00,17117.689993310803,61623683.97591887,162221363.2203777,10.395217220567028,10.14269492843745,21.269056673977325,1.0,71947.44576052461,259010804.7378885,1334474827.8683722,-1.6078617164016074,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.7066839306274922,-3.800000000000002,-1.8849285246488816,-1.8849285246488816
 2006-07-09T23:00:00,0.0,0.0,0.0,13.570745952343083,13.570745952343083,0.0,1.0,63137.28103944252,227294211.741993,1039954807.9207606,-2.090942188038956,-3.8,47.17805514108651,47.17805514108651,0.0,0.8003060323624304,-3.8,-2.1143498522191173,-2.1143498522191173
 2006-07-10T00:00:00,11174.71066195454,40228958.383036345,106681574.05701306,11.43545196854918,11.26938619045095,14.17937111598488,1.0,61466.98659326416,221281151.73575097,932306832.0702688,-2.267640357421936,-3.8,47.17805514108651,47.17805514108651,0.0,0.8795140127100173,-3.8,-2.463316079771797,-2.463316079771797
 2006-07-10T01:00:00,5244.284993296914,18879425.97586889,50106541.786804736,12.44242917387403,12.364431696910389,7.089685557992438,1.0,57317.24973226513,206342099.03615448,623393405.9988506,-2.774989132629317,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.9389031427407838,-3.8000000000000007,-2.881439243638017,-2.881439243638017
 2006-07-10T02:00:00,0.0,0.0,0.0,13.503984702959125,13.503984702959125,0.0,1.0,36241.19272931812,130468293.82554524,343505690.671166,-3.2349482451802274,-3.8,47.17805514108651,47.17805514108651,0.0,0.977155217511352,-3.8,-3.259824041664023,-3.259824041664023
 2006-07-10T03:00:00,0.0,0.0,0.0,13.503984702959125,13.503984702959125,0.0,1.0,16948.64591584023,61015125.297024816,161048464.714655,-3.526176486349348,-3.791150834172407,39.31504595090542,47.17805514108651,0.0,0.9973185850888876,-3.8,-3.553013304402431,-3.553013304402431
 2006-07-10T04:00:00,15998.537744929568,57594735.88174644,153634640.20856214,10.303992013332122,10.064838387981172,21.26905667397732,1.0,0.0,0.0,0.0,-2.543954735872082,-2.543954735872082,0.0,47.17805514108653,0.0,1.0000000000000002,-2.7632542797805635,-2.7632542797805635,-2.7632542797805635
 2006-07-10T05:00:00,75254.18871017582,270915079.35663295,1451496806.8006155,8.927482746151265,6.66666666666669,42.53811334795463,1.0,25843.59330908069,93036935.91269048,440592935.4005869,5.294568189744962,4.576600887590732,20.968024507149565,47.17805514108651,0.0,1.0,3.151487483245143,3.151487483245143,3.151487483245143
 2006-07-10T06:00:00,70379.82307960164,253367363.0865659,1282880100.7925253,8.664659948390854,6.66666666666669,42.53811334795463,0.0,70564.78184845443,254033214.654436,1288556737.8106508,8.79950174155681,6.7,47.17805514108651,47.17805514108651,0.0,1.0,6.7,6.7,6.7
 2006-07-10T07:00:00,73364.9662619471,264113878.5430096,1370596680.8566566,8.801370137532693,6.66666666666669,42.53811334795464,0.0,73565.38864777128,264835399.1319766,1376741827.2201009,8.942934993164819,6.7,47.1780551410865,47.1780551410865,0.0,0.999978031479074,6.7,6.7,6.7
 2006-07-10T08:00:00,75913.06516207776,273287034.5834799,1444785063.3259685,8.917005001966736,6.66666666666669,42.53811334795463,0.0,76127.47616721368,274058914.20196927,1451342653.3826363,9.064250582303762,6.7,47.17805514108651,47.17805514108651,0.0,0.9995899190381308,6.7,6.7,6.7
 2006-07-10T09:00:00,76234.0605141675,274442617.851003,1456426585.9895911,8.935150926903809,6.66666666666669,42.53811334795463,0.0,76450.58706324383,275222113.4276777,1463048009.898303,9.083284061468548,6.7,47.17805514108651,47.17805514108651,0.0,0.9990736559394952,6.7,6.7,6.7
 2006-07-10T10:00:00,77859.95934276101,280295853.6339396,1502095000.7136931,9.006338886476081,6.666666666666692,42.53811334795463,0.0,78085.73359406122,281108640.93862045,1508980321.261309,9.157963231743738,6.7,47.17805514108651,47.17805514108651,0.0,0.998557392840859,6.7,6.7,6.7
 2006-07-10T11:00:00,79766.59511944784,287159742.4300122,1553730750.983933,9.086831343414762,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.242408875662022,9.242408875662022,0.0,47.17805514108651,11.64720713795058,0.9428146077273852,8.818003734191306,6.70001157413024,1.6662904757612071
 2006-07-10T12:00:00,80350.31059127576,289261118.1285927,1569325565.6991093,9.11114244020964,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.267894333956066,9.267894333956066,0.0,47.17805514108651,15.326924493490898,0.8089283848892918,9.26172417831414,6.700001456013678,1.368876770388746
 2006-07-10T13:00:00,80094.21778448918,288339184.02416104,1555071415.442099,9.088921324726554,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.244548752919084,9.244548752919084,0.0,47.17805514108651,16.60224388954708,0.6748618164324328,9.249081064652325,6.699972095845232,2.0034032994694804
 2006-07-10T14:00:00,80580.14913587434,290088536.88914764,1568139901.2122266,9.10929403796087,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.265936457399963,9.265936457399963,0.0,47.17805514108651,17.457749762547447,0.5417154888959904,9.264251421706463,6.699987087474312,2.33410127562521
 2006-07-10T15:00:00,81269.20295826888,292569130.6497679,1586600900.004947,9.138073772010886,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.296110372767052,9.296110372767052,0.0,47.17805514108651,18.24902988184841,0.4076445565448679,9.288978022434229,6.699970258784716,2.5934623468456617
 2006-07-10T16:00:00,79863.66680083149,287509200.4829933,1545266482.75359,9.073636750519148,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.228508582292308,9.228508582292308,0.0,47.17805514108651,20.21143260190135,0.2724659552252406,9.248093128153563,6.6999740156633045,3.2825013123076694
 2006-07-10T17:00:00,77889.03194248362,280400514.99294096,1489101299.280535,8.986083547138906,6.66666666666669,42.53811334795463,0.0,86691.55739357471,312089606.616869,1750449603.040734,9.549950383848843,6.7,47.17805514108651,47.17805514108651,0.0,0.2164757147070054,7.113052677591777,7.113052677591777,7.113052677591777
 2006-07-10T18:00:00,77772.01863278086,279979267.0780111,1481224954.158573,8.973805866859594,6.66666666666669,42.53811334795464,0.0,77993.90186969018,280778046.7308847,1487972496.6179664,9.1238096059309,6.7,47.17805514108651,47.17805514108651,0.0,0.2159594516083695,6.7,6.7,6.7
 2006-07-10T19:00:00,76330.26358838398,274788948.91818225,1433246392.6454172,8.899019539328776,6.66666666666669,42.53811334795463,0.0,76542.83744639956,275554214.8070384,1439717612.986767,9.045347407823671,6.7,47.17805514108651,47.17805514108651,0.0,0.2154431885097335,6.7,6.7,6.7
 2006-07-10T20:00:00,0.0,0.0,0.0,13.048789953849855,13.048789953849855,0.0,1.0,95739.1140799986,344660810.68799496,2002972712.3850305,-0.0298418513483899,-3.313559278157172,47.17805514108651,47.17805514108651,0.0,0.2369941336350531,-1.638323398897624,-0.2603946382761056,-0.2603946382761056
 2006-07-10T21:00:00,0.0,0.0,0.0,13.048789953849855,13.048789953849855,0.0,1.0,73136.55000343412,263291580.0123628,1375193171.616076,-1.541046641720185,-3.8,47.17805514108651,47.17805514108651,0.0,0.354602180182322,-3.8,-1.5608570554732992,-1.5608570554732992
 2006-07-10T22:00:00,0.0,0.0,0.0,13.048789953849855,13.048789953849855,0.0,1.0,70848.89302739252,255056014.89861307,1313218213.6313877,-1.6426651377277726,-3.8,47.17805514108651,47.17805514108651,0.0,0.4669297364941583,-3.8,-1.6607543967028129,-1.6607543967028129
 2006-07-10T23:00:00,0.0,0.0,0.0,13.048789953849855,13.048789953849855,0.0,1.0,69312.49371995113,249524977.39182407,1268972651.9205985,-1.7152245355678053,-3.8,47.17805514108651,47.17805514108651,0.0,0.5749723184331503,-3.8,-1.7332984690041442,-1.7332984690041442
 2006-07-11T00:00:00,0.0,0.0,0.0,13.048789953849855,13.048789953849855,0.0,1.0,67554.86199952353,243197503.19828475,1204352974.0667102,-1.8212125775463115,-3.8,47.17805514108651,47.17805514108651,0.0,0.6787799906598986,-3.8,-1.840852803535821,-1.840852803535821
 2006-07-11T01:00:00,0.0,0.0,0.0,13.048789953849855,13.048789953849855,0.0,1.0,63966.21155183648,230278361.58661133,1085914403.0380173,-2.015523454354238,-3.8,47.17805514108651,47.17805514108651,0.0,0.7753288792391554,-3.8,-2.038010463727188,-2.038010463727188
 2006-07-11T02:00:00,0.0,0.0,0.0,13.048789953849855,13.048789953849855,0.0,1.0,60275.131692812814,216990474.0941261,894607929.9750891,-2.329515494687284,-3.8,47.17805514108651,47.17805514108651,0.0,0.8591917981905465,-3.8,-2.35517068223294,-2.35517068223294
 2006-07-11T03:00:00,0.0,0.0,0.0,13.048789953849855,13.048789953849855,0.0,1.0,59465.45852011669,214075650.67242008,646860185.3414936,-2.73638639574475,-3.8,47.17805514108651,47.17805514108651,0.0,0.924488491819417,-3.8,-2.763592303930371,-2.763592303930371
 2006-07-11T04:00:00,0.0,0.0,0.0,13.048789953849855,13.048789953849855,0.0,1.0,42082.67373926292,151497625.46134654,402202109.1314907,-3.1384491023714816,-3.8,47.1780551410865,47.1780551410865,0.0,0.9684417566098592,-3.8,-3.164172501470084,-3.164172501470084
 2006-07-11T05:00:00,75351.29152719483,271264649.49790144,1449981380.1109543,8.925117981328114,6.66666666666669,42.53811334795463,1.0,80715.35236832006,290575268.5259522,1659266715.6846194,-1.075541489639667,-3.8,47.17805514108651,47.17805514108651,0.0,0.9936522843791146,-3.8,-3.4599719539632923,-3.4599719539632923
 2006-07-11T06:00:00,71230.13369375492,256428481.2975177,1301140005.1707616,8.69311771945821,6.66666666666669,42.53811334795463,0.0,8752.354761562492,31508477.14162497,83760638.5113164,2.897608442564211,2.7609980902714333,7.863009190181085,47.17805514108651,0.0,1.0,1.0109980902714333,1.0109980902714333,1.0109980902714333
 2006-07-11T07:00:00,75560.36359347412,272017308.93650675,1425388928.692114,8.88677311181033,6.666666666666692,42.53811334795464,0.0,75353.89886203474,271274035.90332496,1414893151.989767,9.004961304404889,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9998164009102544,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-11T08:00:00,78283.51327981734,281820647.80734247,1502515772.3628292,9.006994115634209,6.66666666666669,42.53811334795463,0.0,78509.89340440264,282635616.2558495,1509403236.8341594,9.158652537911204,6.7,47.17805514108651,47.17805514108651,0.0,0.9993064399185552,6.7,6.7,6.7
 2006-07-11T09:00:00,80493.69053760408,289777285.9353746,1563540248.4419174,9.10212400389925,6.666666666666689,42.53811334795463,0.0,80733.05786605063,290639008.3177823,1570788046.400973,9.258442830904713,6.7,47.17805514108651,47.17805514108651,0.0,0.9987901768199196,6.7,6.7,6.7
 2006-07-11T10:00:00,81570.48375917843,293653741.5330424,1592613356.2871296,9.147446970988932,6.66666666666669,42.53811334795463,0.0,81816.2046949094,294538336.9016738,1600034680.0505495,9.305983936861011,6.7,47.17805514108651,47.17805514108651,0.0,0.9982739137212834,6.7,6.7,6.7
 2006-07-11T11:00:00,80353.7876723649,289273635.6205137,1560812209.8500383,9.09787083085695,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.254027343187529,9.254027343187529,0.0,47.17805514108651,11.725473300896155,0.941920453885684,8.833249914849619,6.700054009422439,1.6789994390808738
 2006-07-11T12:00:00,79026.1658056868,284494196.90047246,1525888786.5636015,9.043428989036306,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.19685734887492,9.19685734887492,0.0,47.17805514108651,14.944850487391864,0.809237141904056,9.204973969646929,6.69999895575316,1.29290280081381
 2006-07-11T13:00:00,79460.35026047075,286057260.9376947,1530438761.3649473,9.0505222021713,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.204296258184842,9.204296258184842,0.0,47.17805514108651,16.099372697209454,0.6791390201117632,9.189328428161437,6.6999999452749615,1.8900213062104168
 2006-07-11T14:00:00,79434.36446982992,285963712.09138775,1529799863.4655328,9.049526155772208,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.203230799284585,9.203230799284585,0.0,47.17805514108651,17.057945362967885,0.5475229109479545,9.222825151403296,6.699987709818189,2.245440486683116
 2006-07-11T15:00:00,78959.09175372975,284252730.3134271,1516144765.2434256,9.02823950683758,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.18091196255214,9.18091196255214,0.0,47.17805514108651,17.026026014813542,0.4185601016389331,9.170736119750904,6.699995124772111,2.322656547350212
 2006-07-11T16:00:00,78635.69699005863,283088509.16421103,1504230079.1804724,9.009666471769648,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.161428571493776,9.161428571493776,0.0,47.17805514108651,18.69379602834912,0.2887755567406227,9.170839180797946,6.69999898766412,2.9232887134053978
 2006-07-11T17:00:00,77346.86470110998,278448712.9239959,1467496205.3068318,8.952405832143802,6.66666666666669,42.53811334795463,0.0,85980.74818610655,309530693.46998364,1724301705.8032515,9.50748265598278,6.7,47.17805514108651,47.17805514108651,0.0,0.2344620200028165,7.105900705308463,7.105900705308463,7.105900705308463
 2006-07-11T18:00:00,76079.13492487035,273884885.72953326,1430038948.7702467,8.894019781592322,6.66666666666669,42.53811334795463,0.0,76290.97272785475,274647501.8202771,1436495599.2174485,9.040108842312122,6.7,47.17805514108651,47.17805514108651,0.0,0.2339457569041806,6.7,6.7,6.7
 2006-07-11T19:00:00,74536.74308456584,268332275.10443696,1380892845.5984676,8.817417364752902,6.66666666666669,42.53811334795463,0.0,74739.57794929319,269062480.6174555,1387083180.8624074,8.95975477829593,6.7,47.17805514108651,47.17805514108651,0.0,0.2334294938055446,6.7,6.7,6.7
 2006-07-11T20:00:00,0.0,0.0,0.0,12.968082774392167,12.968082774392167,0.0,1.0,94963.696869423,341869308.72992283,1986317119.2169712,-0.0687129940341028,-3.325197542477575,47.17805514108651,47.17805514108651,0.0,0.2541365374902973,-1.6505420322872293,-0.2999553601878756,-0.2999553601878756
 2006-07-11T21:00:00,0.0,0.0,0.0,12.968082774392167,12.968082774392167,0.0,1.0,72563.74718504149,261229489.8661494,1364093763.4194107,-1.559244694633695,-3.8,47.17805514108651,47.17805514108651,0.0,0.3704686542233705,-3.8,-1.578712309566639,-1.578712309566639
 2006-07-11T22:00:00,0.0,0.0,0.0,12.968082774392167,12.968082774392167,0.0,1.0,70794.6724897065,254860820.9629434,1306938915.0869446,-1.6529621322667414,-3.8,47.17805514108651,47.17805514108651,0.0,0.4820798091131962,-3.8,-1.670950093261082,-1.670950093261082
 2006-07-11T23:00:00,0.0,0.0,0.0,12.968082774392167,12.968082774392167,0.0,1.0,69481.61004904797,250133796.17657268,1262079887.9167626,-1.7265289847082244,-3.8,47.17805514108651,47.17805514108651,0.0,0.5896070588114543,-3.8,-1.7447287484484828,-1.7447287484484828
 2006-07-12T00:00:00,0.0,0.0,0.0,12.968082774392167,12.968082774392167,0.0,1.0,67415.54996530028,242695979.875081,1191846248.785537,-1.8417281417392195,-3.8,47.17805514108651,47.17805514108651,0.0,0.692656444905344,-3.8,-1.8616973057740227,-1.8616973057740227
 2006-07-12T01:00:00,0.0,0.0,0.0,12.968082774392167,12.968082774392167,0.0,1.0,63494.52466649972,228580288.79939896,1063929242.2155708,-2.0515994342011505,-3.8,47.17805514108651,47.17805514108651,0.0,0.7878145274832126,-3.8,-2.0745396515258125,-2.0745396515258125
 2006-07-12T02:00:00,0.0,0.0,0.0,12.968082774392167,12.968082774392167,0.0,1.0,60326.66483657668,217175993.41167608,862769510.565978,-2.3817878698302404,-3.8,47.17805514108651,47.17805514108651,0.0,0.8694338426972373,-3.8,-2.4078040702481025,-2.4078040702481025
 2006-07-12T03:00:00,0.0,0.0,0.0,12.968082774392167,12.968082774392167,0.0,1.0,58500.28205375405,210601015.3935146,611217674.458081,-2.7949436210997143,-3.8,47.17805514108651,47.17805514108651,0.0,0.9318308267862488,-3.8,-2.8221283634938703,-2.8221283634938703
 2006-07-12T04:00:00,0.0,0.0,0.0,12.968082774392167,12.968082774392167,0.0,1.0,39119.11262283727,140828805.44221416,372463800.8156244,-3.1873381011333195,-3.8,47.1780551410865,47.1780551410865,0.0,0.97292840670674,-3.8,-3.212657367472978,-3.212657367472978
 2006-07-12T05:00:00,76146.97671720457,274129116.1819364,1465303983.7560155,8.948999521643504,6.66666666666669,42.53811334795463,1.0,68491.4598272674,246569255.37816265,1410207781.1788414,-1.112589783003218,-3.4280136846693594,39.31504595090542,47.17805514108651,0.0,0.995689310062038,-3.8,-3.5284992260418284,-3.5284992260418284
 2006-07-12T06:00:00,71778.72772680092,258403419.8164833,1317508441.695515,8.718628286008155,6.66666666666669,42.53811334795463,0.0,22143.44532444956,79716403.1680184,340565339.20794153,4.988989674473292,4.433938577683266,15.72601838036217,47.17805514108651,0.0,0.99986068141745,3.110638472517723,3.110638472517723,3.110638472517723
 2006-07-12T07:00:00,73568.74138431442,264847468.98353183,1366871554.054883,8.795564322780475,6.666666666666692,42.53811334795464,0.0,73768.92185132098,265568118.6647555,1373001278.5163963,8.936851116812617,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.999360802877312,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-12T08:00:00,77395.41319215107,278623487.4917439,1474171923.7387133,8.96281242084799,6.66666666666669,42.53811334795463,0.0,77616.30214374843,279418687.7174944,1480898490.5117269,9.11230617723815,6.7,47.17805514108651,47.17805514108651,0.0,0.9988445397786756,6.7,6.7,6.7
 2006-07-12T09:00:00,82574.02945352576,297266506.03269273,1614169259.7166102,9.18105399797686,6.66666666666669,42.53811334795463,0.0,82825.41974711954,298171511.0896303,1621732080.8986323,9.341246277422275,6.7,47.17805514108651,47.17805514108651,0.0,0.99832827668004,6.7,6.7,6.7
 2006-07-12T10:00:00,84777.94641681827,305200607.10054576,1672131494.5440722,9.27141852072693,6.66666666666669,42.53811334795463,0.0,85042.69839134494,306153714.20884174,1680048549.7480118,9.43602734352986,6.7,47.17805514108651,47.17805514108651,0.0,0.9978120135814038,6.7,6.7,6.7
 2006-07-12T11:00:00,85448.65950229032,307615174.2082452,1689731132.9360037,9.298858448417684,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.4647898023871,9.4647898023871,0.0,47.17805514108651,12.623721092816687,0.93728390955446,8.999758704009219,6.699981206227847,1.8325587750557684
 2006-07-12T12:00:00,85567.3088825891,308042311.9773208,1692784795.4026415,9.303619457033031,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.469794209880709,9.469794209880709,0.0,47.17805514108651,16.992241636546478,0.7913031323554129,9.476122444123495,6.69999571799377,1.7596878330872894
 2006-07-12T13:00:00,82369.50287670219,296530210.35612786,1601370790.653396,9.161099883334211,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.320296539285762,9.320296539285762,0.0,47.17805514108651,17.642507715026948,0.6491455312409496,9.349316695618072,6.700002635381189,2.265290915503497
 2006-07-12T14:00:00,82650.39040355502,297541405.4527981,1608913270.3337903,9.172858420189693,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.332614556043495,9.332614556043495,0.0,47.17805514108651,18.062734261387423,0.5131974170987336,9.318258897577138,6.699981891746648,2.4781598411434844
 2006-07-12T15:00:00,83585.33840985528,300907218.2754789,1633425995.5291743,9.21107399923809,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.372735266979063,9.372735266979063,0.0,47.17805514108651,19.42358009987828,0.3748424129698826,9.371998671968424,6.700020981572035,2.878188404101001
 2006-07-12T16:00:00,82006.91378776275,295224889.6359459,1591011736.9819474,9.144950404786544,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.303331616397587,9.303331616397587,0.0,47.17805514108651,23.79868505664741,0.2350412916235727,9.321197759229962,6.6999804814931565,4.045445966231621
 2006-07-12T17:00:00,80288.95330023742,289040231.8808547,1545204859.2704625,9.07354037381641,6.66666666666669,42.53811334795463,0.0,89603.53132282809,322572712.7621812,1814790398.9525533,9.65446232914419,6.7,47.17805514108651,47.17805514108651,0.0,0.1766256476143091,7.125871579451758,7.125871579451758,7.125871579451758
 2006-07-12T18:00:00,79100.36252835231,284761305.1020683,1510236033.8694415,9.01902870941664,6.66666666666669,42.53811334795463,0.0,79328.70450209887,285583336.20755595,1517150863.9804995,9.171248412738942,6.7,47.17805514108651,47.17805514108651,0.0,0.1761093845156731,6.7,6.7,6.7
 2006-07-12T19:00:00,78990.87620159109,284367154.32572794,1498924378.3333306,9.001395789235543,6.666666666666692,42.53811334795463,0.0,79217.37081555107,285182534.93598384,1505772371.6734798,9.152749448817708,6.7,47.17805514108651,47.17805514108651,0.0,0.1755931214170372,6.7,6.7,6.7
 2006-07-12T20:00:00,0.0,0.0,0.0,13.04926253083264,13.04926253083264,0.0,1.0,98828.46259730843,355782465.35031027,2043871815.019623,0.0679582908700767,-3.2826141990829467,47.17805514108651,47.17805514108651,0.0,0.1992300535662189,-1.6057646166350572,-0.1608798543687407,-0.1608798543687407
 2006-07-12T21:00:00,0.0,0.0,0.0,13.04926253083264,13.04926253083264,0.0,1.0,75117.20153697359,270421925.5331049,1402976574.5460005,-1.4954968888906572,-3.8,47.17805514108651,47.17805514108651,0.0,0.3199722192420585,-3.8,-1.5161585096387873,-1.5161585096387873
 2006-07-12T22:00:00,0.0,0.0,0.0,13.04926253083264,13.04926253083264,0.0,1.0,72310.16593966132,260316597.3827808,1327997227.689083,-1.618430779147695,-3.8,47.17805514108651,47.17805514108651,0.0,0.4340712259637274,-3.8,-1.636848886943718,-1.636848886943718
 2006-07-12T23:00:00,0.0,0.0,0.0,13.04926253083264,13.04926253083264,0.0,1.0,70834.22842736261,255003222.33850536,1282589729.4529753,-1.692892536117054,-3.8,47.17805514108651,47.17805514108651,0.0,0.5432356045238428,-3.8,-1.7107992590040098,-1.7107992590040098
 2006-07-13T00:00:00,0.0,0.0,0.0,13.04926253083264,13.04926253083264,0.0,1.0,69121.89463763211,248838820.69547552,1227816498.3580189,-1.782725839200359,-3.8,47.17805514108651,47.17805514108651,0.0,0.648486113296347,-3.8,-1.8017460901684232,-1.8017460901684232
 2006-07-13T01:00:00,0.0,0.0,0.0,13.04926253083264,13.04926253083264,0.0,1.0,65912.21253337867,237283965.12016323,1128338111.527938,-1.945915582981652,-3.8,47.17805514108651,47.17805514108651,0.0,0.7476730265762596,-3.8,-1.967459854372124,-1.967459854372124
 2006-07-13T02:00:00,0.0,0.0,0.0,13.04926253083264,13.04926253083264,0.0,1.0,61546.98181432729,221569134.53157824,959042100.12325,-2.2237411710612323,-3.8,47.17805514108651,47.17805514108651,0.0,0.8359585408659959,-3.8,-2.248521972344204,-2.248521972344204
 2006-07-13T03:00:00,0.0,0.0,0.0,13.04926253083264,13.04926253083264,0.0,1.0,60627.0867670801,218257512.3614884,723466855.8977354,-2.6105479366451174,-3.8,47.17805514108651,47.17805514108651,0.0,0.9072802791355844,-3.8,-2.637586833864588,-2.637586833864588
 2006-07-13T04:00:00,0.0,0.0,0.0,13.049262530832644,13.049262530832644,0.0,1.0,50152.36818432101,180548525.46355563,470386800.359038,-3.02637010320573,-3.8,47.17805514108651,47.17805514108651,0.0,0.9575459903043404,-3.8,-3.0528301198379304,-3.0528301198379304
 2006-07-13T05:00:00,80985.8395210895,291549022.2759222,1592858962.364812,9.14784109822192,6.666666666666692,42.53811334795463,1.0,88577.85048622532,318880261.75041115,1849475037.897449,-0.7640065652597531,-3.8,47.17805514108651,47.17805514108651,0.0,0.9878365531969906,-3.8,-3.385847810989528,-3.385847810989528
 2006-07-13T06:00:00,75450.83617883756,271623010.2438152,1416407088.8336804,8.872772259924792,6.66666666666669,42.53811334795463,0.0,10960.87986991878,39459167.53170761,180417200.0096348,3.538696388491266,3.24465833713473,7.863009190181085,47.17805514108651,0.0,0.9959872368308362,1.4841337446828622,1.4841337446828622,1.4841337446828622
 2006-07-13T07:00:00,79149.21736410852,284937182.51079065,1519392571.7182176,9.033304866526834,6.666666666666692,42.53811334795464,0.0,79285.49713151508,285427789.67345417,1523211039.1957347,9.181092655826232,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9954709737322006,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-13T08:00:00,82490.22002524068,296964792.09086645,1610661640.6369286,9.175583960016333,6.66666666666669,42.53811334795463,0.0,82740.61181082508,297866202.51897025,1618196358.6271286,9.335503705791396,6.7,47.17805514108651,47.17805514108651,0.0,0.9949547106335648,6.7,6.7,6.7
 2006-07-13T09:00:00,83940.60227749996,302186168.1989998,1649412482.241316,9.235997948083355,6.666666666666692,42.53811334795463,0.0,84199.99540240072,303119983.4486425,1657186757.843172,9.398873088229893,6.7,47.17805514108651,47.17805514108651,0.0,0.9944384475349284,6.7,6.7,6.7
 2006-07-13T10:00:00,84996.12354545284,305986044.7636302,1677090713.7540956,9.279150451045693,6.66666666666669,42.53811334795463,0.0,85262.04639094655,306943367.00740755,1685036226.7054503,9.444132774672996,6.7,47.17805514108651,47.17805514108651,0.0,0.9939221844362924,6.7,6.7,6.7
 2006-07-13T11:00:00,85432.50034641479,307557001.2470932,1688724471.5573325,9.297288854941732,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.46314780803672,9.46314780803672,0.0,47.17805514108651,12.664143362190172,0.9332526175198927,9.001217790744176,6.699991817875112,1.8527130793568072
 2006-07-13T12:00:00,86460.06481324082,311256233.32766694,1714660477.1354413,9.337726996773124,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.505574694662473,9.505574694662473,0.0,47.17805514108651,17.2113474970206,0.7871302788894102,9.495626462386545,6.7000037133277,1.819914512307932
 2006-07-13T13:00:00,84845.70602222957,305444541.6800265,1665111174.043068,9.260473267357993,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.424521891051194,9.424521891051194,0.0,47.17805514108651,18.572534135645487,0.6413630718028838,9.446047975967224,6.699996772075654,2.4703913546975227
 2006-07-13T14:00:00,83333.90350408554,300002052.61470795,1627933914.2890067,9.20251184838836,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.363730666509612,9.363730666509612,0.0,47.17805514108651,18.6695575213646,0.5006556651074313,9.377186615204048,6.700000668299936,2.6120250386816024
 2006-07-13T15:00:00,83639.16181941827,301100982.54990566,1636437128.027841,9.21576865556552,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.377558631873937,9.377558631873937,0.0,47.17805514108651,19.50773830885478,0.3622551362209845,9.363037192541496,6.699925927792716,2.913917552072743
 2006-07-13T16:00:00,81552.87183443038,293590338.6039493,1579217482.3530762,9.126564384038586,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.284098935225648,9.284098935225648,0.0,47.1780551410865,25.048531869161707,0.2216783992268572,9.317340475386764,6.700047617681409,4.292369090716513
