Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-13T17:00:00,79610.03159321214,286596113.73556376,1526599488.9389937,9.044536814554093,6.66666666666669,42.53811334795463,0.0,88629.45561775578,319066040.2239208,1790165856.9014387,9.614491003841051,6.7,47.17805514108651,47.17805514108651,0.0,0.163468948636961,7.116288317827823,7.116288317827823,7.116288317827823
 2006-07-13T18:00:00,79055.43821360818,284599577.5689895,1508535788.7264168,9.01637911841848,6.66666666666669,42.53811334795464,0.0,79283.16047971824,285419377.72698563,1515429958.2417526,9.168448586470587,6.7,47.17805514108651,47.17805514108651,0.0,0.1629526855383251,6.7,6.7,6.7
 2006-07-13T19:00:00,73508.52851990944,264630702.671674,1351231649.05937,8.771188744532056,6.66666666666669,42.53811334795463,0.0,73705.852968734,265341070.6874424,1357258538.9971151,8.911245708996645,6.7,47.17805514108651,47.17805514108651,0.0,0.1624364224396891,6.7,6.7,6.7
 2006-07-13T20:00:00,0.0,0.0,0.0,12.896886019941393,12.896886019941393,0.0,1.0,97014.85332887474,349253471.98394907,2058527457.2228265,0.103853460317585,-3.270669585060873,47.17805514108651,47.17805514108651,0.0,0.1868267041028636,-1.593173022448968,-0.1243621421252842,-0.1243621421252842
 2006-07-13T21:00:00,0.0,0.0,0.0,12.896886019941393,12.896886019941393,0.0,1.0,74296.48507374713,267467346.26548967,1413160845.2770195,-1.478801090815036,-3.8,47.17805514108651,47.17805514108651,0.0,0.3086937066871187,-3.8,-1.4997682020875638,-1.4997682020875638
 2006-07-13T22:00:00,0.0,0.0,0.0,12.896886019941393,12.896886019941393,0.0,1.0,71856.68947808062,258684082.12109017,1333241340.338257,-1.6098318235021405,-3.8,47.17805514108651,47.17805514108651,0.0,0.4234394352116521,-3.8,-1.628387964203972,-1.628387964203972
 2006-07-13T23:00:00,0.0,0.0,0.0,12.896886019941393,12.896886019941393,0.0,1.0,70787.20013956564,254833920.5024364,1286733536.469788,-1.686096894610052,-3.8,47.17805514108651,47.17805514108651,0.0,0.5329785603753155,-3.8,-1.7039803226328332,-1.7039803226328332
 2006-07-14T00:00:00,0.0,0.0,0.0,12.896886019941393,12.896886019941393,0.0,1.0,69453.60066538831,250032962.3953979,1234456841.6372414,-1.7718343235186211,-3.8,47.17805514108651,47.17805514108651,0.0,0.6386475460284358,-3.8,-1.7906822244222604,-1.7906822244222604
 2006-07-14T01:00:00,0.0,0.0,0.0,12.896886019941393,12.896886019941393,0.0,1.0,66507.2325016939,239426037.00609803,1140586334.4649644,-1.9258204723733428,-3.8,47.17805514108651,47.17805514108651,0.0,0.7385857907647826,-3.8,-1.9470757608432967,-1.9470757608432967
 2006-07-14T02:00:00,0.0,0.0,0.0,12.896886019941393,12.896886019941393,0.0,1.0,62106.00760475713,223581627.37712568,978438822.6605378,-2.1919033700379056,-3.8,47.17805514108651,47.17805514108651,0.0,0.8281723679264638,-3.8,-2.2163831067614264,-2.2163831067614264
 2006-07-14T03:00:00,0.0,0.0,0.0,12.896886019941393,12.896886019941393,0.0,1.0,60907.55410040229,219267194.7614483,747786247.348807,-2.570604924468228,-3.8,47.17805514108651,47.17805514108651,0.0,0.901350852044709,-3.8,-2.597531343807006,-2.597531343807006
 2006-07-14T04:00:00,0.0,0.0,0.0,12.896886019941393,12.896886019941393,0.0,1.0,52501.32102116862,189004755.67620707,493330222.9311539,-2.98866135004594,-3.8,47.17805514108651,47.17805514108651,0.0,0.9536720901919894,-3.8,-3.015311293498749,-3.015311293498749
 2006-07-14T05:00:00,81223.3698251903,292404131.37068504,1607392053.7320316,9.170504835714846,6.66666666666669,42.53811334795463,1.0,89387.2602847274,321794137.0250186,1880131199.339367,-0.7138406030586791,-3.8,47.17805514108651,47.17805514108651,0.0,0.9856731386656056,-3.8,-3.3595007518915208,-3.3595007518915208
 2006-07-14T06:00:00,74530.74949144809,268310698.16921312,1391723292.9748497,8.834298178281278,6.66666666666669,42.53811334795463,0.0,10591.624574411582,38129848.467881694,158630553.00231647,3.378200021090541,3.119626491488415,7.863009190181085,47.17805514108651,0.0,0.9943808992257124,1.3578106474990557,1.3578106474990557,1.3578106474990557
 2006-07-14T07:00:00,78244.24595968526,281679285.45486695,1495447047.113753,8.995976918313259,6.666666666666689,42.53811334795463,0.0,78278.37263718071,281802141.4938505,1495811443.0983746,9.13654687229688,6.699999999999999,47.1780551410865,47.1780551410865,0.0,0.9938646361270764,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-14T08:00:00,81299.8369138103,292679412.8897171,1578767747.3822043,9.12586227269333,6.66666666666669,42.53811334795463,0.0,81542.98373578028,293554741.44880897,1586107017.4206,9.283345049444284,6.7,47.17805514108651,47.17805514108651,0.0,0.9933483730284406,6.7,6.7,6.7
 2006-07-14T09:00:00,83961.98923399665,302263161.2423879,1649571611.5769668,9.236246444525916,6.666666666666692,42.53811334795463,0.0,84221.4849841321,303197345.9428756,1657347169.966267,9.399132746829478,6.7,47.17805514108651,47.17805514108651,0.0,0.9928321099298046,6.7,6.7,6.7
 2006-07-14T10:00:00,87826.16238398763,316174184.5823555,1747697323.0674992,9.38923846347858,6.66666666666669,42.53811334795463,0.0,88110.14356680668,317196516.84050405,1756101283.7356086,9.559607021261476,6.7,47.17805514108651,47.17805514108651,0.0,0.9923158468311688,6.7,6.7,6.7
 2006-07-14T11:00:00,90747.26477125906,326690153.17653257,1819915884.171738,9.501847036119058,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.6777205032119,9.6777205032119,0.0,47.17805514108651,13.660727327258464,0.9270613102810968,9.175491525776795,6.699999259373638,2.042868285125236
 2006-07-14T12:00:00,91344.13866016448,328838899.17659223,1835849083.8775127,9.526692353042376,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.703775954961865,9.703775954961865,0.0,47.17805514108651,19.087148256014974,0.7690060494567996,9.707340070288256,6.699999292735771,2.260273799070591
 2006-07-14T13:00:00,88338.81237123658,318019724.5364517,1752287466.293416,9.396395028332591,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.567087876295808,9.567087876295808,0.0,47.17805514108651,20.20132434970269,0.6143640125749604,9.592652067825211,6.6999866290059416,2.8373470169333666
 2006-07-14T14:00:00,87319.32882099305,314349583.755575,1728326919.5772328,9.359035379902044,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.52791709823456,9.52791709823456,0.0,47.17805514108651,20.433562471061403,0.4660863798006802,9.533008835139302,6.700001213869636,2.9916305852641867
 2006-07-14T15:00:00,86323.96485120092,310766273.4643233,1703652266.9311972,9.320563398143978,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.487555444471674,9.487555444471674,0.0,47.17805514108651,21.98549811272417,0.319172174512645,9.49431954162311,6.700000742840882,3.483581000990464
 2006-07-14T16:00:00,85207.6661559362,306747598.1613703,1672610782.667093,9.272165804770038,6.66666666666669,42.53811334795463,-1.0,12092.969471630551,43534690.09786998,113663560.51681717,9.521427546529148,9.336367230199238,15.72601838036217,47.17805514108651,37.5642779339212,0.1720779691898936,9.441217057356477,6.794665979434249,5.866034981057797
 2006-07-14T17:00:00,83643.11827231724,301115225.7803421,1630661280.6154497,9.206763960155923,6.66666666666669,42.53811334795463,0.0,91779.30354349926,330405492.75659734,1862601107.9015849,9.73224513434756,6.7,47.17805514108651,47.17805514108651,0.0,0.11241404493872,7.05400069232214,7.05400069232214,7.05400069232214
 2006-07-14T18:00:00,79074.47750391647,284668119.0140993,1507786353.0378704,9.015211878089769,6.66666666666669,42.53811334795463,0.0,79302.44842947746,285488814.34611887,1514684915.110276,9.167234777242395,6.7,47.17805514108651,47.17805514108651,0.0,0.1118977818400841,6.7,6.7,6.7
 2006-07-14T19:00:00,75466.71793519145,271680184.56668925,1404402259.1548295,8.854060202289057,6.66666666666669,42.53811334795463,0.0,75674.04960166478,272426578.5659932,1410717773.8803618,8.998190411745556,6.7,47.17805514108651,47.17805514108651,0.0,0.1113815187414482,6.7,6.7,6.7
 2006-07-14T20:00:00,0.0,0.0,0.0,13.07272954608078,13.07272954608078,0.0,1.0,99792.7429914305,359253874.76914984,2120180783.310992,0.2603157304962207,-3.214925099185844,47.17805514108651,47.17805514108651,0.0,0.1389923879850088,-1.534262702873006,0.0347714032524785,0.0347714032524785
 2006-07-14T21:00:00,0.0,0.0,0.0,13.072729546080778,13.072729546080778,0.0,1.0,75815.16830054355,272934605.8819568,1457585796.2041297,-1.4059776618566866,-3.8,47.17805514108651,47.17805514108651,0.0,0.2656076013784685,-3.8,-1.4282195111325462,-1.4282195111325462
 2006-07-14T22:00:00,0.0,0.0,0.0,13.072729546080778,13.072729546080778,0.0,1.0,72506.58106118607,261023691.82026985,1355869239.2956903,-1.5727295723646415,-3.8,47.17805514108651,47.17805514108651,0.0,0.3831833846047428,-3.8,-1.5919451379103882,-1.5919451379103882
 2006-07-14T23:00:00,0.0,0.0,0.0,13.072729546080778,13.072729546080778,0.0,1.0,70723.52879954856,254604703.6783748,1302042880.3325272,-1.6609909670022789,-3.8,47.17805514108651,47.17805514108651,0.0,0.494257033684847,-3.8,-1.6789207423126804,-1.6789207423126804
 2006-07-15T00:00:00,0.0,0.0,0.0,13.072729546080778,13.072729546080778,0.0,1.0,69395.65745860046,249824366.8509617,1256161626.9504526,-1.736235368683417,-3.8,47.17805514108651,47.17805514108651,0.0,0.6013628862343844,-3.8,-1.7545586223562146,-1.7545586223562146
 2006-07-15T01:00:00,0.0,0.0,0.0,13.072729546080778,13.072729546080778,0.0,1.0,67135.06188623102,241686222.79043168,1180933001.7995868,-1.8596304309578613,-3.8,47.17805514108651,47.17805514108651,0.0,0.7037521837265536,-3.8,-1.879882790300456,-1.879882790300456
 2006-07-15T02:00:00,0.0,0.0,0.0,13.072729546080778,13.072729546080778,0.0,1.0,63094.07970030754,227138686.9211072,1045114944.28007,-2.082473991058397,-3.8,47.17805514108651,47.17805514108651,0.0,0.7977066145734352,-3.8,-2.105783185659469,-2.105783185659469
 2006-07-15T03:00:00,0.0,0.0,0.0,13.072729546080778,13.072729546080778,0.0,1.0,60399.70920735976,217438953.1464952,836301110.4345883,-2.425247156717612,-3.8,47.17805514108651,47.17805514108651,0.0,0.877430587435233,-3.8,-2.451527682352268,-2.451527682352268
 2006-07-15T04:00:00,0.0,0.0,0.0,13.072729546080778,13.072729546080778,0.0,1.0,57585.70425539431,207308535.3194195,582623820.4132569,-2.841924604406301,-3.8,47.17805514108651,47.17805514108651,0.0,0.9374542091843197,-3.8,-2.8690459350233124,-2.8690459350233124
 2006-07-15T05:00:00,0.0,0.0,0.0,13.072729546080778,13.072729546080778,0.0,1.0,37038.72335641587,133339404.0830971,349461610.08068657,-3.2251557830850213,-3.8,47.17805514108651,47.17805514108651,0.0,0.9762969326977832,-3.8,-3.25012679647498,-3.25012679647498
 2006-07-15T06:00:00,0.0,0.0,0.0,13.072729546080778,13.072729546080778,0.0,0.0,0.0,0.0,0.0,-3.691218940049796,-3.691218940049796,0.0,47.17805514108651,0.0,0.9873239317551143,-3.71491263558458,-3.71491263558458,-3.71491263558458
 2006-07-15T07:00:00,0.0,0.0,0.0,13.072729546080778,13.072729546080778,0.0,0.0,0.0,0.0,0.0,-3.609255350228728,-3.609255350228728,0.0,47.17805514108651,0.0,0.9868076686564788,-3.6231358185986458,-3.6231358185986458,-3.6231358185986458
 2006-07-15T08:00:00,0.0,0.0,0.0,13.072729546080778,13.072729546080778,0.0,0.0,0.0,0.0,0.0,-3.525976784067795,-3.525976784067795,0.0,47.17805514108651,0.0,0.9862914055578426,-3.5398561444882506,-3.5398561444882506,-3.5398561444882506
 2006-07-15T09:00:00,28572.67776461145,102861639.9526012,264799118.4035429,10.554627230143716,10.142383056396175,21.26905667397732,0.0,0.0,0.0,0.0,-1.4643476173619283,-1.4643476173619283,0.0,47.1780551410865,0.0,0.9857751424592066,-1.840027431235292,-1.840027431235292,-1.840027431235292
 2006-07-15T10:00:00,25003.799264453104,90013677.35203114,229282500.0445161,11.097126007544256,10.740170759453472,17.7242138949811,0.0,0.0,0.0,0.0,0.6918428947034516,0.6918428947034516,0.0,47.1780551410865,0.0,0.9852588793605708,0.3799420895354258,0.3799420895354258,0.3799420895354258
 2006-07-15T11:00:00,32426.662495695087,116735984.98450224,445487072.7953553,10.863818049722132,10.170135513549752,21.26905667397733,-1.0,0.0,0.0,0.0,3.21494674854702,3.21494674854702,0.0,47.17805514108651,0.0,0.984742616261935,2.564044714125784,2.564044714125784,2.564044714125784
 2006-07-15T12:00:00,29993.453139157325,107976431.30096637,271529962.7642349,10.6123047322643,10.189578993581726,21.26905667397732,-1.0,0.0,0.0,0.0,6.9686377034901055,6.9686377034901055,0.0,47.17805514108651,1.635270941904783,0.9809982187060488,6.820533261071336,6.56111730838501,4.328571220432939
 2006-07-15T13:00:00,43576.38393890906,156874982.18007243,394939538.47366536,8.46705634632491,7.852222810817537,35.44842778996222,-1.0,0.0,0.0,0.0,7.349728613361701,7.349728613361701,0.0,47.17805514108654,3.9819313103998817,0.949906843795627,7.329245642387906,6.69997651423319,0.0024552983974383
 2006-07-15T14:00:00,45730.89071242118,164631206.56471625,597513166.1360267,9.57036683972872,8.63995195152875,30.72197075130057,-1.0,0.0,0.0,0.0,7.682622188429836,7.682622188429836,0.0,47.17805514108651,7.500793063888456,0.9073828756734692,7.979385231417734,6.69999025443661,0.2470365317740513
 2006-07-15T15:00:00,61920.16102363726,222912579.6850941,897292354.6290361,8.802190183111644,7.4047959801688785,37.47405223510289,-1.0,0.0,0.0,0.0,8.170617995468852,8.170617995468852,0.0,47.17805514108651,8.53586837890711,0.8321538388130526,8.116284053889801,6.699979036116747,0.3497781143852763
 2006-07-15T16:00:00,56984.41940207461,205143909.84746853,788925267.7704146,8.474938874808926,7.246437111435903,38.59939914906996,-1.0,0.0,0.0,0.0,7.992994844045273,7.992994844045273,0.0,47.17805514108651,9.98007623633738,0.7459621662786273,8.338549786596744,6.699976068699822,0.614480930486912
 2006-07-15T17:00:00,53113.41050337449,191208277.8121481,628198985.8863038,8.535434896987908,7.557252841870749,36.46124001253254,0.0,61452.20547367828,221227939.7052418,867548147.7172598,8.112862889092257,6.700000000000003,47.17805514108651,47.17805514108651,0.0,0.7106746326922554,7.081590753034997,7.081590753034997,7.081590753034997
 2006-07-15T18:00:00,55409.70938619118,199474953.7902882,590427283.7164228,7.585912172495384,6.666666666666692,42.53811334795464,0.0,55588.71370636143,200119369.34290108,593048803.8658521,7.667055480154556,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.7101583695936192,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T19:00:00,12752.383776502837,45908581.59541019,168000950.5225639,12.412666140843188,12.151077761203023,9.452914077323255,0.0,13593.160833070122,48935378.99905244,176318202.420119,6.98745918695547,6.700000000000003,47.17805514108651,47.17805514108651,0.0,0.7096421064949833,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-15T20:00:00,19229.60815681798,69226589.36454473,219219408.80802703,11.667671818724909,11.326355044539236,14.179371115984871,1.0,94494.4266850837,340179936.0663013,1879010892.0553944,-0.0896036722254693,-3.1690224590282443,47.17805514108653,47.17805514108653,0.0,0.7145316787974628,-1.5247681808810836,-0.6847814740364678,-0.6847814740364678
 2006-07-15T21:00:00,6755.6413377238,24320308.81580568,62616104.917328015,12.588751228991232,12.491277139007371,7.08968555799244,1.0,65912.76083987408,237285939.0235468,1090714211.0199757,-2.0076695207217723,-3.8,47.17805514108651,47.17805514108651,0.0,0.8051678891342046,-3.8,-2.13078638834965,-2.13078638834965
 2006-07-15T22:00:00,26242.24607954277,94472085.88635398,288945262.8047093,10.593035830254305,10.143172318578454,21.26905667397732,1.0,68977.66542470275,248319595.52892983,1098784434.0578282,-1.994718220476674,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.883390210835653,-3.800000000000002,-2.485699508939028,-2.485699508939028
 2006-07-15T23:00:00,0.0,0.0,0.0,13.6196779704902,13.6196779704902,0.0,1.0,57751.194946734446,207904301.808244,560891799.9889271,-2.8776338062555245,-3.8,47.17805514108651,47.17805514108651,0.0,0.9415808012017934,-3.8,-2.904679185974933,-2.904679185974933
 2006-07-16T00:00:00,18334.60014560416,66004560.52417496,171267600.83936602,10.409778953607985,10.143172318578443,21.269056673977325,1.0,51317.71130790466,184743760.70845675,497835030.2737649,-2.981280134882996,-3.8,47.17805514108651,47.17805514108651,0.0,0.9787308318151156,-3.8,-3.277787542597037,-3.277787542597037
 2006-07-16T01:00:00,0.0,0.0,0.0,13.599433430155814,13.599433430155814,0.0,1.0,14116.614172586376,50819811.02131096,130449759.97034484,-3.5709520654670643,-3.7855818267133583,31.45203676072434,47.17805514108653,0.0,0.9978083371775742,-3.797068903234018,-3.596948816850501,-3.596948816850501
 2006-07-16T02:00:00,23901.78971088101,86046442.95917162,224640610.25571787,10.445980424929637,10.09627014642923,21.26905667397732,1.0,0.0,0.0,0.0,-2.0224785634234697,-2.0224785634234697,0.0,47.17805514108653,0.0,0.9999960966543616,-2.341694818126121,-2.341694818126121,-2.341694818126121
 2006-07-16T03:00:00,11326.199322987552,40774317.56275519,107271842.63229448,11.406456057124815,11.239471306350069,14.17937111598488,1.0,0.0,0.0,0.0,-1.3179692761899984,-1.3179692761899984,0.0,47.17805514108651,0.0,0.9996754264519648,-1.487400914893861,-1.487400914893861,-1.487400914893861
 2006-07-16T04:00:00,5358.5211290711895,19290676.064656284,50796534.96860129,12.466945934137073,12.387874221493917,7.089685557992438,1.0,0.0,0.0,0.0,-0.0399211886590234,-0.0399211886590234,0.0,47.17805514108653,0.0,0.9991591633533288,-0.1086245375847331,-0.1086245375847331,-0.1086245375847331
 2006-07-16T05:00:00,0.0,0.0,0.0,13.53211573245936,13.53211573245936,0.0,1.0,0.0,0.0,0.0,0.0739018250643134,0.0739018250643134,0.0,47.17805514108651,0.0,0.9986429002546928,0.0601115398255584,0.0601115398255584,0.0601115398255584
 2006-07-16T06:00:00,25386.27036401225,91390573.31044409,276909355.3083309,10.530510464299434,10.099391199563025,21.26905667397732,0.0,0.0,0.0,0.0,0.9201782788755788,0.9201782788755788,0.0,47.17805514108651,0.0,0.9981266371560568,0.5057908130624941,0.5057908130624941,0.5057908130624941
 2006-07-16T07:00:00,7203.2471715548445,25931689.81759744,68317616.51798789,12.448568784669696,12.342217311933377,7.0896855579924365,0.0,0.0,0.0,0.0,3.623252259902925,3.623252259902925,0.0,47.1780551410865,0.0,0.9976103740574206,3.546055323119648,3.546055323119648,3.546055323119648
 2006-07-16T08:00:00,32020.31534711869,115273135.2496272,402258794.2246108,10.718743392544882,10.092410046138903,21.26905667397733,0.0,7649.146056431735,27536925.80315425,71096163.96346462,5.452202941020414,5.3362437446679545,11.23287027168727,47.17805514108653,0.0,0.9970941109587854,4.863742227782526,4.863742227782526,4.863742227782526
 2006-07-16T09:00:00,55363.74999913219,199309499.996876,731838756.831816,8.448213386946671,7.308623956314207,38.59939914906994,0.0,55617.049519680906,200221378.2708513,736096413.80392,7.899860405878072,6.699999999999999,47.178055141086496,47.178055141086496,0.0,0.9965778478601488,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-16T10:00:00,42039.36769741821,151341723.71070555,490773554.22352433,9.045156596244444,8.281015798789182,32.15678806660856,0.0,42446.172818851934,152806222.14786693,495341905.1863336,7.507610425452262,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.9960615847615132,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T11:00:00,53727.79596659264,193420065.4797336,702706673.3535209,8.93181028354738,7.837554524667573,35.44842778996219,-1.0,0.0,0.0,0.0,7.853133266867669,7.853133266867669,0.0,47.17805514108651,5.912218232433793,0.9612330411699248,7.738779882604525,6.700010844311311,1.2358478963462174
 2006-07-16T12:00:00,57528.48325360746,207102539.71298668,773952098.7723174,8.651151017044947,7.445891151619139,37.22084917946033,-1.0,0.0,0.0,0.0,7.968976438615453,7.968976438615453,0.0,47.17805514108653,9.031853685873028,0.8847083515471664,8.255253076033902,6.699986434938424,0.3022319032584638
 2006-07-16T13:00:00,53408.31404151712,192269930.54946148,815490861.9770806,9.18066877239427,7.910729932381976,34.56221709521315,-1.0,0.0,0.0,0.0,8.037818347222723,8.037818347222723,0.0,47.17805514108653,10.70696097014654,0.8016642466996559,8.50157232940011,6.700013897674605,0.5775678081952514
 2006-07-16T14:00:00,60723.87024073637,218605932.8666509,911037627.0247124,8.085421047481939,6.666666666666688,42.53811334795464,-1.0,0.0,0.0,0.0,8.191365191865039,8.191365191865039,0.0,47.1780551410865,10.514941732546156,0.7155551126173827,8.350804843606058,6.699991090888179,0.9273928371912016
 2006-07-16T15:00:00,64399.18352037741,231837060.67335868,1074375642.228758,8.339911893447502,6.666666666666689,42.53811334795464,-1.0,0.0,0.0,0.0,8.458458030697324,8.458458030697324,0.0,47.1780551410865,14.4010145044643,0.6117786659556548,8.8593030071957,6.699993342149767,1.7370427725950208
 2006-07-16T16:00:00,52308.51753223081,188310663.11603084,753667920.4561508,7.840330342841256,6.666666666666693,42.538113347954656,-1.0,0.0,0.0,0.0,7.933922083373598,7.933922083373598,0.0,47.17805514108653,12.973053295615982,0.5059442610799101,8.587974905979353,6.69995119122009,1.5966750859672094
 2006-07-16T17:00:00,55415.6066412901,199496183.9086442,849554265.5151349,8.730439288688926,7.407424681987119,38.1070598742094,0.0,59649.58575920498,214738508.7331377,910189909.515242,8.183305378022794,6.700000000000006,47.17805514108655,47.17805514108655,0.0,0.4682488325855892,6.790929778233771,6.790929778233771,6.790929778233771
 2006-07-16T18:00:00,57905.27843065647,208459002.3503631,762523054.444307,7.854009011220534,6.666666666666697,42.53811334795467,0.0,58028.27657757138,208901795.6792568,765904274.0124614,7.948516708790318,6.7000000000000055,47.17805514108654,47.17805514108654,0.0,0.4677325694869531,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-07-16T19:00:00,19156.11496503257,68962013.87411726,201848403.2440195,11.366924772522143,11.052672909067292,15.951792505482986,0.0,19849.432106744043,71457955.58427855,208849697.5510062,7.040592349323109,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.4672163063883168,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T20:00:00,28327.03010141029,101977308.36507703,276632401.1806469,9.435992102826132,9.005344275423298,28.35874223196976,1.0,98793.14403257644,355655318.51727504,2090420527.6935296,0.1342922168262003,-3.292340673905331,47.17805514108653,47.17805514108653,0.0,0.4797917554449284,-1.6373700575427546,-0.5396826037193309,-0.5396826037193309
 2006-07-16T21:00:00,24223.522860394984,87204682.29742196,228951112.41792715,9.61539616665759,9.25898996201719,26.83952389811424,1.0,76759.30591960024,276333501.3105608,1486253209.9644232,-1.3590489238661956,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.5854468719168195,-3.8000000000000007,-1.741394960541843,-1.741394960541843
 2006-07-16T22:00:00,13027.330307872437,46898389.10834077,123342797.48166469,11.522010905656764,11.330003865570667,14.179371115984878,1.0,71426.69425799885,257136099.3287959,1315230871.894444,-1.63943374506481,-3.8,47.178055141086496,47.178055141086496,0.0,0.6887186418633853,-3.8,-1.8555754636702328,-1.8555754636702328
 2006-07-16T23:00:00,17863.53718750452,64308733.87501629,170069040.10227206,10.423286597839494,10.1585450326454,21.26905667397732,1.0,68724.61717718194,247408621.8378549,1234892056.076331,-1.7711902735956393,-3.8,47.17805514108651,47.17805514108651,0.0,0.7842839737993721,-3.8,-2.063891098787588,-2.063891098787588
 2006-07-17T00:00:00,24649.664825043288,88738793.37015575,234554959.148366,9.331700403039427,8.96657390000925,28.35874223196977,1.0,65563.53759304267,236028735.33495343,1099453343.358032,-1.993383639211864,-3.8000000000000025,47.17805514108654,47.17805514108654,0.0,0.8665541912519709,-3.8000000000000025,-2.3926332294234824,-2.3926332294234824
 2006-07-17T01:00:00,5273.453619916367,18984433.03169892,50131865.30586931,12.49814355643184,12.42010665408004,7.089685557992438,1.0,59545.97108490408,214365495.90565467,669677661.0816569,-2.698952504737657,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.9297821320170973,-3.8000000000000007,-2.805491316507548,-2.805491316507548
 2006-07-17T02:00:00,0.0,0.0,0.0,13.570794651562707,13.570794651562707,0.0,1.0,40034.68933487507,144124881.60555026,380796437.8652228,-3.1736390310325864,-3.8,47.17805514108651,47.17805514108651,0.0,0.971686515807362,-3.8,-3.199076550857861,-3.199076550857861
 2006-07-17T03:00:00,15049.18116416275,54177052.1909859,144952583.6766256,10.303595177582425,10.077958423786328,21.26905667397732,1.0,36161.53540523181,130181527.45883448,346265351.6091232,-3.2304727142458827,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.9951608573022632,-3.800000000000001,-3.481649770428909,-3.481649770428909
 2006-07-17T04:00:00,0.0,0.0,0.0,13.489250180905955,13.489250180905955,0.0,1.0,0.0,0.0,0.0,-3.7396942606322647,-3.7396942606322647,0.0,47.17805514108651,0.0,1.0,-3.759947850722011,-3.759947850722011,-3.759947850722011
 2006-07-17T05:00:00,71984.56685850029,259144440.69060105,1342673904.4000592,8.757859300738772,6.66666666666669,42.53811334795464,1.0,12581.009227781193,45291633.22001229,196162950.60692343,3.622411852234584,3.302689905247804,11.794513785271628,47.1780551410865,0.0,1.0,1.694986218572779,1.694986218572779,1.694986218572779
 2006-07-17T06:00:00,69226.84945160123,249216658.02576444,1247014222.4394803,8.60876508609219,6.66666666666669,42.53811334795463,0.0,69404.98860442387,249857958.97592583,1252474960.7441592,8.740805202359487,6.7,47.17805514108651,47.17805514108651,0.0,1.0,6.7,6.7,6.7
 2006-07-17T07:00:00,72269.17516900485,260169030.6084174,1339567762.7789755,8.753009695799534,6.66666666666669,42.53811334795464,0.0,72463.8838256833,260869981.77245983,1345540471.9017577,8.892187185995153,6.7,47.17805514108651,47.17805514108651,0.0,0.9999487310821844,6.7,6.7,6.7
 2006-07-17T08:00:00,76927.57675823633,276939276.3296508,1473969524.485233,8.962497285435248,6.66666666666669,42.53811334795463,0.0,77147.84816738764,277732253.40259546,1480695509.0335746,9.11197526409974,6.7,47.17805514108651,47.17805514108651,0.0,0.9995102648403912,6.7,6.7,6.7
 2006-07-17T09:00:00,80311.98012610046,289123128.4539616,1567334089.2518425,9.108038127602295,6.666666666666692,42.53811334795463,0.0,80551.67268953394,289986021.6823222,1574606077.5168622,9.264649664975735,6.7,47.17805514108651,47.17805514108651,0.0,0.9989940017417552,6.7,6.7,6.7
 2006-07-17T10:00:00,82640.1563028731,297504562.69034314,1629740120.084655,9.205327816849143,6.66666666666669,42.53811334795463,0.0,82893.78917329239,298417641.0238525,1637391030.5951154,9.36670046111229,6.7,47.17805514108651,47.17805514108651,0.0,0.9984777386431194,6.7,6.7,6.7
 2006-07-17T11:00:00,83555.80185038391,300800886.6613821,1653725115.8061142,9.242721409274475,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.40593251657743,9.40593251657743,0.0,47.17805514108651,12.37503432405132,0.9389900998391792,8.955379049079967,6.700011567813007,1.7866689211293414
 2006-07-17T12:00:00,83164.23080644726,299391230.90321016,1642587554.185047,9.225357295423228,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.387695352066302,9.387695352066302,0.0,47.17805514108651,16.33250973069782,0.7970521471473142,9.39236474745321,6.699988225882815,1.6076374833129805
 2006-07-17T13:00:00,79732.78880172211,287038039.6861996,1544474990.3974712,9.072403159835906,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.227261459098044,9.227261459098044,0.0,47.17805514108651,16.822189141833153,0.6592040963056405,9.262616634756498,6.700008471219642,2.076723677792097
 2006-07-17T14:00:00,80333.86487205619,289201913.5394023,1560425430.926782,9.097268316043458,6.666666666666692,42.53811334795464,-1.0,0.0,0.0,0.0,9.253343036953169,9.253343036953169,0.0,47.17805514108651,17.179691651479015,0.5282854408090354,9.228259732207777,6.700004868597897,2.282847446670309
 2006-07-17T15:00:00,80579.56003337835,290086416.120162,1566893139.689788,9.107350692669344,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.26396317339379,9.26396317339379,0.0,47.17805514108651,18.247223398834624,0.3940651643605022,9.280220248786172,6.700046624581769,2.609074549559168
 2006-07-17T16:00:00,79005.24790635929,284418892.4628934,1522047359.5239315,9.037440691173831,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.190544516066604,9.190544516066604,0.0,47.17805514108651,19.98380856805159,0.2616231989424384,9.193977582446143,6.699968341701239,3.2729396885129134
 2006-07-17T17:00:00,78178.75768049141,281443527.64976907,1497549574.1941311,8.999252754873746,6.66666666666669,42.53811334795463,0.0,87033.50930364065,313320633.4931063,1759443325.009776,9.564564704272277,6.7,47.17805514108651,47.17805514108651,0.0,0.2062842906288887,7.113857519331353,7.113857519331353,7.113857519331353
 2006-07-17T18:00:00,77975.82068346908,280712954.4604887,1486776912.0380056,8.982460175595797,6.66666666666669,42.53811334795464,0.0,78198.7529054112,281515510.4594803,1493553451.794984,9.132883657358583,6.7,47.17805514108651,47.17805514108651,0.0,0.2057680275302527,6.7,6.7,6.7
 2006-07-17T19:00:00,75774.40792304161,272787868.52294976,1417566307.453511,8.874579227773294,6.666666666666692,42.53811334795463,0.0,75983.90902995839,273542072.50785017,1423949264.4447403,9.019705699025744,6.7,47.17805514108651,47.17805514108651,0.0,0.2052517644316168,6.7,6.7,6.7
 2006-07-17T20:00:00,0.0,0.0,0.0,13.065019778300035,13.065019778300035,0.0,1.0,95698.91457338192,344516092.464175,2012915778.078948,-0.0063765918752946,-3.306349564265293,47.17805514108651,47.17805514108651,0.0,0.2273079233424439,-1.6307464270025704,-0.2365154386356472,-0.2365154386356472
 2006-07-17T21:00:00,0.0,0.0,0.0,13.065019778300035,13.065019778300035,0.0,1.0,72703.85851632804,261733890.65878096,1381870648.0437393,-1.5300988325820253,-3.8,47.17805514108651,47.17805514108651,0.0,0.3456775229148852,-3.8,-1.550115451667956,-1.550115451667956
 2006-07-17T22:00:00,0.0,0.0,0.0,13.065019778300035,13.065019778300035,0.0,1.0,70724.39119266476,254607808.2935932,1316865252.895549,-1.6366847100992497,-3.8,47.17805514108651,47.17805514108651,0.0,0.4584327879056145,-3.8,-1.6548447419000665,-1.6548447419000665
 2006-07-17T23:00:00,0.0,0.0,0.0,13.065019778300035,13.065019778300035,0.0,1.0,69284.46465343072,249424072.75235057,1272645299.8326838,-1.709201290884961,-3.8,47.17805514108651,47.17805514108651,0.0,0.5667629789612085,-3.8,-1.7272181377159033,-1.7272181377159033
 2006-07-18T00:00:00,0.0,0.0,0.0,13.065019778300035,13.065019778300035,0.0,1.0,67429.16477674076,242744993.19626668,1210879176.6415443,-1.810507557276125,-3.8,47.17805514108651,47.17805514108651,0.0,0.6709682797007347,-3.8,-1.829975014268164,-1.829975014268164
 2006-07-18T01:00:00,0.0,0.0,0.0,13.065019778300035,13.065019778300035,0.0,1.0,64196.52203364232,231107479.3211124,1097565014.7525384,-1.996406583095511,-3.8,47.17805514108651,47.17805514108651,0.0,0.7682474852938767,-3.8,-2.0186436872356768,-2.0186436872356768
 2006-07-18T02:00:00,0.0,0.0,0.0,13.065019778300035,13.065019778300035,0.0,1.0,60403.88088115223,217453971.172148,911896847.5804698,-2.3011324057924885,-3.8,47.17805514108651,47.17805514108651,0.0,0.8533124212109202,-3.8,-2.3265718840158853,-2.3265718840158853
 2006-07-18T03:00:00,0.0,0.0,0.0,13.065019778300035,13.065019778300035,0.0,1.0,59773.54951984886,215184778.27145588,666810254.5075953,-2.703612784033489,-3.8,47.17805514108651,47.17805514108651,0.0,0.9202047789791848,-3.8,-2.730802892875717,-2.730802892875717
 2006-07-18T04:00:00,0.0,0.0,0.0,13.065019778300035,13.065019778300035,0.0,1.0,43890.55709901243,158006005.55644476,419383637.4335123,-3.1102049066205915,-3.8,47.17805514108651,47.17805514108651,0.0,0.9657786700678566,-3.8,-3.1361386172403365,-3.1361386172403365
 2006-07-18T05:00:00,74047.43762897783,266570775.46432012,1401754556.9409149,8.849941693505782,6.66666666666669,42.53811334795463,1.0,79677.10346758441,286837572.4833039,1621493420.668074,-1.1374077996232306,-3.8,47.17805514108651,47.17805514108651,0.0,0.9923340043261026,-3.8,-3.4420211905196667,-3.4420211905196667
 2006-07-18T06:00:00,70551.58799365384,253985716.7771538,1279742389.5511272,8.659769854854156,6.66666666666669,42.53811334795463,0.0,6728.270156743522,24221772.56427668,64604402.30536063,2.8220520253898536,2.7166694356697927,7.863009190181085,47.17805514108651,0.0,0.9992991845226772,0.9666694356697926,0.9666694356697926,0.9666694356697926
 2006-07-18T07:00:00,72410.30133617022,260677084.8102127,1335940613.52008,8.747355544888544,6.666666666666692,42.53811334795464,0.0,72193.4664201365,259896479.11249125,1323084091.7273202,8.855648190881945,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9987829214240412,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-18T08:00:00,74585.71550375588,268508575.81352115,1399987344.1469915,8.84717903871392,6.66666666666669,42.53811334795463,0.0,74791.78852809193,269250438.701131,1406294751.8564825,8.990997193531529,6.7,47.17805514108651,47.17805514108651,0.0,0.9982666583254052,6.7,6.7,6.7
 2006-07-18T09:00:00,75302.52996975755,271089107.8911272,1422288069.4738648,8.88193841490331,6.666666666666692,42.53811334795463,0.0,75512.62550610464,271845451.82197666,1428714432.8460438,9.02745596485258,6.7,47.17805514108651,47.17805514108651,0.0,0.9977503952267692,6.7,6.7,6.7
 2006-07-18T10:00:00,76721.4715518283,276197297.58658195,1462834703.9523587,8.945139878978694,6.66666666666669,42.53811334795463,0.0,76939.50135354468,276982204.87276083,1469489936.246842,9.093757743236251,6.7,47.17805514108651,47.17805514108651,0.0,0.9972341321281334,6.7,6.7,6.7
 2006-07-18T11:00:00,78047.1303583758,280969669.2901529,1499319234.2234218,9.002011239418888,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.153382017820896,9.153382017820896,0.0,47.17805514108651,11.267121905649915,0.943488506989232,8.743416639721369,6.699967710712486,1.6111289126313364
 2006-07-18T12:00:00,79143.53071915971,284916710.5889749,1529539007.6750114,9.04911925174166,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.202835760957646,9.202835760957646,0.0,47.17805514108651,14.821969850512764,0.8139806298934239,9.19083983620406,6.700004369005666,1.2550364672258316
 2006-07-18T13:00:00,78490.0051099977,282564018.39599174,1504353939.3955088,9.009859466832934,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.16164469524172,9.16164469524172,0.0,47.17805514108651,15.93186648292091,0.6833881571381782,9.174596992522458,6.700007960938067,1.8459590258170209
 2006-07-18T14:00:00,79670.47350085386,286813704.6030739,1536809240.108413,9.060452695660942,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.214681791273602,9.214681791273602,0.0,47.17805514108651,16.83885870921895,0.5543867208943819,9.199819322442837,6.699964299222348,2.1942989507973896
 2006-07-18T15:00:00,80461.43221516565,289661155.97459626,1558249544.1253805,9.093875735789322,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.249757036973158,9.249757036973158,0.0,47.17805514108651,17.76196105105521,0.4223788722947449,9.249867907839931,6.699982218736269,2.476177648370426
 2006-07-18T16:00:00,79792.5409316905,287253147.3540858,1536683570.5838816,9.06025663204384,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.214493094119202,9.214493094119202,0.0,47.17805514108651,19.28411610353948,0.2897153965368348,9.219749795280489,6.699991389051711,3.039722485998366
 2006-07-18T17:00:00,79127.92605096429,284860533.7834714,1516280408.7999322,9.028450885500652,6.66666666666669,42.53811334795463,0.0,88091.91214353223,317130883.716716,1780042641.5446692,9.598034977554228,6.7,47.17805514108651,47.17805514108651,0.0,0.2341831425597516,7.116712782178788,7.116712782178788,7.116712782178788
 2006-07-18T18:00:00,79399.0620991609,285836623.55697936,1519616388.893896,9.033651783933715,6.66666666666669,42.53811334795464,0.0,79629.10188562358,286664766.78824484,1526578414.9995165,9.186573766154536,6.7,47.17805514108651,47.17805514108651,0.0,0.2336668794611156,6.7,6.7,6.7
 2006-07-18T19:00:00,76118.42288456082,274026322.3844189,1424629915.713346,8.885588720808407,6.66666666666669,42.53811334795463,0.0,76329.70484288735,274786937.4343945,1431061778.2851777,9.031272808377905,6.7,47.17805514108651,47.17805514108651,0.0,0.2331506163624797,6.7,6.7,6.7
 2006-07-18T20:00:00,0.0,0.0,0.0,12.90888602587897,12.90888602587897,0.0,1.0,95492.69141808448,343773689.10510415,1986566587.0673227,-0.0681347590536549,-3.3250272433369834,47.17805514108651,47.17805514108651,0.0,0.2538702793390017,-1.6503633593779163,-0.2993668294965756,-0.2993668294965756
 2006-07-18T21:00:00,0.0,0.0,0.0,12.90888602587897,12.90888602587897,0.0,1.0,73028.21642652428,262901579.1354874,1364259372.9781656,-1.5589731746834226,-3.8,47.17805514108651,47.17805514108651,0.0,0.3702215149376551,-3.8,-1.5784458904871137,-1.5784458904871137
 2006-07-18T22:00:00,0.0,0.0,0.0,12.90888602587897,12.90888602587897,0.0,1.0,71296.44249489934,256667192.9816377,1307035110.72498,-1.6528044360042278,-3.8,47.17805514108651,47.17805514108651,0.0,0.4818434246700064,-3.8,-1.670793731724726,-1.670793731724726
 2006-07-18T23:00:00,0.0,0.0,0.0,12.90888602587897,12.90888602587897,0.0,1.0,70067.38129547205,252242572.6636994,1262191221.915123,-1.7263463853455605,-3.8,47.17805514108651,47.17805514108651,0.0,0.5893787732277994,-3.8,-1.7445439488973966,-1.7445439488973966
 2006-07-19T00:00:00,0.0,0.0,0.0,12.90888602587897,12.90888602587897,0.0,1.0,67878.7807850364,244363610.82613108,1192050331.417033,-1.8413933880560027,-3.8,47.17805514108651,47.17805514108651,0.0,0.6924405091738066,-3.8,-1.8613572180911413,-1.8613572180911413
 2006-07-19T01:00:00,0.0,0.0,0.0,12.90888602587897,12.90888602587897,0.0,1.0,64043.61406316785,230557010.62740424,1064284353.2472996,-2.051016741902348,-3.8,47.17805514108651,47.17805514108651,0.0,0.7876211887369445,-3.8,-2.0739498287295195,-2.0739498287295195
 2006-07-19T02:00:00,0.0,0.0,0.0,12.90888602587897,12.90888602587897,0.0,1.0,60678.40689953807,218442264.83833703,863275833.2501812,-2.3809565661324004,-3.8,47.17805514108651,47.17805514108651,0.0,0.8692764910822021,-3.8,-2.40696739308636,-2.40696739308636
 2006-07-19T03:00:00,0.0,0.0,0.0,12.90888602587897,12.90888602587897,0.0,1.0,58972.54147804119,212301149.32094824,611773661.2302125,-2.7940301375245387,-3.8,47.17805514108651,47.17805514108651,0.0,0.9317192015885766,-3.8,-2.821215700722348,-2.821215700722348
 2006-07-19T04:00:00,0.0,0.0,0.0,12.90888602587897,12.90888602587897,0.0,1.0,39563.50601594813,142428621.65741327,372918497.1302909,-3.18659057126971,-3.8,47.1780551410865,47.1780551410865,0.0,0.9728609418071268,-3.8,-3.211916404254931,-3.211916404254931
 2006-07-19T05:00:00,77258.13881635794,278129299.7388885,1497009642.6407778,8.998425346831226,6.66666666666669,42.53811334795463,1.0,69718.92728855992,250988138.23881567,1442145440.5604014,-1.0599718801242777,-3.4277031922449006,39.31504595090542,47.17805514108651,0.0,0.9956631028181472,-3.8,-3.5281079428058457,-3.5281079428058457
 2006-07-19T06:00:00,71269.56056117314,256570418.0202233,1299846640.0823684,8.691102064665886,6.66666666666669,42.53811334795463,0.0,22008.73366031228,79231441.1771242,311145216.3146141,4.825072443282618,4.317937062506545,15.72601838036217,47.17805514108651,0.0,0.9998376192909731,2.975626779440299,2.975626779440299,2.975626779440299
 2006-07-19T07:00:00,73792.98976615502,265654763.158158,1372598005.378427,8.804489889194004,6.666666666666692,42.53811334795464,0.0,73994.3383973091,266379618.2303127,1378761470.2859445,8.946218432012685,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9993319019754184,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-19T08:00:00,76951.45887370485,277025251.9453374,1461254765.7373877,8.942677048653005,6.66666666666669,42.53811334795463,0.0,77169.64664106701,277810727.9078412,1467904240.6273963,9.091179677396886,6.7,47.17805514108651,47.17805514108651,0.0,0.9988156388767822,6.7,6.7,6.7
 2006-07-19T09:00:00,78510.73104555532,282638631.7639992,1504118125.3160229,9.00949189600061,6.66666666666669,42.53811334795463,0.0,78737.71175139557,283455762.3050241,1511015079.862112,9.161273082886243,6.7,47.17805514108651,47.17805514108651,0.0,0.9982993757781464,6.7,6.7,6.7
 2006-07-19T10:00:00,81552.66951699252,293589610.2611731,1585234840.5280788,9.13594507828514,6.66666666666669,42.53811334795463,0.0,81797.47144687294,294470897.2087426,1592617574.981753,9.293925451248148,6.7,47.17805514108651,47.17805514108651,0.0,0.9977831126795106,6.7,6.7,6.7
 2006-07-19T11:00:00,84067.93537274595,302644567.3418854,1652612024.531969,9.240986050722212,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.40411426808375,9.40411426808375,0.0,47.17805514108651,12.362915124197109,0.9384955264641658,8.951689874689217,6.700005782778639,1.7872035482803528
 2006-07-19T12:00:00,85124.19084429716,306447087.0394698,1681170229.7673051,9.285510927916988,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.450791891153813,9.450791891153813,0.0,47.17805514108651,16.713015293794772,0.7953756393136614,9.441880844088614,6.699977988617334,1.690379743675554
 2006-07-19T13:00:00,83218.85876896218,299587891.5682639,1623284166.9879146,9.195262735117316,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.356134145851454,9.356134145851454,0.0,47.17805514108651,17.879527463965662,0.6527586820559524,9.37957117177096,6.699998577462499,2.309106401270372
 2006-07-19T14:00:00,84565.03606997283,304434129.85190225,1657617615.611002,9.248790546364324,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.412282750687275,9.412282750687275,0.0,47.17805514108651,18.7553815248213,0.5140440684584154,9.389499255856224,6.699995886088607,2.6216326520047164
 2006-07-19T15:00:00,84951.7886378282,305826439.09618145,1667620618.055919,9.264385757890928,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.428634383941665,9.428634383941665,0.0,47.17805514108651,20.23058627612208,0.3714702434584089,9.441136383830314,6.699993950903605,3.04649835892347
 2006-07-19T16:00:00,83829.13043681513,301784869.5725344,1637979162.2893157,9.2181725787909,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.38015932430184,9.38015932430184,0.0,47.17805514108651,26.12315910157598,0.2287729626089285,9.382073074662078,6.699998169893047,4.382578998075732
 2006-07-19T17:00:00,82567.66940621602,297243609.8623777,1604533868.8395877,9.166030988025206,6.66666666666669,42.53811334795463,0.0,92543.25910673664,333155732.78425187,1886736222.8964047,9.771272675929833,6.7,47.17805514108651,47.17805514108651,0.0,0.1682458535119271,7.145727472974325,7.145727472974325,7.145727472974325
 2006-07-19T18:00:00,79960.2756523014,287856992.348285,1532483024.1869693,9.053708821962251,6.66666666666669,42.53811334795464,0.0,80193.51130940019,288696640.71384066,1539530126.1789317,9.207630062775907,6.7,47.17805514108651,47.17805514108651,0.0,0.1677295904132911,6.7,6.7,6.7
 2006-07-19T19:00:00,77862.3307246548,280304390.6087573,1469167782.5710225,8.955011379312808,6.66666666666669,42.53811334795463,0.0,78082.56144988372,281097221.2195814,1475844435.661766,9.104090499963185,6.7,47.17805514108651,47.17805514108651,0.0,0.1672133273146552,6.7,6.7,6.7
 2006-07-19T20:00:00,0.0,0.0,0.0,13.00596954477817,13.00596954477817,0.0,1.0,98252.20757714666,353707947.277728,2053143166.7764373,0.0906118115617761,-3.2751124608549484,47.17805514108651,47.17805514108651,0.0,0.1913264144491985,-1.5978579849491787,-0.1378330302061764,-0.1378330302061764
 2006-07-19T21:00:00,0.0,0.0,0.0,13.00596954477817,13.00596954477817,0.0,1.0,74801.66469677968,269285992.9084069,1409403846.5239084,-1.4849601506092909,-3.8,47.17805514108651,47.17805514108651,0.0,0.3127800182220597,-3.8,-1.505815078627278,-1.505815078627278
 2006-07-19T22:00:00,0.0,0.0,0.0,13.00596954477817,13.00596954477817,0.0,1.0,72081.97480711705,259495109.30562136,1331312839.098436,-1.6129940371545402,-3.8,47.17805514108651,47.17805514108651,0.0,0.4272871863393443,-3.8,-1.631498453455259,-1.631498453455259
 2006-07-19T23:00:00,0.0,0.0,0.0,13.00596954477817,13.00596954477817,0.0,1.0,70395.52614119701,253423894.10830924,1285243836.5533178,-1.68853989764615,-3.8,47.17805514108651,47.17805514108651,0.0,0.536689629561985,-3.8,-1.7064300262783467,-1.7064300262783467
 2006-07-20T00:00:00,0.0,0.0,0.0,13.00596954477817,13.00596954477817,0.0,1.0,68792.97841442458,247654722.29192847,1232102655.4691412,-1.775695622769523,-3.8,47.17805514108651,47.17805514108651,0.0,0.6422094880096149,-3.8,-1.7946042806581772,-1.7946042806581772
 2006-07-20T01:00:00,0.0,0.0,0.0,13.00596954477817,13.00596954477817,0.0,1.0,65999.79248276826,237599252.9379657,1136234198.6733074,-1.9329607545308507,-3.8,47.17805514108651,47.17805514108651,0.0,0.741881242098672,-3.8,-1.954319583636412,-1.954319583636412
 2006-07-20T02:00:00,0.0,0.0,0.0,13.00596954477817,13.00596954477817,0.0,1.0,61663.14316393448,221987315.3901641,971503675.1892154,-2.203286534269122,-3.8,47.17805514108651,47.17805514108651,0.0,0.8310042244404959,-3.8,-2.227875936984408,-2.227875936984408
 2006-07-20T03:00:00,0.0,0.0,0.0,13.00596954477817,13.00596954477817,0.0,1.0,60520.80445059537,217874896.02214336,739020791.8494202,-2.5850013002662373,-3.8,47.17805514108651,47.17805514108651,0.0,0.9035164796430564,-3.8,-2.611971522667772,-2.611971522667772
 2006-07-20T04:00:00,0.0,0.0,0.0,13.00596954477817,13.00596954477817,0.0,1.0,51106.14427812633,183982119.4012548,484985457.3247079,-3.002376154555412,-3.8,47.1780551410865,47.1780551410865,0.0,0.9550939087390544,-3.8,-3.028960338174983,-3.028960338174983
 2006-07-20T05:00:00,75593.21181973546,272135562.5510476,1435358446.8955226,8.902318448067325,6.66666666666669,42.53811334795463,1.0,82905.59043111246,298460125.5520048,1700883437.8475225,-1.0073457537214152,-3.8,47.17805514108651,47.17805514108651,0.0,0.986470636723066,-3.8,-3.369163037783323,-3.369163037783323
 2006-07-20T06:00:00,73066.4463135171,263039206.7286616,1349603431.962524,8.768649677629577,6.66666666666669,42.53811334795463,0.0,10567.567442666192,38043242.79359829,123039003.4099353,3.17501334042384,2.974401239995144,7.863009190181085,47.17805514108651,0.0,0.9949740246269764,1.2168594479396415,1.2168594479396415,1.2168594479396415
 2006-07-20T07:00:00,75281.11283357088,271012006.20085514,1413424606.1229231,8.868123661834664,6.666666666666692,42.53811334795464,0.0,75173.25836051705,270623730.0978613,1408796278.9720888,8.995057282337028,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9944577615283406,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-20T08:00:00,76628.70726651423,275863346.15945125,1452363037.1294837,8.928816817988112,6.66666666666669,42.53811334795463,0.0,76845.13606510419,276642489.83437514,1458963147.981414,9.076642273423476,6.7,47.17805514108651,47.17805514108651,0.0,0.9939414984297044,6.7,6.7,6.7
 2006-07-20T09:00:00,77916.29257090992,280498653.2552757,1489098010.5811005,8.986078565425776,6.66666666666669,42.53811334795463,0.0,78140.0883445924,281304318.0405326,1495907513.8529258,9.136710325229489,6.7,47.17805514108651,47.17805514108651,0.0,0.9934252353310684,6.7,6.7,6.7
 2006-07-20T10:00:00,79682.05957104747,286855414.4557709,1537093688.5559871,9.060896015070698,6.66666666666669,42.53811334795463,0.0,79915.83094073566,287696991.3866484,1544179921.9409838,9.215189699559806,6.7,47.17805514108651,47.17805514108651,0.0,0.9929089722324326,6.7,6.7,6.7
 2006-07-20T11:00:00,80951.6940046184,291426098.4166263,1571879097.4544654,9.115123256407976,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.27206590706267,9.27206590706267,0.0,47.17805514108651,11.80423337891427,0.9366482900735376,8.84011432853001,6.699993186194676,1.7091410557302809
 2006-07-20T12:00:00,82262.76499258632,296145953.9733108,1606666423.0748074,9.16935552414288,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.32895602776951,9.32895602776951,0.0,47.17805514108651,15.80376953322407,0.8004161018793366,9.318198047361728,6.699996855105003,1.4929060320611238
 2006-07-20T13:00:00,81546.36190228899,293566902.8482404,1579784210.9547298,9.127446824250972,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.284988243273853,9.284988243273853,0.0,47.17805514108651,17.089399558378283,0.6633424995311092,9.297141117662958,6.699997257814826,2.126301544838197
