Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-20T14:00:00,82743.21623339863,297875578.440235,1611450954.9610877,9.176814621184608,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.336782803668092,9.336782803668092,0.0,47.17805514108651,18.06635949066193,0.5278625075782105,9.323912761272046,6.700001529669861,2.470510056637749
 2006-07-20T15:00:00,83472.64558796109,300501524.1166599,1630323580.4094644,9.206237225568056,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.36768319808852,9.36768319808852,0.0,47.17805514108651,19.21141102070246,0.3895930078258987,9.367360196074342,6.700045104888623,2.8145357690521142
 2006-07-20T16:00:00,83054.50092419851,298996203.3271146,1617226014.4955225,9.185817864109708,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.34621723077286,9.34621723077286,0.0,47.17805514108651,23.1796235943344,0.2497159492249453,9.34915021679202,6.70000139787129,3.886265420075459
 2006-07-20T17:00:00,81515.40942102596,293455473.91569346,1575913599.9165492,9.121412985071762,6.66666666666669,42.53811334795463,0.0,91250.60581232051,328502180.9243539,1853997259.191912,9.71810610269536,6.7,47.17805514108651,47.17805514108651,0.0,0.1905426789441866,7.139340683885983,7.139340683885983,7.139340683885983
 2006-07-20T18:00:00,80036.4093666826,288131073.72005737,1534056046.1865845,9.056160638892814,6.66666666666669,42.53811334795463,0.0,80269.99906073237,288971996.61863655,1541112255.6631403,9.210202904004772,6.7,47.17805514108651,47.17805514108651,0.0,0.1900264158455507,6.7,6.7,6.7
 2006-07-20T19:00:00,77896.9266627835,280428935.98602057,1469620228.6183088,8.9557168652604,6.66666666666669,42.53811334795463,0.0,78117.24417516922,281222079.03060925,1476297897.1110938,9.104827215609332,6.7,47.17805514108651,47.17805514108651,0.0,0.1895101527469147,6.7,6.7,6.7
 2006-07-20T20:00:00,0.0,0.0,0.0,13.058211570351446,13.058211570351446,0.0,1.0,97601.75157022644,351366305.65281534,2028978111.2473605,0.0319482015091175,-3.294281412554997,47.17805514108651,47.17805514108651,0.0,0.2123849319258878,-1.6180513787625983,-0.19751808133123,-0.19751808133123
 2006-07-20T21:00:00,0.0,0.0,0.0,13.058211570351444,13.058211570351444,0.0,1.0,74553.16889028992,268391408.0050437,1392757470.377567,-1.5122502923564938,-3.8,47.17805514108651,47.17805514108651,0.0,0.3319851494624953,-3.8,-1.5326013050294962,-1.5326013050294962
 2006-07-20T22:00:00,0.0,0.0,0.0,13.058211570351444,13.058211570351444,0.0,1.0,71982.0796281282,259135486.6612616,1322665816.0842245,-1.6271730305159895,-3.8,47.17805514108651,47.17805514108651,0.0,0.4454345596168205,-3.8,-1.64546062348459,-1.64546062348459
 2006-07-20T23:00:00,0.0,0.0,0.0,13.058211570351444,13.058211570351444,0.0,1.0,70148.46428089734,252534471.41123044,1278044206.4872658,-1.7003471045461858,-3.8,47.17805514108651,47.17805514108651,0.0,0.5542068293911745,-3.8,-1.718295334654922,-1.718295334654922
 2006-07-21T00:00:00,0.0,0.0,0.0,13.058211570351444,13.058211570351444,0.0,1.0,68388.98994499257,246200363.80197325,1220229200.6268232,-1.7951708762688825,-3.8,47.17805514108651,47.17805514108651,0.0,0.6589860416701617,-3.8,-1.814390742768323,-1.814390742768323
 2006-07-21T01:00:00,0.0,0.0,0.0,13.058211570351444,13.058211570351444,0.0,1.0,65383.60035701154,235380961.28524163,1114462009.675648,-1.968682272985748,-3.8,47.17805514108651,47.17805514108651,0.0,0.7573164454653467,-3.8,-1.990544848949908,-1.990544848949908
 2006-07-21T02:00:00,0.0,0.0,0.0,13.058211570351444,13.058211570351444,0.0,1.0,61107.58426426241,219987303.3513447,937510004.5985912,-2.259085939447502,-3.8,47.17805514108651,47.17805514108651,0.0,0.8441413686405657,-3.8,-2.284180383173211,-2.284180383173211
 2006-07-21T03:00:00,0.0,0.0,0.0,13.058211570351444,13.058211570351444,0.0,1.0,60420.47149568357,217513697.38446093,697170614.29725,-2.653740724611552,-3.8,47.17805514108651,47.17805514108651,0.0,0.9134256918735338,-3.8,-2.6808692221341985,-2.6808692221341985
 2006-07-21T04:00:00,0.0,0.0,0.0,13.058211570351446,13.058211570351446,0.0,1.0,47270.31091633951,170173119.29882225,446298629.9960305,-3.0659628125440808,-3.8,47.17805514108651,47.17805514108651,0.0,0.9614971243941351,-3.8,-3.092192325944623,-3.092192325944623
 2006-07-21T05:00:00,77581.74640657271,279294287.0636617,1503300405.416511,9.008230619832071,6.66666666666669,42.53811334795463,1.0,84182.34800344617,303056452.8124062,1742044055.2061346,-0.93994844892831,-3.8,47.17805514108651,47.17805514108651,0.0,0.9900121457713112,-3.8,-3.4127814867780444,-3.4127814867780444
 2006-07-21T06:00:00,73079.747892799,263087092.4140764,1350093701.1439092,8.7694137538897,6.666666666666692,42.53811334795463,0.0,10575.519430839287,38071869.95102144,122364684.72951092,3.1349406349953326,2.9354269792216723,7.863009190181085,47.17805514108651,0.0,0.9975940284449272,1.1753628833425018,1.1753628833425018,1.1753628833425018
 2006-07-21T07:00:00,76864.75467156887,276713116.8176479,1458145148.8655207,8.937830966002464,6.666666666666693,42.53811334795464,0.0,76745.65528244298,276284359.0167947,1453150163.7777483,9.06717861740348,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9970777653462918,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-21T08:00:00,82821.44829070062,298157213.8465222,1620456517.674214,9.19085597663266,6.66666666666669,42.53811334795463,0.0,83074.36616520652,299067718.1947435,1628059617.0279858,9.35153036659755,6.7,47.17805514108651,47.17805514108651,0.0,0.9965615022476554,6.7,6.7,6.7
 2006-07-21T09:00:00,86204.1413111163,310334908.7200187,1707795014.2030578,9.327022616486923,6.66666666666669,42.53811334795463,0.0,86477.78869421857,311320039.2991868,1715939803.056214,9.49435130671514,6.7,47.17805514108651,47.17805514108651,0.0,0.9960452391490195,6.7,6.7,6.7
 2006-07-21T10:00:00,87479.70121047075,314926924.35769475,1739949369.6938434,9.377157132024108,6.66666666666669,42.53811334795463,0.0,87761.52247275505,315941480.9019182,1748302022.6963172,9.54693622592751,6.7,47.17805514108651,47.17805514108651,0.0,0.9955289760503836,6.7,6.7,6.7
 2006-07-21T11:00:00,86738.93672953297,312260172.2263187,1721752401.6422796,9.34878464568042,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.517163544532153,9.517163544532153,0.0,47.17805514108651,12.933305138832075,0.9331577805824306,9.05395567069456,6.699990696905043,1.8947321449218293
 2006-07-21T12:00:00,86671.6036733773,312017773.22415835,1721043239.6594183,9.347678845187106,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.51597923427516,9.51597923427516,0.0,47.17805514108651,17.305117602354542,0.7855959085106333,9.505305382377577,6.69996889109932,1.844286558902636
 2006-07-21T13:00:00,84495.68827965189,304184477.80674684,1657023126.117746,9.247863522997326,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.411298441574154,9.411298441574154,0.0,47.17805514108651,18.53087326978208,0.6395971602851971,9.440192372513629,6.699998807359694,2.4643407979865617
 2006-07-21T14:00:00,84181.92579338622,303054932.8561904,1649513078.468511,9.236154599047325,6.666666666666688,42.53811334795464,-1.0,0.0,0.0,0.0,9.39901990087913,9.39901990087913,0.0,47.17805514108651,18.827746632056293,0.4992562868854027,9.392070044702525,6.699997799378842,2.645456766036657
 2006-07-21T15:00:00,83346.52438768935,300047487.7956816,1627988158.0000618,9.202596427326585,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.363825798611684,9.363825798611684,0.0,47.17805514108651,19.68554284542654,0.3588151059552462,9.37807028628963,6.700009149328207,2.9576959850279536
 2006-07-21T16:00:00,82747.23918637146,297890061.0709372,1610565036.2211878,9.175433365642748,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.33529759971795,9.33529759971795,0.0,47.17805514108651,26.44412877911104,0.219195291096288,9.329792232394867,6.6999738994140925,4.431166440827897
 2006-07-21T17:00:00,82347.39581163976,296450624.92190313,1598861860.1667838,9.157188288214872,6.66666666666669,42.53811334795463,0.0,92202.42208662877,331928719.51186347,1878269225.931624,9.757539094168878,6.7,47.17805514108651,47.17805514108651,0.0,0.1594374274193675,7.141255548384305,7.141255548384305,7.141255548384305
 2006-07-21T18:00:00,80789.90544911679,290843659.61682045,1555377672.9353328,9.089398887877728,6.66666666666669,42.53811334795464,0.0,81028.00815530283,291700829.3590902,1562558218.9935832,9.245065589911023,6.7,47.17805514108651,47.17805514108651,0.0,0.1589211643207315,6.7,6.7,6.7
 2006-07-21T19:00:00,77160.23179159031,277776834.4497251,1450770290.6239288,8.926334957238522,6.66666666666669,42.53811334795463,0.0,77376.64032265771,278555905.16156775,1457340411.4039598,9.07400164691145,6.7,47.17805514108651,47.17805514108651,0.0,0.1584049012220956,6.7,6.7,6.7
 2006-07-21T20:00:00,0.0,0.0,0.0,13.056555398158771,13.056555398158771,0.0,1.0,98202.8777822404,353530360.0160655,2063126488.389241,0.1152146014573807,-3.266823612804487,47.17805514108651,47.17805514108651,0.0,0.1830323668413767,-1.589116170803384,-0.1128047040828656,-0.1128047040828656
 2006-07-21T21:00:00,0.0,0.0,0.0,13.056555398158771,13.056555398158771,0.0,1.0,74565.72953877854,268436626.3396028,1416384478.290051,-1.4735164395991376,-3.8,47.17805514108651,47.17805514108651,0.0,0.3052526209939983,-3.8,-1.4945793076486449,-1.4945793076486449
 2006-07-21T22:00:00,0.0,0.0,0.0,13.056555398158771,13.056555398158771,0.0,1.0,71578.4850923575,257682546.33248705,1334891627.5542257,-1.6071258022902228,-3.8,47.17805514108651,47.17805514108651,0.0,0.4202030644378746,-3.8,-1.6257269957576848,-1.6257269957576848
 2006-07-21T23:00:00,0.0,0.0,0.0,13.056555398158771,13.056555398158771,0.0,1.0,69916.77962827303,251700406.6617829,1287979173.612893,-1.684054104729203,-3.8,47.17805514108651,47.17805514108651,0.0,0.5298582000379001,-3.8,-1.7019334120333758,-1.7019334120333758
 2006-07-22T00:00:00,0.0,0.0,0.0,13.056555398158771,13.056555398158771,0.0,1.0,68397.23500118249,246230046.00425693,1236395311.8083382,-1.7686548444023076,-3.8,47.17805514108651,47.17805514108651,0.0,0.6356507003081995,-3.8,-1.7874530680841687,-1.7874530680841687
 2006-07-22T01:00:00,0.0,0.0,0.0,13.056555398158771,13.056555398158771,0.0,1.0,65763.72780394008,236749420.09418428,1144177131.6087537,-1.9199293548214147,-3.8,47.17805514108651,47.17805514108651,0.0,0.7358084388042484,-3.8,-1.9410985093172417,-1.9410985093172417
 2006-07-22T02:00:00,0.0,0.0,0.0,13.056555398158771,13.056555398158771,0.0,1.0,61452.351977044535,221228467.1173603,984197021.3265918,-2.1824521965803743,-3.8,47.17805514108651,47.17805514108651,0.0,0.8257785944045214,-3.8,-2.2068391632341395,-2.2068391632341395
 2006-07-22T03:00:00,0.0,0.0,0.0,13.056555398158771,13.056555398158771,0.0,1.0,60188.71715809336,216679381.76913613,755124547.0587878,-2.5585527652636,-3.8,47.17805514108651,47.17805514108651,0.0,0.8995122654017166,-3.8,-2.5854396958232058,-2.5854396958232058
 2006-07-22T04:00:00,0.0,0.0,0.0,13.056555398158771,13.056555398158771,0.0,1.0,52029.02939349617,187304505.8165862,500382412.5583835,-2.977071105483528,-3.8,47.17805514108651,47.17805514108651,0.0,0.9524587742384396,-3.8,-3.003773488002658,-3.003773488002658
 2006-07-22T05:00:00,0.0,0.0,0.0,13.056555398158771,13.056555398158771,0.0,1.0,30211.185813284774,108760268.92782524,287284748.84504664,-3.327392173025816,-3.8,47.17805514108651,47.17805514108651,0.0,0.9849894214868438,-3.8,-3.3512630882701013,-3.3512630882701013
 2006-07-22T06:00:00,0.0,0.0,0.0,13.056555398158771,13.056555398158771,0.0,0.0,0.0,0.0,0.0,-3.702754255233566,-3.702754255233566,0.0,47.17805514108651,0.0,0.9938714897052292,-3.72456766637411,-3.72456766637411,-3.72456766637411
 2006-07-22T07:00:00,4168.982297056261,15008336.26940254,39301928.56727223,12.585248769685668,12.524064670534434,3.544842778996219,0.0,0.0,0.0,0.0,-3.548571328009606,-3.548571328009606,0.0,47.17805514108651,0.0,0.9933552266065931,-3.6294318273570383,-3.6294318273570383,-3.6294318273570383
 2006-07-22T08:00:00,18109.12662134852,65192855.83685467,170341602.3036266,11.51918877494681,11.254000171115754,14.179371115984878,0.0,0.0,0.0,0.0,-1.3798177794337745,-1.3798177794337745,0.0,47.17805514108651,0.0,0.9928389635079572,-1.6020593602740736,-1.6020593602740736,-1.6020593602740736
 2006-07-22T09:00:00,21797.474748057808,78470909.09300813,201754725.57970524,11.22033929683144,10.90624540837178,16.542599635315685,0.0,0.0,0.0,0.0,0.7192682000322734,0.7192682000322734,0.0,47.1780551410865,0.0,0.992322700409321,0.4454916748817959,0.4454916748817959,0.4454916748817959
 2006-07-22T10:00:00,28928.612828402314,104143006.18224832,264422561.60358143,10.576485085387418,10.164827388012142,21.269056673977307,0.0,0.0,0.0,0.0,3.3450812894950346,3.3450812894950346,0.0,47.17805514108653,0.0,0.991806437310686,2.971890404542612,2.971890404542612,2.971890404542612
 2006-07-22T11:00:00,41973.62954439055,151105066.3598059,453862455.96235406,9.29253887375262,8.585898296715904,31.01737431621693,-1.0,0.0,0.0,0.0,6.478425455866112,6.478425455866112,0.0,47.17805514108653,1.78906957590029,0.9849055270707966,6.093635817988599,5.806673342977088,2.4583846510203604
 2006-07-22T12:00:00,41810.15427827152,150516555.40177742,382433149.9347072,8.441113989058008,7.845755401331231,35.44842778996222,-1.0,0.0,0.0,0.0,7.329302440188786,7.329302440188786,0.0,47.17805514108654,4.121902953283207,0.9543856868046454,7.354023389719354,6.699981785939951,0.0026246699833083
 2006-07-22T13:00:00,49270.46154024929,177373661.54489747,565514889.2581427,8.452495228200926,7.571977865676151,36.33463848471124,-1.0,0.0,0.0,0.0,7.628389513454468,7.628389513454468,0.0,47.17805514108651,6.513130265759169,0.9084173730641346,7.784151906387524,6.699973973399078,0.1018097178546605
 2006-07-22T14:00:00,24541.39940277016,88349037.84997258,275726857.43641937,11.19938317018969,10.770085099538951,17.724213894981098,-1.0,0.0,0.0,0.0,7.16080516544561,7.16080516544561,0.0,47.17805514108651,3.6406998665987422,0.8583748375968879,7.3022266417019,6.699986052895294,0.0551140257537089
 2006-07-22T15:00:00,54979.812789828815,197927326.0433837,777436972.108414,8.907222983032787,7.696518732469872,36.33463848471125,-1.0,0.0,0.0,0.0,7.975009414139916,7.975009414139916,0.0,47.17805514108651,7.490096521150881,0.8176895380918391,7.933647661518933,6.700011557747684,0.2330478437730891
 2006-07-22T16:00:00,42178.04083470442,151840947.00493586,462378046.12560177,8.556637900891728,7.83674233410051,35.4484277899622,-1.0,0.0,0.0,0.0,7.459962889599864,7.459962889599864,0.0,47.17805514108653,7.305937682297009,0.7436848858687292,7.871707797035062,6.69995337229172,0.3918548021588866
 2006-07-22T17:00:00,23158.551370587826,83370784.93411607,219385490.0811821,10.518421241181644,10.176893668968146,21.26905667397733,0.0,23916.610888555264,86099799.19879887,226926389.9317649,7.070141602953012,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.7274373767045369,6.702655774317723,6.702655774317723,6.702655774317723
 2006-07-22T18:00:00,0.0,0.0,0.0,13.508697816703783,13.508697816703783,0.0,0.0,1022.109553639013,3679594.393100446,9764450.240707245,6.715935373824951,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.7269211136059006,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T19:00:00,0.0,0.0,0.0,13.508697816703782,13.508697816703782,0.0,0.0,1022.3469634338086,3680449.068361712,9764450.240707245,6.715935373824949,6.7,47.17805514108651,47.17805514108651,0.0,0.7264048505072648,6.7,6.7,6.7
 2006-07-22T20:00:00,0.0,0.0,0.0,13.508697816703782,13.508697816703782,0.0,1.0,87194.27107529031,313899375.8710451,1755282887.320059,-0.5490068900242534,-3.4272959882435305,47.17805514108651,47.17805514108651,0.0,0.7337762462394256,-1.67729598824353,-0.7940721087246043,-0.7940721087246043
 2006-07-22T21:00:00,0.0,0.0,0.0,13.508697816703782,13.508697816703782,0.0,1.0,61847.33874626129,222650419.48654065,991700947.906838,-2.1701358902187,-3.8,47.17805514108651,47.17805514108651,0.0,0.8225989365343551,-3.8,-2.1943996196899263,-2.1943996196899263
 2006-07-22T22:00:00,0.0,0.0,0.0,13.508697816703782,13.508697816703782,0.0,1.0,60422.32693800727,217520376.97682613,764771063.1511962,-2.542710035716723,-3.8,47.17805514108651,47.17805514108651,0.0,0.8970588947854097,-3.8,-2.569541162451691,-2.569541162451691
 2006-07-22T23:00:00,0.0,0.0,0.0,13.508697816703782,13.508697816703782,0.0,1.0,53106.934607644216,191184964.5875192,509746025.7381548,-2.961682462146772,-3.8,47.17805514108651,47.17805514108651,0.0,0.9508309312875924,-3.8,-2.988450596661382,-2.988450596661382
 2006-07-23T00:00:00,17536.58566751948,63131708.40307012,167201747.5857575,10.342565964835492,10.082289520460913,21.269056673977325,1.0,46460.84699153661,167259049.16953167,455138000.60269743,-3.051477120228708,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.9840675484153042,-3.800000000000002,-3.3402228842984805,-3.3402228842984805
 2006-07-23T01:00:00,0.0,0.0,0.0,13.476341489357798,13.476341489357798,0.0,1.0,9572.92316916714,34462523.40900171,90116032.05897608,-3.629977852945904,-3.778249762662282,23.58902757054325,47.17805514108651,0.0,0.9992094242532036,-3.791919543100205,-3.6542849355049256,-3.6542849355049256
 2006-07-23T02:00:00,0.0,0.0,0.0,13.476341489357798,13.476341489357798,0.0,1.0,0.0,0.0,0.0,-3.7065350079255306,-3.7065350079255306,0.0,47.17805514108651,0.0,1.0,-3.720414704232585,-3.720414704232585,-3.720414704232585
 2006-07-23T03:00:00,16753.109800242008,60311195.280871205,159492331.22703174,10.317365096600318,10.06909164765491,21.269056673977325,1.0,0.0,0.0,0.0,-2.672799769998796,-2.672799769998796,0.0,47.17805514108654,0.0,0.9999688255411142,-2.90033683611137,-2.90033683611137,-2.90033683611137
 2006-07-23T04:00:00,0.0,0.0,0.0,13.469104198285777,13.469104198285777,0.0,1.0,0.0,0.0,0.0,-2.0701728505097665,-2.0701728505097665,0.0,47.17805514108651,0.0,0.9995623012242504,-2.0838202511387465,-2.0838202511387465,-2.0838202511387465
 2006-07-23T05:00:00,0.0,0.0,0.0,13.469104198285777,13.469104198285777,0.0,1.0,0.0,0.0,0.0,-1.984868757400881,-1.984868757400881,0.0,47.17805514108651,0.0,0.9990460381256142,-1.998730387027612,-1.998730387027612,-1.998730387027612
 2006-07-23T06:00:00,10438.591061829811,37578927.82258732,133472341.8213164,12.543188006829403,12.335364609682593,7.08968555799244,0.0,0.0,0.0,0.0,-1.6849955071745628,-1.6849955071745628,0.0,47.17805514108651,0.0,0.9985297750269784,-1.9155639395169943,-1.9155639395169943,-1.9155639395169943
 2006-07-23T07:00:00,21166.28388031542,76198621.96913552,257604678.60879007,11.598346287438686,11.197251839075417,14.179371115984878,0.0,0.0,0.0,0.0,1.610472473179895,1.610472473179895,0.0,47.17805514108651,0.0,0.9980135119283424,1.2796024865509104,1.2796024865509104,1.2796024865509104
 2006-07-23T08:00:00,51394.87281002827,185021542.11610177,694593035.5401217,9.01384648403837,7.932123927788834,34.68881862303444,0.0,17095.91310622833,61545287.18242199,302411363.37042814,5.090461686847166,4.597905513059454,11.794513785271626,47.17805514108651,0.0,0.9974972488297066,4.075949733736375,4.075949733736375,4.075949733736375
 2006-07-23T09:00:00,35952.297722031166,129428271.79931222,525240569.4094187,10.461875660111083,9.643934787037631,24.104930897174288,0.0,36505.985758169,131421548.72940835,531742573.5057536,7.5666166519463,6.7,47.1780551410865,47.1780551410865,0.0,0.9969809857310704,6.7,6.7,6.7
 2006-07-23T10:00:00,35535.19874763482,127926715.49148536,609505612.4070156,10.829490822732424,9.88012329137471,22.6869937855758,0.0,36150.20544309865,130140739.59515516,616947586.4048811,7.704959851608034,6.7,47.1780551410865,47.1780551410865,0.0,0.9964647226324344,6.7,6.7,6.7
 2006-07-23T11:00:00,39167.934117141216,141004562.82170835,361736032.0123454,8.388639645037365,7.825507696342767,35.44842778996222,-1.0,0.0,0.0,0.0,7.2955269114658785,7.2955269114658785,0.0,47.17805514108653,3.028009536101816,0.9828099847454,7.176040101219708,6.700048337426671,1.117344233355001
 2006-07-23T12:00:00,60933.19783783709,219359512.21621343,823948454.1871544,7.949666225908217,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,8.048987160002275,8.048987160002275,0.0,47.17805514108651,9.02274959780678,0.9267899542999736,8.259838302759754,6.700017047332911,0.2152999942029758
 2006-07-23T13:00:00,61366.82430918802,220920567.51307684,729676025.4628798,7.802827781931938,6.666666666666692,42.53811334795464,-1.0,0.0,0.0,0.0,7.89480080086867,7.89480080086867,0.0,47.1780551410865,6.994924720222656,0.8608387143286436,7.85257167875404,6.699980281354772,0.1958623175178979
 2006-07-23T14:00:00,59271.3002159402,213376680.7773845,1009627975.4051688,9.525282845305895,7.95270493737893,34.660684950185285,-1.0,0.0,0.0,0.0,8.355269220183436,8.355269220183436,0.0,47.17805514108655,10.093070599676055,0.7802590370336807,8.331653886586432,6.699996250107784,0.8274707985255926
 2006-07-23T15:00:00,36999.92826591373,133199741.7572894,634812163.6950694,10.919154786279355,9.930405163612454,21.26905667397732,-1.0,0.0,0.0,0.0,7.746744962563798,7.746744962563798,0.0,47.17805514108651,7.181075986954461,0.7029855773842799,7.821770221418629,6.699890785655481,0.740731156067599
 2006-07-23T16:00:00,51315.98395398314,184737542.23433927,864505114.7244384,9.847535170336895,8.500994730948321,29.93422791152363,-1.0,0.0,0.0,0.0,8.119531263120667,8.119531263120667,0.0,47.17805514108653,10.955361367057304,0.6273786078416644,8.32553462818258,6.699958970325316,1.245360728168627
 2006-07-23T17:00:00,58202.52240941992,209529080.67391163,844664530.0731044,8.555028357096539,7.239656963243434,38.59939914906996,0.0,68730.94272244768,247431393.80081147,1148267939.4275098,8.569661592817459,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.5995150005158946,7.187041695265936,7.187041695265936,7.187041695265936
 2006-07-23T18:00:00,45125.34095102461,162451227.42368862,428079536.6698151,7.3330792877316995,6.66666666666669,42.53811334795464,0.0,45332.491356033344,163196968.88172004,430188933.13305736,7.401670477719889,6.7,47.17805514108651,47.17805514108651,0.0,0.5989987374172584,6.7,6.7,6.7
 2006-07-23T19:00:00,27694.866157404234,99701518.16665524,262656411.93405604,9.393986714719247,8.98510624211737,28.35874223196976,0.0,43258.84654108043,155731847.54788947,477864564.17078,7.4792485591834685,6.7,47.17805514108651,47.17805514108651,0.0,0.5984824743186224,6.7,6.7,6.7
 2006-07-23T20:00:00,16173.079059967378,58223084.61588252,154551533.60185975,10.368026242687051,10.12744517186976,21.26905667397733,1.0,93697.79697357946,337312069.1048858,1969506610.4825315,-0.1792636191473725,-3.4086192817536856,47.17805514108654,47.17805514108654,0.0,0.6111857801602715,-1.728287294223963,-0.6597689295304565,-0.6597689295304565
 2006-07-23T21:00:00,0.0,0.0,0.0,13.596781128255246,13.596781128255246,0.0,1.0,66353.03541240629,238870927.4846626,1172720467.9253438,-1.8731027590839444,-3.8,47.17805514108651,47.17805514108651,0.0,0.7115666316890364,-3.8,-1.89356538772263,-1.89356538772263
 2006-07-23T22:00:00,14995.739852700768,53984663.46972275,144446255.10746276,10.335880998461446,10.111032523489255,21.269056673977325,1.0,66123.54969914323,238044778.9169156,1169652742.598949,-1.8781938987034232,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.8046215321490561,-3.800000000000002,-2.1289120094911,-2.1289120094911
 2006-07-23T23:00:00,0.0,0.0,0.0,13.534707006340088,13.534707006340088,0.0,1.0,59960.936246286765,215859370.4866324,817139900.9996705,-2.456710530994861,-3.8,47.17805514108651,47.17805514108651,0.0,0.8829559687866656,-3.8,-2.4831623634823727,-2.4831623634823727
 2006-07-24T00:00:00,14371.55067509574,51737582.43034465,139197868.77451363,10.317364366237037,10.100686836503389,21.269056673977325,1.0,55900.29209832754,201241051.5539792,562486999.5652735,-2.875012490940874,-3.8,47.17805514108651,47.17805514108651,0.0,0.9412820061529936,-3.8,-2.9020639910131347,-2.9020639910131347
 2006-07-24T01:00:00,0.0,0.0,0.0,13.48927927247938,13.48927927247938,0.0,1.0,44848.50625460796,161454622.51658863,470261617.5863449,-3.0266461437955763,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.978555690685488,-3.800000000000001,-3.275780361545016,-3.275780361545016
 2006-07-24T02:00:00,0.0,0.0,0.0,13.48927927247938,13.48927927247938,0.0,1.0,13696.498602842932,49307394.97023456,130975557.09376204,-3.5647110497321166,-3.780205681666511,31.45203676072434,47.17805514108651,0.0,0.9977554999482262,-3.790717685490937,-3.589751853987123,-3.589751853987123
 2006-07-24T03:00:00,5260.527264731438,18937898.15303317,50872687.28917847,12.431367465774136,12.3521771715106,7.08968555799244,1.0,0.0,0.0,0.0,-3.687448080175518,-3.687448080175518,0.0,47.17805514108651,0.0,0.9999791134406076,-3.701475225559877,-3.701475225559877,-3.701475225559877
 2006-07-24T04:00:00,9627.900734076931,34660442.64267696,93084568.872041,11.320725621405018,11.175828748985367,14.179371115984877,1.0,0.0,0.0,0.0,-2.524904219572229,-2.524904219572229,0.0,47.17805514108653,0.0,0.9995931649227326,-2.7096659976945623,-2.7096659976945623,-2.7096659976945623
 2006-07-24T05:00:00,74782.57673776112,269217276.25594,1433999001.165158,8.90020125317636,6.66666666666669,42.53811334795463,1.0,24401.086045707794,87843909.76454806,428253023.1101787,5.175840988506143,4.478025284280309,20.968024507149565,47.17805514108651,0.0,0.9990769018240964,3.074225264953633,3.074225264953633,3.074225264953633
 2006-07-24T06:00:00,71129.65996226323,256066775.8641476,1303787779.0903115,8.697244187893983,6.66666666666669,42.53811334795463,0.0,71252.86352958647,256510308.7065113,1307294528.6115556,8.829981891000969,6.7,47.17805514108651,47.17805514108651,0.0,0.9985606387254604,6.7,6.7,6.7
 2006-07-24T07:00:00,73226.21756956795,263614383.25044453,1366277704.4420297,8.794638572444272,6.66666666666669,42.53811334795464,0.0,73374.16903530159,264147008.5270857,1370626016.6410248,8.932988524621626,6.7,47.17805514108651,47.17805514108651,0.0,0.9980443756268246,6.7,6.7,6.7
 2006-07-24T08:00:00,77678.49320921917,279642575.55318904,1492852656.0036983,8.991932479573746,6.66666666666669,42.53811334795463,0.0,77851.06860141794,280263846.9651046,1497980276.4417176,9.14007736786913,6.7,47.17805514108651,47.17805514108651,0.0,0.9975281125281884,6.7,6.7,6.7
 2006-07-24T09:00:00,76493.90545767073,275378059.6476146,1462132852.3004737,8.944047743251675,6.66666666666669,42.53811334795463,0.0,76661.5578314262,275981608.19313425,1467110318.165922,9.089883798875372,6.7,47.17805514108651,47.17805514108651,0.0,0.9970118494295526,6.7,6.7,6.7
 2006-07-24T10:00:00,74583.67947420616,268501246.1071422,1410100837.6499538,8.862942554681723,6.66666666666669,42.53811334795463,0.0,74744.7343195947,269081043.5505409,1414881319.230456,9.004960754127724,6.7,47.17805514108651,47.17805514108651,0.0,0.9964955863309166,6.7,6.7,6.7
 2006-07-24T11:00:00,75401.59004006824,271445724.1442456,1432629056.3481076,8.898056926842067,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.041547300352152,9.041547300352152,0.0,47.17805514108651,10.797381578803275,0.945151450204632,8.651721562164585,6.699987295711897,1.543835968682055
 2006-07-24T12:00:00,75198.19991839986,270713519.70623946,1426781157.0615602,8.888941780784192,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.031879355629632,9.031879355629632,0.0,47.17805514108651,13.756346007638998,0.822671348079724,9.034152595652875,6.700010094208559,1.025664430851242
 2006-07-24T13:00:00,74066.72661126262,266640215.80054545,1389369714.8383243,8.830629672423704,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.970651619557474,8.970651619557474,0.0,47.17805514108651,14.336990068725962,0.7019412936520356,8.980885056892069,6.700008690275904,1.4746759748149545
 2006-07-24T14:00:00,74681.46000096721,268853256.00348204,1406735622.6230378,8.857697172234618,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.999172851135429,8.999172851135429,0.0,47.17805514108651,14.968378405726083,0.583259666172904,8.99022687634957,6.700002808796803,1.7708862818634952
 2006-07-24T15:00:00,75054.42613198694,270195934.0751528,1417033588.686464,8.873748305058772,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.015828992593994,9.015828992593994,0.0,47.17805514108651,15.469439185593076,0.463043135559527,9.01690666395872,6.699954970863892,1.9506076753072543
 2006-07-24T16:00:00,75419.52266376729,271510281.58956224,1424061146.078971,8.884702157103721,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.028139055830309,9.028139055830309,0.0,47.17805514108651,16.16031844632842,0.3423971700503145,9.019826327708444,6.699995607639649,2.242683631171692
 2006-07-24T17:00:00,74889.63173422453,269602674.2432083,1407207164.7201383,8.85843227107596,6.66666666666669,42.53811334795463,0.0,82959.98251037771,298655937.0373598,1653568308.366944,9.39256151823234,6.7,47.17805514108651,47.17805514108651,0.0,0.2913387608395931,7.091646060953099,7.091646060953099,7.091646060953099
 2006-07-24T18:00:00,73005.1653438359,262818595.2378093,1350548404.9749286,8.770122583810126,6.66666666666669,42.53811334795464,0.0,73164.93130589383,263393752.70121777,1355308898.2124295,8.908078016718168,6.7,47.17805514108651,47.17805514108651,0.0,0.2908224977409572,6.7,6.7,6.7
 2006-07-24T19:00:00,70481.19658139975,253732307.69303912,1269408639.5887618,8.643665502932798,6.66666666666669,42.53811334795463,0.0,70642.54720740131,254313169.94664472,1274260878.614019,8.776245681006456,6.7,47.17805514108651,47.17805514108651,0.0,0.2903062346423212,6.7,6.7,6.7
 2006-07-24T20:00:00,0.0,0.0,0.0,13.062664146645185,13.062664146645185,0.0,1.0,92490.15030656102,332964541.1036197,1941214734.2412648,-0.1712322616000079,-3.353951244705311,47.17805514108651,47.17805514108651,0.0,0.3087426881624625,-1.680652753142254,-0.4043235823206288,-0.4043235823206288
 2006-07-24T21:00:00,0.0,0.0,0.0,13.062664146645185,13.062664146645185,0.0,1.0,71006.66400633693,255623990.4228129,1334174107.6698997,-1.608302319354805,-3.8,47.17805514108651,47.17805514108651,0.0,0.4216038498863856,-3.8,-1.6268838472636358,-1.6268838472636358
 2006-07-24T22:00:00,0.0,0.0,0.0,13.062664146645185,13.062664146645185,0.0,1.0,69101.36607977015,248764917.8871725,1287440773.8472583,-1.684937035809068,-3.8,47.17805514108651,47.17805514108651,0.0,0.531208650448425,-3.8,-1.702817956942119,-1.702817956942119
 2006-07-24T23:00:00,0.0,0.0,0.0,13.062664146645185,13.062664146645185,0.0,1.0,66957.38589395124,241046589.21822453,1235560879.4731658,-1.7700234561757655,-3.8,47.17805514108651,47.17805514108651,0.0,0.6369478997474086,-3.8,-1.7888430214271682,-1.7888430214271682
 2006-07-25T00:00:00,0.0,0.0,0.0,13.062664146645185,13.062664146645185,0.0,1.0,64215.64149607293,231176309.38586256,1142630715.3597305,-1.922466404533804,-3.8,47.17805514108651,47.17805514108651,0.0,0.7370111524154818,-3.8,-1.943672731176616,-1.943672731176616
 2006-07-25T01:00:00,0.0,0.0,0.0,13.062664146645185,13.062664146645185,0.0,1.0,60462.13744602272,217663694.80568185,981713175.6575428,-2.186529043579001,-3.8,47.17805514108651,47.17805514108651,0.0,0.8268159962508324,-3.8,-2.2109562185664493,-2.2109562185664493
 2006-07-25T02:00:00,0.0,0.0,0.0,13.062664146645185,13.062664146645185,0.0,1.0,59467.016416521634,214081259.0994779,751952333.9962233,-2.5637626845716053,-3.8,47.17805514108651,47.17805514108651,0.0,0.9003099552059638,-3.8,-2.5906669999949306,-2.5906669999949306
 2006-07-25T03:00:00,0.0,0.0,0.0,13.062664146645185,13.062664146645185,0.0,1.0,50658.91220510638,182372083.9383829,497326351.71813273,-2.9820936859735414,-3.8,47.17805514108651,47.17805514108651,0.0,0.9529858819942566,-3.8,-3.008773587611547,-3.008773587611547
 2006-07-25T04:00:00,0.0,0.0,0.0,13.062664146645185,13.062664146645185,0.0,1.0,29262.980836198505,105346731.01031464,285082788.64809656,-3.3310131642555327,-3.8,47.1780551410865,47.1780551410865,0.0,0.9852868103710496,-3.8,-3.354840925168512,-3.354840925168512
 2006-07-25T05:00:00,67196.27115748891,241906576.1669601,1197373262.4517305,8.531412432977755,6.66666666666669,42.53811334795463,1.0,36100.17588212112,129960633.17563604,710081845.2375734,-0.8722464074030172,-2.038576993516024,23.58902757054325,47.17805514108651,0.0,0.9994637316347696,-2.874047932499994,-2.7409891698349487,-2.7409891698349487
 2006-07-25T06:00:00,63995.58354109977,230384100.7479592,1080751604.8262053,8.349682321064902,6.66666666666669,42.53811334795463,0.0,31510.44669681571,113437608.10853656,457721672.81686735,6.434756822106884,5.688661398598472,23.58902757054325,47.17805514108651,0.0,1.0,4.84548193824383,4.84548193824383,4.84548193824383
 2006-07-25T07:00:00,65585.5566278736,236108003.8603449,1133330598.9050157,8.431610322380903,6.666666666666692,42.53811334795464,0.0,65727.76888324931,236619967.97969747,1137556416.2276468,8.553822484252354,6.700000000000002,47.17805514108651,47.17805514108651,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-25T08:00:00,69819.7258048705,251351012.8975337,1262906160.8690784,8.633533325531623,6.66666666666669,42.53811334795463,0.0,69980.83490074408,251931005.6426788,1267752066.3101454,8.765653404538511,6.7,47.17805514108651,47.17805514108651,0.0,0.9999955869324504,6.7,6.7,6.7
 2006-07-25T09:00:00,75966.09806345798,273477953.0284487,1440394167.5183356,8.910162917192883,6.66666666666669,42.53811334795463,0.0,76157.35437142715,274166475.73713773,1446169114.6150498,9.055832799550876,6.7,47.17805514108651,47.17805514108651,0.0,0.9996723681204992,6.7,6.7,6.7
 2006-07-25T10:00:00,83176.00499987426,299433617.99954736,1635440112.1580734,9.214216541730588,6.66666666666669,42.53811334795463,0.0,83410.02680600545,300276096.5016197,1642441270.0434055,9.374902719265217,6.7,47.17805514108651,47.17805514108651,0.0,0.9991561050218633,6.7,6.7,6.7
 2006-07-25T11:00:00,85155.45654596278,306559643.56546605,1686871910.7510328,9.294400686673644,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.459069308032744,9.459069308032744,0.0,47.17805514108651,12.638640526899747,0.9380807575444172,9.00616740328365,6.700025072129669,1.829555866193528
 2006-07-25T12:00:00,85109.74868989116,306395095.2836082,1685558630.2479832,9.292353030894605,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.456916567749346,9.456916567749346,0.0,47.17805514108651,16.76056401870461,0.7937497647669568,9.44517113153468,6.699994732539565,1.7059635176549708
 2006-07-25T13:00:00,84650.23529580199,304740847.0648871,1664543792.205708,9.259588576664456,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.422470771842178,9.422470771842178,0.0,47.17805514108651,18.385865060853767,0.6497246276723524,9.432786378587924,6.700001740739381,2.419039758814356
 2006-07-25T14:00:00,85963.2337025466,309467641.3291678,1696848880.6523988,9.309955983383022,6.666666666666688,42.53811334795464,-1.0,0.0,0.0,0.0,9.475383216102246,9.475383216102246,0.0,47.17805514108651,19.51350352781698,0.5070257718142829,9.462900354571545,6.699995843467563,2.7814718478691827
 2006-07-25T15:00:00,87446.47362863344,314807305.06308025,1732159835.0764794,9.365011699065017,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.53327942702377,9.53327942702377,0.0,47.17805514108651,21.40382902014812,0.3610857229425563,9.523104744497816,6.699999323130619,3.2903206500815223
 2006-07-25T16:00:00,81358.57654589186,292890875.5652107,1572472640.7050133,9.116056100547995,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.272213046072611,9.272213046072611,0.0,47.17805514108651,26.256193704682342,0.2143861110527698,9.354198679528936,6.699992063831487,4.540985660937353
 2006-07-25T17:00:00,74953.08427006622,269831103.37223834,1399803447.7253263,8.846892292797714,6.66666666666669,42.53811334795463,0.0,83041.54159074079,298949549.7266668,1644822742.1951263,9.378362501645888,6.7,47.17805514108651,47.17805514108651,0.0,0.1565367710017435,7.088111075972114,7.088111075972114,7.088111075972114
 2006-07-25T18:00:00,75013.09106546848,270047127.83568656,1399610551.7274702,8.846591579166924,6.66666666666669,42.53811334795463,0.0,75209.14910727479,270752936.7861892,1405564984.8113704,8.9898108873411,6.7,47.17805514108651,47.17805514108651,0.0,0.1560205079031076,6.7,6.7,6.7
 2006-07-25T19:00:00,75310.7604279008,271118737.5404428,1401775150.0024748,8.849965401136512,6.66666666666669,42.53811334795463,0.0,75509.87190533122,271835538.85919243,1407821449.6732342,8.99348051267153,6.7,47.17805514108651,47.17805514108651,0.0,0.1555042448044716,6.7,6.7,6.7
 2006-07-25T20:00:00,0.0,0.0,0.0,12.900048896726789,12.900048896726789,0.0,1.0,98298.91904538462,353876108.5633846,2066466087.585353,0.1234941725021664,-3.264001008597276,47.17805514108651,47.17805514108651,0.0,0.1803041919565964,-1.586137965823455,-0.1043823050669542,-0.1043823050669542
 2006-07-25T21:00:00,0.0,0.0,0.0,12.900048896726789,12.900048896726789,0.0,1.0,74996.60602290464,269987781.68245673,1418733905.1685169,-1.46966496352967,-3.8,47.17805514108651,47.17805514108651,0.0,0.3027810464145397,-3.8,-1.490797319910566,-1.490797319910566
 2006-07-25T22:00:00,0.0,0.0,0.0,12.900048896726789,12.900048896726789,0.0,1.0,72202.0346212288,259927324.6364237,1336092240.375597,-1.605157140487326,-3.8,47.17805514108651,47.17805514108651,0.0,0.4178807135223599,-3.8,-1.6237915321354717,-1.6237915321354717
 2006-07-25T23:00:00,0.0,0.0,0.0,12.900048896726789,12.900048896726789,0.0,1.0,70584.40519741403,254103858.71069053,1288869458.7105331,-1.6825941195523926,-3.8,47.17805514108651,47.17805514108651,0.0,0.5276197293264612,-3.8,-1.70047132182,-1.70047132182
 2006-07-26T00:00:00,0.0,0.0,0.0,12.900048896726789,12.900048896726789,0.0,1.0,69265.49082239554,249355766.96062392,1237763444.6249423,-1.7664108613133969,-3.8,47.17805514108651,47.17805514108651,0.0,0.6334998284804169,-3.8,-1.7851742425382506,-1.7851742425382506
 2006-07-26T01:00:00,0.0,0.0,0.0,12.900048896726789,12.900048896726789,0.0,1.0,66735.88489658164,240249185.6276939,1146714871.4225025,-1.9157659205776127,-3.8,47.17805514108651,47.17805514108651,0.0,0.7338124933472248,-3.8,-1.936873817956369,-1.936873817956369
 2006-07-26T02:00:00,0.0,0.0,0.0,12.900048896726789,12.900048896726789,0.0,1.0,62254.231411917055,224115233.0829014,988286535.4642316,-2.175739975572045,-3.8,47.17805514108651,47.17805514108651,0.0,0.824054333205892,-3.8,-2.200060108868908,-2.200060108868908
 2006-07-26T03:00:00,0.0,0.0,0.0,12.900048896726789,12.900048896726789,0.0,1.0,60802.84626844839,218890246.5664142,760369959.2098082,-2.549938038141654,-3.8,47.17805514108651,47.17805514108651,0.0,0.898183426911667,-3.8,-2.5767951727108893,-2.5767951727108893
 2006-07-26T04:00:00,0.0,0.0,0.0,12.900048896726789,12.900048896726789,0.0,1.0,53453.43630778114,192432370.70801213,505460963.49733806,-2.968724760761001,-3.8,47.1780551410865,47.1780551410865,0.0,0.9515783199648128,-3.8,-2.995463590930198,-2.995463590930198
 2006-07-26T05:00:00,85804.2907978646,308895446.8723124,1735961233.3847036,9.370953467046254,6.66666666666669,42.53811334795463,1.0,94797.65907192424,341271572.6589273,2019168858.0629697,-0.486225219107564,-3.8,47.17805514108651,47.17805514108651,0.0,0.9844914546891992,-3.8,-3.345290019903965,-3.345290019903965
 2006-07-26T06:00:00,80239.4619649794,288862063.07392585,1554452936.3296664,9.087957658134856,6.66666666666669,42.53811334795463,0.0,21464.07348089523,77270664.53122284,315584823.2822926,4.138030970782705,3.62374902633279,15.72601838036217,47.17805514108651,0.0,0.9934999509344914,1.8628028432404176,1.8628028432404176,1.8628028432404176
 2006-07-26T07:00:00,81491.08001360018,293367888.0489605,1583559576.0889173,9.133332973093395,6.666666666666693,42.53811334795464,0.0,81726.48861105282,294215358.99979,1590644530.265033,9.290719446922266,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9929836878358556,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-26T08:00:00,83501.8878309431,300606796.1913952,1635443116.254508,9.214218816048444,6.66666666666669,42.53811334795463,0.0,83749.27897702699,301497404.3172972,1642850894.0546134,9.375574609307538,6.7,47.17805514108651,47.17805514108651,0.0,0.9924674247372196,6.7,6.7,6.7
 2006-07-26T09:00:00,86884.08443201211,312782703.95524365,1721777892.8541806,9.348825366838527,6.66666666666669,42.53811334795463,0.0,87151.48188586553,313745334.7891159,1729702245.566808,9.516711443023889,6.7,47.17805514108651,47.17805514108651,0.0,0.9919511616385832,6.7,6.7,6.7
 2006-07-26T10:00:00,90918.4513970199,327306425.02927166,1823831002.3316088,9.5079521762881,6.66666666666669,42.53811334795463,0.0,91212.26641961688,328364159.11062086,1832426308.0414057,9.683607844728344,6.7,47.17805514108651,47.17805514108651,0.0,0.9914348985399476,6.7,6.7,6.7
 2006-07-26T11:00:00,92883.75279834958,334381510.07405853,1871637963.249048,9.582501403155485,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.761729164884423,9.761729164884423,0.0,47.17805514108651,14.088799012794215,0.9241246429444524,9.247746987164016,6.699946471583893,2.1287941073796888
 2006-07-26T12:00:00,92343.14512484585,332435322.44944507,1858965952.1104083,9.56274055780916,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.741063948762443,9.741063948762443,0.0,47.17805514108651,19.56615116779839,0.7624686035895979,9.753531858020803,6.700000706608683,2.3787622368372694
 2006-07-26T13:00:00,88558.96289305577,318812266.4150008,1756587631.6293435,9.40310008011881,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.573587365480345,9.573587365480345,0.0,47.17805514108651,20.365176217313262,0.6067037013610318,9.602598542640104,6.699961560993276,2.878725440107555
 2006-07-26T14:00:00,89119.08877078183,320828719.5748147,1770652007.834767,9.425029931935102,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.59664904084974,9.59664904084974,0.0,47.17805514108651,21.02208529776504,0.4573816808433619,9.580551010539674,6.699986724108879,3.1129077264629923
 2006-07-26T15:00:00,88882.95863129328,319978651.07265574,1765347975.6614406,9.416759565353034,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.588041488977067,9.588041488977067,0.0,47.17805514108651,24.050754106309185,0.3051827210893938,9.602347877304013,6.7000256477819375,3.8863005865712
 2006-07-26T16:00:00,87517.50129625904,315063004.66653246,1729805443.802752,9.361340668084436,6.66666666666669,42.53811334795464,-1.0,23522.14974773941,84679739.09186187,256554292.10307083,9.6671288784275,9.249446236852668,23.58902757054325,47.17805514108651,41.97086681597511,0.1541774675342398,9.44282216643389,6.842374896542956,6.37281341910673
 2006-07-26T17:00:00,87157.97420200454,313768707.1272163,1718876698.809505,9.344300729052824,6.66666666666669,42.53811334795463,0.0,93603.17214865336,336971419.735152,1902195647.81818,9.79671752626754,6.7,47.17805514108651,47.17805514108651,0.0,0.0971375466163841,6.979566464789186,6.979566464789186,6.979566464789186
 2006-07-26T18:00:00,86589.18985007351,311721083.4602646,1700387296.3759377,9.315472824259452,6.66666666666669,42.53811334795463,0.0,86855.60161674827,312680165.8202937,1708268172.7854042,9.481885251391915,6.7,47.17805514108651,47.17805514108651,0.0,0.0966212835177482,6.7,6.7,6.7
 2006-07-26T19:00:00,83945.11246192876,302202404.8629436,1627397027.8725562,9.201674919018515,6.66666666666669,42.53811334795463,0.0,84196.57354326965,303107664.75577074,1634888897.080836,9.362633654808578,6.7,47.17805514108651,47.17805514108651,0.0,0.0961050204191122,6.7,6.7,6.7
 2006-07-26T20:00:00,0.0,0.0,0.0,12.966984545892332,12.966984545892332,0.0,1.0,102628.9080421202,369464068.9516327,2139902875.848192,0.3124316219953584,-3.195013858030642,47.17805514108651,47.17805514108651,0.0,0.1247708659465034,-1.5131704770075374,0.0877611243957644,0.0877611243957644
 2006-07-26T21:00:00,0.0,0.0,0.0,12.966984545892332,12.966984545892332,0.0,1.0,77684.919520387,279665710.2733932,1472394108.0114126,-1.3817052111121522,-3.8,47.17805514108651,47.17805514108651,0.0,0.2529112340739163,-3.8,-1.4043492151691812,-1.4043492151691812
 2006-07-26T22:00:00,0.0,0.0,0.0,12.966984545892332,12.966984545892332,0.0,1.0,74156.85216961274,266964667.81060588,1363446943.088685,-1.5603052253973526,-3.8,47.17805514108651,47.17805514108651,0.0,0.3714371647900479,-3.8,-1.5797529134582746,-1.5797529134582746
 2006-07-26T23:00:00,0.0,0.0,0.0,12.966984545892332,12.966984545892332,0.0,1.0,72263.38223738874,260148176.05459943,1306562501.9605937,-1.6535794329901785,-3.8,47.17805514108651,47.17805514108651,0.0,0.4830062899087927,-3.8,-1.6715622376206645,-1.6715622376206645
 2006-07-27T00:00:00,0.0,0.0,0.0,12.966984545892332,12.966984545892332,0.0,1.0,70844.50359594851,255040212.94541463,1261642255.4105728,-1.7272467006232972,-3.8,47.17805514108651,47.17805514108651,0.0,0.5905017722320121,-3.8,-1.7454551599580483,-1.7454551599580483
 2006-07-27T01:00:00,0.0,0.0,0.0,12.966984545892332,12.966984545892332,0.0,1.0,68713.67597239882,247369233.5006357,1191043617.7054396,-1.84304477064192,-3.8,47.17805514108651,47.17805514108651,0.0,0.6935025891429062,-3.8,-1.8630349013522045,-1.8630349013522045
 2006-07-27T02:00:00,0.0,0.0,0.0,12.966984545892332,12.966984545892332,0.0,1.0,64699.20179826359,232917126.4737489,1062533809.2625875,-2.0538893182429425,-3.8,47.17805514108651,47.17805514108651,0.0,0.7885718266846773,-3.8,-2.0768574969310185,-2.0768574969310185
 2006-07-27T03:00:00,0.0,0.0,0.0,12.966984545892332,12.966984545892332,0.0,1.0,61112.78553570677,220006027.9285444,860782247.1439211,-2.3850507108872967,-3.8,47.17805514108651,47.17805514108651,0.0,0.8700497970582202,-3.8,-2.4110878865861483,-2.4110878865861483
 2006-07-27T04:00:00,0.0,0.0,0.0,12.966984545892332,12.966984545892332,0.0,1.0,59554.39130301195,214395808.69084305,609038900.7364286,-2.798523368812857,-3.8,47.17805514108651,47.17805514108651,0.0,0.9322674263698824,-3.8,-2.8257049427660146,-2.8257049427660146
 2006-07-27T05:00:00,86729.82469656848,312227368.9076465,1764322023.94477,9.415184041946796,6.66666666666669,42.53811334795463,1.0,98620.73001402902,355034628.05050445,2127944609.8471527,-0.3082631135960704,-3.8,47.17805514108651,47.17805514108651,0.0,0.973192059326566,-3.8,-3.215556584826713,-3.215556584826713
 2006-07-27T06:00:00,78193.19796836318,281495512.68610746,1500464212.168653,9.003796762330591,6.66666666666669,42.53811334795463,0.0,16743.707973380282,60277348.70416902,261266850.49159944,3.927321978656849,3.501541125331705,15.72601838036217,47.17805514108651,0.0,0.9849542128182096,1.737489625767284,1.737489625767284,1.737489625767284
 2006-07-27T07:00:00,76442.00866102322,275191231.1796836,1447496679.934974,8.92123154437738,6.666666666666692,42.53811334795464,0.0,76652.5521173343,275949187.62240344,1453906064.0901532,9.068419123447027,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.984437949719574,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-27T08:00:00,74398.8480953749,267835853.14334968,1390500628.9457018,8.83239264452199,6.66666666666669,42.53811334795463,0.0,74599.62563100904,268558652.2716326,1396631610.6258016,8.975282480839969,6.7,47.17805514108651,47.17805514108651,0.0,0.9839216866209378,6.7,6.7,6.7
 2006-07-27T09:00:00,73412.09631879842,264283546.74767432,1362982166.4147844,8.78950151845323,6.66666666666669,42.53811334795463,0.0,73607.6854526896,264987667.6296825,1368960435.8348367,8.930281277374336,6.7,47.17805514108651,47.17805514108651,0.0,0.9834054235223016,6.7,6.7,6.7
 2006-07-27T10:00:00,73675.37216595259,265231339.79742932,1370809136.4129686,8.801700663352406,6.66666666666669,42.53811334795463,0.0,73872.14260443793,265939713.37597656,1376821726.4699082,8.943066496907532,6.7,47.17805514108651,47.17805514108651,0.0,0.982889160423666,6.7,6.7,6.7
 2006-07-27T11:00:00,73314.67669807258,263932836.1130613,1360693567.296798,8.785934547570655,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.926512695874074,8.926512695874074,0.0,47.17805514108651,10.378238995120135,0.9339437333960116,8.557930148401217,6.700002010031987,1.5189062190637783
 2006-07-27T12:00:00,72778.39194735132,262002211.0104648,1345245524.7828228,8.761857498189697,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.901260343630863,8.901260343630863,0.0,47.17805514108651,13.00880618674267,0.8180418669274224,8.904503255164773,6.700007522018638,0.9073538592431052
