Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-27T13:00:00,72122.7701427093,259641972.51375344,1320589997.542498,8.723430654174765,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.860942302218865,8.860942302218865,0.0,47.17805514108651,13.495429100753062,0.7039976912056801,8.86430861185547,6.70000838580012,1.297235192321573
 2006-07-27T14:00:00,73133.13232772583,263279276.37981308,1350485791.8247962,8.770024854125241,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.909812580927296,8.909812580927296,0.0,47.17805514108651,14.242947686090146,0.5903421575986149,8.901548733033069,6.699984318688881,1.6083627825357636
 2006-07-27T15:00:00,72411.4171961228,260681101.90604204,1327872367.2844057,8.734780583395379,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,8.872860611886841,8.872860611886841,0.0,47.17805514108651,14.338864349117989,0.475794459314578,8.885374464912694,6.699994998283679,1.6950840976583936
 2006-07-27T16:00:00,71321.07202338194,256755859.28417504,1295461662.7932017,8.684267963772948,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.819910588404591,8.819910588404591,0.0,47.17805514108651,14.2129621975805,0.3639724467351228,8.825178966515535,6.699997058641002,1.7704326783440598
 2006-07-27T17:00:00,70932.60256741098,255357369.2426796,1283065412.6852968,8.66494865088053,6.66666666666669,42.53811334795463,0.0,77910.92190814215,280479318.8693117,1504861086.1390495,9.15093890803404,6.7,47.17805514108651,47.17805514108651,0.0,0.3176144222518647,7.050912377601892,7.050912377601892,7.050912377601892
 2006-07-27T18:00:00,70783.5057713918,254820620.77701056,1277876104.6928484,8.656861301344902,6.66666666666669,42.53811334795463,0.0,70966.21775482892,255478383.9173841,1283467273.8153613,8.791222935042601,6.7,47.17805514108651,47.17805514108651,0.0,0.3170981591532287,6.7,6.7,6.7
 2006-07-27T19:00:00,70204.04073572795,252734546.6486206,1257653706.298041,8.625345850915103,6.66666666666669,42.53811334795463,0.0,70383.92222662024,253382120.0158328,1263158185.9505236,8.758184921851482,6.7,47.17805514108651,47.17805514108651,0.0,0.3165818960545928,6.7,6.7,6.7
 2006-07-27T20:00:00,0.0,0.0,0.0,12.867109880837534,12.867109880837534,0.0,1.0,92121.21338158529,331636368.173707,1925344086.061796,-0.208897647242138,-3.365656002564359,47.17805514108651,47.17805514108651,0.0,0.3341665448796074,-1.6908375982719843,-0.4426861333061112,-0.4426861333061112
 2006-07-27T21:00:00,0.0,0.0,0.0,12.867109880837534,12.867109880837534,0.0,1.0,70797.21144879698,254869961.2156692,1322546263.3987386,-1.6273690458570638,-3.8,47.17805514108651,47.17805514108651,0.0,0.4456958325663961,-3.8,-1.6456538716081732,-1.6456538716081732
 2006-07-27T22:00:00,0.0,0.0,0.0,12.867109880837534,12.867109880837534,0.0,1.0,69619.73936448839,250631061.71215817,1277937954.815302,-1.7005213442220477,-3.8,47.17805514108651,47.17805514108651,0.0,0.5544591634666182,-3.8,-1.7184707307920952,-1.7184707307920952
 2006-07-27T23:00:00,0.0,0.0,0.0,12.867109880837534,12.867109880837534,0.0,1.0,68030.27789940564,244909000.4378604,1220048476.468161,-1.795467294751554,-3.8,47.17805514108651,47.17805514108651,0.0,0.6592272208679543,-3.8,-1.814691936909248,-1.814691936909248
 2006-07-28T00:00:00,0.0,0.0,0.0,12.867109880837534,12.867109880837534,0.0,1.0,64771.75314482384,233178311.32136583,1114133233.8136137,-1.969221711618341,-3.8,47.17805514108651,47.17805514108651,0.0,0.7575372585619218,-3.8,-1.9910917119155285,-1.9910917119155285
 2006-07-28T01:00:00,0.0,0.0,0.0,12.867109880837534,12.867109880837534,0.0,1.0,60680.29737002096,218449070.5320754,937005361.4045384,-2.2599143157067263,-3.8,47.17805514108651,47.17805514108651,0.0,0.8443277439128409,-3.8,-2.2850158515212264,-2.2850158515212264
 2006-07-28T02:00:00,0.0,0.0,0.0,12.867109880837534,12.867109880837534,0.0,1.0,60200.29426243084,216721059.34475097,696562928.5212426,-2.6547389079952755,-3.8,47.17805514108651,47.17805514108651,0.0,0.9135646117402362,-3.8,-2.681869080103212,-2.681869080103212
 2006-07-28T03:00:00,0.0,0.0,0.0,12.867109880837534,12.867109880837534,0.0,1.0,46614.00385841241,167810413.89028472,445750459.0946282,-3.0668637965277803,-3.8,47.17805514108651,47.17805514108651,0.0,0.961585679858476,-3.8,-3.0930874980080123,-3.0930874980080123
 2006-07-28T04:00:00,0.0,0.0,0.0,12.867109880837534,12.867109880837534,0.0,1.0,25950.97557038853,93423512.0533987,249024981.16618776,-3.390310774198943,-3.8,47.1780551410865,47.1780551410865,0.0,0.9900605459462952,-3.8,-3.413385745415486,-3.413385745415486
 2006-07-28T05:00:00,73407.60607126412,264267381.8565508,1390537046.998535,8.832465682421232,6.666666666666692,42.53811334795464,1.0,14026.409381471778,50495073.77329838,296400083.4481676,1.961752401230834,1.4751469867389788,7.863009190181084,47.17805514108651,0.0,0.9999707546098192,-0.1380137212102533,-0.095504250430668,-0.095504250430668
 2006-07-28T06:00:00,67452.69313176996,242829695.2743719,1183295567.2189372,8.509468752907846,6.66666666666669,42.53811334795463,0.0,66516.39603709063,239459025.73352623,1136265493.998273,8.551686289816098,6.7,47.17805514108651,47.17805514108651,0.0,0.9995680884303674,6.663635305480137,6.663635305480137,6.663635305480137
 2006-07-28T07:00:00,67862.57780581752,244305280.10094297,1198007330.583884,8.532394264760498,6.666666666666692,42.53811334795464,0.0,68032.67865878459,244917643.1716244,1203211891.13784,8.660656745480974,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9990518253317316,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-28T08:00:00,67984.22628436417,244743214.62371105,1202366357.0927386,8.539187048441274,6.66666666666669,42.53811334795463,0.0,68154.84334897318,245357436.05630332,1207586796.688833,8.667774965491587,6.7,47.17805514108651,47.17805514108651,0.0,0.9985355622330953,6.7,6.7,6.7
 2006-07-28T09:00:00,68034.31384918805,244923529.857077,1204158557.4723067,8.541979904670143,6.66666666666669,42.53811334795463,0.0,68205.30263131087,245539089.4727192,1209391205.3561215,8.67071078965539,6.7,47.17805514108651,47.17805514108651,0.0,0.9980192991344592,6.7,6.7,6.7
 2006-07-28T10:00:00,68038.27072926237,244937774.6253445,1204300076.604378,8.5422004346005,6.66666666666669,42.53811334795463,0.0,68209.12078156248,245552834.8136249,1209527679.2480454,8.670932842115926,6.7,47.17805514108651,47.17805514108651,0.0,0.9975030360358236,6.7,6.7,6.7
 2006-07-28T11:00:00,68061.33297244461,245020798.7008006,1205124979.9761517,8.54348591859471,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.67229419244846,8.67229419244846,0.0,47.17805514108651,9.23686326508922,0.9543371050780736,8.343469803576035,6.700009825217475,1.348007123745014
 2006-07-28T12:00:00,68066.20799537306,245038348.78334305,1205299329.3393333,8.543757613382292,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.396584880302777,8.396584880302777,0.0,47.17805514108651,17.393509634100706,0.8482875699571445,8.672799923055281,6.373651131825135,1.2347258888658628
 2006-07-28T13:00:00,67319.73162811715,242351033.8612218,1178531621.0604825,8.502044969840348,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.57812493792761,8.57812493792761,0.0,47.17805514108651,9.84366582827056,0.7476195825385664,8.310114719806364,6.699995707386322,0.6853715278507121
 2006-07-28T14:00:00,67239.84151571675,242063429.45658028,1175659609.207624,8.497569519051304,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.624127638862388,8.624127638862388,0.0,47.17805514108651,12.043277014933963,0.6476317534277038,8.624182138579776,6.700008493481488,1.0861562166695429
 2006-07-28T15:00:00,66564.26699457456,239631361.18046835,1155037285.034825,8.465434313519955,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.590378083221239,8.590378083221239,0.0,47.17805514108651,12.054186554303527,0.5479628381277787,8.599705255900451,6.699982033530245,1.1645908466894814
 2006-07-28T16:00:00,64222.146924771696,231199728.9291781,1082342309.9544988,8.352161449635,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.471565919629098,8.471565919629098,0.0,47.17805514108651,11.417665310233614,0.4518253838216887,8.49702166447597,6.700000017031178,1.0715847972509838
 2006-07-28T17:00:00,62905.88813061424,226461197.27021125,1041129793.3074368,8.287947256018255,6.66666666666669,42.53811334795463,0.0,68120.31613202974,245233138.075307,1220865006.5476482,8.689162257694731,6.7,47.17805514108651,47.17805514108651,0.0,0.4132282618129164,6.984490846639733,6.984490846639733,6.984490846639733
 2006-07-28T18:00:00,62820.487874966144,226153756.34987807,1037931196.7300942,8.28296361069191,6.66666666666669,42.53811334795463,0.0,62967.962989681466,226684666.7628533,1042398121.9213738,8.398952251170707,6.7,47.17805514108651,47.17805514108651,0.0,0.4127119987142805,6.7,6.7,6.7
 2006-07-28T19:00:00,62243.06465928272,224075032.77341777,1014280980.5607831,8.246115406831864,6.66666666666669,42.53811334795463,0.0,62343.475446314646,224436511.6067328,1018656955.4429388,8.360307361313954,6.7,47.17805514108651,47.17805514108651,0.0,0.4121957356156445,6.7,6.7,6.7
 2006-07-28T20:00:00,0.0,0.0,0.0,12.8028160960059,12.8028160960059,0.0,1.0,88576.59997445774,318875759.90804785,1880356756.1262112,-0.3045864704598123,-3.387717705416766,47.17805514108651,47.17805514108651,0.0,0.4275684537192363,-1.713329404474467,-0.5402931776500001,-0.5402931776500001
 2006-07-28T21:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,1.0,68033.57814850257,244920881.33460927,1285788761.838478,-1.6876462410734163,-3.8,47.17805514108651,47.17805514108651,0.0,0.535334918791723,-3.8,-1.705533696869155,-1.705533696869155
 2006-07-28T22:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,1.0,66217.37340558357,238382544.2601008,1232968264.0795095,-1.7742758606189024,-3.8,47.17805514108651,47.17805514108651,0.0,0.6409095040487011,-3.8,-1.7931621286336457,-1.7931621286336457
 2006-07-28T23:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,1.0,63443.51986008356,228396671.4963008,1137833281.4163482,-1.930337254592409,-3.8,47.17805514108651,47.17805514108651,0.0,0.7406792320130559,-3.8,-1.9516581501027448,-1.9516581501027448
 2006-07-29T00:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,1.0,59614.179607815335,214611046.5881352,974046241.8020672,-2.199113217818524,-3.8,47.17805514108651,47.17805514108651,0.0,0.8299723823674278,-3.8,-2.2236626766877845,-2.2236626766877845
 2006-07-29T01:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,1.0,59002.67432827357,212409627.58178484,742225211.448871,-2.579738326221664,-3.8,47.17805514108651,47.17805514108651,0.0,0.9027285825296064,-3.8,-2.6066929608543066,-2.6066929608543066
 2006-07-29T02:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,1.0,49586.06530271876,178509835.08978748,488026000.51507807,-2.9973788627357663,-3.8,47.17805514108651,47.17805514108651,0.0,0.9545775430726472,-3.8,-3.0239872449687795,-3.0239872449687795
 2006-07-29T03:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,1.0,28363.975163642663,102110310.5891136,278427117.68621325,-3.341958036688966,-3.8,47.17805514108651,47.17805514108651,0.0,0.9861814713973313,-3.8,-3.36565286984632,-3.36565286984632
 2006-07-29T04:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,1.0,6069.134537960333,21848884.3366572,59575535.8224295,-3.65344461418043,-3.751467217067848,15.72601838036217,47.17805514108651,0.0,0.9995684137035928,-3.766860625263771,-3.675961492020212,-3.675961492020212
 2006-07-29T05:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,1.0,0.0,0.0,0.0,-3.6590338406888727,-3.6590338406888727,0.0,47.17805514108651,0.0,0.9994981792055884,-3.672918345177836,-3.672918345177836,-3.672918345177836
 2006-07-29T06:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,0.0,0.0,0.0,0.0,-3.5757522638801404,-3.5757522638801404,0.0,47.17805514108651,0.0,0.9989819161069524,-3.589632203497472,-3.589632203497472,-3.589632203497472
 2006-07-29T07:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,0.0,0.0,0.0,0.0,-3.4924760185036674,-3.4924760185036674,0.0,47.17805514108651,0.0,0.9984656530083166,-3.506354989057949,-3.506354989057949,-3.506354989057949
 2006-07-29T08:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,0.0,0.0,0.0,0.0,-3.4092055860308235,-3.4092055860308235,0.0,47.17805514108651,0.0,0.9979493899096806,-3.4230835877129127,-3.4230835877129127,-3.4230835877129127
 2006-07-29T09:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,0.0,0.0,0.0,0.0,-3.325940966109936,-3.325940966109936,0.0,47.17805514108651,0.0,0.9974331268110448,-3.339817999156244,-3.339817999156244,-3.339817999156244
 2006-07-29T10:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,0.0,0.0,0.0,0.0,-3.2426821565401074,-3.2426821565401074,0.0,47.17805514108651,0.0,0.9969168637124088,-3.256558221448079,-3.256558221448079,-3.256558221448079
 2006-07-29T11:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,-1.0,0.0,0.0,0.0,-3.1594291567809685,-3.1594291567809685,0.0,47.17805514108651,0.0,0.9964006006137728,-3.173304253230235,-3.173304253230235,-3.173304253230235
 2006-07-29T12:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,-1.0,0.0,0.0,0.0,-3.0761819664195933,-3.0761819664195933,0.0,47.17805514108651,0.0,0.9958843375151368,-3.0900560947766245,-3.0900560947766245,-3.0900560947766245
 2006-07-29T13:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,-1.0,0.0,0.0,0.0,-2.992940583465989,-2.992940583465989,0.0,47.17805514108651,0.0,0.9953680744165008,-3.006813744074535,-3.006813744074535,-3.006813744074535
 2006-07-29T14:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,-1.0,0.0,0.0,0.0,-2.9097050067553205,-2.9097050067553205,0.0,47.17805514108651,0.0,0.9948518113178648,-2.923577199801564,-2.923577199801564,-2.923577199801564
 2006-07-29T15:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,-1.0,0.0,0.0,0.0,-2.8264752347702813,-2.8264752347702813,0.0,47.17805514108651,0.0,0.994335548219229,-2.840346460310067,-2.840346460310067,-2.840346460310067
 2006-07-29T16:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,-1.0,0.0,0.0,0.0,-2.743251266586547,-2.743251266586547,0.0,47.17805514108651,0.0,0.993819285120593,-2.7571215249552505,-2.7571215249552505,-2.7571215249552505
 2006-07-29T17:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,0.0,0.0,0.0,0.0,-2.6600331014694727,-2.6600331014694727,0.0,47.17805514108651,0.0,0.9933030220219572,-2.6739023927473973,-2.6739023927473973,-2.6739023927473973
 2006-07-29T18:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,0.0,0.0,0.0,0.0,-2.576820736115554,-2.576820736115554,0.0,47.17805514108651,0.0,0.9927867589233212,-2.590689060947299,-2.590689060947299,-2.590689060947299
 2006-07-29T19:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,0.0,0.0,0.0,0.0,-2.493614171519985,-2.493614171519985,0.0,47.17805514108651,0.0,0.9922704958246852,-2.5074815295296475,-2.5074815295296475,-2.5074815295296475
 2006-07-29T20:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,1.0,0.0,0.0,0.0,-2.4104134055439745,-2.4104134055439745,0.0,47.17805514108651,0.0,0.9917542327260492,-2.4242797973154,-2.4242797973154,-2.4242797973154
 2006-07-29T21:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,1.0,0.0,0.0,0.0,-2.327218436894794,-2.327218436894794,0.0,47.17805514108651,0.0,0.9912379696274132,-2.3410838622544103,-2.3410838622544103,-2.3410838622544103
 2006-07-29T22:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,1.0,0.0,0.0,0.0,-2.244029265769744,-2.244029265769744,0.0,47.17805514108651,0.0,0.9907217065287772,-2.2578937252597093,-2.2578937252597093,-2.2578937252597093
 2006-07-29T23:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,1.0,0.0,0.0,0.0,-2.160845889219528,-2.160845889219528,0.0,47.17805514108651,0.0,0.9902054434301414,-2.1747093829154207,-2.1747093829154207,-2.1747093829154207
 2006-07-30T00:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,1.0,0.0,0.0,0.0,-2.077668306577151,-2.077668306577151,0.0,47.17805514108651,0.0,0.9896891803315054,-2.091530834631419,-2.091530834631419,-2.091530834631419
 2006-07-30T01:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,1.0,0.0,0.0,0.0,-1.9944965163680524,-1.9944965163680524,0.0,47.17805514108651,0.0,0.9891729172328696,-2.008358079276954,-2.008358079276954,-2.008358079276954
 2006-07-30T02:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,1.0,0.0,0.0,0.0,-1.9113305181541385,-1.9113305181541385,0.0,47.17805514108651,0.0,0.9886566541342336,-1.9251911156845969,-1.9251911156845969,-1.9251911156845969
 2006-07-30T03:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,1.0,0.0,0.0,0.0,-1.8281703106659952,-1.8281703106659952,0.0,47.17805514108651,0.0,0.9881403910355976,-1.842029943034165,-1.842029943034165,-1.842029943034165
 2006-07-30T04:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,1.0,0.0,0.0,0.0,-1.745015892671721,-1.745015892671721,0.0,47.17805514108651,0.0,0.9876241279369616,-1.7588745605570482,-1.7588745605570482,-1.7588745605570482
 2006-07-30T05:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,1.0,0.0,0.0,0.0,-1.661867260338596,-1.661867260338596,0.0,47.17805514108651,0.0,0.9871078648383256,-1.6757249639643883,-1.6757249639643883,-1.6757249639643883
 2006-07-30T06:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,0.0,0.0,0.0,0.0,-1.5787244153474511,-1.5787244153474511,0.0,47.17805514108651,0.0,0.9865916017396896,-1.5925811540523371,-1.5925811540523371,-1.5925811540523371
 2006-07-30T07:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,0.0,0.0,0.0,0.0,-1.4955873579234191,-1.4955873579234191,0.0,47.17805514108651,0.0,0.9860753386410538,-1.5094431325685431,-1.5094431325685431,-1.5094431325685431
 2006-07-30T08:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,0.0,0.0,0.0,0.0,-1.4124560846242316,-1.4124560846242316,0.0,47.17805514108651,0.0,0.9855590755424178,-1.4263108951458854,-1.4263108951458854,-1.4263108951458854
 2006-07-30T09:00:00,0.0,0.0,0.0,12.802816096005904,12.802816096005904,0.0,0.0,0.0,0.0,0.0,-1.3293305942607372,-1.3293305942607372,0.0,47.17805514108651,0.0,0.985042812443782,-1.343184441092354,-1.343184441092354,-1.343184441092354
 2006-07-30T10:00:00,31396.459158860733,113027252.97189865,298436423.7216359,10.56145577991684,10.096827957514677,21.26905667397732,0.0,0.0,0.0,0.0,0.9667288348712666,0.9667288348712666,0.0,47.1780551410865,0.0,0.9845265493451456,0.5419259305947494,0.5419259305947494,0.5419259305947494
 2006-07-30T11:00:00,28983.75141050764,104341505.07782751,435523062.8367333,11.16546239563666,10.487261974200264,18.905828154646503,-1.0,0.0,0.0,0.0,3.458565506736455,3.458565506736455,0.0,47.178055141086496,0.0,0.9840102862465095,2.793378775585804,2.793378775585804,2.793378775585804
 2006-07-30T12:00:00,30085.2480189214,108306892.86811696,294698320.05536544,10.583555329558644,10.124742910622098,21.26905667397733,-1.0,0.0,0.0,0.0,6.584101700974753,6.584101700974753,0.0,47.17805514108651,0.5259366820231789,0.9828047250547716,6.454054426276375,6.374008339361375,5.257326495778188
 2006-07-30T13:00:00,26158.442023489304,94170391.2845615,239657154.216854,10.545671121647318,10.172577530528566,21.26905667397732,-1.0,0.0,0.0,0.0,7.367313600889111,7.367313600889111,0.0,47.1780551410865,4.681818362132234,0.952860908755866,7.461009850529957,6.700000441605081,0.0166948719877676
 2006-07-30T14:00:00,46166.6860225747,166200069.68126884,516576068.21315736,8.493427155167934,7.689132871435508,36.334638484711256,-1.0,0.0,0.0,0.0,7.308657356217373,7.308657356217373,0.0,47.17805514108653,4.746660146058346,0.9162912729059064,7.450385225211508,6.699967833757746,0.005678009436879
 2006-07-30T15:00:00,52812.31992309003,190124351.72312403,574425754.3252783,7.561018180842676,6.666666666666693,42.53811334795465,-1.0,0.0,0.0,0.0,7.746904058072194,7.746904058072194,0.0,47.17805514108657,8.685113562189379,0.8493863862690035,8.168313488320974,6.699997142468636,0.2546026839396004
 2006-07-30T16:00:00,44421.963926067016,159919070.13384122,767907253.1801512,10.91285245632274,9.716640775679428,24.10493089717429,-1.0,0.0,0.0,0.0,8.14298092384425,8.14298092384425,0.0,47.17805514108651,7.565819903389332,0.8054798810920049,7.883078414182099,6.699987022334482,0.8297579642236972
 2006-07-30T17:00:00,30292.8346246642,109054204.64879096,385852840.6057874,10.582642597996989,9.981800810030064,21.269056673977342,0.0,48499.53000741649,174598308.02669936,620836886.451637,7.712052890902328,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.7603386658124268,7.074023612763398,7.074023612763398,7.074023612763398
 2006-07-30T18:00:00,24369.277470622383,87729398.8942406,268930754.103181,10.584218750479977,10.165519116914352,21.26905667397732,0.0,35184.42319720089,126663923.50992323,556260887.257003,7.606264567625986,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.759822402713791,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-30T19:00:00,25966.64734852398,93479930.45468628,237551464.786072,10.793962575715687,10.424140122805476,19.49663528447921,0.0,21719.24647116248,78189287.29618491,263673288.958154,7.129886588276296,6.7,47.17805514108651,47.17805514108651,0.0,0.7593061396151549,6.7,6.7,6.7
 2006-07-30T20:00:00,20496.917498312145,73788902.99392372,188157177.4085965,10.414513360524028,10.121610129885358,21.26905667397732,1.0,90847.04475880635,327049361.13170296,1764190549.451423,-0.3061212584595711,-3.1977214751268064,47.17805514108651,47.17805514108651,0.0,0.761976215314195,-1.5348727038343717,-0.7817021585319776,-0.7817021585319776
 2006-07-30T21:00:00,0.0,0.0,0.0,13.576553593104018,13.576553593104018,0.0,1.0,61948.56059261909,223014818.13342863,931884579.2400172,-2.268320369190594,-3.8,47.17805514108651,47.17805514108651,0.0,0.8462056571984617,-3.8,-2.293493270621605,-2.293493270621605
 2006-07-30T22:00:00,25779.306904242843,92805504.85527425,240900674.83707416,10.447926329240165,10.072896655938042,21.26905667397732,1.0,61051.89908433464,219786836.7036047,690418284.8111192,-2.664832205717276,-3.8,47.17805514108651,47.17805514108651,0.0,0.9149617183068932,-3.8,-2.6919783012647,-2.6919783012647
 2006-07-30T23:00:00,0.0,0.0,0.0,13.479126645209384,13.479126645209384,0.0,1.0,47483.04545161129,170938963.62580064,440230676.91371405,-3.075936817587475,-3.8,47.17805514108651,47.17805514108651,0.0,0.9624743872522474,-3.8,-3.102102995797615,-3.102102995797615
 2006-07-31T00:00:00,0.0,0.0,0.0,13.479126645209384,13.479126645209384,0.0,1.0,26252.886734451564,94510392.24402563,245286480.8961793,-3.3964591103943405,-3.8,47.17805514108651,47.17805514108651,0.0,0.9905453914626108,-3.8,-3.419451144489084,-3.419451144489084
 2006-07-31T01:00:00,17470.760065857823,62894736.23708816,166574278.75606167,10.329451767739874,10.07015221291494,21.269056673977325,1.0,2930.483671952368,10549741.219028523,27583038.02020089,-2.6990655808024435,-2.7444501920226148,7.863009190181085,47.17805514108654,0.0,1.0000000000000009,-2.9927722780221955,-2.9508520054242084,-2.9508520054242084
 2006-07-31T02:00:00,0.0,0.0,0.0,13.462659987070776,13.462659987070776,0.0,1.0,0.0,0.0,0.0,-2.1251384663579884,-2.1251384663579884,0.0,47.17805514108651,0.0,0.9998644741836924,-2.138786494648045,-2.138786494648045,-2.138786494648045
 2006-07-31T03:00:00,0.0,0.0,0.0,13.462659987070774,13.462659987070774,0.0,1.0,0.0,0.0,0.0,-2.039830447247475,-2.039830447247475,0.0,47.17805514108651,0.0,0.9993664920266752,-2.053692714584073,-2.053692714584073,-2.053692714584073
 2006-07-31T04:00:00,0.0,0.0,0.0,13.462659987070774,13.462659987070774,0.0,1.0,0.0,0.0,0.0,-1.9537308732259764,-1.9537308732259764,0.0,47.17805514108651,0.0,0.9988502289280392,-1.9674881503042705,-1.9674881503042705,-1.9674881503042705
 2006-07-31T05:00:00,78055.31124411074,280999120.4787986,1528596527.795557,9.047671067637255,6.66666666666669,42.53811334795464,1.0,32980.9298571626,118731347.48578537,552281996.8110701,5.809291848168847,4.909372023173,23.58902757054325,47.1780551410865,0.0,0.9983339658294034,3.518683433216113,3.518683433216113,3.518683433216113
 2006-07-31T06:00:00,74411.02559010599,267879692.1243816,1397299178.3193574,8.842989102967325,6.666666666666692,42.53811334795463,0.0,74625.09873502272,268650355.4460818,1403886126.8437064,8.987080309916612,6.7,47.17805514108651,47.17805514108651,0.0,0.9978177027307676,6.7,6.7,6.7
 2006-07-31T07:00:00,79732.11335409962,287035608.0747586,1544166068.0761545,9.07192335271486,6.66666666666669,42.53811334795464,0.0,79952.1568512892,287827764.66464114,1550807045.193131,9.225957169036484,6.7,47.17805514108651,47.17805514108651,0.0,0.9973014396321316,6.7,6.7,6.7
 2006-07-31T08:00:00,85962.6117530184,309465402.31086624,1708567193.1714892,9.32822790675584,6.66666666666669,42.53811334795463,0.0,86218.64664057147,310387127.9060574,1716184272.9154212,9.494745133513392,6.7,47.17805514108651,47.17805514108651,0.0,0.9967851765334956,6.7,6.7,6.7
 2006-07-31T09:00:00,90739.53476819972,326662325.16551894,1829600414.3097885,9.516948979763376,6.66666666666669,42.53811334795463,0.0,91037.787039735,327736033.34304607,1838352543.120842,9.693234165161911,6.7,47.17805514108651,47.17805514108651,0.0,0.9962689134348596,6.7,6.7,6.7
 2006-07-31T10:00:00,92123.7245148843,331645408.25358355,1862735087.652889,9.56861804253537,6.66666666666669,42.53811334795463,0.0,92429.15333341676,332744952.0003002,1871652716.084012,9.74732783485788,6.7,47.17805514108651,47.17805514108651,0.0,0.9957526503362238,6.7,6.7,6.7
 2006-07-31T11:00:00,91718.99520402928,330188382.73450536,1853924268.351777,9.554878441871422,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.733356793540835,9.733356793540835,0.0,47.17805514108651,13.925582617005055,0.9287548275421492,9.22985930397312,6.70000920678346,2.0802150938631323
 2006-07-31T12:00:00,92567.38318965465,333242579.4827567,1874572339.8537235,9.587077435010242,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.7668671852318,9.7668671852318,0.0,47.17805514108651,19.494236681348102,0.7684484551067996,9.753762621780702,6.700006366914269,2.3434130244813605
 2006-07-31T13:00:00,92509.83283836122,333035398.2181004,1861650696.083922,9.566927078588416,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.74531471596909,9.74531471596909,0.0,47.17805514108651,21.911279460671256,0.6079960530186069,9.750962859614832,6.699991477949858,3.17972179468944
 2006-07-31T14:00:00,92139.24147532212,331701269.31115955,1852282381.5380569,9.552318200323786,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.729712653205764,9.729712653205764,0.0,47.17805514108651,22.93575843319807,0.4492357429782037,9.740956610201682,6.699998750228711,3.485419643032337
 2006-07-31T15:00:00,88154.23949097481,317355262.16750926,1756391941.130807,9.402795949733571,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.572828576502095,9.572828576502095,0.0,47.17805514108651,24.64019753517508,0.2933017187759932,9.609187633699475,6.700000576918399,4.021367702651769
 2006-07-31T16:00:00,86458.59071544943,311250926.575618,1711914837.9061794,9.333446073789329,6.666666666666692,42.53811334795464,-1.0,27225.13813905485,98010497.30059746,312808760.0216862,9.627047181701444,9.117747833654873,23.58902757054325,47.17805514108651,42.24263586670174,0.144963037130322,9.332772354013416,6.8293974932803785,6.3947158854032216
 2006-07-31T17:00:00,85344.68819307894,307240877.49508417,1681428321.9228337,9.28591367924275,6.66666666666669,42.53811334795463,0.0,90904.26981060849,327255371.3181905,1842252310.151758,9.699384510205554,6.7,47.17805514108651,47.17805514108651,0.0,0.0904340048094154,6.946667603975837,6.946667603975837,6.946667603975837
 2006-07-31T18:00:00,83560.31172883302,300817122.2237989,1631330902.588391,9.207807702495057,6.66666666666669,42.53811334795464,0.0,83798.46764037471,301674483.5053489,1638440015.8419876,9.368405843868151,6.7,47.17805514108651,47.17805514108651,0.0,0.0899177417107794,6.7,6.7,6.7
 2006-07-31T19:00:00,81776.687346358,294396074.4468888,1575070524.8480215,9.120098597014987,6.66666666666669,42.53811334795463,0.0,82008.31806459227,295229945.03253216,1582009113.1153672,9.27668374537391,6.7,47.17805514108651,47.17805514108651,0.0,0.0894014786121435,6.7,6.7,6.7
 2006-07-31T20:00:00,0.0,0.0,0.0,13.013420205546057,13.013420205546057,0.0,1.0,102536.53958790169,369131542.5164461,2148710501.7697635,0.3360650694565226,-3.18576030507158,47.17805514108651,47.17805514108651,0.0,0.1185437290828913,-1.5033602563870938,0.111788065004995,0.111788065004995
 2006-07-31T21:00:00,0.0,0.0,0.0,13.013420205546057,13.013420205546057,0.0,1.0,78176.41865567522,281435107.1604308,1479109198.096058,-1.3706987914816986,-3.8,47.17805514108651,47.17805514108651,0.0,0.2473662398946589,-3.8,-1.3935212794909595,-1.3935212794909595
 2006-07-31T22:00:00,0.0,0.0,0.0,13.013420205546057,13.013420205546057,0.0,1.0,74778.49207006782,269202571.4522441,1366900570.0199976,-1.5546427408867152,-3.8,47.17805514108651,47.17805514108651,0.0,0.3663244677361508,-3.8,-1.5741968896443506,-1.5741968896443506
 2006-07-31T23:00:00,0.0,0.0,0.0,13.013420205546057,13.013420205546057,0.0,1.0,72168.65025040174,259807140.90144625,1308557623.9915607,-1.6503077354321298,-3.8,47.17805514108651,47.17805514108651,0.0,0.4781175998408004,-3.8,-1.668319100265392,-1.668319100265392
 2006-08-01T00:00:00,0.0,0.0,0.0,13.013420205546057,13.013420205546057,0.0,1.0,70032.53329613832,252117119.866098,1263929402.4803076,-1.7234956650052435,-3.8,47.17805514108651,47.17805514108651,0.0,0.5857802893340581,-3.8,-1.7416595430798705,-1.7416595430798705
 2006-08-01T01:00:00,0.0,0.0,0.0,13.013420205546057,13.013420205546057,0.0,1.0,68129.21035591616,245265157.2812982,1195228681.624076,-1.8361796339857168,-3.8,47.17805514108651,47.17805514108651,0.0,0.689034442827817,-3.8,-1.8560602264379484,-1.8560602264379484
 2006-08-01T02:00:00,0.0,0.0,0.0,13.013420205546057,13.013420205546057,0.0,1.0,64754.70775686735,233116947.92472243,1069830424.5883704,-2.0419158158410253,-3.8,47.17805514108651,47.17805514108651,0.0,0.7845674890067579,-3.8,-2.0647367296930974,-2.0647367296930974
 2006-08-01T03:00:00,0.0,0.0,0.0,13.013420205546057,13.013420205546057,0.0,1.0,61127.46905826323,220058888.6097476,871217130.5209432,-2.3679180999615803,-3.8,47.17805514108651,47.17805514108651,0.0,0.8667859235204141,-3.8,-2.3938430918945035,-2.3938430918945035
 2006-08-01T04:00:00,0.0,0.0,0.0,13.013420205546057,13.013420205546057,0.0,1.0,59744.52037678583,215080273.35642892,620539426.3764982,-2.779628374290073,-3.8,47.17805514108651,47.17805514108651,0.0,0.9299474533373758,-3.8,-2.8068250054495643,-2.8068250054495643
 2006-08-01T05:00:00,84221.33507942891,303196806.2859441,1693261773.620768,9.304379218335226,6.66666666666669,42.53811334795463,1.0,96049.12398199906,345776846.3351965,2064681240.7008648,-0.4117518485661898,-3.8,47.17805514108651,47.17805514108651,0.0,0.9717870199406884,-3.8,-3.2001710132822367,-3.2001710132822367
 2006-08-01T06:00:00,78195.01229188338,281502044.25078017,1496730629.0373468,8.99797620685821,6.66666666666669,42.53811334795463,0.0,16923.773914457888,60925586.0920484,266619284.63382915,3.924311222297947,3.489825503320916,15.72601838036217,47.17805514108651,0.0,0.9838766630059448,1.7398255033209151,1.7398255033209151,1.7398255033209151
 2006-08-01T07:00:00,80279.8554693326,289007479.6895973,1552777907.5597508,9.085346438515908,6.666666666666692,42.53811334795464,0.0,80501.99491085087,289807181.6790631,1559471054.0411975,9.24004627599139,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9833603999073092,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-01T08:00:00,83117.0602209172,299221416.79530185,1630356923.2493207,9.206289545599908,6.66666666666669,42.53811334795463,0.0,83357.57211037469,300087259.59734887,1637564605.905235,9.36698229764632,6.7,47.17805514108651,47.17805514108651,0.0,0.9828441368086728,6.7,6.7,6.7
 2006-08-01T09:00:00,87204.19714745549,313935109.73083967,1736267776.4344597,9.37141779753661,6.66666666666669,42.53811334795463,0.0,87470.90367494566,314895253.2298044,1744171108.360322,9.540221619429854,6.7,47.17805514108651,47.17805514108651,0.0,0.9823278737100368,6.7,6.7,6.7
 2006-08-01T10:00:00,89030.53011338448,320509908.4081841,1782512014.0398088,9.443522698308774,6.66666666666669,42.53811334795463,0.0,89308.98209823367,321512335.55364126,1790718508.859223,9.615851667097049,6.7,47.17805514108651,47.17805514108651,0.0,0.981811610611401,6.7,6.7,6.7
 2006-08-01T11:00:00,87403.46221136178,314652463.96090245,1741957842.432078,9.380288878471374,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.549509297342576,9.549509297342576,0.0,47.17805514108651,13.219908287749384,0.9186994983288996,9.080443208440451,6.700001226675905,1.996831972246552
 2006-08-01T12:00:00,87338.71140823605,314419361.0696498,1740477631.6583526,9.377980842617388,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.547040528875398,9.547040528875398,0.0,47.17805514108651,17.784926953288696,0.7693843471565608,9.537174634422891,6.700008289997261,1.998138229542728
 2006-08-01T13:00:00,86321.53395973814,310757522.2550572,1706109008.9465258,9.324393792040246,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.490707209123856,9.490707209123856,0.0,47.17805514108651,19.29134004695958,0.6212081811193841,9.504631055542252,6.699991569662878,2.6451539096065564
 2006-08-01T14:00:00,87133.86092125361,313681899.31651294,1727917241.587638,9.358396621266392,6.666666666666689,42.53811334795464,-1.0,0.0,0.0,0.0,9.526467914132988,9.526467914132988,0.0,47.17805514108651,20.237859213698226,0.4753161438857924,9.518726591928855,6.7000000686660135,2.9463820080218297
 2006-08-01T15:00:00,86838.0921000034,312617131.56001216,1720643729.58863,9.347055891360624,6.666666666666693,42.53811334795465,-1.0,0.0,0.0,0.0,9.514440026559392,9.514440026559392,0.0,47.17805514108651,22.11408074700605,0.3275902747056783,9.522151632508647,6.6999973635327015,3.4891748948464305
 2006-08-01T16:00:00,85888.38977017086,309198203.17261505,1694474105.310715,9.30625328691838,6.66666666666669,42.53811334795464,-1.0,9650.64000986936,34742304.0355297,90779090.76467638,9.559746399514715,9.411959108805284,7.863009190181085,47.1780551410865,36.87498368612061,0.1790271198862069,9.494767919168856,6.7997173945442695,5.795456473215123
 2006-08-01T17:00:00,85113.80785168149,306409708.2660534,1673540850.2411628,9.273615942627991,6.66666666666669,42.53811334795463,0.0,93982.56934564012,338337249.64430445,1923185467.9779973,9.83059643797203,6.7,47.17805514108651,47.17805514108651,0.0,0.1180296382432644,7.081242808733763,7.081242808733763,7.081242808733763
 2006-08-01T18:00:00,81294.19966170225,292659118.7821281,1570547171.4038506,9.113048145600729,6.66666666666669,42.53811334795464,0.0,81524.67188065629,293488818.7703627,1577470476.8688192,9.269303125055837,6.7,47.17805514108651,47.17805514108651,0.0,0.1175133751446285,6.7,6.7,6.7
 2006-08-01T19:00:00,78523.30322011064,282683891.5923983,1488181353.4705763,8.984649541740445,6.666666666666692,42.53811334795463,0.0,78740.70595981227,283466541.45532423,1494749492.179257,9.134827904306077,6.7,47.17805514108651,47.17805514108651,0.0,0.1169971120459925,6.7,6.7,6.7
 2006-08-01T20:00:00,0.0,0.0,0.0,12.974481356652875,12.974481356652875,0.0,1.0,100652.50654181805,362349023.5505449,2113063416.3310127,0.2417694022974107,-3.221847645252255,47.17805514108653,47.17805514108653,0.0,0.1442307854701744,-1.5415901525000322,0.015912108338925,0.015912108338925
 2006-08-01T21:00:00,0.0,0.0,0.0,12.974481356652875,12.974481356652875,0.0,1.0,76699.33511069453,276117606.3985003,1452316703.371673,-1.4146145476843763,-3.8,47.17805514108651,47.17805514108651,0.0,0.270296371993699,-3.8,-1.4367105840940075,-1.4367105840940075
 2006-08-01T22:00:00,0.0,0.0,0.0,12.974481356652875,12.974481356652875,0.0,1.0,73388.64140733534,264199109.0664072,1353183056.810438,-1.5771339114058174,-3.8,47.17805514108651,47.17805514108651,0.0,0.3875350515743679,-3.8,-1.5962679520345462,-1.5962679520345462
 2006-08-01T23:00:00,0.0,0.0,0.0,12.974481356652875,12.974481356652875,0.0,1.0,71516.83712733682,257460613.65841252,1300385112.7728004,-1.6637094765813287,-3.8,47.17805514108651,47.17805514108651,0.0,0.4984314517536912,-3.8,-1.6816240902137591,-1.6816240902137591
 2006-08-02T00:00:00,0.0,0.0,0.0,12.974481356652875,12.974481356652875,0.0,1.0,69956.67949670997,251844046.18815595,1254044673.677647,-1.739707364288716,-3.8,47.17805514108651,47.17805514108651,0.0,0.6053904863704695,-3.8,-1.758077534239974,-1.758077534239974
 2006-08-02T01:00:00,0.0,0.0,0.0,12.974481356652875,12.974481356652875,0.0,1.0,67754.88459958076,243917584.55849072,1177006091.5968506,-1.8660723069368643,-3.8,47.17805514108651,47.17805514108651,0.0,0.7075422570319786,-3.8,-1.8864254762128592,-1.8864254762128592
 2006-08-02T02:00:00,0.0,0.0,0.0,12.974481356652875,12.974481356652875,0.0,1.0,63648.17038243491,229133413.37676564,1038428606.4493514,-2.0934467604214912,-3.8,47.17805514108651,47.17805514108651,0.0,0.8010659014227054,-3.8,-2.116882936683483,-2.116882936683483
 2006-08-02T03:00:00,0.0,0.0,0.0,12.974481356652875,12.974481356652875,0.0,1.0,60829.85780768954,218987488.10768232,827060366.9906484,-2.4404205134095616,-3.8,47.17805514108651,47.17805514108651,0.0,0.8801216070817227,-3.8,-2.4667856462839137,-2.4667856462839137
 2006-08-02T04:00:00,0.0,0.0,0.0,12.974481356652875,12.974481356652875,0.0,1.0,57630.25482814891,207468917.38133603,572854914.8534149,-2.8579762432196465,-3.8,47.17805514108651,47.17805514108651,0.0,0.939324424727372,-3.8,-2.885066511807438,-2.885066511807438
 2006-08-02T05:00:00,83058.34076979314,299010026.7712553,1655606594.2101974,9.245664992991696,6.66666666666669,42.53811334795463,1.0,93442.40917085066,336392673.01506245,1988416303.483428,-0.5365447407701186,-3.8,47.17805514108651,47.17805514108651,0.0,0.977404018512148,-3.8,-3.262646653915379,-3.262646653915379
 2006-08-02T06:00:00,78294.72631647256,281861014.73930126,1496551778.1346316,8.997697559932915,6.66666666666669,42.53811334795463,0.0,16978.990880295332,61124367.16906321,265834820.35509604,3.9343365134570383,3.501122577419522,15.72601838036217,47.17805514108651,0.0,0.9881650168261504,1.7511225774195218,1.7511225774195218,1.7511225774195218
 2006-08-02T07:00:00,79896.04838278698,287625774.17803305,1540989064.0344212,9.06696884234485,6.666666666666692,42.53811334795464,0.0,80121.5437348532,288437557.4454714,1547799021.084224,9.221072081355224,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9876487537275148,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-02T08:00:00,84101.15307106123,302764151.05582035,1654021500.5486689,9.2431845088315,6.66666666666669,42.53811334795463,0.0,84353.38398005604,303672182.3282018,1661565805.0248277,9.4059878021553,6.7,47.17805514108651,47.17805514108651,0.0,0.9871324906288786,6.7,6.7,6.7
 2006-08-02T09:00:00,88268.092874287,317765134.3474332,1760093502.2667887,9.40856689588522,6.66666666666669,42.53811334795463,0.0,88546.48601723944,318767349.6620619,1768315790.6792886,9.57945286914621,6.7,47.17805514108651,47.17805514108651,0.0,0.9866162275302428,6.7,6.7,6.7
 2006-08-02T10:00:00,90030.90125404729,324111244.5145703,1804810905.2486625,9.478293249113522,6.666666666666689,42.53811334795463,0.0,90321.11493305831,325156013.7590099,1813334200.318485,9.652593168074716,6.7,47.17805514108651,47.17805514108651,0.0,0.9860999644316067,6.7,6.7,6.7
 2006-08-02T11:00:00,90621.46551204428,326237275.8433594,1820011364.349056,9.501995757789883,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.677444088873091,9.677444088873091,0.0,47.17805514108651,13.752028264431488,0.9205781765984934,9.17943622731577,6.699998770415898,2.0834274631246177
 2006-08-02T12:00:00,89910.82858605827,323678982.9098097,1803259877.886297,9.475874805004024,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.649976037484768,9.649976037484768,0.0,47.17805514108651,18.80122517422441,0.7638425136766823,9.66074632096712,6.699998976070989,2.2210121635054043
 2006-08-02T13:00:00,85564.26610284857,308031357.9702549,1686993913.3807569,9.29459132709355,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.459778718700582,9.459778718700582,0.0,47.17805514108651,19.28184254758873,0.6130754346391258,9.497894036802682,6.699998668412444,2.6528438720394694
 2006-08-02T14:00:00,83983.23788212272,302339656.3756417,1647266823.668985,9.23265251570381,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.394871732268877,9.394871732268877,0.0,47.17805514108651,18.97304199988377,0.4714597010026709,9.39576218132377,6.699999580488195,2.692074172482948
 2006-08-02T15:00:00,83885.69844893132,301988514.4161527,1645215506.3792765,9.229454391924463,6.666666666666693,42.53811334795465,-1.0,0.0,0.0,0.0,9.391449445636956,9.391449445636956,0.0,47.17805514108651,20.37609362190653,0.330868758333797,9.391988060404849,6.699972601570363,3.148633021314335
 2006-08-02T16:00:00,83299.67184020876,299878818.6247516,1626828688.0945156,9.200788605313251,6.66666666666669,42.53811334795464,-1.0,2731.3435472818524,9832836.770214668,25869402.21692043,9.386792407358447,9.34466524774887,7.863009190181085,47.1780551410865,33.05757737154662,0.1883706488059817,9.364845654142949,6.729834063573896,5.2865637987427485
 2006-08-02T17:00:00,82687.54710434751,297675169.57565105,1609424673.572539,9.173655560271673,6.66666666666669,42.53811334795463,0.0,92253.64688983896,332113128.8034203,1881592503.299303,9.762966996477369,6.7,47.17805514108651,47.17805514108651,0.0,0.1283271878431537,7.125184528863095,7.125184528863095,7.125184528863095
 2006-08-02T18:00:00,83448.29936538216,300413877.7153758,1625355734.9002814,9.19849239648638,6.66666666666669,42.53811334795464,0.0,83695.83070352503,301304990.5326901,1632756880.453705,9.359168766458277,6.7,47.17805514108651,47.17805514108651,0.0,0.1278109247445178,6.7,6.7,6.7
 2006-08-02T19:00:00,82403.31764605104,296651943.5257838,1588501167.053155,9.141036409304617,6.66666666666669,42.53811334795463,0.0,82645.28943554481,297523041.9679613,1595744063.343071,9.299009268356864,6.7,47.17805514108651,47.17805514108651,0.0,0.1272946616458818,6.7,6.7,6.7
 2006-08-02T20:00:00,0.0,0.0,0.0,13.094301123933205,13.094301123933205,0.0,1.0,100380.6941063338,361370498.7828017,2100212364.31256,0.2086171995373279,-3.234009850099122,47.17805514108651,47.17805514108651,0.0,0.1538513855396069,-1.554456151342429,-0.0178020068488177,-0.0178020068488177
 2006-08-02T21:00:00,0.0,0.0,0.0,13.094301123933205,13.094301123933205,0.0,1.0,75767.3646805919,272762512.85013086,1442899577.8052075,-1.4300509974868776,-3.8,47.17805514108651,47.17805514108651,0.0,0.2789255935172078,-3.8,-1.4518825252852554,-1.4518825252852554
 2006-08-02T22:00:00,0.0,0.0,0.0,13.094301123933205,13.094301123933205,0.0,1.0,73045.80737676025,262964906.55633685,1348390868.0147352,-1.5849913683846608,-3.8,47.17805514108651,47.17805514108651,0.0,0.3955629595193544,-3.8,-1.603981442735508,-1.603981442735508
 2006-08-02T23:00:00,0.0,0.0,0.0,13.094301123933205,13.094301123933205,0.0,1.0,71774.20622407999,258387142.40668792,1297340572.6598732,-1.668702172501284,-3.8,47.17805514108651,47.17805514108651,0.0,0.5061405471142918,-3.8,-1.6865952253807048,-1.6865952253807048
 2006-08-03T00:00:00,0.0,0.0,0.0,13.094301123933205,13.094301123933205,0.0,1.0,70541.4452024414,253949202.7287891,1250005966.7830386,-1.7463313230992277,-3.8,47.17805514108651,47.17805514108651,0.0,0.6128243561213295,-3.8,-1.7647942782144304,-1.7647942782144304
 2006-08-03T01:00:00,0.0,0.0,0.0,13.094301123933205,13.094301123933205,0.0,1.0,67875.27325493122,244350983.7177524,1169495532.954198,-1.8783932075218903,-3.8,47.17805514108651,47.17805514108651,0.0,0.7145214946311581,-3.8,-1.898937398992966,-1.898937398992966
 2006-08-03T02:00:00,0.0,0.0,0.0,13.094301123933205,13.094301123933205,0.0,1.0,63412.85692426802,228286284.9273649,1025761712.3907692,-2.1142346292242373,-3.8,47.17805514108651,47.17805514108651,0.0,0.8072246534974125,-3.8,-2.1379054479699056,-2.1379054479699056
 2006-08-03T03:00:00,0.0,0.0,0.0,13.094301123933205,13.094301123933205,0.0,1.0,61017.184400725,219661863.84261,809785247.7863786,-2.4687874810930137,-3.8,47.17805514108651,47.17805514108651,0.0,0.885021820127768,-3.8,-2.4953000957866203,-2.4953000957866203
 2006-08-03T04:00:00,0.0,0.0,0.0,13.094301123933205,13.094301123933205,0.0,1.0,57030.667399899394,205310402.63963777,554880502.5677202,-2.887511648910603,-3.8,47.17805514108651,47.17805514108651,0.0,0.9427008130177612,-3.8,-2.9145315005354635,-2.9145315005354635
 2006-08-03T05:00:00,84297.22896019336,303470024.2566961,1687337310.5371478,9.295141226834224,6.66666666666669,42.53811334795463,1.0,94392.06183424823,339811422.6032937,2006613570.983146,-0.5067781371579634,-3.8,47.17805514108651,47.17805514108651,0.0,0.9793858126366796,-3.8,-3.28531708428177,-3.28531708428177
 2006-08-03T06:00:00,78771.78944730484,283578442.0102974,1508389590.7311344,9.016150456183327,6.666666666666692,42.53811334795463,0.0,17888.20267492123,64397529.629716426,277542087.3234276,3.9627296545362616,3.510444913617936,15.72601838036217,47.17805514108651,0.0,0.9896654821456088,1.760444913617936,1.760444913617936,1.760444913617936
 2006-08-03T07:00:00,79265.25960686174,285354934.58470213,1523765045.7060184,9.040118324994824,6.666666666666692,42.53811334795464,0.0,79490.65255656124,286166349.20362043,1530588956.0295105,9.193095360490211,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.989149219046973,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-03T08:00:00,80166.85443572787,288600675.9686203,1550887458.596214,9.082399016163876,6.666666666666692,42.53811334795463,0.0,80398.95070577004,289436222.54077214,1557906624.6665423,9.237504156193742,6.7,47.17805514108651,47.17805514108651,0.0,0.9886329559483368,6.7,6.7,6.7
 2006-08-03T09:00:00,81559.70237257546,293614928.5412716,1588632981.4532428,9.1412417766635,6.66666666666669,42.53811334795463,0.0,81799.94679288745,294479808.4543949,1595875315.2722116,9.299222947221422,6.7,47.17805514108651,47.17805514108651,0.0,0.9881166928497008,6.7,6.7,6.7
 2006-08-03T10:00:00,84358.26925067279,303689769.30242205,1662034177.5005968,9.25567648658238,6.66666666666669,42.53811334795463,0.0,84615.61810370936,304616225.17335373,1669733433.9745967,9.419262507644314,6.7,47.17805514108651,47.17805514108651,0.0,0.9876004297510648,6.7,6.7,6.7
 2006-08-03T11:00:00,86000.40391719768,309601454.1019116,1704713633.0566502,9.32221817828104,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.48902211209336,9.48902211209336,0.0,47.17805514108651,12.847406483779134,0.9262527783645276,9.023956160875215,6.699968942771275,1.9074664990085453
 2006-08-03T12:00:00,88801.35700893292,319684885.23215854,1775576090.1635342,9.432708608373192,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.604926720238502,9.604926720238502,0.0,47.17805514108651,17.949601371440213,0.7777547068438895,9.572078855666012,6.699999204800956,2.002697566835902
 2006-08-03T13:00:00,87814.61495337747,316132613.832159,1741153170.0764723,9.379034344273078,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.548542214649574,9.548542214649574,0.0,47.17805514108651,19.96426749266545,0.6254426572372284,9.57881282199844,6.699958809301353,2.776137043829296
 2006-08-03T14:00:00,87030.21495741897,313308773.8467083,1721997032.049499,9.349165880025083,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.51728437542369,9.51728437542369,0.0,47.17805514108651,20.18015761536573,0.4782714571080781,9.515023055190907,6.7000103614130095,2.93318991272465
 2006-08-03T15:00:00,87249.72854562245,314099022.7642407,1728172146.0134134,9.358794029369491,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.52738086427553,9.52738086427553,0.0,47.17805514108651,22.1045391534774,0.3309323761262741,9.526367387992666,6.7000002835543855,3.478635412085118
 2006-08-03T16:00:00,86870.05755988335,312732207.21558005,1716615256.9716518,9.340774760054275,6.66666666666669,42.53811334795463,-1.0,9846.617027042204,35447821.297351934,92432015.54614724,9.601684918781716,9.451212735410836,7.863009190181085,47.17805514108651,37.387768606459154,0.1809089287330009,9.533924461663675,6.805371068209605,5.851658064623014
