Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-03T17:00:00,84013.4139611122,302448290.2600039,1642357964.5400894,9.225000259620128,6.66666666666669,42.53811334795463,0.0,93064.18524673882,335031066.8882598,1896089104.104532,9.786538645361572,6.7,47.17805514108651,47.17805514108651,0.0,0.1192395831538872,7.087216702236174,7.087216702236174,7.087216702236174
 2006-08-03T18:00:00,82309.29682129456,296313468.55666035,1594518923.5007892,9.15041773751784,6.66666666666669,42.53811334795464,0.0,82552.30519020271,297188298.6847297,1601809864.5888207,9.308869213501128,6.7,47.17805514108651,47.17805514108651,0.0,0.1187233200552512,6.7,6.7,6.7
 2006-08-03T19:00:00,80507.89988459488,289828439.5845416,1539266360.463657,9.064282912686918,6.66666666666669,42.53811334795463,0.0,80741.18667945896,290668272.0460522,1546289714.0208163,9.218619606819445,6.7,47.17805514108651,47.17805514108651,0.0,0.1182070569566153,6.7,6.7,6.7
 2006-08-03T20:00:00,0.0,0.0,0.0,12.997975947471163,12.997975947471163,0.0,1.0,101639.66331102184,365902787.9196787,2111539758.10332,0.2378164987941199,-3.223312064737686,47.17805514108651,47.17805514108651,0.0,0.1453602033755133,-1.543139863534709,0.0118923912777872,0.0118923912777872
 2006-08-03T21:00:00,0.0,0.0,0.0,12.997975947471163,12.997975947471163,0.0,1.0,77272.96322601294,278182667.61364657,1451193677.3284276,-1.4164553793197583,-3.8,47.17805514108651,47.17805514108651,0.0,0.2713081822528913,-3.8,-1.4385200293730491,-1.4385200293730491
 2006-08-03T22:00:00,0.0,0.0,0.0,12.997975947471163,12.997975947471163,0.0,1.0,73992.17699255592,266371837.1732013,1352611095.1917264,-1.5780717119775791,-3.8,47.17805514108651,47.17805514108651,0.0,0.388475080510708,-3.8,-1.5971884624923962,-1.5971884624923962
 2006-08-03T23:00:00,0.0,0.0,0.0,12.997975947471163,12.997975947471163,0.0,1.0,72187.09269301807,259873533.6948651,1300027869.0502334,-1.6642953550695136,-3.8,47.17805514108651,47.17805514108651,0.0,0.4993336129277887,-3.8,-1.6822070134763034,-1.6822070134763034
 2006-08-04T00:00:00,0.0,0.0,0.0,12.997975947471163,12.997975947471163,0.0,1.0,70773.76565403388,254785556.354522,1253580869.3025692,-1.7404680661090826,-3.8,47.17805514108651,47.17805514108651,0.0,0.6062607263906029,-3.8,-1.7588486827749157,-1.7588486827749157
 2006-08-04T01:00:00,0.0,0.0,0.0,12.997975947471163,12.997975947471163,0.0,1.0,68251.3684277073,245704926.3397464,1176144627.3023045,-1.867485506622576,-3.8,47.17805514108651,47.17805514108651,0.0,0.7083603772206266,-3.8,-1.8878607076689544,-1.8878607076689544
 2006-08-04T02:00:00,0.0,0.0,0.0,12.997975947471163,12.997975947471163,0.0,1.0,64164.83831299868,230993417.92679524,1036967648.409219,-2.0958443323162954,-3.8,47.17805514108651,47.17805514108651,0.0,0.8017896825425556,-3.8,-2.119307965948901,-2.119307965948901
 2006-08-04T03:00:00,0.0,0.0,0.0,12.997975947471163,12.997975947471163,0.0,1.0,61249.71852160541,220498986.6777795,825052606.8029666,-2.4437173581103,-3.8,47.17805514108651,47.17805514108651,0.0,0.8806997366478172,-3.8,-2.470100347445444,-2.470100347445444
 2006-08-04T04:00:00,0.0,0.0,0.0,12.997975947471163,12.997975947471163,0.0,1.0,58037.72976382853,208935827.14978272,570746679.9301529,-2.861440411315877,-3.8,47.17805514108651,47.17805514108651,0.0,0.9397247406934424,-3.8,-2.8885232879094165,-2.8885232879094165
 2006-08-04T05:00:00,87249.93900120727,314099780.4043462,1768005442.822548,9.420917876328668,6.66666666666669,42.53811334795463,1.0,98209.04030373944,353552545.09346193,2101011143.916974,-0.3522936850878214,-3.8,47.17805514108651,47.17805514108651,0.0,0.9776401244444204,-3.8,-3.265330066503048,-3.265330066503048
 2006-08-04T06:00:00,80133.04752099996,288478971.07559985,1545935725.134217,9.074680489644877,6.66666666666669,42.53811334795463,0.0,21497.34197034302,77390431.09323487,315198787.3790752,4.166448562898909,3.652793349274251,15.72601838036217,47.17805514108651,0.0,0.988344127115046,1.9027933492742504,1.9027933492742504,1.9027933492742504
 2006-08-04T07:00:00,80668.64322736814,290407115.6185252,1561127295.3542104,9.098362161184095,6.666666666666692,42.53811334795464,0.0,80904.27782127565,291255400.1565923,1568242688.718256,9.254305820751751,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9878278640164104,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-04T08:00:00,83357.21604342089,300085977.75631523,1633597537.9565425,9.211341896429918,6.66666666666669,42.53811334795463,0.0,83609.64356369217,300994716.8292918,1641169843.639266,9.372841412122634,6.7,47.17805514108651,47.17805514108651,0.0,0.987311600917774,6.7,6.7,6.7
 2006-08-04T09:00:00,87544.40795706597,315159868.6454375,1741460534.4210186,9.379514190747722,6.666666666666692,42.53811334795463,0.0,87823.83262558571,316165797.45210856,1749736292.3285556,9.549264511117768,6.7,47.17805514108651,47.17805514108651,0.0,0.9867953378191382,6.7,6.7,6.7
 2006-08-04T10:00:00,89202.89270578932,321130413.7408416,1782523671.678597,9.443540836605544,6.666666666666689,42.53811334795463,0.0,89492.97082977276,322174694.987182,1791067320.2418184,9.616418445050314,6.7,47.17805514108651,47.17805514108651,0.0,0.9862790747205022,6.7,6.7,6.7
 2006-08-04T11:00:00,90579.20717063195,326085145.814275,1816726359.405215,9.496873601885422,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.6723617755888,9.6723617755888,0.0,47.17805514108651,13.698804081380096,0.9212242502786722,9.169721798388297,6.699996854686364,2.0728661123458907
 2006-08-04T12:00:00,90029.22439674566,324105207.8282844,1803324656.163428,9.475976061083315,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.65042630715387,9.65042630715387,0.0,47.17805514108651,18.85593924792712,0.7640493096968308,9.669582183531457,6.699998485420871,2.2311167089999464
 2006-08-04T13:00:00,87482.69379794395,314937697.6725982,1730053682.6182842,9.361727715069362,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.53058428406447,9.53058428406447,0.0,47.17805514108651,19.71380944305785,0.612683838026451,9.541086427928764,6.70000323449198,2.7410763587121387
 2006-08-04T14:00:00,83604.95362566372,300977833.0523894,1633734585.1374433,9.211558628807657,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.373060988991044,9.373060988991044,0.0,47.1780551410865,19.33489005297903,0.4670906550852258,9.429482936567856,6.7000027981852845,2.7678825745129423
 2006-08-04T15:00:00,80986.7989465123,291552476.2074442,1568370265.5128398,9.10965333911634,6.666666666666693,42.53811334795465,-1.0,0.0,0.0,0.0,9.26621698033109,9.26621698033109,0.0,47.17805514108651,18.727483485859537,0.3319008704639303,9.250495756337545,6.700005359905634,2.812171471399632
 2006-08-04T16:00:00,84960.53592454172,305857929.32835025,1665827776.8199306,9.261591793054588,6.66666666666669,42.53811334795463,-1.0,4122.568976729357,14841248.316225683,38690012.21879309,9.45954100436372,9.39654702057728,7.863009190181085,47.17805514108651,32.95372407431388,0.1928638806625825,9.384560792771298,6.740160671280431,5.211415677905464
 2006-08-04T17:00:00,86122.28727248644,310040234.1809512,1693220281.153443,9.304298679858514,6.66666666666669,42.53811334795463,0.0,96474.4572400463,347308046.06416667,1977308106.1144264,9.91835605341935,6.7,47.17805514108651,47.17805514108651,0.0,0.1316968255173375,7.141769994043709,7.141769994043709,7.141769994043709
 2006-08-04T18:00:00,82924.38272260499,298527777.801378,1609334149.396571,9.17351480199351,6.66666666666669,42.53811334795464,0.0,83172.91472763754,299422493.0194951,1616778466.4008636,9.333198098519697,6.7,47.17805514108651,47.17805514108651,0.0,0.1311805624187015,6.7,6.7,6.7
 2006-08-04T19:00:00,79841.28316495566,287428619.39384043,1522507942.6408365,9.038158883125648,6.66666666666669,42.53811334795463,0.0,80071.74145204843,288258269.2273744,1529460717.5922518,9.191260646678137,6.7,47.17805514108651,47.17805514108651,0.0,0.1306642993200656,6.7,6.7,6.7
 2006-08-04T20:00:00,0.0,0.0,0.0,12.99503041437936,12.99503041437936,0.0,1.0,100317.38019348947,361142568.6965622,2096065993.947465,0.1980101622669877,-3.237843898932885,47.17805514108651,47.17805514108651,0.0,0.1570036416778233,-1.5585099969227751,-0.0285895089141675,-0.0285895089141675
 2006-08-04T21:00:00,0.0,0.0,0.0,12.99503041437936,12.99503041437936,0.0,1.0,76481.30633031475,275332702.78913313,1439887157.3045895,-1.434988982730608,-3.8,47.17805514108651,47.17805514108651,0.0,0.2817582587227675,-3.8,-1.4567349569132773,-1.4567349569132773
 2006-08-04T22:00:00,0.0,0.0,0.0,12.99503041437936,12.99503041437936,0.0,1.0,73576.51431729265,264875451.5422536,1346859298.3714943,-1.5875026072260063,-3.8,47.17805514108651,47.17805514108651,0.0,0.3982035600782831,-3.8,-1.6064471642531444,-1.6064471642531444
 2006-08-04T23:00:00,0.0,0.0,0.0,12.99503041437936,12.99503041437936,0.0,1.0,71955.34088259451,259039227.1773402,1296341240.23816,-1.6703409931083473,-3.8,47.17805514108651,47.17805514108651,0.0,0.5086784573568522,-3.8,-1.6882287789857673,-1.6882287789857673
 2006-08-05T00:00:00,0.0,0.0,0.0,12.99503041437936,12.99503041437936,0.0,1.0,70623.0154653439,254242855.67523804,1248637812.0705988,-1.7485752748476138,-3.8,47.17805514108651,47.17805514108651,0.0,0.6152703400832299,-3.8,-1.767070517647424,-1.767070517647424
 2006-08-05T01:00:00,0.0,0.0,0.0,12.99503041437936,12.99503041437936,0.0,1.0,68041.54365531825,244949557.1591457,1166948027.3951533,-1.88257238407598,-3.8,47.17805514108651,47.17805514108651,0.0,0.7168131218623007,-3.8,-1.90318081007677,-1.90318081007677
 2006-08-05T02:00:00,0.0,0.0,0.0,12.99503041437936,12.99503041437936,0.0,1.0,63422.45629214976,228320842.6517392,1021500999.5151672,-2.1212270908790467,-3.8,47.17805514108651,47.17805514108651,0.0,0.8092390036096894,-3.8,-2.1449751022289165,-2.1449751022289165
 2006-08-05T03:00:00,0.0,0.0,0.0,12.99503041437936,12.99503041437936,0.0,1.0,60988.57111459276,219558856.012534,804041158.7515091,-2.478219953944392,-3.8,47.17805514108651,47.17805514108651,0.0,0.8866150057848453,-3.8,-2.50477851546171,-2.50477851546171
 2006-08-05T04:00:00,0.0,0.0,0.0,12.99503041437936,12.99503041437936,0.0,1.0,56709.24593183281,204153285.35459808,548985626.8732882,-2.8971983219899915,-3.8,47.17805514108651,47.17805514108651,0.0,0.9437903573708234,-3.8,-2.924191218349858,-2.924191218349858
 2006-08-05T05:00:00,0.0,0.0,0.0,12.99503041437936,12.99503041437936,0.0,1.0,35006.25843971894,126022530.38298818,323335172.65934366,-3.268112924684044,-3.8,47.17805514108651,47.17805514108651,0.0,0.9800206630707116,-3.8,-3.2926503422545648,-3.2926503422545648
 2006-08-05T06:00:00,0.0,0.0,0.0,12.99503041437936,12.99503041437936,0.0,0.0,0.0,0.0,0.0,-3.696119388819488,-3.696119388819488,0.0,47.17805514108651,0.0,0.9901447295497044,-3.719014299370826,-3.719014299370826,-3.719014299370826
 2006-08-05T07:00:00,0.0,0.0,0.0,12.99503041437936,12.99503041437936,0.0,0.0,0.0,0.0,0.0,-3.6140479334847897,-3.6140479334847897,0.0,47.17805514108651,0.0,0.9896284664510684,-3.627928446529945,-3.627928446529945,-3.627928446529945
 2006-08-05T08:00:00,0.0,0.0,0.0,12.99503041437936,12.99503041437936,0.0,0.0,0.0,0.0,0.0,-3.5304866021651544,-3.5304866021651544,0.0,47.17805514108651,0.0,0.9891122033524326,-3.544313268564102,-3.544313268564102,-3.544313268564102
 2006-08-05T09:00:00,29818.77113309568,107347576.07914436,279528873.2067327,10.352341200962549,9.917158567847544,21.26905667397733,0.0,0.0,0.0,0.0,-2.208677488697671,-2.208677488697671,0.0,47.17805514108651,0.0,0.9885959402537968,-2.607674886503724,-2.607674886503724,-2.607674886503724
 2006-08-05T10:00:00,16448.781584771696,59215613.70517809,152497612.24500614,11.84857541465088,11.61116171397653,11.81614259665407,0.0,0.0,0.0,0.0,-0.4702571691239858,-0.4702571691239858,0.0,47.17805514108651,0.0,0.9880796771551608,-0.7021799938754202,-0.7021799938754202,-0.7021799938754202
 2006-08-05T11:00:00,9286.718849022063,33432187.85647944,85797517.81067291,12.565546246781432,12.43197614308282,7.089685557992439,-1.0,0.0,0.0,0.0,1.74845083256408,1.74845083256408,0.0,47.17805514108651,0.0,0.9875634140565248,1.639899091698921,1.639899091698921,1.639899091698921
 2006-08-05T12:00:00,31330.52875135791,112789903.50488847,410942982.676128,10.774311533203234,10.134436473968949,21.26905667397732,-1.0,0.0,0.0,0.0,5.098452460151092,5.098452460151092,0.0,47.17805514108655,0.0,0.9870471509578896,4.443136325869166,4.443136325869166,4.443136325869166
 2006-08-05T13:00:00,38585.57096845695,138908055.48644495,465132483.07194585,9.702732629564858,8.978513204868191,28.358742231969767,-1.0,0.0,0.0,0.0,7.064158213733791,7.064158213733791,0.0,47.17805514108653,2.740899746351793,0.9802903910117068,6.93614567820475,6.4858994591276025,3.148866442398952
 2006-08-05T14:00:00,9627.44474344412,34658801.07639883,88319210.5490004,12.636843150427552,12.499346164983956,7.08968555799244,-1.0,0.0,0.0,0.0,7.1247943648399525,7.1247943648399525,0.0,47.17805514108651,3.076008019403337,0.9491187716167748,7.183433404805473,6.699960055115724,0.0015532608420942
 2006-08-05T15:00:00,27590.26362641264,99324949.05508552,312060985.6190014,10.651816339735207,10.165949959790812,21.26905667397732,-1.0,0.0,0.0,0.0,7.053880807734264,7.053880807734264,0.0,47.17805514108653,2.946263511379592,0.9245098051151598,7.160820181235309,6.6999731970457175,0.0014610470382184
 2006-08-05T16:00:00,31903.55664402194,114852803.91847894,412719428.3301351,10.79399320977288,10.151358166676774,21.269056673977328,-1.0,0.0,0.0,0.0,6.894840255274958,6.894840255274958,0.0,47.17805514108651,2.746062494127693,0.893640576792928,6.990833183108564,6.565991996630022,0.0489878891062267
 2006-08-05T17:00:00,9121.430478329392,32837149.721985813,92850653.0699394,12.570402438139126,12.425846522969993,7.08968555799244,0.0,31608.602031312865,113790967.3127263,441863582.17350745,7.42022978287331,6.7,47.17805514108651,47.17805514108651,0.0,0.8903790810459081,6.797186819235933,6.797186819235933,6.797186819235933
 2006-08-05T18:00:00,21253.16363583811,76511389.08901718,262598745.5567953,11.648184393387377,11.239310921095177,14.179371115984878,0.0,31651.500871840337,113945403.13862523,380695897.8394448,7.320699204517834,6.699999999999998,47.178055141086496,47.178055141086496,0.0,0.8898628179472724,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-05T19:00:00,31981.081223855203,115131892.40587877,403351071.02318215,10.724185191760222,10.096149857488054,21.26905667397732,0.0,1043.6554819313556,3757159.734952879,9764450.240708044,6.715935373677421,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.8893465548486366,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T20:00:00,0.0,0.0,0.0,13.518234616935416,13.518234616935416,0.0,1.0,82273.40579484325,296184260.8614357,1439906680.612421,-1.1321810721359096,-3.493488364563861,47.17805514108651,47.17805514108651,0.0,0.8851651501681482,-1.8233085493016143,-1.394104934207648,-1.394104934207648
 2006-08-05T21:00:00,0.0,0.0,0.0,13.518234616935414,13.518234616935414,0.0,1.0,61120.22987545402,220032827.55163443,729415005.8857284,-2.600797657044391,-3.8,47.17805514108651,47.17805514108651,0.0,0.9422674040923924,-3.8,-2.910709684701919,-2.910709684701919
 2006-08-05T22:00:00,0.0,0.0,0.0,13.518234616935414,13.518234616935414,0.0,1.0,35695.92827182562,128505341.77857225,329634041.1262941,-3.257756137799897,-3.8,47.17805514108653,47.17805514108653,0.0,0.9791326414074788,-3.8,-3.28240232076627,-3.28240232076627
 2006-08-05T23:00:00,19142.93057379676,68914550.06566834,178986150.9906354,10.384203035929358,10.105578909070326,21.26905667397732,1.0,14004.27502413298,50415390.08687873,129243020.65470996,-3.56770815370373,-3.780353039674591,31.45203676072434,47.17805514108651,0.0,0.9979294346762504,-3.7907975784641033,-3.592617818173603,-3.592617818173603
 2006-08-06T00:00:00,0.0,0.0,0.0,13.544491151473954,13.544491151473954,0.0,1.0,0.0,0.0,0.0,-3.687863115674128,-3.687863115674128,0.0,47.17805514108651,0.0,1.0,-3.701888593059707,-3.701888593059707,-3.701888593059707
 2006-08-06T01:00:00,0.0,0.0,0.0,13.544491151473954,13.544491151473954,0.0,1.0,0.0,0.0,0.0,-2.2440357217701004,-2.2440357217701004,0.0,47.17805514108653,0.0,0.999850560026166,-2.5015045597508867,-2.5015045597508867,-2.5015045597508867
 2006-08-06T02:00:00,12887.776996362018,46395997.18690327,120841193.33793706,11.439994502961165,11.251882989871532,14.17937111598488,1.0,0.0,0.0,0.0,-1.8473944852617308,-1.8473944852617308,0.0,47.17805514108651,0.0,0.9993474308576492,-1.861095800887311,-1.861095800887311,-1.861095800887311
 2006-08-06T03:00:00,6026.006891789427,21693624.81044194,56540627.48680924,12.454177565862564,12.36616281569608,7.089685557992438,1.0,0.0,0.0,0.0,-1.7631679521462091,-1.7631679521462091,0.0,47.17805514108651,0.0,0.9988311677590131,-1.7770268027662983,-1.7770268027662983,-1.7770268027662983
 2006-08-06T04:00:00,0.0,0.0,0.0,13.506062045501954,13.506062045501954,0.0,1.0,0.0,0.0,0.0,-0.6508795620249387,-0.6508795620249387,0.0,47.17805514108654,0.0,0.998314904660378,-0.895773430194847,-0.895773430194847,-0.895773430194847
 2006-08-06T05:00:00,0.0,0.0,0.0,13.506062045501954,13.506062045501954,0.0,1.0,0.0,0.0,0.0,-0.0047013562889059,-0.0047013562889059,0.0,47.17805514108651,0.0,0.9977986415617414,-0.0183251967786148,-0.0183251967786148,-0.0183251967786148
 2006-08-06T06:00:00,45638.05186832019,164296986.72595257,428293001.3022807,7.333412536537732,6.666666666666694,42.538113347954656,0.0,0.0,0.0,0.0,1.7135370284945424,1.7135370284945424,0.0,47.17805514108653,0.0,0.997282378463106,1.1292221107415326,1.1292221107415326,1.1292221107415326
 2006-08-06T07:00:00,11966.60173952281,43079766.262282096,128047385.91144036,12.26098359508116,12.06162403236734,8.86210694749055,0.0,0.0,0.0,0.0,4.362176294969689,4.362176294969689,0.0,47.17805514108651,0.0,0.9967661153644696,4.201861195228125,4.201861195228125,4.201861195228125
 2006-08-06T08:00:00,48100.81021892489,173162916.78812957,710719339.4226112,9.56268431873336,8.455808986510304,31.50971359107752,0.0,46380.9877780496,166971556.00097838,869948863.3404051,7.991463846567325,6.574689932419621,31.45203676072436,47.17805514108653,0.0,0.996249852265834,6.4355995469158005,6.4355995469158005,6.4355995469158005
 2006-08-06T09:00:00,51913.07408794132,186887066.7165888,755950116.8404902,8.675546163235039,7.498303178436692,37.02391346951608,0.0,54942.42823876839,197792741.65956625,748197390.8824368,7.919528075806343,6.7,47.1780551410865,47.1780551410865,0.0,0.9957335891671976,6.7,6.7,6.7
 2006-08-06T10:00:00,62046.16294278319,223366186.5940193,800020464.069357,7.912370640718887,6.666666666666693,42.538113347954656,0.0,58645.21774834371,211122783.89403737,866062466.9219906,8.111402185687357,6.7,47.17805514108651,47.17805514108651,0.0,0.9952173260685616,6.7,6.7,6.7
 2006-08-06T11:00:00,59683.58058286848,214860890.0983265,752427442.6451344,7.838267961989648,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.259621665715775,8.259621665715775,0.0,47.17805514108653,6.941117081479372,0.967993499825286,7.912043495692754,6.699949006819636,1.281345905540619
 2006-08-06T12:00:00,54963.261629400375,197867741.86584127,901911780.0670886,9.457958083712954,8.053224839611918,33.08519927063139,-1.0,0.0,0.0,0.0,7.558668910207081,7.558668910207081,0.0,47.17805514108653,7.055749713028962,0.8933908085979231,7.900265342961963,6.699998495615638,0.1678682202164363
 2006-08-06T13:00:00,55811.35150537815,200920865.4193612,771430575.8915718,8.847843039831512,7.646512821597271,36.33463848471127,-1.0,0.0,0.0,0.0,8.272601440526566,8.272601440526566,0.0,47.17805514108655,10.798505820436873,0.8130809344837688,8.49595175550141,6.699969436556894,0.753551619697742
 2006-08-06T14:00:00,56791.36526595015,204448914.95742053,882803375.3840392,9.257919157206048,7.883063080480454,34.66068495018526,-1.0,0.0,0.0,0.0,8.079900276049665,8.079900276049665,0.0,47.17805514108653,10.428281666032502,0.7219248533719348,8.387329473616784,6.699972885335012,0.7477774327114446
 2006-08-06T15:00:00,58651.252961575,211144510.66166988,887414232.806165,9.08719764768828,7.705074875146432,35.44842778996222,-1.0,0.0,0.0,0.0,8.001434042550251,8.001434042550251,0.0,47.17805514108651,9.748911155181306,0.6462468641961772,8.234579693078055,6.699975811497835,0.7714522996757583
 2006-08-06T16:00:00,42125.55431509904,151651995.53435642,753989054.4595691,10.649999090004767,9.47559326011794,23.632285193308142,-1.0,0.0,0.0,0.0,8.543580283984097,8.543580283984097,0.0,47.1780551410865,13.971067338646336,0.545362518185597,8.689562116338921,6.699933499999911,1.8404925322190029
 2006-08-06T17:00:00,60949.27774071381,219417399.86656973,867318332.2807738,8.017380630424194,6.66666666666669,42.53811334795464,0.0,61810.109605998594,222516394.5815949,1064932238.5430658,8.433212698740094,6.7,47.17805514108651,47.17805514108651,0.0,0.5024370016142458,7.174283559375767,7.174283559375767,7.174283559375767
 2006-08-06T18:00:00,49677.8311433213,178840192.11595666,714923077.7904618,8.95290599903374,7.83948742165983,35.44842778996219,0.0,47133.60773341052,169680987.84027776,593612580.3987882,7.667801988077951,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.5019207385156103,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-06T19:00:00,24301.997009141804,87487189.2329105,339633123.90178406,10.666067214392704,10.137170369664693,19.496635284479208,0.0,21249.89832173607,76499633.95824984,251188445.5449228,7.109551260420759,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.5014044754169741,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T20:00:00,25649.473523737328,92338104.6854544,241774305.4703244,10.540861497470932,10.164467801302465,21.26905667397732,1.0,95367.35777973093,343322488.00703126,1908945343.3405085,-0.0385759933208032,-3.167416630778068,47.17805514108653,47.17805514108653,0.0,0.5102920335267079,-1.502462273440499,-0.4964354750721484,-0.4964354750721484
 2006-08-06T21:00:00,20366.555273892944,73319598.98601457,187583373.73175004,10.558728167452404,10.266715996165145,20.67824954414462,1.0,78481.18307116428,282532259.05619144,1484099870.4878438,-1.362609501162692,-3.8000000000000007,47.17805514108651,47.17805514108651,0.0,0.6142727940452813,-3.8000000000000007,-1.7661381121787951,-1.7661381121787951
 2006-08-06T22:00:00,18385.28534238601,66187027.23258968,169745769.00000218,11.563222308331673,11.298961710105123,14.179371115984877,1.0,74623.80071587383,268645682.57714564,1368042164.110603,-1.5528609218300449,-3.8000000000000007,47.17805514108651,47.17805514108651,0.0,0.7158788186619859,-3.8000000000000007,-1.901442537653632,-1.901442537653632
 2006-08-06T23:00:00,19868.42540503685,71526331.45813268,183555290.59288675,10.432935446841409,10.147197384646722,21.26905667397732,1.0,65842.80870544743,237034111.3396108,1081319942.444915,-2.023121022408343,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.8084182238478292,-3.8000000000000007,-2.1420827371831708,-2.1420827371831708
 2006-08-07T00:00:00,10698.788119173762,38515637.229025535,148068246.73947626,12.698109677544153,12.467551196633408,7.08968555799244,1.0,69945.48915393568,251803760.9541684,1182808735.9926746,-1.8568035927179605,-3.8,47.17805514108653,47.17805514108653,0.0,0.8859664097025496,-3.8,-2.500907321115091,-2.500907321115091
 2006-08-07T01:00:00,21395.096793707708,77022348.45734774,267776626.44931656,11.649672370117552,11.232733528493966,14.179371115984878,1.0,57389.79158079109,206603249.6908479,551388829.0132535,-2.893249399774931,-3.8,47.17805514108651,47.17805514108651,0.0,0.9433472863287692,-3.8,-2.920254009128248,-2.920254009128248
 2006-08-07T02:00:00,18858.97606744927,67892313.84281737,175042400.11417362,10.363700587949715,10.091216813037144,21.269056673977325,1.0,47671.95743318426,171619046.7594632,494723771.11168265,-2.986443622489272,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.9797627722530264,-3.800000000000002,-3.28966722054344,-3.28966722054344
 2006-08-07T03:00:00,0.0,0.0,0.0,13.550510579741704,13.550510579741704,0.0,1.0,13895.034273816187,50022123.38573827,127350677.22703148,-3.570981323544745,-3.7805135298226986,31.45203676072434,47.17805514108651,0.0,0.9981190011587314,-3.790884591273141,-3.5957477313897424,-3.5957477313897424
 2006-08-07T04:00:00,6688.393865676243,24078217.91643447,62334147.10129229,12.500238343332088,12.403203260895866,7.08968555799244,1.0,0.0,0.0,0.0,-3.4129597815935546,-3.4129597815935546,0.0,47.17805514108651,0.0,1.0,-3.604743618221327,-3.604743618221327,-3.604743618221327
 2006-08-07T05:00:00,85820.16938034688,308952609.7692487,1727884975.8029325,9.358359855836737,6.66666666666669,42.53811334795463,1.0,38293.8237017334,137857765.32624024,696238486.90739,6.011838234792196,4.877686222478698,23.58902757054325,47.17805514108651,0.0,0.9999904214521976,3.423483654179323,3.423483654179323,3.423483654179323
 2006-08-07T06:00:00,81707.28458968127,294146224.5228526,1597752571.981815,9.155458910141448,6.66666666666669,42.53811334795463,0.0,82019.26565668719,295269356.3640739,1607291381.0142715,9.317778962519492,6.7,47.17805514108651,47.17805514108651,0.0,0.9996413752389812,6.7,6.7,6.7
 2006-08-07T07:00:00,84964.24267823996,305871273.6416638,1684217588.8822904,9.290262806301564,6.666666666666692,42.53811334795464,0.0,85271.09919233022,306975957.09238875,1693451655.83438,9.457806463185609,6.7,47.17805514108651,47.17805514108651,0.0,0.9991251121403456,6.7,6.7,6.7
 2006-08-07T08:00:00,88578.57387008007,318882865.9322882,1778181310.0117235,9.436770335843375,6.66666666666669,42.53811334795463,0.0,88909.19782218407,320073112.1598627,1787996759.833189,9.61142876788082,6.7,47.17805514108651,47.17805514108651,0.0,0.9986088490417094,6.7,6.7,6.7
 2006-08-07T09:00:00,89204.51240009906,321136244.64035654,1795957030.1469283,9.464487427497623,6.66666666666669,42.53811334795463,0.0,89555.56739149435,322400042.60937965,1806368011.2804985,9.641275941656888,6.7,47.17805514108651,47.17805514108651,0.0,0.9980925859430736,6.7,6.7,6.7
 2006-08-07T10:00:00,88363.49047162141,318108565.6978371,1776247775.5069237,9.433754988635796,6.666666666666692,42.53811334795463,0.0,88701.12661876844,319324055.8275663,1786294245.943328,9.60866387594479,6.7,47.17805514108651,47.17805514108651,0.0,0.9975763228444376,6.7,6.7,6.7
 2006-08-07T11:00:00,89161.31048952298,320980717.7622827,1795018240.6819663,9.463023603185134,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.638905014843564,9.638905014843564,0.0,47.17805514108651,13.420906541962443,0.9331578528059268,9.143732261725928,6.700003377868488,1.9779762870828048
 2006-08-07T12:00:00,90230.55612818124,324830002.0614524,1821945626.4411404,9.505011921583993,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.682648630338871,9.682648630338871,0.0,47.17805514108651,18.73918348973472,0.7770368798640939,9.680268075197894,6.700022185332,2.1619024047368
 2006-08-07T13:00:00,90036.99778306873,324133192.0190474,1806611803.275117,9.481101570459328,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.657440094479012,9.657440094479012,0.0,47.17805514108651,20.793513623106243,0.6215088760978337,9.656233131259116,6.700001879522056,2.945745953915614
 2006-08-07T14:00:00,91018.28185353988,327665814.6727436,1829550624.806504,9.516870767554874,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.694786257059516,9.694786257059516,0.0,47.17805514108651,22.272658430336524,0.4662674413140439,9.695922273749323,6.699997815247784,3.348986148449841
 2006-08-07T15:00:00,93316.46028919428,335939257.0410993,1883129804.943489,9.600422583905932,6.666666666666693,42.53811334795465,-1.0,0.0,0.0,0.0,9.782221829831572,9.782221829831572,0.0,47.17805514108651,26.721231563724714,0.308238003756807,9.756745253474485,6.699980668760219,4.292815187437159
 2006-08-07T16:00:00,92138.64790347096,331699132.45249546,1848628617.459667,9.546621164690931,6.66666666666669,42.53811334795464,-1.0,32046.655186260603,115367958.67053816,390623706.1627536,9.949702761531253,9.313841592782213,23.58902757054325,47.17805514108651,45.86167086997698,0.1478106083741441,9.58740733395802,6.927030370367311,6.821918780629279
 2006-08-07T17:00:00,80212.76749129855,288765962.9686748,1544101652.954733,9.07183371083647,6.66666666666669,42.53811334795463,0.0,85945.58608328943,309404109.8998419,1708738027.41896,9.482317624225928,6.7,47.17805514108651,47.17805514108651,0.0,0.0914669891508761,6.951757411369788,6.951757411369788,6.951757411369788
 2006-08-07T18:00:00,78443.6823165146,282397256.33945256,1495691715.0524638,8.996361132493751,6.666666666666692,42.53811334795463,0.0,78687.11718818171,283273621.87745416,1503113766.944398,9.148415679190002,6.7,47.17805514108651,47.17805514108651,0.0,0.0909507260522402,6.7,6.7,6.7
 2006-08-07T19:00:00,76851.23746212969,276664454.86366683,1445854568.5510252,8.918675784683261,6.666666666666692,42.53811334795463,0.0,77076.70737067233,277476146.5344204,1452729017.080382,9.066495380910045,6.7,47.17805514108651,47.17805514108651,0.0,0.0904344629536042,6.7,6.7,6.7
 2006-08-07T20:00:00,0.0,0.0,0.0,12.907959072259729,12.907959072259729,0.0,1.0,100319.87587608075,361151553.1538907,2147347593.723792,0.3323930060851673,-3.187207296132421,47.17805514108651,47.17805514108651,0.0,0.1195027603445188,-1.5048946152166336,0.1080549779843693,0.1080549779843693
 2006-08-07T21:00:00,0.0,0.0,0.0,12.907959072259729,12.907959072259729,0.0,1.0,76490.81106690227,275366919.8408482,1478065874.7770376,-1.372408838569739,-3.8,47.17805514108651,47.17805514108651,0.0,0.2482196741013651,-3.8,-1.3952037550408172,-1.3952037550408172
 2006-08-07T22:00:00,0.0,0.0,0.0,12.907959072259729,12.907959072259729,0.0,1.0,72899.29389655327,262437458.0275917,1366363166.1368024,-1.555523840004957,-3.8,47.17805514108651,47.17805514108651,0.0,0.3671106748760107,-3.8,-1.57506140552395,-1.57506140552395
 2006-08-07T23:00:00,0.0,0.0,0.0,12.907959072259729,12.907959072259729,0.0,1.0,71209.74667836272,256355088.04210585,1308249490.0319247,-1.6508130054832126,-3.8,47.17805514108651,47.17805514108651,0.0,0.4788690139951002,-3.8,-1.6688197632690998,-1.6688197632690998
 2006-08-08T00:00:00,0.0,0.0,0.0,12.907959072259729,12.907959072259729,0.0,1.0,69906.65135242033,251663944.8687132,1263581332.8906765,-1.7240665058331792,-3.8,47.17805514108651,47.17805514108651,0.0,0.5865060658656579,-3.8,-1.7422370273498096,-1.7422370273498096
 2006-08-08T01:00:00,0.0,0.0,0.0,12.907959072259729,12.907959072259729,0.0,1.0,67797.76158593856,244071941.70937884,1194593423.8252065,-1.837221712088338,-3.8,47.17805514108651,47.17805514108651,0.0,0.6897217489542152,-3.8,-1.857118965177803,-1.857118965177803
 2006-08-08T02:00:00,0.0,0.0,0.0,12.907959072259729,12.907959072259729,0.0,1.0,63954.22335753643,230235204.0871312,1068719577.111755,-2.0437386680727645,-3.8,47.17805514108651,47.17805514108651,0.0,0.7851843042167544,-3.8,-2.06658217078236,-2.06658217078236
 2006-08-08T03:00:00,0.0,0.0,0.0,12.907959072259729,12.907959072259729,0.0,1.0,60526.0379183928,217893736.50621408,869621505.9269787,-2.370537860090546,-3.8,47.17805514108651,47.17805514108651,0.0,0.8672897874464987,-3.8,-2.3964803334219305,-2.3964803334219305
 2006-08-08T04:00:00,0.0,0.0,0.0,12.907959072259729,12.907959072259729,0.0,1.0,58965.91861536558,212277307.0153161,618771358.5463228,-2.7825332206099,-3.8,47.17805514108651,47.17805514108651,0.0,0.9303066415770292,-3.8,-2.8097280032977374,-2.8097280032977374
 2006-08-08T05:00:00,76904.1177649157,276854823.9536965,1496157376.8372643,8.99709964587371,6.66666666666669,42.53811334795463,1.0,87588.07837208471,315317082.13950497,1865118805.7827816,-0.7384256061061221,-3.8,47.17805514108651,47.17805514108651,0.0,0.9720052076383112,-3.8,-3.2025498042305505,-3.2025498042305505
 2006-08-08T06:00:00,70681.82243590387,254454560.769254,1285477317.9776502,8.668707605883423,6.66666666666669,42.53811334795463,0.0,6723.518657536701,24204667.16713212,64569148.56790411,2.8281442570927013,2.7228191417092185,7.863009190181085,47.17805514108651,0.0,0.9840442048060914,0.957958806588882,0.957958806588882,0.957958806588882
 2006-08-08T07:00:00,73206.921696241,263544918.1064675,1358224098.9165585,8.782086453880666,6.666666666666692,42.53811334795464,0.0,73000.98002201124,262803528.0792404,1345820096.2950373,8.892625925839956,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9835279417074556,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-08T08:00:00,76829.38192843266,276585774.94235754,1461058012.021332,8.942370746176188,6.66666666666669,42.53811334795463,0.0,77058.1539124167,277409354.08470017,1468063683.2547698,9.09143794907229,6.7,47.17805514108651,47.17805514108651,0.0,0.9830116786088196,6.7,6.7,6.7
 2006-08-08T09:00:00,81996.84306209032,295188635.0235251,1601895110.219628,9.161918894650308,6.66666666666669,42.53811334795463,0.0,82255.94472010079,296121400.9923628,1609724669.551555,9.321729304522789,6.7,47.17805514108651,47.17805514108651,0.0,0.9824954155101836,6.7,6.7,6.7
 2006-08-08T10:00:00,86924.14286469306,312926914.31289506,1729468817.9962635,9.360816314247923,6.666666666666692,42.53811334795463,0.0,87213.91960470741,313970110.5769467,1738089586.8991203,9.530341448327542,6.7,47.17805514108651,47.17805514108651,0.0,0.9819791524115477,6.7,6.7,6.7
 2006-08-08T11:00:00,89676.0177252937,322833663.8110573,1797900425.1275196,9.467517848998924,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.642193306804826,9.642193306804826,0.0,47.17805514108651,13.61057980464362,0.9175002957957982,9.146249733495024,6.699949422925509,2.0717190984222715
 2006-08-08T12:00:00,90962.30776973497,327464307.9710458,1828824053.1153607,9.51573781119423,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.692775840122406,9.692775840122406,0.0,47.17805514108651,19.085075215133983,0.7610954444195727,9.687447027867936,6.699999103890687,2.287543230554578
 2006-08-08T13:00:00,87986.66257985849,316751985.2874905,1746384938.2379482,9.387191885111362,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.557908268089475,9.557908268089475,0.0,47.17805514108651,20.24649067076377,0.606619961778075,9.590902590217231,6.699983576046162,2.8550921385387
 2006-08-08T14:00:00,88016.29974470922,316858679.0809532,1747655162.6356184,9.389172215206136,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.560000095269306,9.560000095269306,0.0,47.17805514108651,20.63863822588325,0.4586068422908174,9.54689640319574,6.6999973520464335,3.0367566171634226
 2006-08-08T15:00:00,89656.60760281309,322763787.3701271,1787149803.6255882,9.450754342180137,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.624537513314062,9.624537513314062,0.0,47.17805514108651,24.26844563920564,0.3074593933373448,9.615292882594416,6.69995702105095,3.909115256390953
 2006-08-08T16:00:00,84074.56305713461,302668427.0056845,1643236626.800876,9.22637564886544,6.666666666666692,42.53811334795463,-1.0,17799.594581067715,64078540.491843775,168922041.7580899,9.503752583129236,9.22866539354106,15.72601838036217,47.17805514108651,42.38535875438278,0.1545652177533085,9.435714957893326,6.8198745484128525,6.411258894473924
 2006-08-08T17:00:00,81964.96381881573,295073869.7477366,1588399937.5161076,9.140879671667143,6.66666666666669,42.53811334795463,0.0,88096.71522752287,317148174.81908226,1773009900.0802708,9.586898092686454,6.7,47.17805514108651,47.17805514108651,0.0,0.0976745947325796,6.982133816935384,6.982133816935384,6.982133816935384
 2006-08-08T18:00:00,86334.62700805215,310804657.2289877,1693409711.1429152,9.304594463712034,6.666666666666692,42.53811334795463,0.0,86611.02366098743,311799685.1795548,1701601255.0168512,9.471049780651937,6.7,47.17805514108651,47.17805514108651,0.0,0.0971583316339437,6.7,6.7,6.7
 2006-08-08T19:00:00,86998.46251211806,313194465.04362506,1700837446.3645878,9.316174657277374,6.66666666666669,42.53811334795463,0.0,87274.93898506614,314189780.34623814,1708991404.172854,9.483060510899891,6.7,47.17805514108651,47.17805514108651,0.0,0.0966420685353077,6.7,6.7,6.7
 2006-08-08T20:00:00,0.0,0.0,0.0,12.98047388330474,12.98047388330474,0.0,1.0,103592.79665018457,372934067.9406644,2139201134.0128343,0.3105583675370145,-3.195741328706277,47.17805514108651,47.17805514108651,0.0,0.1252701049869328,-1.5139414863661862,0.0858566055509155,0.0858566055509155
 2006-08-08T21:00:00,0.0,0.0,0.0,12.98047388330474,12.98047388330474,0.0,1.0,78308.93688537173,281912172.78733826,1471861822.7175682,-1.382577654632396,-3.8,47.17805514108651,47.17805514108651,0.0,0.2533561499517339,-3.8,-1.4052074070587832,-1.4052074070587832
 2006-08-08T22:00:00,0.0,0.0,0.0,12.98047388330474,12.98047388330474,0.0,1.0,74978.52393529174,269922686.1670503,1363173672.484373,-1.5607532343820527,-3.8,47.17805514108651,47.17805514108651,0.0,0.3718478537430951,-3.8,-1.580192512522763,-1.580192512522763
 2006-08-08T23:00:00,0.0,0.0,0.0,12.98047388330474,12.98047388330474,0.0,1.0,73184.57496969742,263464469.8909108,1306403058.7085557,-1.653840866897326,-3.8,47.17805514108651,47.17805514108651,0.0,0.4833992125948856,-3.8,-1.671821520849969,-1.671821520849969
 2006-08-09T00:00:00,0.0,0.0,0.0,12.98047388330474,12.98047388330474,0.0,1.0,71525.8178527835,257492944.2700206,1261456070.7001202,-1.727552073661952,-3.8,47.17805514108651,47.17805514108651,0.0,0.5908812100081505,-3.8,-1.7457642553690922,-1.7457642553690922
 2006-08-09T01:00:00,0.0,0.0,0.0,12.98047388330474,12.98047388330474,0.0,1.0,69094.36267401442,248739705.626452,1190701873.8751893,-1.843605376044339,-3.8,47.17805514108651,47.17805514108651,0.0,0.6938613486991789,-3.8,-1.8636044278901744,-1.8636044278901744
 2006-08-09T02:00:00,0.0,0.0,0.0,12.98047388330474,12.98047388330474,0.0,1.0,64974.31697824879,233907541.12169564,1061940207.729456,-2.0548633961473164,-3.8,47.17805514108651,47.17805514108651,0.0,0.7888927724591491,-3.8,-2.077843439626434,-2.077843439626434
 2006-08-09T03:00:00,0.0,0.0,0.0,12.98047388330474,12.98047388330474,0.0,1.0,61243.40836952288,220476270.1302824,859938089.1028717,-2.3864367166562483,-3.8,47.17805514108651,47.17805514108651,0.0,0.8703106550901359,-3.8,-2.4124827469105905,-2.4124827469105905
 2006-08-09T04:00:00,0.0,0.0,0.0,12.98047388330474,12.98047388330474,0.0,1.0,59520.27173790053,214272978.25644195,608114856.955093,-2.800041544304179,-3.8,47.17805514108651,47.17805514108651,0.0,0.9324521549858552,-3.8,-2.827221527114292,-2.827221527114292
 2006-08-09T05:00:00,81146.74975889888,292128299.13203603,1585310354.0671234,9.136068759324894,6.66666666666669,42.53811334795463,1.0,92345.3310854467,332443191.9076081,1945993002.131011,-0.6059757520009054,-3.8,47.17805514108651,47.17805514108651,0.0,0.9733035058397146,-3.8,-3.21678378520188,-3.21678378520188
 2006-08-09T06:00:00,79197.6812994598,285111652.6780553,1518338161.747913,9.031658626808388,6.66666666666669,42.53811334795463,0.0,18055.486955790955,64999753.04084744,281299330.0813493,3.93617165109794,3.4777752428959547,15.72601838036217,47.17805514108651,0.0,0.985039545802596,1.7149259857419068,1.7149259857419068,1.7149259857419068
 2006-08-09T07:00:00,83955.1414092546,302238509.07331645,1646444468.2453072,9.231372366711652,6.666666666666692,42.53811334795464,0.0,84216.88214987614,303180775.739554,1654283385.4993289,9.394150144724632,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9845232827039604,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-09T08:00:00,88301.95604471164,317887041.76096195,1758738849.5360785,9.406454380366815,6.66666666666669,42.53811334795463,0.0,88593.14715850535,318935329.7706193,1767344192.7453923,9.577875005312343,6.7,47.17805514108651,47.17805514108651,0.0,0.9840070196053242,6.7,6.7,6.7
 2006-08-09T09:00:00,89190.77609034702,321086793.9252493,1782308173.4558544,9.44320482390724,6.66666666666669,42.53811334795463,0.0,89488.56204704875,322158823.3693754,1791084340.6252534,9.616446093232204,6.7,47.17805514108651,47.17805514108651,0.0,0.9834907565066884,6.7,6.7,6.7
 2006-08-09T10:00:00,87259.14635804987,314132926.8889795,1735864986.0443764,9.370788953443732,6.66666666666669,42.53811334795463,0.0,87544.18954870159,315159082.37532574,1744325663.6953666,9.54047479976621,6.7,47.17805514108651,47.17805514108651,0.0,0.9829744934080522,6.7,6.7,6.7
 2006-08-09T11:00:00,88572.01259083523,318859245.3270068,1769743305.9670558,9.423613528103948,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.59586596813974,9.59586596813974,0.0,47.17805514108651,13.343221998143957,0.9199311307514916,9.101260565387696,6.699986988296147,2.0173795345814827
 2006-08-09T12:00:00,89255.39214577666,321319411.72479594,1787004102.5975556,9.450527246969978,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.624095329826376,9.624095329826376,0.0,47.17805514108651,18.58315584935857,0.7656574534762838,9.637256759814992,6.700003306569638,2.170882244606858
 2006-08-09T13:00:00,87711.29640514376,315760667.0585176,1739350897.8935747,9.376224012107503,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.54614611831889,9.54614611831889,0.0,47.17805514108651,19.77738834413986,0.6147903252654772,9.548803442376387,6.6999804819280655,2.7512997608025933
 2006-08-09T14:00:00,85960.82928172433,309458985.4142076,1695817175.521598,9.308348162107642,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.475021870884836,9.475021870884836,0.0,47.17805514108651,20.119263736976755,0.4671247982636477,9.504857692979355,6.7000487434410125,2.927947479737924
 2006-08-09T15:00:00,84277.88681418043,303400392.5310495,1653518100.486191,9.242398668110768,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.405776162976982,9.405776162976982,0.0,47.17805514108651,20.659262409581377,0.3246178387754474,9.402296764382688,6.699998185294988,3.217169088331984
 2006-08-09T16:00:00,86528.30774593168,311501907.88535404,1707450588.152458,9.326486073296504,6.66666666666669,42.53811334795464,-1.0,11303.193765073149,40691497.55426333,105744938.35057186,9.58810159715881,9.415962698943526,15.72601838036217,47.17805514108651,36.31801955451184,0.1795874384658849,9.483060798391728,6.806375049086985,5.7194023146631565
 2006-08-09T17:00:00,87409.63623498079,314674690.44593084,1728267021.851923,9.358942072794123,6.666666666666692,42.53811334795463,0.0,96543.37702303992,347556157.2829436,1980581664.244491,9.923801260468563,6.7,47.17805514108651,47.17805514108651,0.0,0.1184976372938961,7.0837012187754,7.0837012187754,7.0837012187754
 2006-08-09T18:00:00,83684.76868403987,301265167.2625436,1629419307.169214,9.204828458948642,6.66666666666669,42.53811334795464,0.0,83942.7736270732,302193985.05746347,1637136342.6425886,9.366284508411752,6.7,47.17805514108651,47.17805514108651,0.0,0.1179813741952602,6.7,6.7,6.7
 2006-08-09T19:00:00,81052.35249089591,291788468.9672253,1553496516.6899276,9.08646619253009,6.66666666666669,42.53811334795463,0.0,81291.8586684695,292650691.20649016,1560701992.219088,9.242048530303483,6.7,47.17805514108651,47.17805514108651,0.0,0.1174651110966242,6.7,6.7,6.7
 2006-08-09T20:00:00,0.0,0.0,0.0,13.020326027014136,13.020326027014136,0.0,1.0,101174.33787767192,364227616.359619,2112473645.6064007,0.2402386131654722,-3.2224152119341576,47.17805514108651,47.17805514108651,0.0,0.1446676063157505,-1.5421907966714803,0.0143554623369298,0.0143554623369298
 2006-08-09T21:00:00,0.0,0.0,0.0,13.020326027014136,13.020326027014136,0.0,1.0,76688.78231378784,276079616.3296362,1451881756.9269211,-1.4153274827372846,-3.8,47.17805514108651,47.17805514108651,0.0,0.2706876682242138,-3.8,-1.4374113109379505,-1.4374113109379505
 2006-08-09T22:00:00,0.0,0.0,0.0,13.020326027014136,13.020326027014136,0.0,1.0,73632.31682346457,265076340.5644724,1352961535.7150085,-1.5774971130237088,-3.8,47.17805514108651,47.17805514108651,0.0,0.3878985474749277,-3.8,-1.596624454238624,-1.596624454238624
 2006-08-09T23:00:00,0.0,0.0,0.0,13.020326027014136,13.020326027014136,0.0,1.0,72219.0606523184,259988618.3483463,1300246948.416545,-1.6639360780972388,-3.8,47.17805514108651,47.17805514108651,0.0,0.4987802873220932,-3.8,-1.6818495355426286,-1.6818495355426286
 2006-08-10T00:00:00,0.0,0.0,0.0,13.020326027014136,13.020326027014136,0.0,1.0,70746.64104944548,254687907.7780037,1253865608.831626,-1.740001059164993,-3.8,47.17805514108651,47.17805514108651,0.0,0.6057269875267424,-3.8,-1.7583752554819,-1.7583752554819
 2006-08-10T01:00:00,0.0,0.0,0.0,13.020326027014136,13.020326027014136,0.0,1.0,68376.41310631737,246155087.18274248,1176673544.0107856,-1.8666178527930697,-3.8,47.17805514108651,47.17805514108651,0.0,0.7078586386834463,-3.8,-1.8869795308092912,-1.8869795308092912
 2006-08-10T02:00:00,0.0,0.0,0.0,13.020326027014136,13.020326027014136,0.0,1.0,64207.85986442043,231148295.5119136,1037864388.5403848,-2.094372717737768,-3.8,47.17805514108651,47.17805514108651,0.0,0.8013458577379335,-3.8,-2.117819510266212,-2.117819510266212
 2006-08-10T03:00:00,0.0,0.0,0.0,13.020326027014136,13.020326027014136,0.0,1.0,61191.57473835439,220289669.05807576,826284492.3417679,-2.441694559958202,-3.8,47.17805514108651,47.17805514108651,0.0,0.8803452963678181,-3.8,-2.4680666154235564,-2.4680666154235564
 2006-08-10T04:00:00,0.0,0.0,0.0,13.020326027014136,13.020326027014136,0.0,1.0,58342.29105075914,210032247.7827329,572039541.7519208,-2.859316021610366,-3.8,47.17805514108651,47.17805514108651,0.0,0.9394793766510002,-3.8,-2.8864033792855253,-2.8864033792855253
 2006-08-10T05:00:00,84252.55593504399,303309201.3661583,1668991790.8419566,9.266534022982974,6.66666666666669,42.53811334795463,1.0,94968.03657187306,341884931.6587429,2001713062.83992,-0.514783486316297,-3.8,47.17805514108651,47.17805514108651,0.0,0.9774954451877176,-3.8,-3.2636851867461787,-3.2636851867461787
 2006-08-10T06:00:00,81437.6279269768,293175460.53711647,1577266431.4239154,9.123521829669818,6.66666666666669,42.53811334795463,0.0,23237.13201957132,83653675.27045673,339965527.9137056,4.1674068976792205,3.613439022099637,15.72601838036217,47.17805514108651,0.0,0.9882343843660312,1.8511051682069288,1.8511051682069288,1.8511051682069288
 2006-08-10T07:00:00,84757.78897752776,305128040.31909984,1666679844.65777,9.262919291305051,6.666666666666692,42.53811334795464,0.0,85022.73889862634,306081860.03505474,1674595251.2732706,9.427164088411788,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9877181212673954,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-10T08:00:00,87487.31372998492,314954329.4279457,1737596324.809895,9.373488499961129,6.66666666666669,42.53811334795463,0.0,87770.77680067318,315974796.4824235,1745993763.6979816,9.543185079868858,6.7,47.17805514108651,47.17805514108651,0.0,0.9872018581687592,6.7,6.7,6.7
 2006-08-10T09:00:00,90287.60927422228,325035393.38720024,1808065922.014088,9.48336917043624,6.666666666666692,42.53811334795463,0.0,90589.98249619258,326123936.98629326,1816937154.4589567,9.65844561317532,6.7,47.17805514108651,47.17805514108651,0.0,0.9866855950701232,6.7,6.7,6.7
 2006-08-10T10:00:00,91835.898250873,330609233.7031428,1846137448.3697648,9.542735755056183,6.666666666666692,42.53811334795463,0.0,92148.79430637768,331735659.5029597,1855265839.3158484,9.720709801889363,6.7,47.17805514108651,47.17805514108651,0.0,0.9861693319714874,6.7,6.7,6.7
 2006-08-10T11:00:00,90804.86984958798,326897531.4585168,1821328057.9125247,9.50404905141076,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.680062581195726,9.680062581195726,0.0,47.17805514108651,13.79683722423975,0.920129555586782,9.188405906881693,6.6999421395803935,2.091417725652108
 2006-08-10T12:00:00,89077.75971381513,320679934.96973455,1781081152.6207404,9.441291640876209,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.61429871152244,9.61429871152244,0.0,47.17805514108651,18.50940702239463,0.7645680949218724,9.6249900436402,6.700005183285565,2.159887346328807
 2006-08-10T13:00:00,86347.39217447404,310850611.8281066,1703820539.0937076,9.320825752069297,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.487945808621465,9.487945808621465,0.0,47.17805514108651,19.35881777468008,0.6148078538854009,9.506652083975638,6.700012680604183,2.6666645408920253
 2006-08-10T14:00:00,87249.17201126784,314097019.2405642,1724988917.4930663,9.35383090211086,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.522550290123846,9.522550290123846,0.0,47.17805514108651,20.16923831880861,0.4694045472598441,9.509191770627288,6.70000003501772,2.936180848133887
