Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-10T15:00:00,90630.04910335992,326268176.7720956,1805494451.781624,9.479359928582095,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.654221092667989,9.654221092667989,0.0,47.17805514108651,24.00089358434045,0.3194590810841635,9.6245914654549,6.700005419872034,3.830774598532935
 2006-08-10T16:00:00,89942.52986200817,323793107.50322944,1786888114.6187074,9.450347031190626,6.66666666666669,42.53811334795464,-1.0,21750.936810959112,78303372.5194528,233746412.71878,9.795919526797858,9.41540710679537,19.65752297545271,47.17805514108651,43.072728008977066,0.162465872555539,9.61304764302705,6.879520517115676,6.5173864220540665
 2006-08-10T17:00:00,87476.1899531927,314914283.8314937,1726234289.0406551,9.355772589999516,6.66666666666669,42.53811334795463,0.0,94666.9584793271,340801050.5255776,1928437595.9931235,9.839283304861404,6.7,47.17805514108651,47.17805514108651,0.0,0.1028166741336252,7.007446577910173,7.007446577910173,7.007446577910173
 2006-08-10T18:00:00,86479.83485608594,311327405.48190933,1697719016.0337744,9.311312581130393,6.66666666666669,42.53811334795464,0.0,86753.63835151734,312313098.0654624,1705829036.0716963,9.477921677558028,6.7,47.17805514108651,47.17805514108651,0.0,0.1023004110349892,6.7,6.7,6.7
 2006-08-10T19:00:00,83995.49826593138,302383793.75735295,1627015692.292263,9.20108040380788,6.66666666666669,42.53811334795463,0.0,84251.87526384289,303306750.9498344,1634655548.295742,9.36225440305588,6.7,47.17805514108651,47.17805514108651,0.0,0.1017841479363533,6.7,6.7,6.7
 2006-08-10T20:00:00,0.0,0.0,0.0,13.059007830191534,13.059007830191534,0.0,1.0,102909.988470713,370475958.49456686,2132512172.557728,0.2927738959217773,-3.2026039401008144,47.17805514108651,47.17805514108651,0.0,0.1300528464002804,-1.5212135081302272,0.0677747726938759,0.0677747726938759
 2006-08-10T21:00:00,0.0,0.0,0.0,13.059007830191534,13.059007830191534,0.0,1.0,77673.19621290511,279623506.3664584,1466808417.9059556,-1.3908606719579997,-3.8,47.17805514108651,47.17805514108651,0.0,0.2576213012749597,-3.8,-1.4133543613858055,-1.4133543613858055
 2006-08-10T22:00:00,0.0,0.0,0.0,13.059007830191534,13.059007830191534,0.0,1.0,73661.84165954414,265182629.9743589,1360582959.571225,-1.5650009618782892,-3.8,47.17805514108651,47.17805514108651,0.0,0.3757883379010909,-3.8,-1.5843606257331515,-1.5843606257331515
 2006-08-10T23:00:00,0.0,0.0,0.0,13.059007830191534,13.059007830191534,0.0,1.0,71557.65279305585,257607550.05500108,1304879081.4930525,-1.656339961540751,-3.8,47.17805514108651,47.17805514108651,0.0,0.4871709029880815,-3.8,-1.6743010705684884,-1.6743010705684884
 2006-08-11T00:00:00,0.0,0.0,0.0,13.059007830191534,13.059007830191534,0.0,1.0,70126.51293817385,252455446.5774259,1259650126.5567708,-1.7305139410311643,-3.8,47.17805514108651,47.17805514108651,0.0,0.5945230525575159,-3.8,-1.7487629108725706,-1.7487629108725706
 2006-08-11T01:00:00,0.0,0.0,0.0,13.059007830191534,13.059007830191534,0.0,1.0,68060.44496562415,245017601.87624693,1187380058.4544756,-1.8490544899678576,-3.8,47.17805514108651,47.17805514108651,0.0,0.6973022461288542,-3.8,-1.8691400563965173,-1.8691400563965173
 2006-08-11T02:00:00,0.0,0.0,0.0,13.059007830191534,13.059007830191534,0.0,1.0,64259.853294533306,231335471.86031988,1056188091.4098648,-2.0643026176851254,-3.8,47.17805514108651,47.17805514108651,0.0,0.7919665992726075,-3.8,-2.08739674431999,-2.08739674431999
 2006-08-11T03:00:00,0.0,0.0,0.0,13.059007830191534,13.059007830191534,0.0,1.0,61022.51066735992,219681038.4024957,851794437.171659,-2.3998077934358,-3.8,47.17805514108651,47.17805514108651,0.0,0.8728033729865636,-3.8,-2.42593754555148,-2.42593754555148
 2006-08-11T04:00:00,0.0,0.0,0.0,13.059007830191534,13.059007830191534,0.0,1.0,59144.36242069537,212919704.7145033,599249856.7636452,-2.8146068920177982,-3.8,47.17805514108651,47.17805514108651,0.0,0.9342122004976906,-3.8,-2.8417703645900154,-2.8417703645900154
 2006-08-11T05:00:00,86805.28359613853,312499020.9460987,1763158936.3532856,9.413365698487205,6.66666666666669,42.53811334795463,1.0,98440.65969936292,354386374.9177065,2118965127.8340943,-0.3229361421665336,-3.8,47.17805514108651,47.17805514108651,0.0,0.9743621425369314,-3.8,-3.2284914751719804,-3.2284914751719804
 2006-08-11T06:00:00,78907.81149191725,284068121.37090206,1514529891.340088,9.02572262136812,6.666666666666692,42.53811334795463,0.0,17791.04305423037,64047754.99522932,274680124.6360456,3.971024991562094,3.523394178263925,15.72601838036217,47.17805514108651,0.0,0.9858491155884976,1.7578294983310496,1.7578294983310496,1.7578294983310496
 2006-08-11T07:00:00,79919.65502344024,287710758.08438474,1540191793.8062782,9.065725800656658,6.666666666666693,42.53811334795464,0.0,80153.9529511811,288554230.6242519,1547284131.5100608,9.220235543616855,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.985332852489862,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-11T08:00:00,82891.22264614824,298408401.5261337,1618791165.1111865,9.188258447551895,6.66666666666669,42.53811334795463,0.0,83144.3702688774,299319732.9679586,1626396585.7125037,9.34883052485195,6.7,47.17805514108651,47.17805514108651,0.0,0.9848165893912256,6.7,6.7,6.7
 2006-08-11T09:00:00,85740.5020789166,308665807.4840998,1692455150.2166228,9.303105705621498,6.66666666666669,42.53811334795463,0.0,86011.53761133812,309641535.4008172,1700528519.3188152,9.469307762900184,6.7,47.17805514108651,47.17805514108651,0.0,0.98430032629259,6.7,6.7,6.7
 2006-08-11T10:00:00,88108.38997228189,317190203.9002148,1752777395.7050269,9.39715901574973,6.66666666666669,42.53811334795463,0.0,88394.82910554514,318221384.77996254,1761243434.8333106,9.567962903208048,6.7,47.17805514108651,47.17805514108651,0.0,0.9837840631939536,6.7,6.7,6.7
 2006-08-11T11:00:00,88928.7486225661,320143495.04123795,1774226419.6324072,9.430603159867095,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.603018771783235,9.603018771783235,0.0,47.17805514108651,13.43409600501248,0.9197525216650974,9.120589529700345,6.699982065051674,2.0306742498928867
 2006-08-11T12:00:00,88689.80047181866,319283281.6985472,1769214517.791066,9.422788283490975,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.594798327911828,9.594798327911828,0.0,47.17805514108651,18.24838780542451,0.7670987442119732,9.59484227137068,6.699955413873753,2.098917835735969
 2006-08-11T13:00:00,87373.185155664,314543466.5603904,1727246570.334557,9.35735087983624,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.526194652496857,9.526194652496857,0.0,47.17805514108651,19.63387784439013,0.6170346384822198,9.536437623705725,6.699994460530359,2.719781790574119
 2006-08-11T14:00:00,86862.9474474991,312706610.81099683,1714647252.350744,9.337706371610222,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.50559449577844,9.50559449577844,0.0,47.17805514108651,20.21542394198976,0.4700241232508502,9.51484747421169,6.700002574547406,2.9455662858624865
 2006-08-11T15:00:00,86062.03138699719,309823312.9931898,1695172258.0856996,9.307341794337136,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.473727791659512,9.473727791659512,0.0,47.17805514108651,21.60491251674455,0.3243716721242874,9.47606623141103,6.699991692814959,3.3997026955668885
 2006-08-11T16:00:00,85528.10312150068,307901171.2374023,1678835939.5279045,9.281872473816508,6.666666666666692,42.53811334795464,-1.0,8894.360962928808,32019699.466543704,83948391.23257671,9.534266787573166,9.397584493335296,13.105015316968478,47.17805514108653,37.53447160963966,0.176666997533661,9.485987071062624,6.798639923065861,5.856153160026529
 2006-08-11T17:00:00,82304.89096042071,296297607.4575146,1595482674.0107336,9.15192017991548,6.66666666666669,42.53811334795463,0.0,90751.63594411877,326705889.39882755,1838523699.0838008,9.693111180940113,6.7,47.17805514108651,47.17805514108651,0.0,0.1158996270400521,7.071003535186526,7.071003535186526,7.071003535186526
 2006-08-11T18:00:00,82058.64843027426,295411134.3489874,1586917136.0442915,9.138566741998805,6.66666666666669,42.53811334795463,0.0,82304.80435443379,296297295.6759616,1594313559.476233,9.296684628793956,6.7,47.17805514108651,47.17805514108651,0.0,0.1153833639414161,6.7,6.7,6.7
 2006-08-11T19:00:00,81301.01321083546,292683647.5590077,1560465377.0202265,9.097330059914183,6.66666666666669,42.53811334795463,0.0,81541.53047021471,293549509.692773,1567696196.689509,9.253418041670509,6.7,47.17805514108651,47.17805514108651,0.0,0.1148671008427802,6.7,6.7,6.7
 2006-08-11T20:00:00,0.0,0.0,0.0,12.9420669170555,12.9420669170555,0.0,1.0,101614.52114404376,365812276.1185576,2115754246.83452,0.2487652990616758,-3.2192463922673,47.17805514108651,47.17805514108651,0.0,0.1422431763625062,-1.5388370825713988,0.023026191560571,0.023026191560571
 2006-08-11T21:00:00,0.0,0.0,0.0,12.9420669170555,12.9420669170555,0.0,1.0,77412.95978908784,278686655.2407162,1454304156.9504073,-1.4113567670457694,-3.8,47.17805514108651,47.17805514108651,0.0,0.2685165098207342,-3.8,-1.4335079139057367,-1.4335079139057367
 2006-08-11T22:00:00,0.0,0.0,0.0,12.9420669170555,12.9420669170555,0.0,1.0,74149.22281075826,266937202.1187297,1354195796.9923606,-1.5754734124424816,-3.8,47.17805514108651,47.17805514108651,0.0,0.3858822874799514,-3.8,-1.5946381289690883,-1.5946381289690883
 2006-08-11T23:00:00,0.0,0.0,0.0,12.9420669170555,12.9420669170555,0.0,1.0,72322.41893333996,260360708.16002387,1301013947.8822813,-1.662678287141658,-3.8,47.17805514108651,47.17805514108651,0.0,0.496845625690969,-3.8,-1.680598372351853,-1.680598372351853
 2006-08-12T00:00:00,0.0,0.0,0.0,12.9420669170555,12.9420669170555,0.0,1.0,70812.30851750141,254924310.66300505,1254854487.461001,-1.7383791929069077,-3.8,47.17805514108651,47.17805514108651,0.0,0.6038606024317105,-3.8,-1.7567312642784298,-1.7567312642784298
 2006-08-12T01:00:00,0.0,0.0,0.0,12.9420669170555,12.9420669170555,0.0,1.0,68434.14528882975,246362923.03978705,1178509301.9954572,-1.8636063370000435,-3.8,47.17805514108651,47.17805514108651,0.0,0.7061033082161766,-3.8,-1.8839209894213984,-1.8839209894213984
 2006-08-12T02:00:00,0.0,0.0,0.0,12.9420669170555,12.9420669170555,0.0,1.0,64242.9700871752,231274692.3138308,1040982955.929392,-2.0892548465124423,-3.8,47.17805514108651,47.17805514108651,0.0,0.7997917127341689,-3.8,-2.1126427677680906,-2.1126427677680906
 2006-08-12T03:00:00,0.0,0.0,0.0,12.9420669170555,12.9420669170555,0.0,1.0,61163.71782667545,220189384.1760316,830580512.7385068,-2.4346403691491108,-3.8,47.17805514108651,47.17805514108651,0.0,0.8791023902514065,-3.8,-2.4609737411025487,-2.4609737411025487
 2006-08-12T04:00:00,0.0,0.0,0.0,12.9420669170555,12.9420669170555,0.0,1.0,58448.8222443465,210415760.07964736,576563352.019762,-2.8518827089799026,-3.8,47.17805514108651,47.17805514108651,0.0,0.9386174123841914,-3.8,-2.878985225221919,-2.878985225221919
 2006-08-12T05:00:00,0.0,0.0,0.0,12.9420669170555,12.9420669170555,0.0,1.0,37343.627150923225,134437057.74332362,344681091.88832897,-3.2330156849959195,-3.8,47.17805514108651,47.17805514108651,0.0,0.9769862786769772,-3.8,-3.257910422168489,-3.257910422168489
 2006-08-12T06:00:00,0.0,0.0,0.0,12.9420669170555,12.9420669170555,0.0,0.0,0.0,0.0,0.0,-3.692121404663588,-3.692121404663588,0.0,47.17805514108651,0.0,0.9878478891372644,-3.7156679963082015,-3.7156679963082015,-3.7156679963082015
 2006-08-12T07:00:00,0.0,0.0,0.0,12.9420669170555,12.9420669170555,0.0,0.0,0.0,0.0,0.0,-3.610137950492722,-3.610137950492722,0.0,47.17805514108651,0.0,0.9873316260386286,-3.624018427069803,-3.624018427069803,-3.624018427069803
 2006-08-12T08:00:00,0.0,0.0,0.0,12.9420669170555,12.9420669170555,0.0,0.0,0.0,0.0,0.0,-3.526859322652556,-3.526859322652556,0.0,47.17805514108651,0.0,0.9868153629399926,-3.540738693181139,-3.540738693181139,-3.540738693181139
 2006-08-12T09:00:00,0.0,0.0,0.0,12.9420669170555,12.9420669170555,0.0,0.0,0.0,0.0,0.0,-3.443586490443012,-3.443586490443012,0.0,47.17805514108651,0.0,0.9862990998413568,-3.457464892224412,-3.457464892224412,-3.457464892224412
 2006-08-12T10:00:00,26124.067420620184,94046642.71423264,249897347.53574747,10.925456160662424,10.536396652916292,17.7242138949811,0.0,0.0,0.0,0.0,-1.6131972446420413,-1.6131972446420413,0.0,47.17805514108653,0.0,0.9857828367427212,-1.958317171243935,-1.958317171243935,-1.958317171243935
 2006-08-12T11:00:00,10135.384520237474,36487384.27285491,94593814.9704156,12.566134825965609,12.418866475797683,7.08968555799244,-1.0,0.0,0.0,0.0,-0.3444055638319521,-0.3444055638319521,0.0,47.17805514108651,0.0,0.9852665736440848,-0.5087992164508142,-0.5087992164508142,-0.5087992164508142
 2006-08-12T12:00:00,43060.060962820615,155016219.46615413,399711206.0657298,8.446666524308464,7.824403908972616,35.44842778996222,-1.0,0.0,0.0,0.0,2.5107505094365163,2.5107505094365163,0.0,47.17805514108654,0.0,0.9847503105454491,1.9578648302207504,1.9578648302207504,1.9578648302207504
 2006-08-12T13:00:00,20832.55235791625,74997188.48849848,193108788.0411786,11.401866289490842,11.101231272842991,15.597308227583367,-1.0,0.0,0.0,0.0,5.167419159258302,5.167419159258302,0.0,47.178055141086496,0.0,0.9842340474468124,4.924755918610253,4.924755918610253,4.924755918610253
 2006-08-12T14:00:00,54885.91872602094,197589307.4136752,655240386.0351131,7.686905295357222,6.666666666666695,42.53811334795466,-1.0,0.0,0.0,0.0,7.749255669272305,7.749255669272305,0.0,47.17805514108655,4.57840985912437,0.968259083555686,7.429726606503535,6.679409701976323,1.1319239178382057
 2006-08-12T15:00:00,64210.059401721,231156213.8461953,875565162.613953,8.030074285308807,6.6666666666667,42.538113347954685,-1.0,0.0,0.0,0.0,8.133389641618294,8.133389641618294,0.0,47.17805514108657,10.465306154963978,0.8849906826335383,8.515503063932934,6.700005270777798,0.421474790443372
 2006-08-12T16:00:00,62823.49637060752,226164586.93418697,860942553.2862854,8.007381714781742,6.666666666666692,42.53811334795464,-1.0,0.0,0.0,0.0,8.109491682808086,8.109491682808086,0.0,47.17805514108653,9.993203367816522,0.7915183401091687,8.3640072741898,6.699980413503925,0.5912113081916949
 2006-08-12T17:00:00,44572.26396494504,160460150.27380216,694250756.6469922,9.966163237810902,8.885022374876174,28.35874223196976,0.0,55275.875502424606,198993151.8087285,1002925255.990122,8.332659608620027,6.700000000000002,47.1780551410865,47.1780551410865,0.0,0.7622832571763324,7.191171694710274,7.191171694710274,7.191171694710274
 2006-08-12T18:00:00,25273.2825687271,90983817.24741755,290319201.85359263,10.347737474368351,9.895729473231524,23.041478063475424,0.0,25835.53507486539,93007926.2695154,296120971.2004937,7.182861893056267,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.7617669940776963,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-12T19:00:00,17126.44965159195,61655218.74573101,159150321.07846504,11.57851120739362,11.330749735601117,14.179371115984878,0.0,17899.87228527665,64439540.22699594,166398913.69225442,6.971404011153992,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.7612507309790607,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T20:00:00,12946.425597334406,46607132.15040385,120371240.77659675,11.518129490070429,11.33074973560111,14.17937111598488,1.0,90665.90215152,326397247.7454721,1806126436.828097,-0.4750413688653523,-3.4368060486742293,47.17805514108651,47.17805514108651,0.0,0.768353194884719,-1.7600934725326625,-0.9124758563469596,-0.9124758563469596
 2006-08-12T21:00:00,6145.255635393808,22122920.28741771,57162750.82538032,12.559684903078482,12.470701544134036,7.089685557992438,1.0,63322.45054290232,227960821.9544483,969794866.9686508,-2.2061492905895648,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.8523638396519987,-3.8000000000000007,-2.322063817869705,-2.322063817869705
 2006-08-12T22:00:00,0.0,0.0,0.0,13.631508519627504,13.631508519627504,0.0,1.0,61189.7790885176,220283204.71866336,669993616.6217911,-2.698383378656166,-3.8,47.17805514108651,47.17805514108651,0.0,0.9195090386222938,-3.8,-2.725569170301112,-2.725569170301112
 2006-08-12T23:00:00,0.0,0.0,0.0,13.631508519627504,13.631508519627504,0.0,1.0,45860.36237151706,165097304.53746146,422161619.3301928,-3.105638344456128,-3.8,47.17805514108651,47.17805514108651,0.0,0.9653430225171548,-3.8,-3.1316042633416696,-3.1316042633416696
 2006-08-13T00:00:00,0.0,0.0,0.0,13.631508519627504,13.631508519627504,0.0,1.0,25156.557644334007,90563607.51960242,233206925.3242692,-3.416325648723328,-3.8,47.17805514108651,47.17805514108651,0.0,0.9920994618530234,-3.8,-3.4390440039111545,-3.4390440039111545
 2006-08-13T01:00:00,6947.654012496611,25011554.4449878,65187927.13759676,12.57218001005711,12.470701544134036,7.08968555799244,1.0,2837.8923359028704,10216412.409250334,26374475.595361646,-3.587205058886913,-3.630601560359042,7.863009190181085,47.17805514108651,0.0,1.0,-3.75302302727156,-3.71298505464682,-3.71298505464682
 2006-08-13T02:00:00,12305.10135775987,44298364.88793555,115676184.69690543,11.420462068590808,11.240392382873964,14.179371115984877,1.0,0.0,0.0,0.0,-2.11315136541496,-2.11315136541496,0.0,47.1780551410865,0.0,1.0,-2.267082701102292,-2.267082701102292,-2.267082701102292
 2006-08-13T03:00:00,0.0,0.0,0.0,13.527255240977604,13.527255240977604,0.0,1.0,0.0,0.0,0.0,-1.8945311051238176,-1.8945311051238176,0.0,47.17805514108651,0.0,1.0,-1.9082884971452831,-1.9082884971452831,-1.9082884971452831
 2006-08-13T04:00:00,0.0,0.0,0.0,13.527255240977604,13.527255240977604,0.0,1.0,0.0,0.0,0.0,-1.8110097118291264,-1.8110097118291264,0.0,47.17805514108651,0.0,0.9998391890019837,-1.82486914934388,-1.82486914934388,-1.82486914934388
 2006-08-13T05:00:00,0.0,0.0,0.0,13.527255240977604,13.527255240977604,0.0,1.0,0.0,0.0,0.0,-1.7278564882358851,-1.7278564882358851,0.0,47.17805514108651,0.0,0.9993337856286306,-1.741714957151008,-1.741714957151008,-1.741714957151008
 2006-08-13T06:00:00,29460.10317482809,106056371.42938109,278784992.66784006,9.471209018604709,9.037209823817294,27.852336120684583,0.0,0.0,0.0,0.0,-0.2973685994547884,-0.2973685994547884,0.0,47.17805514108653,0.0,0.998817522529995,-0.6901580809356708,-0.6901580809356708,-0.6901580809356708
 2006-08-13T07:00:00,8912.414477883123,32084692.120379243,83998092.27928361,12.486923364481862,12.356155321225456,7.089685557992438,0.0,0.0,0.0,0.0,2.514075079723205,2.514075079723205,0.0,47.17805514108651,0.0,0.9983012594313588,2.406733605985495,2.406733605985495,2.406733605985495
 2006-08-13T08:00:00,31114.90684384221,112013664.637832,378518733.11373794,10.68734347406185,10.097981473533611,21.26905667397732,0.0,162.52565602295348,585092.3616826332,1519686.5172078705,5.859489082401415,5.857008981843609,13.760266082816887,47.17805514108651,0.0,0.9977849963327228,5.341440008148272,5.341440008148272,5.341440008148272
 2006-08-13T09:00:00,56994.0770176163,205178677.2634186,659177079.4677554,7.692995667477427,6.666666666666692,42.53811334795465,0.0,57158.08580211711,205769108.8876215,662230386.5687762,7.779748669917596,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9972687332340874,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T10:00:00,49753.21194943402,179111563.01796252,659711404.6969068,8.698176269145732,7.670910847607618,36.33463848471124,0.0,50044.94611179974,180161806.0024792,664104969.9398723,7.782539604461326,6.7,47.1780551410865,47.1780551410865,0.0,0.9967524701354504,6.7,6.7,6.7
 2006-08-13T11:00:00,58879.8731664798,211967543.3993272,783309361.4967426,7.88636129700308,6.666666666666693,42.538113347954656,-1.0,0.0,0.0,0.0,7.982549967023842,7.982549967023842,0.0,47.17805514108653,7.900309475878804,0.962467656465468,8.07571657027386,6.699999994438535,1.266214104178378
 2006-08-13T12:00:00,38153.06411181981,137351030.80255127,530493488.0300584,9.392290140253513,8.566231324073103,30.131163621467863,-1.0,0.0,0.0,0.0,7.57330977879073,7.57330977879073,0.0,47.17805514108651,6.39169622163132,0.89277343969702,7.778089219299865,6.70002326369069,0.1762512299919394
 2006-08-13T13:00:00,62554.08872580554,225194719.4129,967462630.7278944,8.288719440670258,6.78201639511564,41.8291447921554,-1.0,0.0,0.0,0.0,8.283938943443852,8.283938943443852,0.0,47.1780551410865,11.16409219557172,0.8088856723680292,8.558985122195034,6.700017001754048,0.7815766111980643
 2006-08-13T14:00:00,50877.47027283576,183158892.9822088,761104235.9234406,9.303641185308775,8.11837786037163,33.08519927063138,-1.0,0.0,0.0,0.0,7.949368534083653,7.949368534083653,0.0,47.17805514108651,11.371542667779126,0.7193426244507019,8.494337930986465,6.699993473185448,1.12221799557483
 2006-08-13T15:00:00,52375.9594645006,188553454.0722021,745527530.0463495,8.735410849255649,7.574463957032795,36.33463848471127,-1.0,0.0,0.0,0.0,7.922919360824508,7.922919360824508,0.0,47.17805514108653,9.115230091128987,0.6405450653388224,8.122569032417951,6.700071545494244,0.697490392033404
 2006-08-13T16:00:00,63547.0035324417,228769212.71679,953880232.58021,8.152184188680517,6.666666666666697,42.53811334795467,-1.0,0.0,0.0,0.0,8.261485863221855,8.261485863221855,0.0,47.17805514108655,11.072840290705711,0.5501268964598004,8.400424126101294,6.699984694613685,1.0614889823009876
 2006-08-13T17:00:00,42903.8316953431,154453794.1032351,621479760.5623932,9.590946606314883,8.623149551206565,30.72197075130059,0.0,52961.344475045415,190660840.11016336,916405769.2176312,8.191889294550204,6.7000000000000055,47.17805514108655,47.17805514108655,0.0,0.5137571757892001,7.1693233725371845,7.1693233725371845,7.1693233725371845
 2006-08-13T18:00:00,33192.523820668,119493085.7544048,558775270.8574982,11.017474172917192,10.14718899630733,21.269056673977307,0.0,33816.68423114914,121740063.23213698,566213879.6069278,7.622485884659785,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.5132409126905638,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T19:00:00,29123.90807520274,104846069.07072993,330298558.0625169,10.670393930869071,10.15613372034168,21.26905667397732,0.0,29681.311884285893,106852722.78342922,336605649.2998149,7.24885883926919,6.7000000000000055,47.17805514108654,47.17805514108654,0.0,0.5127246495919282,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-08-13T20:00:00,27645.96315041676,99525467.34150022,310065745.6615095,10.63368045359114,10.150927679214147,21.26905667397733,1.0,100870.65934160864,363134373.6297909,2156882812.8012147,0.1325100133134954,-3.4037706037375,47.17805514108655,47.17805514108655,0.0,0.5265844079391699,-1.7181903945179915,-0.6003666546812861,-0.6003666546812861
 2006-08-13T21:00:00,9937.51170541941,35775042.13950983,95629884.911368,11.447324812633084,11.298465240389865,14.179371115984898,1.0,71257.42426497025,256526727.3538928,1330713487.6197178,-1.6140057393012537,-3.800000000000002,47.17805514108653,47.17805514108653,0.0,0.6309669629121598,-3.800000000000002,-1.7825312822800052,-1.7825312822800052
 2006-08-13T22:00:00,21350.86941248061,76863129.88493013,203332203.09747663,10.19999969680841,9.883471306809795,22.84454235353121,1.0,72063.3162958765,259427938.6651553,1347710344.205367,-1.5861896995288125,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.7314593237392691,-3.800000000000001,-1.9319679355754549,-1.9319679355754549
 2006-08-13T23:00:00,16416.632349758005,59099876.45912875,155577726.44281793,10.375035719732272,10.13285699229735,21.269056673977342,1.0,66353.61276835993,238873005.9660956,1143134596.6045804,-1.9216625616816203,-3.800000000000002,47.17805514108653,47.17805514108653,0.0,0.822017253674836,-3.800000000000002,-2.192152891931648,-2.192152891931648
 2006-08-14T00:00:00,0.0,0.0,0.0,13.595917221034052,13.595917221034052,0.0,1.0,60641.133029770135,218308078.90717247,766523726.8525851,-2.5398317683795235,-3.8,47.17805514108653,47.17805514108653,0.0,0.8966087110106474,-3.8,-2.566652839703561,-2.566652839703561
 2006-08-14T01:00:00,15835.684578286826,57008464.48183256,150792008.76636842,10.36072286024236,10.125994917107104,21.269056673977325,1.0,57714.07308424176,207770663.1032702,656678332.2674193,-2.720290516427605,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.9505311396185658,-3.800000000000002,-2.985648076970593,-2.985648076970593
 2006-08-14T02:00:00,0.0,0.0,0.0,13.56413506057442,13.56413506057442,0.0,1.0,31253.68362912351,112513261.0648446,295328973.4475906,-3.314164267358057,-3.8,47.17805514108651,47.17805514108651,0.0,0.9838972028815526,-3.8,-3.3381912094172805,-3.3381912094172805
 2006-08-14T03:00:00,31670.819240857363,114014949.26708648,355890872.67706674,10.657567847061037,10.10345748525498,21.26905667397732,1.0,16825.137004528984,60570493.21630434,215212690.33849427,-2.5665746302700074,-2.920421312291488,23.58902757054325,47.17805514108653,0.0,0.9991738111260108,-3.247392994458421,-3.109119038874953,-3.109119038874953
 2006-08-14T04:00:00,0.0,0.0,0.0,13.49247479038094,13.49247479038094,0.0,1.0,0.0,0.0,0.0,-1.527017071724127,-1.527017071724127,0.0,47.17805514108651,0.0,1.0000000000000002,-1.540625812430293,-1.540625812430293,-1.540625812430293
 2006-08-14T05:00:00,77158.0765971563,277769075.7497627,1491483816.2012625,8.989805065816416,6.666666666666692,42.53811334795463,1.0,33300.145272858106,119880522.98228917,566443003.492416,5.908607976508344,4.985637561190202,23.58902757054325,47.17805514108651,0.0,0.999930736707067,3.6801978136969926,3.6801978136969926,3.6801978136969926
 2006-08-14T06:00:00,75246.52137208471,270887476.939505,1420759894.0450797,8.879556582984518,6.66666666666669,42.53811334795463,0.0,75456.73229823746,271644236.2736548,1427191278.342648,9.02497879420409,6.7,47.17805514108651,47.17805514108651,0.0,0.9994742760901572,6.7,6.7,6.7
 2006-08-14T07:00:00,76765.37534929634,276355351.2574668,1465159234.918059,8.94876297592502,6.666666666666692,42.53811334795464,0.0,76984.26311991196,277143347.2316831,1471843019.8268423,9.09758450978789,6.7,47.1780551410865,47.1780551410865,0.0,0.9989580129915212,6.7,6.7,6.7
 2006-08-14T08:00:00,79864.98598860047,287513949.55896163,1552270669.9965253,9.084556417779003,6.66666666666669,42.53811334795463,0.0,80102.06739796366,288367442.63266915,1559466806.0715585,9.240037564912564,6.7,47.17805514108651,47.17805514108651,0.0,0.9984417498928856,6.7,6.7,6.7
 2006-08-14T09:00:00,82570.85095315093,297255063.4313433,1626428398.3752742,9.200164575780716,6.66666666666669,42.53811334795463,0.0,82824.39424081975,298167819.2669511,1634077254.322976,9.361315099903166,6.7,47.17805514108651,47.17805514108651,0.0,0.9979254867942494,6.7,6.7,6.7
 2006-08-14T10:00:00,83836.85391122586,301812674.0804131,1661040109.1352448,9.254126133182774,6.66666666666669,42.53811334795463,0.0,84098.368281078,302754125.8118808,1668903651.5930924,9.417915314985578,6.7,47.17805514108651,47.17805514108651,0.0,0.9974092236956136,6.7,6.7,6.7
 2006-08-14T11:00:00,83694.49832724356,301300193.9780768,1657513560.8163097,9.248627935227285,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.412147468610115,9.412147468610115,0.0,47.17805514108651,12.425330127866705,0.937574262612948,8.963521536846551,6.700002734342614,1.798525769280171
 2006-08-14T12:00:00,84692.55145049428,304893185.22177947,1684330311.0830948,9.290438078436251,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.456022195383314,9.456022195383314,0.0,47.17805514108651,16.707192343250366,0.7947017089357509,9.43827464706558,6.700011159230087,1.692471241525236
 2006-08-14T13:00:00,84446.84248622124,304008632.9503965,1668431963.8534284,9.265650590894596,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.42999508283468,9.42999508283468,0.0,47.17805514108651,18.452230706528,0.6503612496329191,9.440900392103751,6.70000324126491,2.4317473472868687
 2006-08-14T14:00:00,84405.78680801479,303860832.5088532,1667989767.5057745,9.264961175587077,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.429272849721537,9.429272849721537,0.0,47.17805514108651,19.191289390693694,0.5080648177635058,9.43217897268847,6.7000009191946175,2.715377323112698
 2006-08-14T15:00:00,87585.3801151829,315307368.4146584,1747070878.0172124,9.388262424870264,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.558606000336216,9.558606000336216,0.0,47.17805514108651,21.36284603008844,0.3640972365456659,9.51865052415689,6.70000159104761,3.272560262748378
 2006-08-14T16:00:00,87455.73760410787,314840655.3747883,1738936758.400628,9.375578854362775,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.561600985658226,9.561600985658226,0.0,47.17805514108651,33.89774783388365,0.211137105463643,9.572503477091198,6.719291974433859,5.376184006258236
 2006-08-14T17:00:00,85114.56634550505,306412438.8438182,1678814450.202536,9.281838019293016,6.66666666666669,42.53811334795463,0.0,96372.81336613616,346942128.1180901,1991583315.5409083,9.94146407911965,6.7,47.17805514108651,47.17805514108651,0.0,0.1469594332278554,7.1792954092409245,7.1792954092409245,7.1792954092409245
 2006-08-14T18:00:00,82493.8605405068,296977897.94582444,1607092411.1786392,9.170020077217687,6.66666666666669,42.53811334795463,0.0,82743.67428415325,297877227.4229517,1614603024.0686064,9.329661904981792,6.7,47.17805514108651,47.17805514108651,0.0,0.1464431701292194,6.7,6.7,6.7
 2006-08-14T19:00:00,80732.54263233517,290637153.4764066,1550177197.2417302,9.081291700672685,6.66666666666669,42.53811334795463,0.0,80970.02793687316,291492100.57274336,1557334935.1760345,9.236575059059115,6.7,47.17805514108651,47.17805514108651,0.0,0.1459269070305835,6.7,6.7,6.7
 2006-08-14T20:00:00,0.0,0.0,0.0,13.009847622968678,13.009847622968678,0.0,1.0,99904.11950210396,359654830.20757425,2077670501.8425128,0.151457838270168,-3.254344230788135,47.17805514108651,47.17805514108651,0.0,0.1713071962477512,-1.575944219156968,-0.0759376585354383,-0.0759376585354383
 2006-08-14T21:00:00,0.0,0.0,0.0,13.009847622968676,13.009847622968676,0.0,1.0,75866.6417407248,273119910.26660925,1426670203.6770968,-1.4566549643408455,-3.8,47.17805514108651,47.17805514108651,0.0,0.2946455052312999,-3.8,-1.47802012171908,-1.47802012171908
 2006-08-14T22:00:00,0.0,0.0,0.0,13.009847622968676,13.009847622968676,0.0,1.0,73226.63462183937,263615884.6386217,1340138052.9918585,-1.5985232496592667,-3.8,47.17805514108651,47.17805514108651,0.0,0.4102495067304868,-3.8,-1.6172718187965645,-1.6172718187965645
 2006-08-14T23:00:00,0.0,0.0,0.0,13.009847622968676,13.009847622968676,0.0,1.0,71718.20559995715,258185540.1598457,1291778281.954249,-1.6778238478534322,-3.8,47.17805514108651,47.17805514108651,0.0,0.520268242213589,-3.8,-1.6956991330261266,-1.6956991330261266
 2006-08-15T00:00:00,0.0,0.0,0.0,13.009847622968676,13.009847622968676,0.0,1.0,70103.41437552586,252372291.7518931,1242129019.3537135,-1.7592506050068264,-3.8,47.17805514108651,47.17805514108651,0.0,0.6264304999209832,-3.8,-1.7779042388324393,-1.7779042388324393
 2006-08-15T01:00:00,0.0,0.0,0.0,13.009847622968676,13.009847622968676,0.0,1.0,67273.31198315619,242183923.1393623,1154828067.6867783,-1.9024555716713256,-3.8,47.17805514108651,47.17805514108651,0.0,0.7272374366699702,-3.8,-1.9233655242866623,-1.9233655242866623
 2006-08-15T02:00:00,0.0,0.0,0.0,13.009847622968676,13.009847622968676,0.0,1.0,62803.90690522397,226094064.8588064,1001473576.5655549,-2.1540962873717566,-3.8,47.17805514108651,47.17805514108651,0.0,0.8183511933602254,-3.8,-2.178195536477101,-2.178195536477101
 2006-08-15T03:00:00,0.0,0.0,0.0,13.009847622968676,13.009847622968676,0.0,1.0,60992.73159789267,219573833.75241363,777477936.9748399,-2.521841817703937,-3.8,47.17805514108651,47.17805514108651,0.0,0.8937617965361161,-3.8,-2.548592706790218,-2.548592706790218
 2006-08-15T04:00:00,0.0,0.0,0.0,13.009847622968676,13.009847622968676,0.0,1.0,54905.63024369568,197660268.8773045,522243994.5706332,-2.9411433163017726,-3.8,47.1780551410865,47.1780551410865,0.0,0.948627521042403,-3.8,-2.9679921004916032,-2.9679921004916032
 2006-08-15T05:00:00,87849.1666662562,316256999.99852234,1801290578.2571976,9.472828415645674,6.66666666666669,42.53811334795463,1.0,97459.54480503756,350854361.2981352,2097485335.750235,-0.3580996046010842,-3.8,47.17805514108651,47.17805514108651,0.0,0.9828114280635336,-3.8,-3.325302242942163,-3.325302242942163
 2006-08-15T06:00:00,77823.77640484767,280165595.05745167,1490303594.127727,8.987958434260554,6.66666666666669,42.53811334795463,0.0,16433.88603057984,59161989.71008742,258739911.21819323,3.932152065665599,3.5104937344131053,15.72601838036217,47.17805514108651,0.0,0.9922432272625382,1.760493734413106,1.760493734413106,1.760493734413106
 2006-08-15T07:00:00,78616.18382875966,283018261.7835347,1510290104.213843,9.019113259962834,6.666666666666692,42.53811334795464,0.0,78843.63601364112,283837089.649108,1517201692.8362718,9.171330407723715,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9917269641639024,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-15T08:00:00,81799.39918062571,294477837.05025256,1597261291.725006,9.154693668436636,6.66666666666669,42.53811334795463,0.0,82046.67991634102,295368047.6988277,1604722898.1782155,9.313602457562032,6.7,47.17805514108651,47.17805514108651,0.0,0.9912107010652664,6.7,6.7,6.7
 2006-08-15T09:00:00,84986.96726616616,305953082.1581981,1682239490.215366,9.287178237982358,6.666666666666692,42.53811334795463,0.0,85254.06515449012,306914634.55616444,1690229504.262866,9.452571481002034,6.7,47.17805514108651,47.17805514108651,0.0,0.99069443796663,6.7,6.7,6.7
 2006-08-15T10:00:00,85783.27984517024,308819807.4426129,1703409165.5243134,9.32018432161954,6.66666666666669,42.53811334795463,0.0,86055.44402907923,309799598.5046852,1711532193.4120188,9.48718931863788,6.7,47.17805514108651,47.17805514108651,0.0,0.9901781748679944,6.7,6.7,6.7
 2006-08-15T11:00:00,85698.89331964201,308516015.95071125,1702496457.6384845,9.318761265658956,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.485686448663294,9.485686448663294,0.0,47.17805514108651,12.805440073812552,0.9289349491503408,9.020767942597097,6.699992241424425,1.89088731727084
 2006-08-15T12:00:00,87673.39504566068,315624222.1643785,1752641613.5375187,9.39694751438448,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.567722728502927,9.567722728502927,0.0,47.17805514108651,17.683711575294495,0.7810735080551936,9.5455534547842,6.700019851809858,1.9371091722500544
 2006-08-15T13:00:00,86772.25660939905,312380123.79383653,1719896071.385537,9.34589020029386,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.514146862899535,9.514146862899535,0.0,47.17805514108651,19.501179932012786,0.631129424476829,9.535920112597228,6.699998466509982,2.675003469444673
 2006-08-15T14:00:00,88223.82301533136,317605762.85519296,1756486996.6606307,9.402943282118205,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.573990674772489,9.573990674772489,0.0,47.17805514108651,20.579677273217538,0.4840029725012136,9.553710490353176,6.699989771863617,3.00854651796131
 2006-08-15T15:00:00,89257.85433415615,321328275.6029621,1780976388.8284862,9.441128185775794,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.6140604291485,9.6140604291485,0.0,47.17805514108651,23.27635192537331,0.3324850828841337,9.61545428178644,6.700019996834741,3.6899727169890473
 2006-08-15T16:00:00,85900.00540378575,309240019.4536288,1693875095.532138,9.305320445896168,6.666666666666692,42.53811334795464,-1.0,8244.447730672951,29680011.83042262,77913514.97846156,9.551323781630908,9.424469966326614,7.863009190181085,47.17805514108651,37.87208969358762,0.1797014908580236,9.526250408226025,6.790440345490119,5.911241037476192
 2006-08-15T17:00:00,85074.78489202015,306269225.6112725,1671597210.3103075,9.270585701077009,6.66666666666669,42.53811334795463,0.0,93874.3103690896,337947517.32872266,1921859232.2967985,9.828477112515593,6.7,47.17805514108651,47.17805514108651,0.0,0.118442102549069,7.082602347417286,7.082602347417286,7.082602347417286
 2006-08-15T18:00:00,85724.03537515413,308606527.3505548,1683452875.0910656,9.2890698298896,6.66666666666669,42.53811334795464,0.0,85992.46575452974,309572876.716307,1691432070.5785537,9.454526276385351,6.7,47.17805514108651,47.17805514108651,0.0,0.1179258394504331,6.7,6.7,6.7
 2006-08-15T19:00:00,82442.831911895,296794194.88282204,1590762854.683685,9.144562601544708,6.66666666666669,42.53811334795463,0.0,82689.86012922718,297683496.46521777,1598164960.7628884,9.30294352539617,6.7,47.17805514108651,47.17805514108651,0.0,0.1174095763517971,6.7,6.7,6.7
 2006-08-15T20:00:00,0.0,0.0,0.0,13.011637990899333,13.011637990899333,0.0,1.0,101369.6810918906,364930851.93080616,2112543595.861595,0.2404201403609064,-3.222347946819573,47.17805514108651,47.17805514108651,0.0,0.1446157693155145,-1.542119604104492,0.0145400583410821,0.0145400583410821
 2006-08-15T21:00:00,0.0,0.0,0.0,13.011637990899333,13.011637990899333,0.0,1.0,77055.39820314168,277399433.5313101,1451933310.1907403,-1.415242950896558,-3.8,47.17805514108651,47.17805514108651,0.0,0.2706412310838321,-3.8,-1.4373282155392413,-1.4373282155392413
 2006-08-15T22:00:00,0.0,0.0,0.0,13.011637990899333,13.011637990899333,0.0,1.0,73715.30901319196,265375112.447491,1352987816.6352732,-1.577454044975599,-3.8,47.17805514108651,47.17805514108651,0.0,0.3878554068757067,-3.8,-1.5965821802430984,-1.5965821802430984
 2006-08-15T23:00:00,0.0,0.0,0.0,13.011637990899333,13.011637990899333,0.0,1.0,71648.42219095542,257934319.88743943,1300263327.1833494,-1.6639091877042171,-3.8,47.17805514108651,47.17805514108651,0.0,0.4987388854970689,-3.8,-1.6818227816377458,-1.6818227816377458
 2006-08-16T00:00:00,0.0,0.0,0.0,13.011637990899333,13.011637990899333,0.0,1.0,70230.7825231271,252830817.0832576,1253886874.5528388,-1.7399661728055056,-3.8,47.17805514108651,47.17805514108651,0.0,0.6056870501739544,-3.8,-1.758339890185202,-1.758339890185202
 2006-08-16T01:00:00,0.0,0.0,0.0,13.011637990899333,13.011637990899333,0.0,1.0,67966.05439076868,244677795.80676728,1176713045.482406,-1.866553045379608,-3.8,47.17805514108651,47.17805514108651,0.0,0.7078210914354828,-3.8,-1.8869137130098672,-1.8869137130098672
 2006-08-16T02:00:00,0.0,0.0,0.0,13.011637990899333,13.011637990899333,0.0,1.0,63785.36071020102,229627298.55672365,1037931398.2119616,-2.0942627469543766,-3.8,47.17805514108651,47.17805514108651,0.0,0.8013126371152262,-3.8,-2.1177082794814885,-2.1177082794814885
 2006-08-16T03:00:00,0.0,0.0,0.0,13.011637990899333,13.011637990899333,0.0,1.0,60988.51675884757,219558660.33185124,826376599.8033106,-2.441543300095549,-3.8,47.17805514108651,47.17805514108651,0.0,0.8803187572435087,-3.8,-2.467914535352989,-2.467914535352989
 2006-08-16T04:00:00,0.0,0.0,0.0,13.011637990899333,13.011637990899333,0.0,1.0,57922.74504923172,208521882.17723423,572136354.6150757,-2.8591569518707343,-3.8,47.17805514108651,47.17805514108651,0.0,0.9394609968157032,-3.8,-2.8862447283235286,-2.8862447283235286
 2006-08-16T05:00:00,86068.90913191222,309848072.874884,1740903931.2248504,9.378662597214596,6.66666666666669,42.53811334795463,1.0,96862.35058912964,348704462.1208668,2074718908.1187007,-0.395326955209047,-3.8,47.17805514108651,47.17805514108651,0.0,0.977484602876106,-3.8,-3.2635619900506385,-3.2635619900506385
 2006-08-16T06:00:00,78866.30091026778,283918683.276964,1513327408.9827738,9.02384804102568,6.66666666666669,42.53811334795463,0.0,18480.72753267965,66530619.11764677,282612013.68598884,4.012697897850124,3.5521413402759108,15.72601838036217,47.17805514108651,0.0,0.988226158787984,1.8021413402759103,1.8021413402759103,1.8021413402759103
 2006-08-16T07:00:00,80440.52549001374,289585891.7640493,1555804300.5019534,9.090064280241316,6.666666666666692,42.53811334795464,0.0,80677.99056355262,290440766.0287894,1562985394.7816324,9.245759197312276,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9877098956893484,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-16T08:00:00,83223.73422516717,299605443.2106018,1631716907.9457924,9.20840966590328,6.66666666666669,42.53811334795463,0.0,83479.10477422168,300524777.18719804,1639388591.4543362,9.369947089176444,6.7,47.17805514108651,47.17805514108651,0.0,0.987193632590712,6.7,6.7,6.7
 2006-08-16T09:00:00,84283.4671370704,303420481.6934535,1660337931.3336575,9.253031295793589,6.66666666666669,42.53811334795463,0.0,84545.40455195979,304363456.3870552,1668184339.339512,9.416746567185072,6.7,47.17805514108651,47.17805514108651,0.0,0.9866773694920762,6.7,6.7,6.7
 2006-08-16T10:00:00,85389.78006935546,307403208.2496797,1689237294.5249891,9.298088519505542,6.66666666666669,42.53811334795463,0.0,85658.67483675176,308371229.4123063,1697265334.243309,9.4640053660449,6.7,47.17805514108651,47.17805514108651,0.0,0.9861611063934402,6.7,6.7,6.7
 2006-08-16T11:00:00,86329.68265907913,310786857.5726848,1713892751.31153,9.336529906340996,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.504342403143562,9.504342403143562,0.0,47.17805514108651,12.924670311343752,0.9245469414208506,9.035183133433128,6.700019514284105,1.9267754303525264
 2006-08-16T12:00:00,87576.018803615,315273667.693014,1746424085.7567997,9.387252658186272,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.55753672454361,9.55753672454361,0.0,47.17805514108651,17.751678001629255,0.7759744252096086,9.54596087132408,6.700010265644863,1.9684739409686005
 2006-08-16T13:00:00,87996.5990715297,316787756.6575068,1746452678.6251657,9.387297320653865,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.55756521183082,9.55756521183082,0.0,47.17805514108651,19.747383710421133,0.6263553027769534,9.555392405753574,6.699992150533332,2.7307398664723697
 2006-08-16T14:00:00,89222.90696548193,321202465.075735,1776876669.2815318,9.434735598572315,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.607293457778486,9.607293457778486,0.0,47.17805514108651,21.18659962864316,0.476073458172048,9.60630513060522,6.699972949641553,3.1336848354343485
 2006-08-16T15:00:00,89198.26499755216,321113753.9911878,1776206679.500335,9.433690902092811,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.606198845681453,9.606198845681453,0.0,47.17805514108651,23.42433341626165,0.3241886522955778,9.60639175561428,6.699968411532308,3.732019683434153
 2006-08-16T16:00:00,86357.95982487607,310888655.36955386,1703826565.0892031,9.320836024316328,6.666666666666692,42.53811334795464,-1.0,13419.23794887126,48309256.61593653,126405766.39482167,9.586276146226217,9.380467884334744,15.72601838036217,47.17805514108651,39.58524170825282,0.1714111473111893,9.51509586959501,6.808152011406111,6.101217243701002
 2006-08-16T17:00:00,84168.19953967755,303005518.34283924,1647741110.5477295,9.233391967780038,6.66666666666669,42.53811334795463,0.0,92139.7824135995,331703216.6889582,1875938701.6249447,9.753939472429884,6.7,47.17805514108651,47.17805514108651,0.0,0.1111847297298519,7.048059992265137,7.048059992265137,7.048059992265137
 2006-08-16T18:00:00,82279.49608547996,296206185.9077279,1595458494.4797812,9.151882770194751,6.66666666666669,42.53811334795463,0.0,82526.81264027336,297096525.504984,1602888504.088764,9.310621814005358,6.7,47.17805514108651,47.17805514108651,0.0,0.1106684666312159,6.7,6.7,6.7
 2006-08-16T19:00:00,81042.55990526242,291753215.6589447,1554061693.6111867,9.087347284965997,6.66666666666669,42.53811334795463,0.0,81281.21288971703,292612366.40298134,1561241397.9580429,9.242925256288274,6.7,47.17805514108651,47.17805514108651,0.0,0.11015220353258,6.7,6.7,6.7
 2006-08-16T20:00:00,0.0,0.0,0.0,13.09087461602671,13.09087461602671,0.0,1.0,102169.88543828113,367811587.5778121,2121748703.8993587,0.2644196728772406,-3.2133817278807286,47.17805514108651,47.17805514108651,0.0,0.1378464019888688,-1.5326286181491957,0.0389444559178507,0.0389444559178507
 2006-08-16T21:00:00,0.0,0.0,0.0,13.09087461602671,13.09087461602671,0.0,1.0,77664.94956494741,279593818.4338107,1458751838.6367075,-1.4040663731853071,-3.8,47.17805514108651,47.17805514108651,0.0,0.264582751274528,-3.8,-1.4263403131484778,-1.4263403131484778
 2006-08-16T22:00:00,0.0,0.0,0.0,13.09087461602671,13.09087461602671,0.0,1.0,74093.41110113602,266736279.9640897,1356464295.251286,-1.5717539219926075,-3.8,47.17805514108651,47.17805514108651,0.0,0.3822332000939804,-3.8,-1.5909876117422916,-1.5909876117422916
 2006-08-16T23:00:00,0.0,0.0,0.0,13.09087461602671,13.09087461602671,0.0,1.0,72073.59894651911,259464956.2074688,1302405811.2828426,-1.6603957871667694,-3.8,47.17805514108651,47.17805514108651,0.0,0.4933459878324611,-3.8,-1.6783291965266267,-1.6783291965266267
 2006-08-17T00:00:00,0.0,0.0,0.0,13.09087461602671,13.09087461602671,0.0,1.0,70566.01321428914,254037647.57144088,1256617396.047831,-1.7354878620964709,-3.8,47.17805514108651,47.17805514108651,0.0,0.6004837006987218,-3.8,-1.7538011877138877,-1.7538011877138877
 2006-08-17T01:00:00,0.0,0.0,0.0,13.09087461602671,13.09087461602671,0.0,1.0,68412.98994870948,246286763.81535408,1181777171.30065,-1.858245579994316,-3.8,47.17805514108651,47.17805514108651,0.0,0.7029240529441919,-3.8,-1.878476187933904,-1.878476187933904
 2006-08-17T02:00:00,0.0,0.0,0.0,13.09087461602671,13.09087461602671,0.0,1.0,64274.24050877797,231387265.8316007,1046558114.0589148,-2.080105692485905,-3.8,47.17805514108651,47.17805514108651,0.0,0.7969712542711647,-3.8,-2.103387195596039,-2.103387195596039
 2006-08-17T03:00:00,0.0,0.0,0.0,13.09087461602671,13.09087461602671,0.0,1.0,61018.642845038645,219667114.2421392,838306824.3254588,-2.421953785576185,-3.8,47.17805514108651,47.17805514108651,0.0,0.8768398250477233,-3.8,-2.4482154216716703,-2.4482154216716703
 2006-08-17T04:00:00,0.0,0.0,0.0,13.09087461602671,13.09087461602671,0.0,1.0,58588.15895157398,210917372.2256664,584758797.1541492,-2.838416671820038,-3.8,47.17805514108651,47.17805514108651,0.0,0.9370421330773888,-3.8,-2.865544380369513,-2.865544380369513
 2006-08-17T05:00:00,85639.53717426541,308302333.8273554,1727599612.9748912,9.357918374453618,6.66666666666669,42.53811334795463,1.0,96727.18206771863,348217855.4437871,2071120827.6035404,-0.4012151273976141,-3.8,47.17805514108651,47.17805514108651,0.0,0.9760521104123444,-3.8,-3.247371983462363,-3.247371983462363
 2006-08-17T06:00:00,79670.72716905037,286814617.8085813,1533636735.299707,9.055507069070888,6.66666666666669,42.53811334795463,0.0,20158.51098791733,72570639.55650239,303404426.4454868,4.068749597093599,3.57432549924212,15.72601838036217,47.17805514108651,0.0,0.987137656462384,1.8243254992421205,1.8243254992421205,1.8243254992421205
 2006-08-17T07:00:00,82792.72701418273,298053817.25105774,1616732552.5026426,9.18504941613756,6.666666666666692,42.53811334795464,0.0,83044.2625882235,298959345.31760454,1624290020.46802,9.345405702200212,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9866213933637482,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-17T08:00:00,86907.15029344565,312865741.05640423,1724224576.2240772,9.352639644025992,6.66666666666669,42.53811334795463,0.0,87185.3987012749,313867435.32458967,1732484098.8054457,9.521233020960528,6.7,47.17805514108651,47.17805514108651,0.0,0.9861051302651118,6.7,6.7,6.7
 2006-08-17T09:00:00,88860.5010482049,319897803.77353764,1774632035.0115952,9.431235635758595,6.666666666666692,42.53811334795463,0.0,89151.53107642359,320945511.8751249,1783217260.2801185,9.603664757424964,6.7,47.17805514108651,47.17805514108651,0.0,0.985588867166476,6.7,6.7,6.7
 2006-08-17T10:00:00,89698.0943672806,322913139.72221017,1796564397.715845,9.465434427418812,6.66666666666669,42.53811334795463,0.0,89994.95418456961,323981835.0644506,1805298116.0552173,9.639537988215643,6.7,47.17805514108651,47.17805514108651,0.0,0.9850726040678404,6.7,6.7,6.7
 2006-08-17T11:00:00,90820.9152624666,326955294.9448798,1825265603.3499904,9.51018897985618,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.68648376268339,9.68648376268339,0.0,47.17805514108651,13.799766928539633,0.919452777205445,9.185228148225429,6.700006762488904,2.0966623123308
 2006-08-17T12:00:00,92511.07861094584,333039882.999405,1866475296.146245,9.574450716136525,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.753871661649198,9.753871661649198,0.0,47.17805514108651,19.539900677834183,0.7605983065504298,9.740851630641776,6.699993160415559,2.3799390655740846
