Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-17T13:00:00,89548.6641298211,322375190.867356,1784524898.9265378,9.446661786715213,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.619828729230898,9.619828729230898,0.0,47.17805514108651,20.94985067665528,0.602595806372905,9.656712496203228,6.699997478637456,2.9989609311552936
 2006-08-17T14:00:00,88310.19110282262,317916687.97016144,1755618404.983171,9.401588593599156,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.572605447242282,9.572605447242282,0.0,47.17805514108651,20.94798152351929,0.4521705637542046,9.572031788016451,6.700049268888094,3.102791415162836
 2006-08-17T15:00:00,88212.42407437939,317564726.66776574,1752691590.8204093,9.39702500879138,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.567723538021738,9.567723538021738,0.0,47.17805514108651,23.73375582388739,0.301941687785566,9.568204287528705,6.6999564562235285,3.8339761822107032
 2006-08-17T16:00:00,87078.4764867827,313482515.3524177,1721790845.285316,9.348844530465112,6.66666666666669,42.53811334795463,-1.0,24753.77269303276,89113581.69491792,268301191.5389177,9.653059010449594,9.216233201801698,23.58902757054325,47.17805514108651,42.46318036132481,0.1513406187571634,9.42344644090204,6.840115277720493,6.423626312067831
 2006-08-17T17:00:00,85976.17635119845,309514234.86431444,1691850955.4386404,9.3021634621466,6.666666666666692,42.53811334795463,0.0,92109.50400348194,331594214.4125349,1868264267.3190503,9.741618136636603,6.7,47.17805514108651,47.17805514108651,0.0,0.0950060394275835,6.969105634247537,6.969105634247537,6.969105634247537
 2006-08-17T18:00:00,85218.21846621344,306785586.4783684,1668640405.7444067,9.265975603792022,6.66666666666669,42.53811334795463,0.0,85483.11861552467,307739227.0158888,1676523789.9633193,9.43029915515898,6.7,47.17805514108651,47.17805514108651,0.0,0.0944897763289475,6.7,6.7,6.7
 2006-08-17T19:00:00,84028.27886011811,302501803.89642525,1628930392.212381,9.204065214358874,6.66666666666669,42.53811334795463,0.0,84284.41790887246,303423904.4719409,1636564133.2813375,9.365357069951145,6.7,47.17805514108651,47.17805514108651,0.0,0.0939735132303116,6.7,6.7,6.7
 2006-08-17T20:00:00,0.0,0.0,0.0,13.072933907870516,13.072933907870516,0.0,1.0,103296.00120461732,371865604.3366224,2142693848.1422253,0.3198959114364001,-3.1921064259957306,47.17805514108651,47.17805514108651,0.0,0.1227899407034605,-1.5100886380091012,0.0953498826860754,0.0953498826860754
 2006-08-17T21:00:00,0.0,0.0,0.0,13.072933907870516,13.072933907870516,0.0,1.0,78049.92102397517,280979715.68631065,1474515026.0678048,-1.3782288717749982,-3.8,47.17805514108651,47.17805514108651,0.0,0.2511463971213459,-3.8,-1.4009295115251106,-1.4009295115251106
 2006-08-17T22:00:00,0.0,0.0,0.0,13.072933907870516,13.072933907870516,0.0,1.0,74424.00930489037,267926433.4976053,1364536426.3639762,-1.5585188972400956,-3.8,47.17805514108651,47.17805514108651,0.0,0.3698087661544812,-3.8,-1.578000139098667,-1.578000139098667
 2006-08-17T23:00:00,0.0,0.0,0.0,13.072933907870516,13.072933907870516,0.0,1.0,72535.18270850088,261126657.7506032,1307195792.707986,-1.6525409031734817,-3.8,47.17805514108651,47.17805514108651,0.0,0.4814486648677591,-3.8,-1.6705324453883936,-1.6705324453883936
 2006-08-18T00:00:00,0.0,0.0,0.0,13.072933907870516,13.072933907870516,0.0,1.0,70837.64589147775,255015525.2093199,1262376843.574819,-1.7260419143038808,-3.8,47.17805514108651,47.17805514108651,0.0,0.5889975328562248,-3.8,-1.7442358205727917,-1.7442358205727917
 2006-08-18T01:00:00,0.0,0.0,0.0,13.072933907870516,13.072933907870516,0.0,1.0,68543.60017508618,246756960.6303102,1192390458.495782,-1.8408354140151,-3.8,47.17805514108651,47.17805514108651,0.0,0.6920798548452239,-3.8,-1.8607903502946364,-1.8607903502946364
 2006-08-18T02:00:00,0.0,0.0,0.0,13.072933907870516,13.072933907870516,0.0,1.0,64632.69640033168,232677707.04119408,1064876482.5970224,-2.0500450585945,-3.8,47.17805514108651,47.17805514108651,0.0,0.7872982067865449,-3.8,-2.072966241320968,-2.072966241320968
 2006-08-18T03:00:00,0.0,0.0,0.0,13.072933907870516,13.072933907870516,0.0,1.0,60993.10308861622,219575171.1190184,864120707.9036486,-2.3795693744931605,-3.8,47.17805514108651,47.17805514108651,0.0,0.869013538439348,-3.8,-2.4055712082395284,-2.4055712082395284
 2006-08-18T04:00:00,0.0,0.0,0.0,13.072933907870516,13.072933907870516,0.0,1.0,59545.13115350139,214362472.15260497,612702357.1267786,-2.792504356255041,-3.8,47.17805514108651,47.17805514108651,0.0,0.9315325800222896,-3.8,-2.8196914546639107,-2.8196914546639107
 2006-08-18T05:00:00,84516.8767303187,304260756.2291473,1698743353.7409737,9.312929881221905,6.66666666666669,42.53811334795463,1.0,96207.84471906636,346348240.98863894,2064441207.4013667,-0.412160173036874,-3.8,47.17805514108651,47.17805514108651,0.0,0.9727480982488536,-3.8,-3.2106778726565444,-3.2106778726565444
 2006-08-18T06:00:00,78262.76603437249,281745957.723741,1496284615.032987,8.997280897854179,6.666666666666692,42.53811334795463,0.0,16749.092672555547,60296733.621199965,266408401.0361457,3.896190386531584,3.4620597880437427,15.72601838036217,47.17805514108651,0.0,0.984614077385389,1.712059788043743,1.712059788043743,1.712059788043743
 2006-08-18T07:00:00,81798.52314217018,294474683.3118125,1591935842.044221,9.146391559360668,6.666666666666692,42.53811334795464,0.0,82044.00170221503,295358406.12797403,1599333017.1952882,9.30484133504635,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9840978142867536,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T08:00:00,86500.89144130002,311403209.18868005,1715429673.708457,9.33892732604842,6.66666666666669,42.53811334795463,0.0,86776.7953697868,312396463.3312325,1723632502.713956,9.506848804227824,6.7,47.17805514108651,47.17805514108651,0.0,0.9835815511881172,6.7,6.7,6.7
 2006-08-18T09:00:00,88932.02168117964,320155278.0522467,1777197497.8247447,9.435235862712698,6.66666666666669,42.53811334795463,0.0,89223.68996363397,321205283.8690823,1785801015.0273433,9.60786257512012,6.7,47.17805514108651,47.17805514108651,0.0,0.9830652880894812,6.7,6.7,6.7
 2006-08-18T10:00:00,88673.77494027186,319225589.7849787,1771966042.013091,9.427078678462276,6.66666666666669,42.53811334795463,0.0,88963.91020636442,320270076.74291193,1780534318.3793426,9.59930574364138,6.7,47.17805514108651,47.17805514108651,0.0,0.9825490249908452,6.7,6.7,6.7
 2006-08-18T11:00:00,88562.84241736338,318826232.7025081,1769422050.2015576,9.423111902932058,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.595143844534208,9.595143844534208,0.0,47.17805514108651,13.393008568869256,0.91889941156779,9.11066914275972,6.700004015058293,2.0275778275207164
 2006-08-18T12:00:00,85516.55023672544,307859580.8522116,1693960600.085902,9.30545402864006,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.471720645324174,9.471720645324174,0.0,47.17805514108651,17.551826404830944,0.768024110990091,9.51083750609788,6.700003683923113,1.953581179808329
 2006-08-18T13:00:00,82327.00491322938,296377217.68762577,1604443098.5044785,9.165889297186338,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.325309818768687,9.325309818768687,0.0,47.17805514108651,17.650956313269056,0.6272644287806391,9.330745246152356,6.70000311130918,2.2981940613649443
 2006-08-18T14:00:00,83403.39356282911,300252216.8261848,1632400333.052673,9.209474991505193,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.37103595787857,9.37103595787857,0.0,47.17805514108651,18.58684183985446,0.4896219765091953,9.364065091525854,6.700000534830315,2.6010863549325856
 2006-08-18T15:00:00,83726.68224866226,301416056.095184,1640736374.092774,9.222471192852526,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.384657021988284,9.384657021988284,0.0,47.17805514108651,19.93038938989321,0.3498609415813625,9.385403963924665,6.6999884368969695,3.0220773951824853
 2006-08-18T16:00:00,81456.00963021885,293241634.66878784,1579668901.409709,9.12726766087002,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.284813263684512,9.284813263684512,0.0,47.1780551410865,26.989840582358084,0.2092836591259868,9.309020702975811,6.700025818103806,4.571559182997366
 2006-08-18T17:00:00,83038.98416056311,298940342.9780272,1618653894.8155172,9.188045100963462,6.66666666666669,42.53811334795463,0.0,92269.3536314326,332169673.07315725,1885159265.0826728,9.768846392072978,6.7,47.17805514108651,47.17805514108651,0.0,0.1506373189307872,7.120145117614732,7.120145117614732,7.120145117614732
 2006-08-18T18:00:00,83636.96424062358,301093071.2662449,1630319971.7412405,9.206231962488,6.66666666666669,42.53811334795464,0.0,83892.33570593286,302012408.54135823,1637960758.4173546,9.367626073940157,6.7,47.17805514108651,47.17805514108651,0.0,0.1501210558321512,6.7,6.7,6.7
 2006-08-18T19:00:00,78867.86676633275,283924320.358798,1496925136.4787438,8.998280327740177,6.66666666666669,42.53811334795463,0.0,79093.85341450789,284737872.2922284,1503760374.0576618,9.149475792919931,6.7,47.17805514108651,47.17805514108651,0.0,0.1496047927335153,6.7,6.7,6.7
 2006-08-18T20:00:00,0.0,0.0,0.0,13.116306333268364,13.116306333268364,0.0,1.0,99269.19645700634,357369107.24522287,2073434115.0588567,0.1406055991981235,-3.2582751460516963,47.17805514108653,47.17805514108653,0.0,0.1747602545844049,-1.5799250864138965,-0.0869764379860753,-0.0869764379860753
 2006-08-18T21:00:00,0.0,0.0,0.0,13.116306333268364,13.116306333268364,0.0,1.0,76003.70124874632,273613324.49548674,1423590022.9871292,-1.4617042877209594,-3.8,47.17805514108651,47.17805514108651,0.0,0.297765194805474,-3.8,-1.482979536609487,-1.482979536609487
 2006-08-18T22:00:00,0.0,0.0,0.0,13.116306333268364,13.116306333268364,0.0,1.0,73523.80310030257,264685691.1610892,1338569298.9308834,-1.601095546172635,-3.8,47.17805514108651,47.17805514108651,0.0,0.4131733968933517,-3.8,-1.6197994482040787,-1.6197994482040787
 2006-08-18T23:00:00,0.0,0.0,0.0,13.116306333268364,13.116306333268364,0.0,1.0,71985.29972750816,259147079.01902944,1290666342.5249686,-1.6796473493830095,-3.8,47.17805514108651,47.17805514108651,0.0,0.5230841819872237,-3.8,-1.697522464591011,-1.697522464591011
 2006-08-19T00:00:00,0.0,0.0,0.0,13.116306333268364,13.116306333268364,0.0,1.0,70382.64352779575,253377516.70006463,1240479476.9411938,-1.7619560975944506,-3.8,47.17805514108651,47.17805514108651,0.0,0.6291393247951952,-3.8,-1.7806509200664855,-1.7806509200664855
 2006-08-19T01:00:00,0.0,0.0,0.0,13.116306333268364,13.116306333268364,0.0,1.0,67687.31482151231,243674333.35744432,1151760107.9600654,-1.9074887916765384,-3.8,47.17805514108651,47.17805514108651,0.0,0.7297595316850826,-3.8,-1.928473970843143,-1.928473970843143
 2006-08-19T02:00:00,0.0,0.0,0.0,13.116306333268364,13.116306333268364,0.0,1.0,63147.18008885443,227329848.319876,996466587.1909056,-2.162314102639761,-3.8,47.17805514108651,47.17805514108651,0.0,0.8205429754304973,-3.8,-2.186498187131697,-2.186498187131697
 2006-08-19T03:00:00,0.0,0.0,0.0,13.116306333268364,13.116306333268364,0.0,1.0,61285.96874084,220629487.467024,770947092.2942487,-2.532567215974622,-3.8,47.17805514108651,47.17805514108651,0.0,0.8954658380189146,-3.8,-2.5593602985081456,-2.5593602985081456
 2006-08-19T04:00:00,0.0,0.0,0.0,13.116306333268364,13.116306333268364,0.0,1.0,54830.16927159945,197388609.3777581,515797021.749642,-2.951738160505983,-3.8,47.17805514108651,47.17805514108651,0.0,0.949768554536169,-3.8,-2.9785462849903985,-2.9785462849903985
 2006-08-19T05:00:00,0.0,0.0,0.0,13.116306333268364,13.116306333268364,0.0,1.0,32516.522377968064,117059480.56068504,298506911.97893345,-3.3089384676767497,-3.8,47.17805514108651,47.17805514108651,0.0,0.9834630966617528,-3.8,-3.333025445562775,-3.333025445562775
 2006-08-19T06:00:00,0.0,0.0,0.0,13.116306333268364,13.116306333268364,0.0,0.0,0.0,0.0,0.0,-3.700704622998199,-3.700704622998199,0.0,47.17805514108651,0.0,0.992731290582614,-3.722852129064069,-3.722852129064069,-3.722852129064069
 2006-08-19T07:00:00,0.0,0.0,0.0,13.116306333268364,13.116306333268364,0.0,0.0,0.0,0.0,0.0,-3.617635792591065,-3.617635792591065,0.0,47.17805514108651,0.0,0.992215027483978,-3.6314114202309,-3.6314114202309,-3.6314114202309
 2006-08-19T08:00:00,31314.4227724228,112731921.98072208,294227579.33360285,10.577963581823855,10.11989036487059,21.26905667397732,0.0,0.0,0.0,0.0,-1.3403737337274604,-1.3403737337274604,0.0,47.1780551410865,0.0,0.9916987643853418,-1.759539077746143,-1.759539077746143,-1.759539077746143
 2006-08-19T09:00:00,45545.21560784837,163962776.18825415,451966295.57192016,8.809170987358145,8.105509874251648,33.67600640046407,0.0,0.0,0.0,0.0,1.5477919982519763,1.5477919982519763,0.0,47.178055141086496,0.0,0.9911825012867058,0.9189081170640347,0.9189081170640347,0.9189081170640347
 2006-08-19T10:00:00,51910.551479359005,186877985.3256924,542533757.1593304,8.687854969867297,7.843121524883709,35.4484277899622,0.0,22135.25541929252,79686919.50945291,256008970.18806088,6.182493176294169,5.765209038571286,15.726018380362191,47.17805514108653,0.0,0.9906662381880704,5.379287742958858,5.379287742958858,5.379287742958858
 2006-08-19T11:00:00,36779.77162767416,132407177.859627,615253877.9661444,11.13594049183,10.177639941232782,21.26905667397732,-1.0,0.0,0.0,0.0,7.714783811091576,7.714783811091576,0.0,47.17805514108653,5.907621906670741,0.9491185139670998,7.777249377137097,6.699960306602327,1.3622885521672083
 2006-08-19T12:00:00,59117.619359135424,212823429.69288749,878436894.7455871,8.725822276916423,7.357782941014634,37.81165630929301,-1.0,0.0,0.0,0.0,8.139589745076096,8.139589745076096,0.0,47.17805514108653,9.168712903826508,0.8887451290418769,8.282079161777089,6.699938010878259,0.4596133417599716
 2006-08-19T13:00:00,57085.07788630216,205506280.3906877,744652445.0107716,8.566533344457364,7.40701201024428,38.10705987420937,-1.0,0.0,0.0,0.0,7.782122584741842,7.782122584741842,0.0,47.17805514108651,8.644228193399071,0.8092590656851434,7.959052200226441,6.561441424002324,0.2947433044270275
 2006-08-19T14:00:00,59648.47262377614,214734501.4455941,1003447291.6676904,9.288238130200623,7.725332260142189,36.15739634576144,-1.0,0.0,0.0,0.0,8.344590650859532,8.344590650859532,0.0,47.17805514108651,11.82838164035858,0.7238829220170598,8.54953454459233,6.699988631097937,1.1314445411242915
 2006-08-19T15:00:00,52235.88476224575,188049185.1440847,770476702.988234,9.377160667548123,8.177230219974291,32.297456430854446,-1.0,0.0,0.0,0.0,7.964969615474888,7.964969615474888,0.0,47.17805514108651,12.374577824362774,0.6334414814728695,8.531210561650736,6.700009954834812,1.4752453485401569
 2006-08-19T16:00:00,40978.70095608028,147523323.441889,495489020.2958496,9.641448956769876,8.869953796175835,28.35874223196976,-1.0,0.0,0.0,0.0,7.37810165611683,7.37810165611683,0.0,47.17805514108651,6.64332695349956,0.5577071661948328,7.583930983577687,6.5616690082816085,0.4698797501516399
 2006-08-19T17:00:00,26973.973066935054,97106303.0409662,382868897.8027173,11.34461115711463,10.748432530342264,17.724213894981094,0.0,27807.58414826144,100107302.93374117,391778776.7314186,7.338648544910733,6.7,47.17805514108651,47.17805514108651,0.0,0.5314763104491453,6.7026647234475085,6.7026647234475085,6.7026647234475085
 2006-08-19T18:00:00,0.0,0.0,0.0,13.617363473661843,13.617363473661843,0.0,0.0,1064.25533856452,3831319.218832271,9764450.240708044,6.715935373677421,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.5309600473505095,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-19T19:00:00,21735.40991755105,78247475.70318367,199768541.48120308,10.454487742941462,10.143505453747077,21.26905667397733,0.0,22359.982116501968,80495935.61940701,205610578.49670443,7.03538949155195,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.5304437842518738,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-19T20:00:00,28815.88330778644,103737179.90803117,266701182.84042865,10.671390674555186,10.256179295051949,20.382845979228264,1.0,100401.31855044236,361444746.78159225,2048490867.1902509,0.1227767691138536,-3.2347135890443544,47.17805514108653,47.17805514108653,0.0,0.5406395928663636,-1.5734999925489774,-0.5436438628800975,-0.5436438628800975
 2006-08-19T21:00:00,21348.129040512194,76853264.5458439,196436484.4511141,10.439597438339034,10.133803255331364,21.26905667397732,1.0,76467.75283813536,275283910.2172872,1421341247.934486,-1.4654857359317066,-3.800000000000002,47.17805514108653,47.17805514108653,0.0,0.6438069217425287,-3.800000000000002,-1.7963935740208343,-1.7963935740208343
 2006-08-19T22:00:00,0.0,0.0,0.0,13.600939843996022,13.600939843996022,0.0,1.0,67476.48455053112,242915344.38191208,1134252348.958991,-1.936212282176825,-3.8,47.17805514108651,47.17805514108651,0.0,0.7433571476967143,-3.8,-1.9576180390340976,-1.9576180390340976
 2006-08-19T23:00:00,20704.487314455084,74536154.33203831,190796391.30318347,10.41486082175775,10.117848298908475,21.26905667397732,1.0,68452.91362044131,246430489.0335886,1153533616.4430673,-1.9047054675711472,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.8322694886816419,-3.800000000000001,-2.233082783054708,-2.233082783054708
 2006-08-20T00:00:00,0.0,0.0,0.0,13.569029931150254,13.569029931150254,0.0,1.0,61289.6641797362,220642791.0470504,735075141.9876385,-2.5914818017456773,-3.8,47.17805514108651,47.17805514108651,0.0,0.9044807388060904,-3.8,-2.618470760163301,-2.618470760163301
 2006-08-20T01:00:00,0.0,0.0,0.0,13.569029931150252,13.569029931150252,0.0,1.0,52310.502717572446,188317809.7832608,481256693.7246091,-3.0085044923625777,-3.8,47.17805514108651,47.17805514108651,0.0,0.9557244211351142,-3.8,-3.0350578682285736,-3.0350578682285736
 2006-08-20T02:00:00,21419.39793706073,77109832.5734186,197850773.14258623,10.425844672160457,10.117848298908472,21.269056673977325,1.0,48064.09668252071,173030748.05707452,466353298.42684907,-3.033043212285346,-3.8,47.17805514108651,47.17805514108651,0.0,0.9868230050812532,-3.8,-3.373450787262436,-3.373450787262436
 2006-08-20T03:00:00,0.0,0.0,0.0,13.547551583490163,13.547551583490163,0.0,1.0,6432.011762400452,23155242.344641622,58546070.93347625,-3.671039882953167,-3.767369056851539,15.726018380362172,47.17805514108653,0.0,0.9996962514465728,-3.783427962986748,-3.694168812206928,-3.694168812206928
 2006-08-20T04:00:00,0.0,0.0,0.0,13.547551583490163,13.547551583490163,0.0,1.0,0.0,0.0,0.0,-3.688692489881342,-3.688692489881342,0.0,47.17805514108651,0.0,0.9998571395482868,-3.70258113394116,-3.70258113394116,-3.70258113394116
 2006-08-20T05:00:00,21336.32966248208,76810786.78493544,197362269.32276595,10.412565810716172,10.105330046960503,21.269056673977325,1.0,0.0,0.0,0.0,-2.7248277946608965,-2.7248277946608965,0.0,47.17805514108654,0.0,0.9993554900735676,-3.005556100321515,-3.005556100321515,-3.005556100321515
 2006-08-20T06:00:00,0.0,0.0,0.0,13.536877114782596,13.536877114782596,0.0,0.0,0.0,0.0,0.0,-1.69736403101527,-1.69736403101527,0.0,47.17805514108651,0.0,0.9988392269749312,-1.7109644869015643,-1.7109644869015643,-1.7109644869015643
 2006-08-20T07:00:00,39298.31539790569,141473935.43246034,493828341.9086765,9.726717819075745,8.957801943473626,28.35874223196978,0.0,0.0,0.0,0.0,1.0421984575376015,1.0421984575376015,0.0,47.17805514108654,0.0,0.9983229638762956,0.3507076797171791,0.3507076797171791,0.3507076797171791
 2006-08-20T08:00:00,0.0,0.0,0.0,13.543267879392385,13.543267879392385,0.0,0.0,0.0,0.0,0.0,2.98780454410922,2.98780454410922,0.0,47.17805514108651,0.0,0.9978067007776592,2.974252693254165,2.974252693254165,2.974252693254165
 2006-08-20T09:00:00,27102.75693562637,97569924.96825498,408126432.58546543,11.315439075414504,10.679910832861443,17.72421389498109,0.0,8779.346342133711,31605646.831681386,80402648.83677892,6.223546217909586,6.092414703868369,26.958888652049435,47.17805514108651,0.0,0.9972904376790234,5.643791855607844,5.643791855607844,5.643791855607844
 2006-08-20T10:00:00,30301.99774766948,109087191.89161006,429199288.8341264,10.974689542077316,10.306364922279776,20.087442414311912,0.0,30918.75889218896,111307532.01188022,436257988.9299004,7.411140968219501,6.7000000000000055,47.17805514108655,47.17805514108655,0.0,0.996774174580388,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-08-20T11:00:00,56088.804091363534,201919694.72890875,819176748.0556767,9.099330086686598,7.823567715235696,35.4484277899622,-1.0,0.0,0.0,0.0,8.04353764678166,8.04353764678166,0.0,47.17805514108651,8.937451569802223,0.9526803820177232,8.302617886026836,6.699984224732488,1.451481204569496
 2006-08-20T12:00:00,50793.34123406385,182856028.44262967,846424068.8879366,10.067325728994575,8.749088554090903,29.776679343568265,-1.0,0.0,0.0,0.0,8.089981145035344,8.089981145035344,0.0,47.17805514108653,7.756615662726602,0.8870625358126368,8.030813114290984,6.699960437152675,0.4260085726817919
 2006-08-20T13:00:00,44511.11647800032,160240019.32080114,744785073.6148798,10.471915180684984,9.311778381457309,24.10493089717429,-1.0,0.0,0.0,0.0,7.925797987429102,7.925797987429102,0.0,47.17805514108651,6.553843991128564,0.8135985738551542,7.786621633792045,6.700000185983483,0.3410504454815632
 2006-08-20T14:00:00,59582.01329322745,214495247.8556188,941258638.2780974,9.152135626449107,7.686138509761494,35.44842778996221,-1.0,0.0,0.0,0.0,8.243192000841514,8.243192000841514,0.0,47.17805514108653,10.502430085021835,0.7314660902025155,8.354494326626417,6.699975266079988,0.9784737240089376
 2006-08-20T15:00:00,62523.65130059099,225085144.6821274,1006544780.7194208,9.022441690829512,7.454773091438601,37.023913469516096,-1.0,0.0,0.0,0.0,8.34941399657544,8.34941399657544,0.0,47.17805514108653,14.109465476758658,0.6380721888754803,8.752861139785507,6.699964111526839,1.6331922758986168
 2006-08-20T16:00:00,68661.12587979146,247180053.16724908,1009421806.2046604,8.44313628271801,6.871044035468743,41.120176236356166,-1.0,0.0,0.0,0.0,8.352732684823707,8.352732684823707,0.0,47.17805514108653,13.839164491224984,0.5361055584277744,8.719192838115582,6.699992332924296,1.6487494545734478
 2006-08-20T17:00:00,35551.907654917944,127986867.55770458,376457413.7670071,9.293598071913264,8.707492864730536,28.35874223196976,0.0,45769.983711994544,164771941.36318028,470420473.1776993,7.467148857178269,6.7,47.17805514108651,47.17805514108651,0.0,0.4861251263498541,6.845212644366616,6.845212644366616,6.845212644366616
 2006-08-20T18:00:00,6530.058746090919,23508211.485927302,61234521.04238495,12.548569162554964,12.45324617978748,7.08968555799244,0.0,7427.680249414575,26739648.89789247,69678635.42434353,6.813668290618092,6.700000000000003,47.17805514108651,47.17805514108651,0.0,0.4856088632512183,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-20T19:00:00,23497.27854228069,84590202.75221048,220490252.6519448,10.157624527694171,9.814380513584531,23.041478063475424,0.0,24081.67994511476,86694047.80241312,226041280.4547713,7.068704882656967,6.7,47.1780551410865,47.1780551410865,0.0,0.4850926001525821,6.7,6.7,6.7
 2006-08-20T20:00:00,21001.825096832752,75606570.34859784,197069927.2195665,10.39389211940695,10.087110356911886,21.26905667397733,1.0,96622.95369623242,347842633.3064366,2008861902.751082,0.0180210969061908,-3.275114423530628,47.17805514108653,47.17805514108653,0.0,0.4965019863536041,-1.5992751096552873,-0.5319500404797324,-0.5319500404797324
 2006-08-20T21:00:00,6048.494017224242,21774578.46200728,56752675.64354166,12.472154290791089,12.38380939411632,7.089685557992438,1.0,71841.80836321188,258630510.10756275,1310975303.483097,-1.6463822924807212,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.6014139240388077,-3.8000000000000007,-1.754602708399524,-1.754602708399524
 2006-08-20T22:00:00,18312.8683461824,65926326.046256594,171828209.20941788,10.364431773294733,10.096952303136469,21.269056673977325,1.0,72952.74020888093,262629864.7519713,1347166356.967342,-1.5870443667097511,-3.8,47.17805514108651,47.17805514108651,0.0,0.7038002490828914,-3.8,-1.8799646813785147,-1.8799646813785147
 2006-08-20T23:00:00,0.0,0.0,0.0,13.507956267116484,13.507956267116484,0.0,1.0,64070.62177255054,230654238.3811819,1045031250.3016808,-2.0826114086110787,-3.8,47.17805514108653,47.17805514108653,0.0,0.7977492806229387,-3.8,-2.105922572227231,-2.105922572227231
 2006-08-21T00:00:00,18161.8370613132,65382613.42072749,170661729.07352558,10.352974809016796,10.087311466891586,21.269056673977325,1.0,63345.98662609356,228045551.8539368,1001390526.299036,-2.1542548165812274,-3.8,47.17805514108651,47.17805514108651,0.0,0.8774648453058781,-3.8,-2.451720167637464,-2.451720167637464
 2006-08-21T01:00:00,13019.766820436134,46871160.55357007,122620929.58794534,12.166388813237448,11.97548786196725,9.452914077323255,1.0,60984.79998870578,219545279.9593408,703756966.8949924,-2.642985721974723,-3.8,47.17805514108651,47.17805514108651,0.0,0.9374780885958016,-3.8,-2.869249159082329,-2.869249159082329
 2006-08-21T02:00:00,19541.92722123459,70350937.99644452,183253394.0985691,10.741534246585516,10.45625721301172,18.905828154646503,1.0,48672.10493918521,175219577.78106672,526723137.8511809,-2.9338771399449666,-3.8,47.17805514108651,47.17805514108651,0.0,0.9763111100645911,-3.8,-3.250286477488062,-3.250286477488062
 2006-08-21T03:00:00,5998.309104283143,21593912.77541932,56456416.5958498,12.4696152639375,12.38173161994598,7.089685557992439,1.0,23381.92563066285,84174932.27038625,218347334.50317457,-3.431874216673332,-3.7910462284158233,39.31504595090543,47.17805514108653,0.0,0.996995213594777,-3.8000000000000007,-3.548118171016371,-3.548118171016371
 2006-08-21T04:00:00,0.0,0.0,0.0,13.524744610601834,13.524744610601834,0.0,1.0,0.0,0.0,0.0,-3.731112855836622,-3.731112855836622,0.0,47.1780551410865,0.0,1.0,-3.7448094663753695,-3.7448094663753695,-3.7448094663753695
 2006-08-21T05:00:00,85377.03798691851,307357336.7529066,1722363737.637523,9.349753842051085,6.66666666666669,42.53811334795464,1.0,30224.308989568875,108807512.36244796,543913171.341273,5.153555731232347,4.26753013856642,19.65752297545271,47.1780551410865,0.0,1.0,2.6046599423134964,2.6046599423134964,2.6046599423134964
 2006-08-21T06:00:00,81318.58255638418,292746897.2029831,1589261469.1493073,9.142221554079606,6.66666666666669,42.53811334795463,0.0,81563.39824063652,293628233.6662915,1596664853.840901,9.30050632937,6.7,47.17805514108651,47.17805514108651,0.0,1.0,6.7,6.7,6.7
 2006-08-21T07:00:00,81991.55333938554,295169592.02178794,1607207025.1236873,9.170198325468665,6.66666666666669,42.53811334795464,0.0,82240.52307229828,296065883.0602738,1614723272.2862055,9.32985847146854,6.7,47.1780551410865,47.1780551410865,0.0,0.9997561964014136,6.7,6.7,6.7
 2006-08-21T08:00:00,82932.50306326656,298557011.02775955,1632529178.1331682,9.20967585090112,6.66666666666669,42.53811334795463,0.0,83187.18813628,299473877.290608,1640199266.375813,9.371265089769755,6.7,47.17805514108651,47.17805514108651,0.0,0.9992399333027776,6.7,6.7,6.7
 2006-08-21T09:00:00,83364.51538094385,300112255.37139785,1643509308.4053342,9.226794337883335,6.66666666666669,42.53811334795463,0.0,83621.77356991066,301038384.8516784,1651247056.7700858,9.389220443765508,6.7,47.17805514108651,47.17805514108651,0.0,0.9987236702041415,6.7,6.7,6.7
 2006-08-21T10:00:00,85953.99564551021,309434384.3238368,1710656964.5377784,9.331485602291538,6.66666666666669,42.53811334795463,0.0,86227.71392390587,310419770.12606114,1718825499.699141,9.499038463557351,6.7,47.17805514108651,47.17805514108651,0.0,0.9982074071055056,6.7,6.7,6.7
 2006-08-21T11:00:00,88688.27167511446,319277778.03041214,1780704088.5389848,9.440703669137946,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.613615349906034,9.613615349906034,0.0,47.17805514108651,13.306025713539432,0.9342943889224824,9.12451406125892,6.700017429619623,1.954280704386986
 2006-08-21T12:00:00,90214.07738200384,324770678.57521385,1818517845.0108893,9.49966696577696,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.675432026592004,9.675432026592004,0.0,47.17805514108651,18.5802234213337,0.7794797520752242,9.663431511735416,6.699987163839033,2.121435554251504
 2006-08-21T13:00:00,88064.20783157136,317031148.1936569,1757314440.0187702,9.404233378234649,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.575285657154511,9.575285657154511,0.0,47.17805514108651,20.21835535697457,0.6249153379507136,9.604072120436104,6.699946517622808,2.827799692264899
 2006-08-21T14:00:00,89517.07329315797,322261463.8553688,1793563719.6324658,9.460755989976915,6.666666666666689,42.53811334795464,-1.0,0.0,0.0,0.0,9.63463439477784,9.63463439477784,0.0,47.17805514108651,21.24280944769568,0.4749260542872166,9.609012744895178,6.70000045660109,3.1439581116078625
 2006-08-21T15:00:00,89856.78798226028,323484436.7361369,1800964104.925944,9.472295042582823,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.64672967659152,9.64672967659152,0.0,47.17805514108651,24.310877026080487,0.3202843815458868,9.659644755433188,6.700002700423913,3.898059248001098
 2006-08-21T16:00:00,89896.94198698411,323628991.15314275,1797687952.2495384,9.467186496405038,6.66666666666669,42.53811334795463,-1.0,21288.79224698672,76639652.08915219,237503505.68896383,9.806100910332187,9.41950781903072,15.72601838036217,47.17805514108651,41.29075447400879,0.1655218247666806,9.586283482913762,6.873086209290101,6.332443427245582
 2006-08-21T17:00:00,90059.26030151064,324213337.08543825,1798627970.4337838,9.468652211706203,6.66666666666669,42.53811334795463,0.0,97710.10991508506,351756395.69430625,2009795811.2043624,9.971376100574226,6.7,47.17805514108651,47.17805514108651,0.0,0.1054468386816869,7.020310602193256,7.020310602193256,7.020310602193256
 2006-08-21T18:00:00,87824.84756535689,316169451.2352848,1738762852.4151363,9.37530732950056,6.66666666666669,42.53811334795464,0.0,88107.17754537123,317185839.1633364,1747100823.622965,9.544983964144054,6.7,47.17805514108651,47.17805514108651,0.0,0.104930575583051,6.7,6.7,6.7
 2006-08-21T19:00:00,84707.05158825027,304945385.7177009,1650361162.5093172,9.237477047686452,6.66666666666669,42.53811334795463,0.0,84968.04578395127,305884964.8222246,1658130745.6207938,9.400407189347735,6.7,47.17805514108651,47.17805514108651,0.0,0.104414312484415,6.7,6.7,6.7
 2006-08-21T20:00:00,0.0,0.0,0.0,13.029179129536368,13.029179129536368,0.0,1.0,102335.33021917845,368407188.7890424,2129112458.468297,0.2837833288722521,-3.2060430765216554,47.17805514108651,47.17805514108651,0.0,0.1325010722809226,-1.5248567791780967,0.0586335104985082,0.0586335104985082
 2006-08-21T21:00:00,0.0,0.0,0.0,13.029179129536368,13.029179129536368,0.0,1.0,77655.25226802226,279558908.16488016,1464253760.811,-1.3950480031480683,-3.8,47.17805514108651,47.17805514108651,0.0,0.2598065983438539,-3.8,-1.4174723879351423,-1.4174723879351423
 2006-08-21T22:00:00,0.0,0.0,0.0,13.029179129536368,13.029179129536368,0.0,1.0,74245.30406458884,267283094.63251972,1359275516.4508417,-1.5671446247209035,-3.8,47.17805514108651,47.17805514108651,0.0,0.3778096978682719,-3.8,-1.586464209719382,-1.586464209719382
 2006-08-21T23:00:00,0.0,0.0,0.0,13.029179129536368,13.029179129536368,0.0,1.0,72076.87411833905,259476746.82602057,1304101009.4648995,-1.6576158892529629,-3.8,47.17805514108651,47.17805514108651,0.0,0.4891068263658644,-3.8,-1.6755677393601196,-1.6755677393601196
 2006-08-22T00:00:00,0.0,0.0,0.0,13.029179129536368,13.029179129536368,0.0,1.0,70552.10598102208,253987581.53167945,1258709741.5801358,-1.7320562526358207,-3.8,47.17805514108651,47.17805514108651,0.0,0.5963920150499257,-3.8,-1.7503248471102164,-1.7503248471102164
 2006-08-22T01:00:00,0.0,0.0,0.0,13.029179129536368,13.029179129536368,0.0,1.0,68183.246393622,245459687.0170392,1185645668.6846936,-1.8518995853094529,-3.8,47.17805514108651,47.17805514108651,0.0,0.6990663149386469,-3.8,-1.872030171711379,-1.872030171711379
 2006-08-22T02:00:00,0.0,0.0,0.0,13.029179129536368,13.029179129536368,0.0,1.0,64237.01994865221,231253271.815148,1053197450.2215934,-2.069210269158784,-3.8,47.17805514108651,47.17805514108651,0.0,0.7935393612725092,-3.8,-2.0923630700062774,-2.0923630700062774
 2006-08-22T03:00:00,0.0,0.0,0.0,13.029179129536368,13.029179129536368,0.0,1.0,60957.16916376664,219445808.9895599,847586374.2170382,-2.406717137824767,-3.8,47.17805514108651,47.17805514108651,0.0,0.874074834684076,-3.8,-2.432888944814192,-2.432888944814192
 2006-08-22T04:00:00,0.0,0.0,0.0,13.029179129536368,13.029179129536368,0.0,1.0,58754.5095599723,211516234.4159003,594703285.5652337,-2.8220771208538964,-3.8,47.17805514108651,47.17805514108651,0.0,0.9351063092440098,-3.8,-2.8492305277684458,-2.8492305277684458
 2006-08-22T05:00:00,83369.52402152463,300130286.4774887,1668694811.5466027,9.266075048959744,6.66666666666669,42.53811334795463,1.0,94355.99308733284,339681575.1143982,2019363252.916264,-0.4859116501815819,-3.8,47.17805514108651,47.17805514108651,0.0,0.974897711081513,-3.8,-3.234449390450017,-3.234449390450017
 2006-08-22T06:00:00,78355.45623459014,282079642.4445244,1501972007.4812691,9.006146482576204,6.66666666666669,42.53811334795463,0.0,17262.10306839783,62143571.04623219,271932773.55334884,3.924170576918377,3.481032875798857,15.72601838036217,47.17805514108651,0.0,0.9862579789585574,1.7310328757988571,1.7310328757988571,1.7310328757988571
 2006-08-22T07:00:00,79884.19488128582,287583101.57262886,1543534990.0239005,9.070937274669108,6.666666666666692,42.53811334795464,0.0,80118.45672404843,288426444.20657426,1550632167.7604291,9.225678738011895,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9857417158599217,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-22T08:00:00,82725.32073345105,297811154.6404238,1620526176.5135589,9.190963664320927,6.66666666666669,42.53811334795463,0.0,82977.85401830405,298720274.4658945,1628125019.4209976,9.351638988212017,6.7,47.17805514108651,47.17805514108651,0.0,0.9852254527612851,6.7,6.7,6.7
 2006-08-22T09:00:00,87642.77047024044,315513973.6928656,1748260777.1968317,9.390117512225912,6.66666666666669,42.53811334795463,0.0,87926.6616306511,316535981.8703439,1756676590.1758945,9.560540455806327,6.7,47.17805514108651,47.17805514108651,0.0,0.9847091896626492,6.7,6.7,6.7
 2006-08-22T10:00:00,90721.41323209282,326597087.63553417,1825123722.740929,9.509967748218308,6.66666666666669,42.53811334795463,0.0,91025.68778213544,327692476.0156876,1834049562.4094536,9.686245374945187,6.7,47.17805514108651,47.17805514108651,0.0,0.9841929265640136,6.7,6.7,6.7
 2006-08-22T11:00:00,90825.68444813874,326972464.01329947,1827312047.80842,9.513380056338526,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.689838717608284,9.689838717608284,0.0,47.17805514108651,13.85321518963038,0.9181271366526904,9.193544973892449,6.700014983889766,2.110042548782608
 2006-08-22T12:00:00,90326.24157755388,325174469.679194,1816583587.2821496,9.49665069183205,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.672263021939104,9.672263021939104,0.0,47.17805514108651,18.971194704563747,0.760980625984724,9.674201384809292,6.699992100608828,2.2650792441673016
 2006-08-22T13:00:00,89250.23543366637,321300847.5611989,1780425674.8498468,9.44026950180616,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.613172235719956,9.613172235719956,0.0,47.17805514108651,20.538505040296283,0.6068202187575777,9.618771227312772,6.7000391160928645,2.9128286442831683
 2006-08-22T14:00:00,88969.5598009881,320290415.2835572,1774080740.6694794,9.430376106894045,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.602745128433318,9.602745128433318,0.0,47.17805514108651,21.38696607357164,0.4549037186172284,9.6130427755371,6.699989276442139,3.186831221545745
 2006-08-22T15:00:00,88119.90590656816,317231661.2636453,1752997856.1970916,9.39750255311174,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.568266147667288,9.568266147667288,0.0,47.17805514108651,23.65458787441192,0.3039861571179026,9.569749090007864,6.6999968945335935,3.816521259407127
 2006-08-22T16:00:00,88363.94035891256,318110185.2920852,1754565171.6644816,9.399946378276889,6.66666666666669,42.53811334795464,-1.0,25420.108109777902,91512389.19520046,285259093.4619884,9.716920670410405,9.252523109319617,23.58902757054325,47.17805514108651,42.30037550700756,0.1531252545983162,9.451448845351155,6.850939357133906,6.412974173553889
 2006-08-22T17:00:00,89179.93252737279,321047757.09854203,1771845087.4942164,9.426890040682062,6.66666666666669,42.53811334795463,0.0,95600.14306631211,344160515.03872365,1952824001.8635168,9.878957180990284,6.7,47.17805514108651,47.17805514108651,0.0,0.0962346002619058,6.97513779210638,6.97513779210638,6.97513779210638
 2006-08-22T18:00:00,87658.58168407054,315570894.062654,1729283148.160997,9.360526590299711,6.66666666666669,42.53811334795463,0.0,87939.05574456077,316580600.6804188,1737560026.9879923,9.529481606198656,6.7,47.17805514108651,47.17805514108651,0.0,0.0957183371632698,6.7,6.7,6.7
 2006-08-22T19:00:00,83032.10522476843,298915578.8091664,1605453842.0901332,9.167466002846195,6.66666666666669,42.53811334795463,0.0,83282.62163256164,299817437.87722194,1612945564.821158,9.3269668120085,6.7,47.17805514108651,47.17805514108651,0.0,0.0952020740646339,6.7,6.7,6.7
 2006-08-22T20:00:00,0.0,0.0,0.0,12.97462475294949,12.97462475294949,0.0,1.0,102667.8732326154,369604343.63741547,2141084068.7355368,0.3155878863102077,-3.193786166111684,47.17805514108651,47.17805514108651,0.0,0.1239316076065072,-1.511869210980511,0.090970041472894,0.090970041472894
 2006-08-22T21:00:00,0.0,0.0,0.0,12.97462475294949,12.97462475294949,0.0,1.0,78064.92278483178,281033722.0253944,1473290954.4868364,-1.380235233521092,-3.8,47.17805514108651,47.17805514108651,0.0,0.2521634209195264,-3.8,-1.4029032159086914,-1.4029032159086914
 2006-08-22T22:00:00,0.0,0.0,0.0,12.97462475294949,12.97462475294949,0.0,1.0,74517.88205518063,268264375.39865023,1363907478.8128529,-1.559550107087792,-3.8,47.17805514108651,47.17805514108651,0.0,0.3707470335781712,-3.8,-1.5790119750909752,-1.5790119750909752
 2006-08-22T23:00:00,0.0,0.0,0.0,12.97462475294949,12.97462475294949,0.0,1.0,72650.92597825408,261543333.52171472,1306830674.259621,-1.6531396757152683,-3.8,47.17805514108651,47.17805514108651,0.0,0.4823460887378554,-3.8,-1.6711261424223924,-1.6711261424223924
 2006-08-23T00:00:00,0.0,0.0,0.0,12.97462475294949,12.97462475294949,0.0,1.0,71157.70127005546,256167724.57219964,1261954296.6956463,-1.7267349298461634,-3.8,47.17805514108651,47.17805514108651,0.0,0.58986421227443,-3.8,-1.744937180941849,-1.744937180941849
 2006-08-23T01:00:00,0.0,0.0,0.0,12.97462475294949,12.97462475294949,0.0,1.0,68985.05074975452,248346182.69911623,1191616022.6891198,-1.842105802229124,-3.8,47.17805514108651,47.17805514108651,0.0,0.6928996661357466,-3.8,-1.8620809824279247,-1.8620809824279247
 2006-08-23T02:00:00,0.0,0.0,0.0,12.97462475294949,12.97462475294949,0.0,1.0,65175.34637065849,234631246.9343705,1063528789.5683248,-2.052256575348561,-3.8,47.17805514108651,47.17805514108651,0.0,0.7880322593050623,-3.8,-2.0752048266149665,-2.0752048266149665
 2006-08-23T03:00:00,0.0,0.0,0.0,12.97462475294949,12.97462475294949,0.0,1.0,61438.87712246815,221179957.6408853,862198818.8212917,-2.3827248853267,-3.8,47.17805514108651,47.17805514108651,0.0,0.8696109991713848,-3.8,-2.4087471280055577,-2.4087471280055577
 2006-08-23T04:00:00,0.0,0.0,0.0,12.97462475294949,12.97462475294949,0.0,1.0,58876.369650936096,211954930.74337,610591760.036639,-2.7959720876073573,-3.8,47.17805514108651,47.17805514108651,0.0,0.9319564569950162,-3.8,-2.8231563894177154,-2.8231563894177154
 2006-08-23T05:00:00,79905.28758050785,287659035.2898283,1600500383.4282963,9.159768001600275,6.66666666666669,42.53811334795463,1.0,90549.12215097444,325976839.743508,1963445544.6070464,-0.5774798611136451,-3.8,47.17805514108651,47.17805514108651,0.0,0.9730043083256352,-3.8,-3.2134914311380545,-3.2134914311380545
 2006-08-23T06:00:00,72664.14343026999,261590916.348972,1345169837.9388962,8.761739649292226,6.66666666666669,42.53811334795463,0.0,10561.067706985525,38019843.74514789,116284082.9869182,3.097940226274745,2.908332163890629,7.863009190181085,47.17805514108651,0.0,0.9848104088040124,1.1412637664761949,1.1412637664761949,1.1412637664761949
 2006-08-23T07:00:00,74163.09727536091,266987150.1912992,1384246748.7258234,8.82264484316275,6.666666666666692,42.53811334795464,0.0,74004.39320931085,266415815.55351904,1377801602.353511,8.944653237821742,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9842941457053768,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-23T08:00:00,75593.94837502576,272138214.1500927,1424690086.6740727,8.885682638204,6.66666666666669,42.53811334795463,0.0,75804.8604833718,272897497.7401385,1431133380.9806287,9.031388942154765,6.7,47.17805514108651,47.17805514108651,0.0,0.9837778826067404,6.7,6.7,6.7
 2006-08-23T09:00:00,76695.20269549631,276102729.70378673,1455099571.8476458,8.93308237434775,6.66666666666669,42.53811334795463,0.0,76912.07058723134,276883454.1140328,1461713128.2564335,9.081113706182888,6.7,47.17805514108651,47.17805514108651,0.0,0.9832616195081044,6.7,6.7,6.7
 2006-08-23T10:00:00,78657.10082334418,283165562.9640391,1509061098.509347,9.017197571583814,6.666666666666692,42.53811334795463,0.0,78885.11952414278,283986430.28691405,1515988087.445152,9.169357047429196,6.7,47.17805514108651,47.17805514108651,0.0,0.9827453564094686,6.7,6.7,6.7
 2006-08-23T11:00:00,80527.42495984577,289898729.8554447,1559189303.2609456,9.095340782993718,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.831479402666895,8.831479402666895,0.0,47.17805514108651,15.18349892698168,0.9203625376373652,8.403415167780194,6.280191161280672,2.206853429004813
 2006-08-23T12:00:00,83021.41336237549,298877088.1045518,1624870983.6592164,9.19773711377526,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.358742978753972,9.358742978753972,0.0,47.17805514108651,16.065047842659652,0.7883729630901605,9.33247834206407,6.700002274610469,1.5889395548625254
 2006-08-23T13:00:00,85346.8931990955,307248815.51674384,1676090465.8205743,9.27759146726489,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.442501801439148,9.442501801439148,0.0,47.17805514108651,18.39537589581234,0.6472292667410549,9.42937731780918,6.699997867896253,2.4245564177325125
 2006-08-23T14:00:00,86738.08139757435,312257093.03126764,1712662841.621694,9.334612279958009,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.502310662184032,9.502310662184032,0.0,47.17805514108651,19.973977979391567,0.5023022759824219,9.506183727018287,6.700000391629736,2.8777192091430304
 2006-08-23T15:00:00,86499.97743347356,311399918.7605047,1707355376.9268465,9.326337065121647,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.49362046959726,9.49362046959726,0.0,47.17805514108651,21.09489865206702,0.3565031184545115,9.492559027511405,6.699995396133364,3.239491642960392
 2006-08-23T16:00:00,86574.10747479675,311666786.90926826,1706549016.162489,9.325079825498202,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.509278251575765,9.509278251575765,0.0,47.17805514108651,32.37701146422615,0.2085061247764222,9.489554392112764,6.720100804859958,5.176196804211514
 2006-08-23T17:00:00,85721.4423008527,308597192.28306973,1683146684.934236,9.288592541471536,6.66666666666669,42.53811334795463,0.0,97142.21496933,349711973.889588,1997665652.77568,9.951326568671885,6.7,47.17805514108651,47.17805514108651,0.0,0.1454792856709337,7.182930469161519,7.182930469161519,7.182930469161519
 2006-08-23T18:00:00,85362.17068301507,307303814.4588542,1670254006.7103858,9.268491379809364,6.66666666666669,42.53811334795463,0.0,85627.90425691662,308260455.3248999,1678154691.9144275,9.43294950830792,6.7,47.17805514108651,47.17805514108651,0.0,0.1449630225722977,6.7,6.7,6.7
 2006-08-23T19:00:00,83533.48787045467,300720556.3336368,1616951898.2121124,9.185390839333058,6.666666666666692,42.53811334795463,0.0,83786.89296289838,301632814.6664341,1624516887.072556,9.345775844539952,6.7,47.17805514108651,47.17805514108651,0.0,0.1444467594736618,6.7,6.7,6.7
 2006-08-23T20:00:00,0.0,0.0,0.0,12.929841830149654,12.929841830149654,0.0,1.0,100738.52647679985,362658695.3164794,2079425951.703671,0.1558653871401916,-3.2528047313565462,47.17805514108651,47.17805514108651,0.0,0.1699182183518107,-1.5743184284823857,-0.0714544986493426,-0.0714544986493426
 2006-08-23T21:00:00,0.0,0.0,0.0,12.929841830149654,12.929841830149654,0.0,1.0,76616.03279460226,275817718.0605681,1427921285.9840195,-1.454604067848478,-3.8,47.17805514108651,47.17805514108651,0.0,0.2933915755699648,-3.8,-1.4760056463575042,-1.4760056463575042
 2006-08-23T22:00:00,0.0,0.0,0.0,12.929841830149654,12.929841830149654,0.0,1.0,73587.84536588888,264916243.3172,1340774836.150798,-1.5974791337382583,-3.8,47.17805514108651,47.17805514108651,0.0,0.4090751290471198,-3.8,-1.6162459643406362,-1.6162459643406362
 2006-08-23T23:00:00,0.0,0.0,0.0,12.929841830149654,12.929841830149654,0.0,1.0,71880.78622224765,258770830.4000916,1292224160.30077,-1.6770926083405862,-3.8,47.17805514108651,47.17805514108651,0.0,0.5191375091939153,-3.8,-1.6949682780419213,-1.6949682780419213
 2006-08-24T00:00:00,0.0,0.0,0.0,12.929841830149654,12.929841830149654,0.0,1.0,70164.1317995384,252590874.47833824,1242783638.1725595,-1.7581769025785805,-3.8,47.17805514108651,47.17805514108651,0.0,0.6253424581478463,-3.8,-1.7768142943129426,-1.7768142943129426
 2006-08-24T01:00:00,0.0,0.0,0.0,12.929841830149654,12.929841830149654,0.0,1.0,67416.96662652135,242701079.8554769,1156046265.255403,-1.9004570462167016,-3.8,47.17805514108651,47.17805514108651,0.0,0.7262234831980031,-3.8,-1.9213370036241688,-1.9213370036241688
 2006-08-24T02:00:00,0.0,0.0,0.0,12.929841830149654,12.929841830149654,0.0,1.0,63063.78582278452,227029628.96202427,1003468642.0378838,-2.1508218870721305,-3.8,47.17805514108651,47.17805514108651,0.0,0.8174686009571664,-3.8,-2.1748870023738207,-2.1748870023738207
 2006-08-24T03:00:00,0.0,0.0,0.0,12.929841830149654,12.929841830149654,0.0,1.0,61048.632445365794,219775076.8033168,780092299.6910617,-2.517548390551265,-3.8,47.17805514108651,47.17805514108651,0.0,0.8930739468400132,-3.8,-2.5442818247625,-2.5442818247625
 2006-08-24T04:00:00,0.0,0.0,0.0,12.929841830149654,12.929841830149654,0.0,1.0,55376.73681749831,199356252.5429939,524838705.3181162,-2.9368792554162244,-3.8,47.17805514108651,47.17805514108651,0.0,0.9481655805111004,-3.8,-2.9637436944158435,-2.9637436944158435
 2006-08-24T05:00:00,90178.98032018698,324644329.1526731,1844533056.310964,9.54025111898422,6.66666666666669,42.53811334795463,1.0,100316.82837929195,361140582.1654511,2143768132.9610488,-0.2823431133066488,-3.8,47.17805514108651,47.17805514108651,0.0,0.9825468799956492,-3.8,-3.3221777175354816,-3.3221777175354816
 2006-08-24T06:00:00,81663.17594641504,293987433.4070941,1586199771.9897022,9.137449554587407,6.66666666666669,42.53811334795463,0.0,23494.926452462463,84581735.22886486,346402430.4478345,4.291236739020189,3.7267575149742367,15.72601838036217,47.17805514108651,0.0,0.9920448830303632,1.963066675835151,1.963066675835151,1.963066675835151
 2006-08-24T07:00:00,81092.30538847526,291932299.3985109,1571215098.2290163,9.114088100106706,6.666666666666692,42.53811334795464,0.0,81333.27919343002,292799805.0963479,1578488461.2266817,9.270961187086442,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9915286199317276,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-24T08:00:00,82193.62209658849,295897039.5477185,1600884841.1800551,9.160342095008147,6.66666666666669,42.53811334795463,0.0,82441.85573636508,296790680.6509143,1608357391.4944282,9.31951153805642,6.7,47.17805514108651,47.17805514108651,0.0,0.9910123568330914,6.7,6.7,6.7
 2006-08-24T09:00:00,83455.7747679726,300440789.16470134,1634004580.41927,9.21197609650782,6.66666666666669,42.53811334795463,0.0,83711.79634131666,301362466.82874,1641684450.229727,9.373678846808168,6.7,47.17805514108651,47.17805514108651,0.0,0.9904960937344556,6.7,6.7,6.7
 2006-08-24T10:00:00,84875.52212586805,305551879.6531249,1670990691.5467632,9.269639996422946,6.66666666666669,42.53811334795463,0.0,85140.40876956862,306505471.5704471,1678903025.7945876,9.434165474143798,6.7,47.17805514108651,47.17805514108651,0.0,0.9899798306358196,6.7,6.7,6.7
