Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-24T11:00:00,86276.98736893346,310597154.5281605,1708675109.5789423,9.328394773388974,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.495796965250474,9.495796965250474,0.0,47.17805514108651,12.851867460046089,0.9286151303588124,9.028458023449282,6.699998029328103,1.900242537153452
 2006-08-24T12:00:00,87657.2560359412,315566121.7293883,1744151513.029908,9.383709297546558,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.553821556407716,9.553821556407716,0.0,47.17805514108651,17.638771129510502,0.7804325572972083,9.539600657957566,6.7000045823267,1.92999350700582
 2006-08-24T13:00:00,88317.03589710593,317941329.2295814,1750094522.877962,9.392975794778586,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.563524484618558,9.563524484618558,0.0,47.17805514108651,19.761720171246346,0.6307002867945948,9.560853463246112,6.699995641252344,2.727814348216698
 2006-08-24T14:00:00,88590.3257010393,318925172.5237414,1757593262.472662,9.40466799446178,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.575760381028111,9.575760381028111,0.0,47.17805514108651,20.939829601834365,0.4805838099742554,9.586701724224785,6.699969392247707,3.0827598854442364
 2006-08-24T15:00:00,86244.8384332614,310481418.359741,1699595982.36212,9.314239296619606,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.48094052078101,9.48094052078101,0.0,47.17805514108651,21.6515186086264,0.3323649993100379,9.498659668241062,6.700001765437473,3.3938917037795
 2006-08-24T16:00:00,84966.63351104881,305879880.63977563,1665520366.2964125,9.261111144501868,6.66666666666669,42.53811334795464,-1.0,5400.48508231295,19441746.29632662,50897316.03549593,9.473035235575894,9.390162170717783,7.863009190181085,47.17805514108651,34.77604723158285,0.1862192330358523,9.431626212941897,6.755311784887546,5.500917535419146
 2006-08-24T17:00:00,83391.57074466134,300209654.6807808,1624236863.519383,9.1967482144849,6.66666666666669,42.53811334795463,0.0,92856.9778052334,334285120.09884024,1890855367.2905457,9.778014077012728,6.7,47.17805514108651,47.17805514108651,0.0,0.1253130534318608,7.112820329076118,7.112820329076118,7.112820329076118
 2006-08-24T18:00:00,78855.80052480957,283880881.8893144,1502074225.7668276,9.006307053141244,6.66666666666669,42.53811334795463,0.0,79082.87911170458,284698364.8021365,1508951140.8534698,9.157914407580632,6.7,47.17805514108651,47.17805514108651,0.0,0.1247967903332248,6.7,6.7,6.7
 2006-08-24T19:00:00,75335.18655526212,271206671.59894365,1401193985.397658,8.849059691911503,6.66666666666669,42.53811334795463,0.0,75541.95390055417,271951034.04199505,1407494263.7063277,8.992948082428375,6.7,47.17805514108651,47.17805514108651,0.0,0.1242805272345888,6.7,6.7,6.7
 2006-08-24T20:00:00,0.0,0.0,0.0,12.956063891676845,12.956063891676845,0.0,1.0,99341.517258632,357629462.1310752,2103946250.423841,0.2182060248516938,-3.230519983301861,47.17805514108651,47.17805514108651,0.0,0.1510334258153894,-1.5507653544927524,-0.0080503206505496,-0.0080503206505496
 2006-08-24T21:00:00,0.0,0.0,0.0,12.956063891676845,12.956063891676845,0.0,1.0,75800.86257046172,272883105.2536621,1445623066.2737613,-1.425586639149951,-3.8,47.17805514108651,47.17805514108651,0.0,0.2763955464877529,-3.8,-1.4474951118914632,-1.4474951118914632
 2006-08-24T22:00:00,0.0,0.0,0.0,12.956063891676845,12.956063891676845,0.0,1.0,72770.16731460577,261972602.3325808,1349775966.617354,-1.582720290097922,-3.8,47.17805514108651,47.17805514108651,0.0,0.3932066725212202,-3.8,-1.6017517513740918,-1.6017517513740918
 2006-08-24T23:00:00,0.0,0.0,0.0,12.956063891676845,12.956063891676845,0.0,1.0,70977.61871922165,255519427.38919792,1298232909.131205,-1.6672388416467054,-3.8,47.17805514108651,47.17805514108651,0.0,0.503876780717167,-3.8,-1.6851373585245295,-1.6851373585245295
 2006-08-25T00:00:00,0.0,0.0,0.0,12.956063891676845,12.956063891676845,0.0,1.0,68701.15249002905,247324148.9641046,1251209904.0953808,-1.744356698582027,-3.8,47.17805514108651,47.17805514108651,0.0,0.6106420096805576,-3.8,-1.7627915812703498,-1.7627915812703498
 2006-08-25T01:00:00,0.0,0.0,0.0,12.956063891676845,12.956063891676845,0.0,1.0,65979.52675313987,237526296.3113036,1171736287.1043606,-1.8747172795899525,-3.8,47.17805514108651,47.17805514108651,0.0,0.7124748483625423,-3.8,-1.895204733666185,-1.895204733666185
 2006-08-25T02:00:00,0.0,0.0,0.0,12.956063891676845,12.956063891676845,0.0,1.0,61920.68594384068,222914469.39782643,1029524264.7886823,-2.108059736048673,-3.8,47.17805514108651,47.17805514108651,0.0,0.8054223246160088,-3.8,-2.1316616624558216,-2.1316616624558216
 2006-08-25T03:00:00,0.0,0.0,0.0,12.956063891676845,12.956063891676845,0.0,1.0,59585.86413614093,214509110.89010733,814885485.9698067,-2.4604124029772216,-3.8,47.17805514108651,47.17805514108651,0.0,0.8835923174278767,-3.8,-2.4868829268345114,-2.4868829268345114
 2006-08-25T04:00:00,0.0,0.0,0.0,12.956063891676845,12.956063891676845,0.0,1.0,55142.83752701872,198514215.09726736,560148548.162574,-2.87885510110476,-3.8,47.17805514108651,47.17805514108651,0.0,0.9417197657355684,-3.8,-2.9058973568188,-2.9058973568188
 2006-08-25T05:00:00,65968.84174769992,237487830.29171968,1158837579.0038226,8.471369536519596,6.66666666666669,42.53811334795463,1.0,73581.06406910573,264891830.64878064,1477964048.1990454,-1.372647817704796,-3.8,47.17805514108651,47.17805514108651,0.0,0.978812228744292,-3.8,-3.2787212713458254,-3.2787212713458254
 2006-08-25T06:00:00,61771.72476173608,222378209.14224985,959406725.0300072,8.16062226850106,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,1.179500574883069,1.179500574883069,0.0,47.17805514108651,0.0,0.9892318928541516,-0.2137874822949177,-0.2137874822949177,-0.2137874822949177
 2006-08-25T07:00:00,61931.62332741297,222953843.97868663,999207679.4754144,8.22263113909226,6.666666666666692,42.53811334795464,0.0,49414.141698292406,177890910.11385262,745822310.8585505,7.775039946746591,6.559327712697603,38.528745031887325,47.17805514108651,0.0,0.988715629755516,6.230692782882245,6.230692782882245,6.230692782882245
 2006-08-25T08:00:00,62833.43841050077,226200378.2778028,1043145301.3271116,8.291087627540689,6.66666666666669,42.53811334795463,0.0,62982.00702532258,226735225.29116133,1047647435.3856312,8.407496411487818,6.7,47.17805514108651,47.17805514108651,0.0,0.9881993666568798,6.7,6.7,6.7
 2006-08-25T09:00:00,65089.85070459586,234323462.5365451,1115225220.3466668,8.403398629581364,6.66666666666669,42.53811334795463,0.0,65248.89676744313,234896028.3627953,1120077164.5245605,8.525376868750989,6.7,47.17805514108651,47.17805514108651,0.0,0.9876831035582438,6.7,6.7,6.7
 2006-08-25T10:00:00,65066.184779581534,234238265.2064936,1115586296.2077656,8.40396091191782,6.66666666666669,42.53811334795463,0.0,65224.90238670837,234809648.5921501,1120426008.0174792,8.525945416080319,6.7,47.17805514108651,47.17805514108651,0.0,0.987166840459608,6.7,6.7,6.7
 2006-08-25T11:00:00,64834.1287041261,233402863.334854,1109415098.2742307,8.394344798881047,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.51578690365171,8.51578690365171,0.0,47.17805514108651,8.586135965847523,0.9477049682758648,8.208353137186636,6.699935527398324,1.3010623796507406
 2006-08-25T12:00:00,66309.57743682018,238714478.77255267,1155568375.8653584,8.46626196700007,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.591312689712629,8.591312689712629,0.0,47.17805514108651,10.9573371542125,0.8513329000591096,8.57789186940125,6.699996817052423,0.4906517522079377
 2006-08-25T13:00:00,65752.4129630319,236708686.6669148,1134771391.9402552,8.433855180401627,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.557289237405099,8.557289237405099,0.0,47.17805514108651,11.342902989843225,0.7526158413438876,8.574294387280283,6.69999841214814,0.7790006556677093
 2006-08-25T14:00:00,66614.82180830634,239813358.5099028,1161328959.481801,8.4752387091901,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.600760257926673,8.600760257926673,0.0,47.17805514108651,11.7297504559092,0.6556165347872408,8.580845811239545,6.700032575673707,1.0143582988323518
 2006-08-25T15:00:00,68444.87383774253,246401545.8158731,1216315608.29597,8.560924959288077,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.690625312380176,8.690625312380176,0.0,47.17805514108651,12.625485849499055,0.5544776857348643,8.678986357519436,6.699982258738249,1.2834420135156055
 2006-08-25T16:00:00,68306.32303783114,245902762.93619213,1210021567.6202245,8.551116580627665,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.68033823158373,8.68033823158373,0.0,47.17805514108651,12.833031292927542,0.4506851373652096,8.688485019954472,6.699999341081966,1.3783151503043805
 2006-08-25T17:00:00,66952.86693210698,241030320.95558515,1167730518.349604,8.485213867093432,6.66666666666669,42.53811334795463,0.0,73186.06695394884,263469841.03421587,1373717767.183794,8.937717729907654,6.7,47.17805514108651,47.17805514108651,0.0,0.40753424786146,7.02604701107219,7.02604701107219,7.02604701107219
 2006-08-25T18:00:00,65151.11558715431,234544016.11375555,1110139052.791427,8.395472933626346,6.66666666666669,42.53811334795464,0.0,65308.62444655423,235111048.00759524,1114939775.863714,8.517017500185359,6.7,47.17805514108651,47.17805514108651,0.0,0.4070179847628242,6.7,6.7,6.7
 2006-08-25T19:00:00,64450.29452052064,232021060.2738743,1085080224.8177872,8.35642690122991,6.66666666666669,42.53811334795463,0.0,64604.22716202316,232575217.7832833,1089764171.1657734,8.476045693488917,6.7,47.17805514108651,47.17805514108651,0.0,0.4065017216641881,6.7,6.7,6.7
 2006-08-25T20:00:00,0.0,0.0,0.0,12.974654432502463,12.974654432502463,0.0,1.0,89201.26589882189,321124557.2357588,1881028939.012236,-0.3003674215124723,-3.3845962735649606,47.17805514108651,47.17805514108651,0.0,0.4219757887060162,-1.712559585647403,-0.5359791076306918,-0.5359791076306918
 2006-08-25T21:00:00,0.0,0.0,0.0,12.974654432502463,12.974654432502463,0.0,1.0,68532.45525056371,246716838.9020293,1287949029.2755845,-1.6841035273142368,-3.8,47.17805514108651,47.17805514108651,0.0,0.5299338666994673,-3.8,-1.7019829224779706,-1.7019829224779706
 2006-08-25T22:00:00,0.0,0.0,0.0,12.974654432502463,12.974654432502463,0.0,1.0,66881.35525137775,240772878.90495992,1236348737.2302036,-1.7687312312908217,-3.8,47.17805514108651,47.17805514108651,0.0,0.6357233914057886,-3.8,-1.7875306445878705,-1.7875306445878705
 2006-08-25T23:00:00,0.0,0.0,0.0,12.974654432502463,12.974654432502463,0.0,1.0,64276.9114431412,231396881.1953083,1144090802.7554483,-1.9200710026635488,-3.8,47.17805514108651,47.17805514108651,0.0,0.7358758561863783,-3.8,-1.941242235857836,-1.941242235857836
 2006-08-26T00:00:00,0.0,0.0,0.0,12.974654432502463,12.974654432502463,0.0,1.0,60257.636892477,216927492.81291723,984058181.93251,-2.1826800799347312,-3.8,47.17805514108651,47.17805514108651,0.0,0.8258367772923272,-3.8,-2.207069301684521,-2.207069301684521
 2006-08-26T01:00:00,0.0,0.0,0.0,12.974654432502463,12.974654432502463,0.0,1.0,59171.21715012889,213016381.74046403,754946958.2978864,-2.5588444303929863,-3.8,47.17805514108651,47.17805514108651,0.0,0.8995570399962584,-3.8,-2.5857323469266107,-2.5857323469266107
 2006-08-26T02:00:00,0.0,0.0,0.0,12.974654432502463,12.974654432502463,0.0,1.0,50671.72531230649,182418211.1243033,500211027.5745165,-2.9773527776953084,-3.8,47.17805514108651,47.17805514108651,0.0,0.952488389257728,-3.8,-3.004053912786756,-3.004053912786756
 2006-08-26T03:00:00,0.0,0.0,0.0,12.974654432502463,12.974654432502463,0.0,1.0,29264.69982454245,105352919.36835285,287161049.9797134,-3.3275955780452406,-3.8,47.17805514108651,47.17805514108651,0.0,0.9850061445382926,-3.8,-3.3514640682271737,-3.3514640682271737
 2006-08-26T04:00:00,0.0,0.0,0.0,12.974654432502463,12.974654432502463,0.0,1.0,8935.96701265761,32169481.24556739,87917059.42536223,-3.6234040946004864,-3.768058847927799,23.58902757054325,47.17805514108651,0.0,0.9994052847044146,-3.780781761412316,-3.646669728899553,-3.646669728899553
 2006-08-26T05:00:00,0.0,0.0,0.0,12.974654432502463,12.974654432502463,0.0,1.0,0.0,0.0,0.0,-3.6752111955961553,-3.6752111955961553,0.0,47.17805514108651,0.0,1.0,-3.689070614743951,-3.689070614743951,-3.689070614743951
 2006-08-26T06:00:00,0.0,0.0,0.0,12.974654432502463,12.974654432502463,0.0,0.0,0.0,0.0,0.0,-3.591028658119892,-3.591028658119892,0.0,47.17805514108651,0.0,1.0,-3.604803861002337,-3.604803861002337,-3.604803861002337
 2006-08-26T07:00:00,0.0,0.0,0.0,12.974654432502463,12.974654432502463,0.0,0.0,0.0,0.0,0.0,-3.4980133752277296,-3.4980133752277296,0.0,47.17805514108651,0.0,0.9999576496176288,-3.511579400858816,-3.511579400858816,-3.511579400858816
 2006-08-26T08:00:00,18116.26875310594,65218567.51118131,175832197.24609765,10.094373993233914,9.820660549584582,21.26905667397733,0.0,0.0,0.0,0.0,-2.8884420643693267,-2.8884420643693267,0.0,47.17805514108653,0.0,0.9995287734537966,-3.151393701910557,-3.151393701910557,-3.151393701910557
 2006-08-26T09:00:00,6768.552602669596,24366789.36961048,64930790.77623294,12.407371558507483,12.306293481616672,7.089685557992457,0.0,0.0,0.0,0.0,-1.637149232003359,-1.637149232003359,0.0,47.17805514108654,0.0,0.9990125103551608,-1.7399362628824058,-1.7399362628824058,-1.7399362628824058
 2006-08-26T10:00:00,13203.124939699412,47531249.78291789,126195322.82211848,11.450806287996857,11.254358569895922,14.179371115984871,0.0,0.0,0.0,0.0,-0.0138320576082739,-0.0138320576082739,0.0,47.17805514108651,0.0,0.9984962472565244,-0.181224920745311,-0.181224920745311,-0.181224920745311
 2006-08-26T11:00:00,22120.828284427585,79634981.82393928,208835211.2366253,10.463029777949536,10.137930272950364,21.26905667397732,-1.0,0.0,0.0,0.0,1.4714021490991318,1.4714021490991318,0.0,47.1780551410865,0.0,0.997979984157888,1.1754500316650238,1.1754500316650238,1.1754500316650238
 2006-08-26T12:00:00,30975.893194730725,111513215.5010306,320981860.7170257,9.503424496150206,9.003710065780282,28.35874223196976,-1.0,0.0,0.0,0.0,4.114892093138322,4.114892093138322,0.0,47.17805514108653,0.0,0.9974637210592529,3.678261509093369,3.678261509093369,3.678261509093369
 2006-08-26T13:00:00,29494.402890891524,106179850.4072093,353703891.51304114,10.742010965320482,10.1912859182929,21.26905667397735,-1.0,0.0,0.0,0.0,6.699984959095885,6.699984959095885,0.0,47.17805514108654,1.5546911185686598,0.9942302115819248,6.38554557344325,6.135069873665805,3.904285227520176
 2006-08-26T14:00:00,34731.76415462294,125034350.95664252,438701354.9025718,9.428216541256663,8.745126767663978,28.35874223196977,-1.0,0.0,0.0,0.0,7.423759582173754,7.423759582173754,0.0,47.17805514108653,5.115706266110728,0.9560755438387982,7.577344487193773,6.699980551275551,0.0850955271317694
 2006-08-26T15:00:00,16461.688286673925,59262077.83202614,248521026.4880846,12.054998270411495,11.667994787290196,10.634528336988655,-1.0,0.0,0.0,0.0,7.118691270992579,7.118691270992579,0.0,47.1780551410865,3.547962639792694,0.9083600780865888,7.317354559709216,6.699967776202818,0.0929473514364955
 2006-08-26T16:00:00,56802.61196142766,204489403.0611396,713325711.6774346,7.983400929770696,6.872709550452377,41.12017623635615,-1.0,0.0,0.0,0.0,7.868534770244737,7.868534770244737,0.0,47.1780551410865,8.440318392660528,0.857966913662182,8.122461398583127,6.700001507009901,0.262394216594056
 2006-08-26T17:00:00,36822.92810516139,132562541.17858095,463107739.6372688,9.222693753637587,8.501625792252014,29.934227911523635,0.0,40912.92284692126,147286522.24891654,576985621.7560387,7.640338789713494,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.8305853045207082,6.876872915532867,6.876872915532867,6.876872915532867
 2006-08-26T18:00:00,22117.971506843856,79624697.42463784,240872161.833684,10.283611853732248,9.908610452220978,22.450670933642737,0.0,22672.52171106479,81621078.1598332,246632658.34123188,7.1022196413763945,6.7000000000000055,47.17805514108654,47.17805514108654,0.0,0.8300690414220723,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-08-26T19:00:00,0.0,0.0,0.0,13.668180587146034,13.668180587146034,0.0,0.0,1028.6377135635332,3703095.76882872,9764450.240708046,6.7159353736774206,6.7,47.17805514108651,47.17805514108651,0.0,0.8295527783234359,6.7,6.7,6.7
 2006-08-26T20:00:00,0.0,0.0,0.0,13.668180587146034,13.668180587146034,0.0,1.0,83727.40501792858,301418658.0645429,1608598739.241603,-0.8247404006398596,-3.462607501787044,47.17805514108651,47.17805514108651,0.0,0.8303691740818938,-1.7126075017870437,-1.0787948183755116,-1.0787948183755116
 2006-08-26T21:00:00,0.0,0.0,0.0,13.668180587146034,13.668180587146034,0.0,1.0,60655.002437633695,218358008.77548128,745089181.6727208,-2.575034562400748,-3.8,47.17805514108651,47.17805514108651,0.0,0.9020207023407164,-3.8,-2.601974850108716,-2.601974850108716
 2006-08-26T22:00:00,0.0,0.0,0.0,13.668180587146034,13.668180587146034,0.0,1.0,51394.78347397619,185021220.5063143,490753314.88872814,-2.9928964797597537,-3.8,47.17805514108651,47.17805514108651,0.0,0.954112720807866,-3.8,-3.019526320405363,-3.019526320405363
 2006-08-26T23:00:00,0.0,0.0,0.0,13.668180587146034,13.668180587146034,0.0,1.0,29381.7005624272,105774122.02473792,280371715.08418137,-3.3387602298284844,-3.8,47.17805514108651,47.17805514108651,0.0,0.9859207174471498,-3.8,-3.3624941409349405,-3.3624941409349405
 2006-08-27T00:00:00,15381.66641094705,55373999.079409376,148364070.74714732,10.310459848837146,10.079511791979384,21.26905667397732,1.0,23707.99789952445,85348792.43828802,226911406.6997056,-3.4052264974515665,-3.7784326253322447,23.58902757054325,47.17805514108653,0.0,0.9995955338075464,-3.7917732389468832,-3.661093223377387,-3.661093223377387
 2006-08-27T01:00:00,0.0,0.0,0.0,13.492356917292067,13.492356917292067,0.0,1.0,0.0,0.0,0.0,-3.6998699516651614,-3.6998699516651614,0.0,47.17805514108651,0.0,1.0,-3.713592549695969,-3.713592549695969,-3.713592549695969
 2006-08-27T02:00:00,0.0,0.0,0.0,13.492356917292067,13.492356917292067,0.0,1.0,0.0,0.0,0.0,-3.6155125999588416,-3.6155125999588416,0.0,47.17805514108651,0.0,1.0,-3.6293929745335967,-3.6293929745335967,-3.6293929745335967
 2006-08-27T03:00:00,0.0,0.0,0.0,13.492356917292067,13.492356917292067,0.0,1.0,0.0,0.0,0.0,-3.53223357341575,-3.53223357341575,0.0,47.17805514108651,0.0,1.0,-3.5461130067315128,-3.5461130067315128,-3.5461130067315128
 2006-08-27T04:00:00,0.0,0.0,0.0,13.492356917292067,13.492356917292067,0.0,1.0,0.0,0.0,0.0,-3.448960365100308,-3.448960365100308,0.0,47.17805514108651,0.0,0.9999331869247576,-3.462838829505699,-3.462838829505699,-3.462838829505699
 2006-08-27T05:00:00,0.0,0.0,0.0,13.492356917292067,13.492356917292067,0.0,1.0,0.0,0.0,0.0,-3.3656929696799978,-3.3656929696799978,0.0,47.17805514108651,0.0,0.9994791765255384,-3.3795704652842065,-3.3795704652842065,-3.3795704652842065
 2006-08-27T06:00:00,16455.767101867346,59240761.56672244,159370946.95209396,10.014536689683036,9.76645497971105,23.041478063475427,0.0,0.0,0.0,0.0,-2.189733190709489,-2.189733190709489,0.0,47.17805514108653,0.0,0.9989629134269028,-2.423027757362114,-2.423027757362114,-2.423027757362114
 2006-08-27T07:00:00,15101.457971938224,54365248.69897762,145392182.46682143,11.416251893461352,11.189913493863992,14.179371115984877,0.0,0.0,0.0,0.0,-0.0664118331328915,-0.0664118331328915,0.0,47.17805514108651,0.0,0.9984466503282668,-0.259826526495581,-0.259826526495581,-0.259826526495581
 2006-08-27T08:00:00,59968.3694495484,215886130.0183741,816824291.3422883,8.221270283162816,6.949369593366524,40.76569195845654,0.0,18085.29793351188,65107072.56064263,220059791.4696346,4.486830225925135,4.128040713755175,14.939717461344085,47.17805514108653,0.0,0.9979303872296312,3.322323711574945,3.322323711574945,3.322323711574945
 2006-08-27T09:00:00,47908.49499398952,172470581.97836226,666091761.4436787,8.832992516360568,7.795753055830957,35.4484277899622,0.0,48244.704567059605,173680936.44141456,670724490.966316,7.79323074658889,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9974141241309948,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T10:00:00,44179.05971815565,159044614.98536023,588663963.8868054,9.255857143194758,8.339239082281907,31.01737431621693,0.0,44541.06794761391,160347844.61141002,593881333.5267893,7.66811418209364,6.700000000000003,47.17805514108651,47.17805514108651,0.0,0.996897861032359,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-27T11:00:00,59653.67710383159,214753237.57379347,767825572.4272859,8.174967504589999,6.979418815030672,40.51248890281396,-1.0,0.0,0.0,0.0,7.957857373511346,7.957857373511346,0.0,47.17805514108655,6.795255534482517,0.9664177588924462,7.856115528838458,6.699986747979886,1.1704816067538593
 2006-08-27T12:00:00,50050.00773937036,180180027.8617333,611313101.9089745,8.304802921150966,7.352985676671111,38.10705987420936,-1.0,0.0,0.0,0.0,7.702713059326591,7.702713059326591,0.0,47.17805514108651,7.234215297234415,0.8977338251418158,7.907240803596093,6.699978154992142,0.0884019858578013
 2006-08-27T13:00:00,47923.00546037619,172522819.6573543,703601407.0801072,8.862756671693528,7.767055387438123,35.4484277899622,-1.0,0.0,0.0,0.0,7.854491720286575,7.854491720286575,0.0,47.17805514108653,8.415862648580193,0.8202679383388555,8.110591826599512,6.69997369915465,0.4856443367252201
 2006-08-27T14:00:00,59376.98127718125,213757132.59785244,815905306.8044782,7.937183404964749,6.666666666666693,42.538113347954656,-1.0,0.0,0.0,0.0,8.035804124467527,8.035804124467527,0.0,47.17805514108653,10.820496613985512,0.7417789621226887,8.448291395351001,6.699999857056298,0.7960612376716312
 2006-08-27T15:00:00,51315.11776694502,184734423.96100205,686986911.2577295,8.781954899933387,7.712218829363103,36.23617062973914,-1.0,0.0,0.0,0.0,7.827124308398683,7.827124308398683,0.0,47.17805514108653,9.680477669976266,0.656839265044498,8.230587559957351,6.7000049781481,0.7372742443343934
 2006-08-27T16:00:00,48261.63021420876,173741868.77115148,671002591.5134298,8.48601791034547,7.441162698140441,37.81165630929301,-1.0,0.0,0.0,0.0,7.800432547350755,7.800432547350755,0.0,47.17805514108653,8.355951759787626,0.5847650661093315,8.010323235389352,6.699985296727171,0.6339155357917344
 2006-08-27T17:00:00,56415.08575259451,203094308.70934013,702052768.4477369,7.759781544645818,6.666666666666695,42.538113347954656,0.0,59774.93667329964,215189772.0238786,846508231.591481,8.079625478102015,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.5593382527607509,6.929552739142189,6.929552739142189,6.929552739142189
 2006-08-27T18:00:00,31209.23383534733,112353241.80725044,347276628.05844545,9.549499470887575,9.008826832028786,28.35874223196976,0.0,31637.5118440083,113895042.63842988,352123962.80210894,7.274215605957281,6.7000000000000055,47.17805514108654,47.17805514108654,0.0,0.5588219896621152,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-08-27T19:00:00,29595.613105696208,106544207.1805062,323950923.91706,10.293908700049563,9.789546887149475,23.63228519330816,0.0,30107.797893355862,108388072.41608094,329724919.0094782,7.237678269724685,6.700000000000004,47.17805514108654,47.17805514108654,0.0,0.5583057265634791,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-27T20:00:00,6037.140690157954,21733706.48456863,56944309.68828207,12.51305823318767,12.424414960665212,7.08968555799244,1.0,91785.59796482006,330428152.67335224,1888870972.5920367,-0.3024574093889029,-3.399602510714612,47.17805514108651,47.17805514108651,0.0,0.571661008581292,-1.7253667501518486,-0.6299853958878114,-0.6299853958878114
 2006-08-27T21:00:00,11686.648471708608,42071934.49815099,109905576.5000882,11.456729049690518,11.28564385545384,14.179371115984871,1.0,71928.7335336937,258943440.7212973,1313904397.7835042,-1.6416037635999736,-3.799999999999999,47.1780551410865,47.1780551410865,0.0,0.6741620271771662,-3.799999999999999,-1.8343511389435585,-1.8343511389435585
 2006-08-27T22:00:00,6153.162681835169,22151385.654606607,58053711.79095138,12.53075871249481,12.440388152650632,7.08968555799244,1.0,66846.06556161023,240645836.02179688,1149182051.8593976,-1.911738842087052,-3.8,47.17805514108651,47.17805514108651,0.0,0.7711470702760733,-3.8,-2.026459724589928,-2.026459724589928
 2006-08-27T23:00:00,11111.589164930389,40001720.9937494,105187967.67399056,11.399088010696618,11.23534770944518,14.179371115984877,1.0,63820.28019559092,229753008.7041273,1006321440.8637686,-2.1462226388383416,-3.8,47.1780551410865,47.1780551410865,0.0,0.8557258305614875,-3.8,-2.3381732688910497,-2.3381732688910497
 2006-08-28T00:00:00,0.0,0.0,0.0,13.519688230834424,13.519688230834424,0.0,1.0,59963.52821033558,215868701.5572081,658666702.4754128,-2.7169906865479856,-3.8,47.17805514108651,47.17805514108651,0.0,0.921969160849342,-3.8,-2.7441897429026567,-2.7441897429026567
 2006-08-28T01:00:00,15911.378590441696,57280962.9255901,152187185.29141086,10.314945665869956,10.078045583280314,21.269056673977325,1.0,51066.07566431706,183837872.39154133,558895027.0630138,-2.880973265552031,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.9668795616749416,-3.800000000000002,-3.147661447213144,-3.147661447213144
 2006-08-28T02:00:00,0.0,0.0,0.0,13.474292634423676,13.474292634423676,0.0,1.0,23975.02748978595,86310098.96322942,226736479.5921129,-3.4269675194581244,-3.8,47.17805514108651,47.17805514108651,0.0,0.9929195135411396,-3.8,-3.4495334172942087,-3.4495334172942087
 2006-08-28T03:00:00,0.0,0.0,0.0,13.474292634423676,13.474292634423676,0.0,1.0,0.0,0.0,0.0,-3.713559287170368,-3.713559287170368,0.0,47.17805514108651,0.0,0.9997315474171588,-3.7336114515240304,-3.7336114515240304,-3.7336114515240304
 2006-08-28T04:00:00,13664.006826485676,49190424.57534842,130817105.02735242,10.839323685978224,10.635688018352097,17.724213894981105,1.0,0.0,0.0,0.0,-2.465615379916631,-2.465615379916631,0.0,47.17805514108653,0.0,0.9992152843185236,-2.648190689945656,-2.648190689945656,-2.648190689945656
 2006-08-28T05:00:00,78382.08804070474,282175516.9465371,1537505795.5785956,9.061552183352122,6.66666666666669,42.53811334795463,1.0,31973.53927399455,115104741.38638034,531009923.74176985,5.644946304980235,4.779716873125212,23.58902757054325,47.17805514108651,0.0,0.9986990212198869,3.357588390656224,3.357588390656224,3.357588390656224
 2006-08-28T06:00:00,72786.79780003056,262032472.08011,1352163299.881704,8.772639510800234,6.66666666666669,42.53811334795463,0.0,72983.8484070886,262741854.265519,1358206946.7548451,8.912791518019606,6.7,47.17805514108651,47.17805514108651,0.0,0.998182758121251,6.7,6.7,6.7
 2006-08-28T07:00:00,75132.56539858582,270477235.4349089,1419942169.0585876,8.87828283161843,6.66666666666669,42.53811334795464,0.0,75342.4770710273,271232917.4556983,1426366024.1208355,9.023634732084158,6.7,47.1780551410865,47.1780551410865,0.0,0.9976664950226152,6.7,6.7,6.7
 2006-08-28T08:00:00,78135.11482557205,281286413.37205935,1504439499.4526162,9.009993054117356,6.66666666666669,42.53811334795463,0.0,78361.62089112625,282101835.2080545,1511339243.2765334,9.161799614611535,6.7,47.17805514108651,47.17805514108651,0.0,0.9971502319239792,6.7,6.7,6.7
 2006-08-28T09:00:00,79652.09780597198,286747552.1014991,1547363289.520823,9.076905136480589,6.66666666666669,42.53811334795463,0.0,79887.55154598922,287595185.5655612,1554515179.825015,9.23199113660957,6.7,47.17805514108651,47.17805514108651,0.0,0.9966339688253432,6.7,6.7,6.7
 2006-08-28T10:00:00,79861.12756931968,287500059.2495509,1554389673.9284935,9.087858541039248,6.66666666666669,42.53811334795463,0.0,80097.90934635962,288352473.6468946,1561579982.9385538,9.243475756907522,6.7,47.17805514108651,47.17805514108651,0.0,0.9961177057267072,6.7,6.7,6.7
 2006-08-28T11:00:00,79913.81901362982,287689748.4490674,1557113663.7666097,9.092105001963963,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.24794392126492,9.24794392126492,0.0,47.17805514108651,11.692787915370449,0.9401969150613816,8.823640242906677,6.700017174129464,1.6808622486184956
 2006-08-28T12:00:00,80924.75428884702,291329115.4398493,1583882002.7632847,9.133835226248248,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.291711937568182,9.291711937568182,0.0,47.17805514108651,15.482724070510663,0.8058058017914219,9.279130771060982,6.70000643381356,1.4110897041203991
 2006-08-28T13:00:00,80086.52096053168,288311475.457914,1551997886.244505,9.08413002632715,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.239561013434043,9.239561013434043,0.0,47.17805514108651,16.68574963019191,0.6706651564336047,9.256062291200434,6.700009720535434,2.028469513096011
 2006-08-28T14:00:00,80332.49402371353,289196978.4853687,1556329139.0702467,9.090882023621203,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.246667933463115,9.246667933463115,0.0,47.17805514108651,17.246956531491076,0.5385400103562243,9.240017160638716,6.700029671157549,2.2913470995619085
 2006-08-28T15:00:00,81213.7580754324,292369529.0715565,1579961323.2045865,9.127722959059954,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.28525866719167,9.28525866719167,0.0,47.17805514108651,18.17383482514577,0.4051393147846224,9.279834789074114,6.699973591993655,2.5804352866063
 2006-08-28T16:00:00,82006.43768880054,295223175.6796819,1598355653.882816,9.15639908310033,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.315333369143945,9.315333369143945,0.0,47.17805514108651,21.359084745428763,0.2689641694248356,9.307793490373603,6.699966432161407,3.501216698179206
 2006-08-28T17:00:00,81354.84672027153,292877448.1929775,1578781494.73083,9.125883807414388,6.66666666666669,42.53811334795463,0.0,91009.26236222353,327633344.50400466,1856365345.6545248,9.721959449492426,6.7,47.17805514108651,47.17805514108651,0.0,0.2107847680835303,7.138506002876954,7.138506002876954,7.138506002876954
 2006-08-28T18:00:00,79557.98131348472,286408732.728545,1527092357.7175944,9.045305242399955,6.66666666666669,42.53811334795464,0.0,79789.73200935767,287243035.2336877,1534109675.509968,9.198818736213012,6.7,47.17805514108651,47.17805514108651,0.0,0.2102685049848944,6.7,6.7,6.7
 2006-08-28T19:00:00,77705.71871218651,279740587.36387146,1468076880.4788196,8.95331095683664,6.66666666666669,42.53811334795463,0.0,77925.56660991111,280532039.7956799,1474748696.373485,9.102308804078731,6.7,47.17805514108651,47.17805514108651,0.0,0.2097522418862584,6.7,6.7,6.7
 2006-08-28T20:00:00,0.0,0.0,0.0,13.028073717676593,13.028073717676593,0.0,1.0,96802.60112927604,348489364.06539387,2008480290.198784,-0.01686837801831,-3.309590118667173,47.17805514108651,47.17805514108651,0.0,0.2315828935549212,-1.6341527555425526,-0.2471920980559336,-0.2471920980559336
 2006-08-28T21:00:00,0.0,0.0,0.0,13.028073717676593,13.028073717676593,0.0,1.0,73989.57491198003,266362469.6831281,1378886513.6075084,-1.5349913186515811,-3.8,47.17805514108651,47.17805514108651,0.0,0.3496127656212569,-3.8,-1.5549158481724623,-1.5549158481724623
 2006-08-28T22:00:00,0.0,0.0,0.0,13.028073717676593,13.028073717676593,0.0,1.0,71965.64689118891,259076328.8082801,1315245380.1081767,-1.6393409871304367,-3.8,47.17805514108651,47.17805514108651,0.0,0.4621771240356362,-3.8,-1.6574685991433007,-1.6574685991433007
 2006-08-28T23:00:00,0.0,0.0,0.0,13.028073717676593,13.028073717676593,0.0,1.0,70658.54863765584,254370775.09556103,1271042274.8939233,-1.711830286821867,-3.8,47.17805514108651,47.17805514108651,0.0,0.5703805582403071,-3.8,-1.729871096798745,-1.729871096798745
 2006-08-29T00:00:00,0.0,0.0,0.0,13.028073717676593,13.028073717676593,0.0,1.0,68752.47233505217,247508900.40618777,1208044969.4309845,-1.815156535973905,-3.8,47.17805514108651,47.17805514108651,0.0,0.6744129442035017,-3.8,-1.8346990736332185,-1.8346990736332185
 2006-08-29T01:00:00,0.0,0.0,0.0,13.028073717676593,13.028073717676593,0.0,1.0,65125.514491333895,234451852.16880205,1092490558.2033956,-2.0047329462622665,-3.8,47.17805514108651,47.17805514108651,0.0,0.7713746195114569,-3.8,-2.027079731146437,-2.027079731146437
 2006-08-29T02:00:00,0.0,0.0,0.0,13.028073717676593,13.028073717676593,0.0,1.0,61115.93335712687,220017360.0856568,904330127.6105444,-2.313554488974565,-3.8,47.17805514108651,47.17805514108651,0.0,0.8559148760118359,-3.8,-2.3390900790517737,-2.3390900790517737
 2006-08-29T03:00:00,0.0,0.0,0.0,13.028073717676593,13.028073717676593,0.0,1.0,60477.32561869182,217718372.2272905,658026016.3809395,-2.7180431542304366,-3.8,47.17805514108651,47.17805514108651,0.0,0.9221070173859528,-3.8,-2.74524264655153,-2.74524264655153
 2006-08-29T04:00:00,0.0,0.0,0.0,13.028073717676593,13.028073717676593,0.0,1.0,44117.4548274485,158822837.3788146,411769986.5221344,-3.1227206009995885,-3.8,47.1780551410865,47.1780551410865,0.0,0.9669653413829784,-3.8,-3.1485631819498003,-3.1485631819498003
 2006-08-29T05:00:00,85891.49802002103,309209392.87207574,1749889630.5724406,9.392677940312536,6.66666666666669,42.53811334795463,1.0,92592.87252261878,333334341.0814275,1968646512.8857973,-0.5689403900440615,-3.8,47.17805514108651,47.17805514108651,0.0,0.9929598583183648,-3.8,-3.450106602297374,-3.450106602297374
 2006-08-29T06:00:00,77324.73300506052,278369038.8182179,1475948363.029426,8.96558125722106,6.66666666666669,42.53811334795463,0.0,14910.428537964652,53677542.73667274,242490789.6309984,3.84274891975094,3.4475835253288776,15.72601838036217,47.17805514108651,0.0,0.9997651105217312,1.697583525328878,1.697583525328878,1.697583525328878
 2006-08-29T07:00:00,79585.37011409475,286507332.41074103,1536021214.4037957,9.059225010879382,6.666666666666693,42.53811334795464,0.0,79818.05347908426,287344992.52470326,1543074414.6195896,9.213390361632175,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9992488474230956,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-29T08:00:00,83574.63255372095,300868677.1933954,1643870286.802433,9.227357753857868,6.666666666666692,42.53811334795463,0.0,83832.58783783039,301797316.2161894,1651615868.5168257,9.389818244801052,6.7,47.17805514108651,47.17805514108651,0.0,0.9987325843244592,6.7,6.7,6.7
 2006-08-29T09:00:00,85986.03896327551,309549740.26779187,1708031087.9962006,9.327390690506316,6.66666666666669,42.53811334795463,0.0,86259.3401772412,310533624.6380684,1716181675.4134262,9.494744284358822,6.7,47.17805514108651,47.17805514108651,0.0,0.9982163212258234,6.7,6.7,6.7
 2006-08-29T10:00:00,84350.51208051684,303661843.4898606,1667309176.3159337,9.26390070282829,6.66666666666669,42.53811334795463,0.0,84613.5575194762,304608807.0701143,1675194327.589358,9.428137090933417,6.7,47.17805514108651,47.17805514108651,0.0,0.9977000581271874,6.7,6.7,6.7
 2006-08-29T11:00:00,83535.85213889055,300729067.70000595,1647245392.1246312,9.23261919919149,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.395316285530985,9.395316285530985,0.0,47.17805514108651,12.311660757064224,0.9387427966968924,8.941767660440682,6.699988748777628,1.7789075392335467
 2006-08-29T12:00:00,84330.18672340685,303588672.2042647,1667615078.4161792,9.264376991682326,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.428629873303413,9.428629873303413,0.0,47.17805514108651,16.585365009066035,0.7961147846052837,9.426264266200922,6.699998974467242,1.6616796338674995
 2006-08-29T13:00:00,82459.49044343962,296854165.5963826,1611238729.2916198,9.176483838528693,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.336438128224506,9.336438128224506,0.0,47.17805514108651,17.690913642409914,0.6546998705676114,9.359752910615162,6.700000860435743,2.2666407825257973
 2006-08-29T14:00:00,80389.3571035251,289401685.5726904,1557212130.708696,9.092258703593773,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.248068848216688,9.248068848216688,0.0,47.17805514108651,17.51287724034247,0.5192690482341722,9.262802916455236,6.699992881219504,2.3589596695077906
 2006-08-29T15:00:00,79528.67076930378,286303214.7694935,1534626982.1818469,9.057050631836033,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.21114107881414,9.21114107881414,0.0,47.17805514108651,17.608404572414948,0.3878011437020953,9.210764188034792,6.699993328351343,2.481836937104036
 2006-08-29T16:00:00,79117.73917897046,284823861.04429364,1521130882.0756848,9.036012046035522,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.189056825260188,9.189056825260188,0.0,47.17805514108651,20.19383936305561,0.2564513219323149,9.191775898912123,6.699988450014245,3.3328229395130045
 2006-08-29T17:00:00,80598.10253140566,290153169.1130604,1558349362.4324794,9.094031559297958,6.66666666666669,42.53811334795463,0.0,89525.35595515334,322291281.438552,1820208704.564389,9.663330047264376,6.7,47.17805514108651,47.17805514108651,0.0,0.2010975078533732,7.1132286333981485,7.1132286333981485,7.1132286333981485
 2006-08-29T18:00:00,80821.64110436267,290957907.9757056,1560310038.7194889,9.097087926095208,6.666666666666689,42.53811334795463,0.0,81060.66704704633,291818401.3693668,1567524536.5846472,9.253138957564191,6.7,47.17805514108651,47.17805514108651,0.0,0.2005812447547372,6.7,6.7,6.7
 2006-08-29T19:00:00,79521.0589431622,286275812.195384,1517732056.7579422,9.030713780836338,6.66666666666669,42.53811334795463,0.0,79751.43987751227,287105183.5590442,1524696501.564478,9.183515861510012,6.7,47.17805514108651,47.17805514108651,0.0,0.2000649816561013,6.7,6.7,6.7
 2006-08-29T20:00:00,0.0,0.0,0.0,13.008254521856577,13.008254521856577,0.0,1.0,97295.27759374488,350262999.3374815,2018114644.416036,0.0059708722611311,-3.302500960263101,47.17805514108651,47.17805514108651,0.0,0.2223857511227811,-1.62669947250306,-0.2239508224986712,-0.2239508224986712
 2006-08-29T21:00:00,0.0,0.0,0.0,13.008254521856577,13.008254521856577,0.0,1.0,73566.5819669114,264839695.08088103,1385380151.9722202,-1.5243450996586985,-3.8,47.17805514108651,47.17805514108651,0.0,0.3411535863208809,-3.8,-1.5444698234615888,-1.5444698234615888
 2006-08-29T22:00:00,0.0,0.0,0.0,13.008254521856577,13.008254521856577,0.0,1.0,71187.92096968142,256276515.4908531,1318752241.872329,-1.633590420829104,-3.8,47.17805514108651,47.17805514108651,0.0,0.4541329646292529,-3.8,-1.6517900729070067,-1.6517900729070067
 2006-08-29T23:00:00,0.0,0.0,0.0,13.008254521856577,13.008254521856577,0.0,1.0,70068.03234759708,252244916.4513495,1274458326.0284154,-1.706227885081871,-3.8,47.17805514108651,47.17805514108651,0.0,0.5626089251621932,-3.8,-1.7242195314103792,-1.7242195314103792
 2006-08-30T00:00:00,0.0,0.0,0.0,13.008254521856577,13.008254521856577,0.0,1.0,68479.22078649285,246525194.8313743,1214054795.3131442,-1.805298560032589,-3.8,47.17805514108651,47.17805514108651,0.0,0.6670084851599141,-3.8,-1.8246818614075824,-1.8246818614075824
 2006-08-30T01:00:00,0.0,0.0,0.0,13.008254521856577,13.008254521856577,0.0,1.0,64952.07978149215,233827487.21337172,1103277395.0650127,-1.9870336445584729,-3.8,47.17805514108651,47.17805514108651,0.0,0.7646441126307145,-3.8,-2.009145735784277,-2.009145735784277
 2006-08-30T02:00:00,0.0,0.0,0.0,13.008254521856577,13.008254521856577,0.0,1.0,60856.03847769203,219081738.5196913,920483308.7693254,-2.2870365866002467,-3.8,47.17805514108651,47.17805514108651,0.0,0.8503018101417202,-3.8,-2.312363787552284,-2.312363787552284
 2006-08-30T03:00:00,0.0,0.0,0.0,13.008254521856577,13.008254521856577,0.0,1.0,60020.8204398835,216074953.5835806,676879407.6803234,-2.687072038196238,-3.8,47.17805514108651,47.17805514108651,0.0,0.917992274682808,-3.8,-2.71424671554622,-2.71424671554622
 2006-08-30T04:00:00,0.0,0.0,0.0,13.008254521856577,13.008254521856577,0.0,1.0,44479.529342299065,160126305.63227662,428205997.2592333,-3.095702625085107,-3.8,47.17805514108651,47.17805514108651,0.0,0.96439027645651,-3.8,-3.1217377960490413,-3.1217377960490413
 2006-08-30T05:00:00,73677.87955163135,265240366.3858729,1405194401.6868324,8.855310431318053,6.66666666666669,42.53811334795463,1.0,79318.56303613106,285546826.9300718,1630962061.0729775,-1.121923588856686,-3.8,47.17805514108651,47.17805514108651,0.0,0.9915851747517,-3.8,-3.4325344637023885,-3.4325344637023885
 2006-08-30T06:00:00,67257.8912004913,242128408.3217687,1181311896.411555,8.506377717858754,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,2.299877203580301,2.299877203580301,0.0,47.17805514108651,0.0,0.9987503495927198,0.5870436917515901,0.5870436917515901,0.5870436917515901
 2006-08-30T07:00:00,68195.75207028996,245504707.45304385,1209750946.1549575,8.550694926355812,6.666666666666692,42.53811334795464,0.0,66808.0374303945,240508934.7494201,1155089872.7267923,8.582299368369151,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9982340864940844,6.652137648954071,6.652137648954071,6.652137648954071
 2006-08-30T08:00:00,69866.80305476832,251520490.997166,1260878190.0869768,8.630371165657376,6.66666666666669,42.53811334795463,0.0,70048.21362521344,252173569.05076835,1266442710.732889,8.763527690447118,6.7,47.17805514108651,47.17805514108651,0.0,0.997717823395448,6.7,6.7,6.7
 2006-08-30T09:00:00,73157.13222398194,263365676.006335,1356936984.0267048,8.780080545955466,6.66666666666669,42.53811334795463,0.0,73355.32024870308,264079152.8953312,1363008546.0513191,8.920598690391008,6.7,47.17805514108651,47.17805514108651,0.0,0.997201560296812,6.7,6.7,6.7
 2006-08-30T10:00:00,76752.9574129941,276310646.6867788,1458639241.3178306,8.938600324922929,6.66666666666669,42.53811334795463,0.0,76970.46846813998,277093686.4853039,1465273133.4357862,9.086900983024313,6.7,47.17805514108651,47.17805514108651,0.0,0.996685297198176,6.7,6.7,6.7
 2006-08-30T11:00:00,79827.83446006774,287380204.05624384,1541611583.7861712,9.067939237990377,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.222569935685089,9.222569935685089,0.0,47.17805514108651,11.53131230633116,0.9419026968488364,8.79262891243313,6.699991750178337,1.6546256189011368
 2006-08-30T12:00:00,80153.85839634732,288553890.2268504,1550982754.4344716,9.082547633983085,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.23791598548645,9.23791598548645,0.0,47.17805514108651,15.247708695071852,0.8082682198965453,9.250893740880066,6.700009323710041,1.353980315599312
 2006-08-30T13:00:00,78967.45296216916,284282830.66380894,1512506599.0268097,9.022568114965024,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.174942294147472,9.174942294147472,0.0,47.17805514108651,16.009976653475473,0.677222057903383,9.177565456994262,6.6999521072311055,1.8744382563035096
 2006-08-30T14:00:00,78361.56511373566,282101634.4094483,1495047932.2191625,8.99535318481818,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.14640604624562,9.14640604624562,0.0,47.17805514108651,16.47506438750372,0.5484380083447092,9.157479090985747,6.699983022236961,2.120298485863957
 2006-08-30T15:00:00,79033.8973002293,284522030.28082544,1513721764.341939,9.02446255953449,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.176963623096093,9.176963623096093,0.0,47.17805514108651,16.92848544750813,0.4211791508098133,9.161383651811198,6.6999997226350665,2.2991342175263765
 2006-08-30T16:00:00,80294.11244220077,289058804.79192275,1544243643.578874,9.07204192165773,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.226871681916409,9.226871681916409,0.0,47.17805514108651,19.29989856116264,0.2903285410928169,9.219652024093977,6.699995922193206,3.038875555839638
 2006-08-30T17:00:00,79425.99553083137,285933583.9109929,1520171355.070365,9.03451651438651,6.66666666666669,42.53811334795463,0.0,88631.8796482262,319074766.7336143,1788318377.0285375,9.61144704310819,6.7,47.17805514108651,47.17805514108651,0.0,0.2344822203962603,7.123789689778479,7.123789689778479,7.123789689778479
 2006-08-30T18:00:00,76932.58712295645,276957313.64264315,1451021301.6494184,8.926725717869068,6.66666666666669,42.53811334795464,0.0,77148.80875356615,277735711.5128381,1457598281.7829702,9.074422159893372,6.7,47.17805514108651,47.17805514108651,0.0,0.2339659572976244,6.7,6.7,6.7
 2006-08-30T19:00:00,73219.25868655178,263589331.2715864,1343369758.4915245,8.75893467173328,6.66666666666669,42.53811334795463,0.0,73415.32271163476,264295161.7618851,1349362177.7985682,8.89840475530143,6.7,47.17805514108651,47.17805514108651,0.0,0.2334496941989884,6.7,6.7,6.7
 2006-08-30T20:00:00,0.0,0.0,0.0,12.926406757254938,12.926406757254938,0.0,1.0,94371.1450132986,339736122.04787487,1986299034.7280283,-0.0687548624851267,-3.325209869519528,47.17805514108651,47.17805514108651,0.0,0.2541558253216036,-1.6505549965409685,-0.2999979739187371,-0.2999979739187371
 2006-08-30T21:00:00,0.0,0.0,0.0,12.926406757254938,12.926406757254938,0.0,1.0,72343.94989278568,260438219.6140284,1364081782.6232622,-1.5592643504025865,-3.8,47.17805514108651,47.17805514108651,0.0,0.3704865581089563,-3.8,-1.578731596189562,-1.578731596189562
 2006-08-30T22:00:00,0.0,0.0,0.0,12.926406757254938,12.926406757254938,0.0,1.0,70887.94833488982,255196614.0056033,1306931955.794848,-1.6529735537522787,-3.8,47.17805514108651,47.17805514108651,0.0,0.4820969343432922,-3.8,-1.6709614182738977,-1.6709614182738977
 2006-08-30T23:00:00,0.0,0.0,0.0,12.926406757254938,12.926406757254938,0.0,1.0,69594.9900938132,250541964.3377275,1262071795.7786193,-1.7265422218152748,-3.8,47.17805514108651,47.17805514108651,0.0,0.5896235972088298,-3.8,-1.744742145009779,-1.744742145009779
 2006-08-31T00:00:00,0.0,0.0,0.0,12.926406757254938,12.926406757254938,0.0,1.0,67427.83045262593,242740189.62945333,1191831446.591241,-1.8417524119751143,-3.8,47.17805514108651,47.17805514108651,0.0,0.6926720879340024,-3.8,-1.861721962702137,-1.861721962702137
 2006-08-31T01:00:00,0.0,0.0,0.0,12.926406757254938,12.926406757254938,0.0,1.0,63726.13844485164,229414098.40146592,1063903503.4492033,-2.0516416728287314,-3.8,47.17805514108651,47.17805514108651,0.0,0.78782853231644,-3.8,-2.074582406727977,-2.074582406727977
 2006-08-31T02:00:00,0.0,0.0,0.0,12.926406757254938,12.926406757254938,0.0,1.0,60715.83106323661,218576991.82765177,862732814.5762689,-2.381848113667042,-3.8,47.17805514108651,47.17805514108651,0.0,0.8694452391885156,-3.8,-2.4078647030072604,-2.4078647030072604
 2006-08-31T03:00:00,0.0,0.0,0.0,12.926406757254938,12.926406757254938,0.0,1.0,59262.49248441196,213344972.94388303,611177389.1326215,-2.795009798541256,-3.8,47.17805514108651,47.17805514108651,0.0,0.9318389100089184,-3.8,-2.822194480809397,-2.822194480809397
 2006-08-31T04:00:00,0.0,0.0,0.0,12.926406757254938,12.926406757254938,0.0,1.0,39700.094706182026,142920340.9422553,372430876.0614824,-3.187392238607441,-3.8,47.17805514108651,47.17805514108651,0.0,0.9729332912069656,-3.8,-3.2127110279659,-3.2127110279659
 2006-08-31T05:00:00,79144.50653003552,284920223.50812787,1555319749.5541637,9.089325906942737,6.66666666666669,42.53811334795463,1.0,71541.42756605048,257549139.23778176,1493955151.1160111,-0.9639931011810822,-3.416570538385564,39.31504595090542,47.17805514108651,0.0,0.9956912072373388,-3.8,-3.5285275552238606,-3.5285275552238606
 2006-08-31T06:00:00,72101.37491141717,259564949.6811018,1326258484.4504318,8.732265907562121,6.66666666666669,42.53811334795463,0.0,22137.70084475772,79695723.04112777,346875190.80674565,5.027909485801515,4.462581380474076,15.72601838036217,47.17805514108651,0.0,0.9998620753519014,3.1352254363218286,3.1352254363218286,3.1352254363218286
 2006-08-31T07:00:00,71379.88840572248,256967598.2606009,1303528846.1948285,8.696840608790756,6.666666666666693,42.53811334795464,0.0,71568.76636211219,257647558.9036038,1309321942.5915174,8.833279796229869,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.999362893778989,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-31T08:00:00,71442.02980079902,257191307.2828764,1305686566.2231247,8.700203401710832,6.66666666666669,42.53811334795463,0.0,71631.0694319926,257871849.95517337,1311483899.6613317,8.836796486199807,6.7,47.17805514108651,47.17805514108651,0.0,0.9988466306803532,6.7,6.7,6.7
 2006-08-31T09:00:00,71431.29590387478,257152665.2539492,1305670433.2417364,8.700178264967606,6.66666666666669,42.53811334795463,0.0,71620.41669450961,257833500.10023457,1311470833.6640196,8.836775205724097,6.7,47.17805514108651,47.17805514108651,0.0,0.9983303675817168,6.7,6.7,6.7
