Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-31T10:00:00,72012.49794672553,259244992.60821187,1322480741.6714954,8.726377501984116,6.66666666666669,42.53811334795463,0.0,72204.48355987114,259936140.8155361,1328367072.4866054,8.864257952531892,6.7,47.17805514108651,47.17805514108651,0.0,0.9978141044830808,6.7,6.7,6.7
 2006-08-31T11:00:00,73983.73877290444,266341459.582456,1378698789.98691,8.813997977740767,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.956202442187458,8.956202442187458,0.0,47.17805514108651,10.386456404735013,0.9489033250042974,8.57172860503467,6.700016663123627,1.485202788707735
 2006-08-31T12:00:00,75258.16354492989,270929388.76174766,1414768730.77563,8.87021811160169,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.015144940222664,9.015144940222664,0.0,47.17805514108651,13.579698481245163,0.8290248375682894,9.01308688523034,6.699981552426803,0.973195654555362
 2006-08-31T13:00:00,73194.07528568136,263498671.02845287,1350400346.2546363,8.769891914509762,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.909910593851338,8.909910593851338,0.0,47.17805514108651,13.951698111319972,0.7096925445415604,8.934893868724274,6.700011511502555,1.3781936243620774
 2006-08-31T14:00:00,72319.58025034306,260350488.90123504,1325071905.131184,8.730415846331075,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.86844851482216,8.86844851482216,0.0,47.17805514108651,13.971293405702111,0.5957997330439756,8.868697423028257,6.699959401511527,1.5450753584836914
 2006-08-31T15:00:00,71061.4738842558,255821305.98332083,1288509973.973432,8.673434084813787,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.80872454321093,8.80872454321093,0.0,47.17805514108651,13.838687233035332,0.4838981139540466,8.824869668321517,6.700000172420428,1.5809517974953564
 2006-08-31T16:00:00,69898.06283243587,251633026.19676915,1253907312.405728,8.619507390464094,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.752130701571993,8.752130701571993,0.0,47.17805514108651,13.56929715747654,0.3757147139804164,8.755245002160954,6.700002559948288,1.6091654059159122
 2006-08-31T17:00:00,69696.51103840019,250907439.73824063,1247434959.3801196,8.609420756990577,6.66666666666669,42.53811334795463,0.0,76388.14547759945,274997323.719358,1462826683.8967488,9.082614651921208,6.7,47.17805514108651,47.17805514108651,0.0,0.3308570325880869,7.040664665448087,7.040664665448087,7.040664665448087
 2006-08-31T18:00:00,69230.29544891574,249229063.61609668,1233041328.3320827,8.586989787890571,6.66666666666669,42.53811334795463,0.0,69407.2310949632,249866031.94186744,1238462930.2513783,8.71800931392229,6.7,47.17805514108651,47.17805514108651,0.0,0.3303407694894509,6.7,6.7,6.7
 2006-08-31T19:00:00,68855.2250692571,247878810.24932548,1218326398.1080115,8.564058383405197,6.66666666666669,42.53811334795463,0.0,69029.86711846937,248507521.62648976,1223674990.7268133,8.693950398443858,6.7,47.17805514108651,47.17805514108651,0.0,0.329824506390815,6.7,6.7,6.7
 2006-08-31T20:00:00,0.0,0.0,0.0,12.879730061912488,12.879730061912488,0.0,1.0,91683.23809399792,330059657.13839245,1917632867.7053769,-0.2257790239367177,-3.369920327669499,47.17805514108651,47.17805514108651,0.0,0.3470241146724188,-1.6952147639841868,-0.4598857745398463,-0.4598857745398463
 2006-08-31T21:00:00,0.0,0.0,0.0,12.879730061912488,12.879730061912488,0.0,1.0,70363.94462616729,253310200.65420225,1317079908.6172953,-1.636332703128643,-3.8,47.17805514108651,47.17805514108651,0.0,0.4579402790067406,-3.8,-1.6544971673736422,-1.6544971673736422
 2006-08-31T22:00:00,0.0,0.0,0.0,12.879730061912488,12.879730061912488,0.0,1.0,68658.47283917725,247170502.22103804,1272854442.5330951,-1.7088583014237402,-3.8,47.17805514108651,47.17805514108651,0.0,0.566287152341361,-3.8,-1.72687213627172,-1.72687213627172
 2006-08-31T23:00:00,0.0,0.0,0.0,12.879730061912488,12.879730061912488,0.0,1.0,66521.07143652569,239475857.1714925,1211247148.9347837,-1.809903938250716,-3.8,47.17805514108651,47.17805514108651,0.0,0.6705149342411701,-3.8,-1.8293616438292688,-1.8293616438292688
 2006-09-01T00:00:00,0.0,0.0,0.0,12.879730061912488,12.879730061912488,0.0,1.0,63237.73850756748,227655858.6272429,1098225536.0642943,-1.9953227907110769,-3.8,47.17805514108651,47.17805514108651,0.0,0.7678354078730377,-3.8,-2.0175455231083967,-2.0175455231083967
 2006-09-01T01:00:00,0.0,0.0,0.0,12.879730061912488,12.879730061912488,0.0,1.0,59794.32443313056,215259567.95927,912885967.4368752,-2.299508625429868,-3.8,47.17805514108651,47.17805514108651,0.0,0.8529687687910497,-3.8,-2.324935344139717,-2.324935344139717
 2006-09-01T02:00:00,0.0,0.0,0.0,12.879730061912488,12.879730061912488,0.0,1.0,59290.71025733479,213446556.9264052,667964667.6548594,-2.701716400373948,-3.8,47.17805514108651,47.17805514108651,0.0,0.9199528725139098,-3.8,-2.7289049931543894,-2.7289049931543894
 2006-09-01T03:00:00,0.0,0.0,0.0,12.879730061912488,12.879730061912488,0.0,1.0,43342.79421953571,156034059.19032854,420389771.3637475,-3.10855095645926,-3.8,47.17805514108651,47.17805514108651,0.0,0.9656210355744368,-3.8,-3.1344962462183914,-3.1344962462183914
 2006-09-01T04:00:00,0.0,0.0,0.0,12.879730061912488,12.879730061912488,0.0,1.0,23950.56444974009,86222032.0190643,232035409.0555894,-3.418252431844119,-3.8,47.1780551410865,47.1780551410865,0.0,0.9922491823955452,-3.8,-3.440943880454272,-3.440943880454272
 2006-09-01T05:00:00,68198.1866174803,245513471.82292908,1226143685.6188917,8.576250561082219,6.66666666666669,42.53811334795463,1.0,12764.349216172906,45951657.178222455,259083021.62496248,1.27833851888004,0.8528648071627725,7.863009190181084,47.17805514108651,0.0,1.0,-0.5730273446917378,-0.5331702092446503,-0.5331702092446503
 2006-09-01T06:00:00,66492.23236784319,239372036.5242355,1169424433.6311407,8.48785342044067,6.66666666666669,42.53811334795463,0.0,60810.10957164436,218916394.4579197,1017528005.4493492,8.352192125469506,6.6939463124949015,45.21230284354124,47.17805514108651,0.0,1.0,6.511992439882097,6.511992439882097,6.511992439882097
 2006-09-01T07:00:00,66436.06965599924,239169850.7615972,1173435781.1628969,8.494104242322997,6.666666666666692,42.53811334795464,0.0,66603.90911512746,239774072.8144588,1178569912.187068,8.620561683925663,6.700000000000002,47.17805514108651,47.17805514108651,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-01T08:00:00,68932.68687664764,248157672.7559315,1256731866.0431328,8.623910747900503,6.66666666666669,42.53811334795463,0.0,69113.57824423509,248808881.67924628,1262281401.8214457,8.75675467998016,6.7,47.17805514108651,47.17805514108651,0.0,0.999906420404311,6.7,6.7,6.7
 2006-09-01T09:00:00,71603.22643335669,257771615.16008407,1335858495.0705557,8.74722744782578,6.66666666666669,42.53811334795463,0.0,71797.36497427105,258470513.9073758,1341823231.337668,8.886144112756233,6.7,47.17805514108651,47.17805514108651,0.0,0.9994294113576032,6.7,6.7,6.7
 2006-09-01T10:00:00,73702.94456599418,265330600.43757904,1398817194.5239644,8.84535521394127,6.66666666666669,42.53811334795463,0.0,73908.42622744558,266070334.418804,1405126734.8067672,8.989097666739008,6.7,47.17805514108651,47.17805514108651,0.0,0.9989131482589672,6.7,6.7,6.7
 2006-09-01T11:00:00,76210.06935169948,274356249.66611814,1480286398.2408538,8.972342975474222,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.12231662414356,9.12231662414356,0.0,47.17805514108651,11.118563471926556,0.9460783604178148,8.716113605411989,6.699988675473652,1.5848367370557197
 2006-09-01T12:00:00,76729.04115428384,276224548.1554218,1498320436.024128,9.000454287311449,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.151819516263371,9.151819516263371,0.0,47.17805514108651,14.524166983667593,0.8180518573419788,9.151625601005454,6.7000001714570105,1.1830556872515197
 2006-09-01T13:00:00,77339.0697068372,278420650.94461393,1516869183.7771966,9.029368779235366,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.182135023696157,9.182135023696157,0.0,47.17805514108651,15.87979818320018,0.6892837324459511,9.171952646439363,6.699981850668572,1.8239874696299
 2006-09-01T14:00:00,79531.28679344147,286312632.4563893,1579206162.5171475,9.1265462322144,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.284156305160716,9.284156305160716,0.0,47.17805514108651,17.390372101500954,0.5580262296153702,9.262156994434308,6.700065834469238,2.3089137698774045
 2006-09-01T15:00:00,74164.31184836241,266991522.6541046,1409733186.0313952,8.862371869260196,6.666666666666693,42.53811334795465,-1.0,0.0,0.0,0.0,9.006904882346554,9.006904882346554,0.0,47.17805514108651,16.138776099240555,0.4278024509462494,9.078643641765128,6.699984066797307,2.1193826056083416
 2006-09-01T16:00:00,70079.22144691418,252285197.20889103,1281098210.0052156,8.661882871581623,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.796590124778554,8.796590124778554,0.0,47.17805514108651,14.463869389687424,0.3134484641634135,8.809292012068745,6.700000219751334,1.9280176248569016
 2006-09-01T17:00:00,69976.02648155557,251913695.33360004,1275603124.471753,8.653318955830425,6.66666666666669,42.53811334795463,0.0,76768.26747915914,276365762.9249729,1495134482.0812476,9.135134815195746,6.7,47.17805514108651,47.17805514108651,0.0,0.2674889172301504,7.047138535314782,7.047138535314782,7.047138535314782
 2006-09-01T18:00:00,68734.74425250517,247445079.3090186,1231430258.3686786,8.584479214310734,6.66666666666669,42.53811334795463,0.0,68911.35895043623,248080892.2215704,1236846908.1936934,8.715379949613007,6.7,47.17805514108651,47.17805514108651,0.0,0.2669726541315144,6.7,6.7,6.7
 2006-09-01T19:00:00,67080.77326894784,241490783.76821223,1171933661.5387433,8.491763486106779,6.66666666666669,42.53811334795463,0.0,67247.84877621512,242092255.5943744,1177045518.534069,8.61808131053736,6.7,47.17805514108651,47.17805514108651,0.0,0.2664563910328785,6.7,6.7,6.7
 2006-09-01T20:00:00,0.0,0.0,0.0,12.91634679231691,12.91634679231691,0.0,1.0,92140.63180429954,331706274.4954783,1958751313.203324,-0.1318642938792199,-3.3432687026182424,47.17805514108653,47.17805514108653,0.0,0.2857703176354089,-1.6694113667795214,-0.3642395144976769,-0.3642395144976769
 2006-09-01T21:00:00,0.0,0.0,0.0,12.91634679231691,12.91634679231691,0.0,1.0,70940.78941235422,255386841.8844752,1345838426.8641503,-1.5891764905650667,-3.8,47.17805514108651,47.17805514108651,0.0,0.3999845866850982,-3.8,-1.6080908721356302,-1.6080908721356302
 2006-09-01T22:00:00,0.0,0.0,0.0,12.91634679231691,12.91634679231691,0.0,1.0,68870.63004001576,247934268.1440568,1295667369.523536,-1.671446073011601,-3.8,47.17805514108651,47.17805514108651,0.0,0.5103907966991431,-3.8,-1.6893308179871651,-1.6893308179871651
 2006-09-01T23:00:00,0.0,0.0,0.0,12.91634679231691,12.91634679231691,0.0,1.0,66980.70882331578,241130551.7639368,1247703458.750401,-1.750107705544023,-3.8,47.17805514108651,47.17805514108651,0.0,0.6169202502160105,-3.8,-1.7686252199868742,-1.7686252199868742
 2006-09-02T00:00:00,0.0,0.0,0.0,12.91634679231691,12.91634679231691,0.0,1.0,64902.88474628138,233650385.086613,1165207884.3897276,-1.885427102190376,-3.8,47.17805514108651,47.17805514108651,0.0,0.7183575400334931,-3.8,-1.906079238045293,-1.906079238045293
 2006-09-02T01:00:00,0.0,0.0,0.0,12.91634679231691,12.91634679231691,0.0,1.0,61193.6767605686,220297236.33804697,1018600934.4522016,-2.125986610317959,-3.8,47.17805514108651,47.17805514108651,0.0,0.8105943169372222,-3.8,-2.1497866667893,-2.1497866667893
 2006-09-02T02:00:00,0.0,0.0,0.0,12.91634679231691,12.91634679231691,0.0,1.0,59478.54784553629,214122772.24393064,800150287.2372082,-2.484609293188842,-3.8,47.17805514108651,47.17805514108651,0.0,0.8876842660342247,-3.8,-2.511198098787594,-2.511198098787594
 2006-09-02T03:00:00,0.0,0.0,0.0,12.91634679231691,12.91634679231691,0.0,1.0,54284.719926082216,195424991.733896,545015608.2578846,-2.903722099301358,-3.8,47.17805514108651,47.17805514108651,0.0,0.9445193217621252,-3.8,-2.930695951446746,-2.930695951446746
 2006-09-02T04:00:00,0.0,0.0,0.0,12.91634679231691,12.91634679231691,0.0,1.0,33006.54411274622,118823558.80588636,320316397.1348001,-3.2730766030547973,-3.8,47.17805514108651,47.17805514108651,0.0,0.9804441352583584,-3.8,-3.2975612656617908,-3.2975612656617908
 2006-09-02T05:00:00,0.0,0.0,0.0,12.91634679231691,12.91634679231691,0.0,1.0,12953.891074239242,46634007.86726127,125303835.81579553,-3.574521116948121,-3.780686538128034,31.45203676072434,47.17805514108651,0.0,0.9983235083043458,-3.790978391070732,-3.599131816332624,-3.599131816332624
 2006-09-02T06:00:00,0.0,0.0,0.0,12.91634679231691,12.91634679231691,0.0,0.0,0.0,0.0,0.0,-3.6888024166828335,-3.6888024166828335,0.0,47.17805514108651,0.0,1.0,-3.7028241194262654,-3.7028241194262654,-3.7028241194262654
 2006-09-02T07:00:00,0.0,0.0,0.0,12.91634679231691,12.91634679231691,0.0,0.0,0.0,0.0,0.0,-3.605537180643521,-3.605537180643521,0.0,47.17805514108651,0.0,1.0,-3.619417468881236,-3.619417468881236,-3.619417468881236
 2006-09-02T08:00:00,0.0,0.0,0.0,12.91634679231691,12.91634679231691,0.0,0.0,0.0,0.0,0.0,-3.522258855929708,-3.522258855929708,0.0,47.17805514108651,0.0,0.9999141983421226,-3.5361381729457206,-3.5361381729457206,-3.5361381729457206
 2006-09-02T09:00:00,0.0,0.0,0.0,12.91634679231691,12.91634679231691,0.0,0.0,0.0,0.0,0.0,-3.438986345128616,-3.438986345128616,0.0,47.17805514108651,0.0,0.9994411993602682,-3.4528646932370446,-3.4528646932370446,-3.4528646932370446
 2006-09-02T10:00:00,0.0,0.0,0.0,12.91634679231691,12.91634679231691,0.0,0.0,0.0,0.0,0.0,-3.35571964653375,-3.35571964653375,0.0,47.17805514108651,0.0,0.9989249362616324,-3.3695970259852857,-3.3695970259852857,-3.3695970259852857
 2006-09-02T11:00:00,16911.19456136184,60880300.42090263,162309083.33146578,10.313240177906795,10.060581298551996,21.26905667397732,-1.0,0.0,0.0,0.0,-2.061925393956566,-2.061925393956566,0.0,47.17805514108655,0.0,0.9984086731629972,-2.294042218891763,-2.294042218891763,-2.294042218891763
 2006-09-02T12:00:00,16327.941824109992,58780590.566795945,156302663.08793893,10.30388874624706,10.060581298551984,21.269056673977325,-1.0,0.0,0.0,0.0,-1.239958077951432,-1.239958077951432,0.0,47.17805514108651,0.0,0.9978924100643604,-1.4740170386238394,-1.4740170386238394,-1.4740170386238394
 2006-09-02T13:00:00,8943.475810880691,32196512.919170488,85242850.04079206,12.471782967612995,12.339076507073914,7.08968555799244,-1.0,0.0,0.0,0.0,-0.0616558389355892,-0.0616558389355892,0.0,47.17805514108651,0.0,0.9973761469657244,-0.2010712363840886,-0.2010712363840886,-0.2010712363840886
 2006-09-02T14:00:00,25513.179105714884,91847444.7805736,277513524.4801865,10.501937764533883,10.069878245086205,21.26905667397732,-1.0,0.0,0.0,0.0,2.9805886393146044,2.9805886393146044,0.0,47.17805514108654,0.0,0.9968598838670892,2.615925280840575,2.615925280840575,2.615925280840575
 2006-09-02T15:00:00,14137.213304874587,50893967.89754851,134356908.8904016,10.85740066532803,10.648253810589678,17.724213894981094,-1.0,0.0,0.0,0.0,4.192152789806238,4.192152789806238,0.0,47.17805514108653,0.0,0.9963436207684528,4.003691008637574,4.003691008637574,4.003691008637574
 2006-09-02T16:00:00,0.0,0.0,0.0,13.540131638107068,13.540131638107068,0.0,-1.0,0.0,0.0,0.0,5.089914121786826,5.089914121786826,0.0,47.17805514108651,0.0,0.9958273576698166,5.07644148566738,5.07644148566738,5.07644148566738
 2006-09-02T17:00:00,33360.658940609625,120098372.18619464,316162304.55939937,8.296154212749821,7.803981561732182,35.4484277899622,0.0,16135.01587832183,58086057.16195859,153262613.7460491,6.640966709303989,6.390988286929862,15.726018380362168,47.17805514108653,0.0,0.9953110945711808,6.160427464270384,6.160427464270384,6.160427464270384
 2006-09-02T18:00:00,7548.37454446533,27174148.360075183,71429222.66670568,12.434501479138746,12.323305025680952,7.089685557992438,0.0,8440.445155689868,30385602.560483523,79909037.09865731,6.830347454446318,6.699999999999999,47.1780551410865,47.1780551410865,0.0,0.9947948314725444,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-02T19:00:00,16829.11938032433,60584829.7691676,159597276.2265876,10.319661509056184,10.071224705105118,21.26905667397732,0.0,17428.588800684505,62742919.68246423,165338278.10688603,6.969725192765643,6.700000000000006,47.17805514108655,47.17805514108655,0.0,0.9942785683739094,6.700000000000006,6.700000000000006,6.700000000000006
 2006-09-02T20:00:00,0.0,0.0,0.0,13.475782743543528,13.475782743543528,0.0,1.0,1026.9079862707752,3696868.750574791,9764450.240708044,6.7159353736774206,6.7,47.17805514108651,47.17805514108651,0.0,0.9937623052752728,6.7,6.7,6.7
 2006-09-02T21:00:00,16840.420181696234,60625512.65410642,160587256.305949,10.321202875270236,10.071224705105108,21.269056673977325,1.0,17436.032254999776,62769716.11799917,166335124.24279964,6.971350566535278,6.7,47.17805514108651,47.17805514108651,0.0,0.9932460421766368,6.7,6.7,6.7
 2006-09-02T22:00:00,0.0,0.0,0.0,13.462056807295651,13.462056807295651,0.0,1.0,1021.0463241674184,3675766.767002706,9764450.240708044,6.7159353736774206,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9927297790780008,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T23:00:00,16317.575047021412,58743270.16927707,155979008.64802542,10.307165292745712,10.064361736981173,21.269056673977325,1.0,16912.371663338738,60884537.98801944,161714269.11581957,6.963815480418076,6.7,47.17805514108651,47.17805514108651,0.0,0.9922135159793652,6.7,6.7,6.7
 2006-09-03T00:00:00,23573.37350369818,84864144.61331344,225347355.62850305,10.527689143543263,10.176875151668352,20.48131383420038,1.0,24207.64188292167,87147510.77851802,231461978.9040967,7.077524645552086,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9916972528807292,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-03T01:00:00,13326.93742486142,47976974.72950111,126626211.6794608,11.0093422627926,10.812229091859528,16.542599635315693,1.0,14022.947556627008,50482611.20385723,133266590.23443311,6.917404404033662,6.7,47.17805514108653,47.17805514108653,0.0,0.9911809897820932,6.7,6.7,6.7
 2006-09-03T02:00:00,0.0,0.0,0.0,13.50137647462424,13.50137647462424,0.0,1.0,1026.6016959971066,3695766.105589584,9764450.240708046,6.715935373677419,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9906647266834572,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T03:00:00,16857.992171099988,60688771.81595994,160327795.69153076,10.325176396959233,10.075602213590722,21.269056673977325,1.0,17454.74449322179,62837080.17559843,166071943.18038657,6.970921486066788,6.700000000000004,47.17805514108654,47.17805514108654,0.0,0.9901484635848216,6.700000000000004,6.700000000000004,6.700000000000004
 2006-09-03T04:00:00,16636.440077658277,59891184.27956971,158350242.72776547,11.435978172688529,11.18946244375273,14.179371115984898,1.0,17392.920200450524,62614512.7216218,165598432.77853346,6.970098935379511,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9896322004861856,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-03T05:00:00,21222.16285494865,76399786.27781515,202035366.97237027,9.93067079550426,9.616165462564949,24.10493089717429,1.0,21769.89979791713,78371639.27250165,207302104.2895469,7.038162912790285,6.7000000000000055,47.17805514108655,47.17805514108655,0.0,0.98911593738755,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-09-03T06:00:00,8411.92628105077,30282934.611782767,80081544.94134577,11.90675161046663,11.782092664516304,10.63452833698866,0.0,9223.622207974431,33205039.94870796,87837345.383484,6.84329640787929,6.7,47.17805514108651,47.17805514108651,0.0,0.9885996742889134,6.7,6.7,6.7
 2006-09-03T07:00:00,11153.948997989197,40154216.3927611,106028504.5581044,11.768529047231112,11.60347300270714,11.816142596654068,0.0,11950.246646573714,43020887.92766535,113610023.07322158,6.885322587744757,6.7,47.17805514108651,47.17805514108651,0.0,0.9880834111902776,6.7,6.7,6.7
 2006-09-03T08:00:00,28429.96787131013,102347884.33671644,276452677.6715268,9.37686539856721,8.94649762792973,28.35874223196977,0.0,28894.61287324311,104020606.34367512,281046964.5563203,7.158411228978259,6.700000000000007,47.17805514108656,47.17805514108656,0.0,0.9875671480916428,6.700000000000007,6.700000000000007,6.700000000000007
 2006-09-03T09:00:00,13242.695760980088,47673704.73952831,161569697.4678492,12.047848687538083,11.796286329508506,10.63452833698866,0.0,14040.444746940402,50545601.08898546,169614524.2820931,6.976561061105188,6.7,47.17805514108651,47.17805514108651,0.0,0.9870508849930054,6.7,6.7,6.7
 2006-09-03T10:00:00,21264.37408620024,76551746.71032088,228347751.5116351,11.011337106006296,10.655826299799047,17.724213894981094,0.0,21927.69906889001,78939716.64800403,235059178.64582315,7.083325982102682,6.7,47.1780551410865,47.1780551410865,0.0,0.9865346218943696,6.7,6.7,6.7
 2006-09-03T11:00:00,30309.250697936124,109113302.51257,286804175.24933267,9.273011684448493,8.826531511559402,29.244952926718824,-1.0,0.0,0.0,0.0,7.175051220665208,7.175051220665208,0.0,47.17805514108651,3.386396752989007,0.969779113908284,7.242760487522613,6.700008603009512,1.1221355340402768
 2006-09-03T12:00:00,38800.57435653732,139682067.68353435,361000283.8085,8.058478135839836,7.496498244802486,37.47405223510289,-1.0,0.0,0.0,0.0,7.293610487335701,7.293610487335701,0.0,47.178055141086496,4.266350205438614,0.9388964091055464,7.368330191173224,6.700024049206822,0.0025668108030566
 2006-09-03T13:00:00,38357.51173285564,138087042.2382803,355642404.71823525,8.382835665280714,7.829191720194319,35.4484277899622,-1.0,0.0,0.0,0.0,7.285511259118915,7.285511259118915,0.0,47.17805514108651,3.45805255860728,0.906959293221857,7.238883395460639,6.699999841597816,0.0023089654272417
 2006-09-03T14:00:00,45064.23236925822,162231236.5293296,583108795.7256929,8.303093362148465,7.395152590089233,38.10705987420936,-1.0,0.0,0.0,0.0,7.656602114651313,7.656602114651313,0.0,47.17805514108651,6.02852649265855,0.8701108461498119,7.688048871559823,6.699987180468006,0.1316074971863901
 2006-09-03T15:00:00,57529.02605384364,207104493.7938372,791909982.0217777,7.899795430281776,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.99653808865191,7.99653808865191,0.0,47.17805514108651,11.592300748931637,0.7813368372834754,8.628705123373178,6.699989782287374,0.7774576460286688
 2006-09-03T16:00:00,36944.48024539214,133000128.8834117,352144502.4143923,8.385809403671395,7.837606094737986,35.44842778996219,-1.0,0.0,0.0,0.0,7.279763011224632,7.279763011224632,0.0,47.178055141086496,4.307943636675225,0.7177211514477748,7.383048516682432,6.699981132257516,0.0796914821165179
 2006-09-03T17:00:00,41476.70659488132,149316143.74157262,392044515.51034766,7.276971872076611,6.666666666666696,42.53811334795467,0.0,45425.46445749964,163531672.04699856,448937400.1772821,7.432192112816589,6.700000000000006,47.17805514108655,47.17805514108655,0.0,0.7056543497668998,6.789465399178347,6.789465399178347,6.789465399178347
 2006-09-03T18:00:00,25442.36773836973,91592523.858131,240144072.65048587,9.79339687934316,9.41955945096607,25.65790963844883,0.0,25962.09040202593,93463525.44729333,245194061.43968663,7.099950806000538,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.7051380866682632,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T19:00:00,12776.81352619609,45996528.69430593,124120382.11702746,11.465605782959251,11.27238585039887,14.179371115984878,0.0,13501.863315362563,48606707.93530523,131260362.765231,6.914112770701959,6.7,47.17805514108651,47.17805514108651,0.0,0.7046218235696272,6.7,6.7,6.7
 2006-09-03T20:00:00,20892.701995630498,75213727.1842698,207521216.81548256,11.49841051621156,11.175322060578642,14.179371115984878,1.0,90765.07218227629,326754259.85619456,1885257400.896408,-0.1329441229106872,-3.2228150276291867,47.17805514108653,47.17805514108653,0.0,0.710960217016536,-1.5826838630149307,-0.7072129770379894,-0.7072129770379894
 2006-09-03T21:00:00,13514.08064013147,48650690.30447331,130166309.77190118,10.629878820188765,10.42725861144339,19.14215100657957,1.0,65976.45747719449,237515246.9179001,1161918990.76111,-1.890885397099072,-3.8,47.17805514108651,47.17805514108651,0.0,0.8022371237073829,-3.8,-2.1208131200306,-2.1208131200306
 2006-09-03T22:00:00,27419.1650344272,98708994.12393788,264845172.12991384,8.215017126524744,7.802744140680736,35.44842778996221,1.0,64406.055080520026,231861798.289872,1078847107.8029902,-2.0271992034099084,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.8810568381599563,-3.800000000000001,-2.472154332812838,-2.472154332812838
 2006-09-03T23:00:00,1917.9359919402152,6904569.570984775,18704341.28751454,12.944207408723605,12.915092773743927,3.544842778996219,1.0,56901.09453135837,204843940.3128901,588373014.1749306,-2.8324775434968053,-3.8,47.17805514108651,47.17805514108651,0.0,0.9399717477815764,-3.8,-2.890661112052698,-2.890661112052698
 2006-09-04T00:00:00,22585.344112031595,81307238.80331369,220806034.0539348,9.26329142210326,8.919568282520194,28.35874223196977,1.0,49220.17366811509,177192625.2052142,551156876.3185568,-2.8937152965048,-3.800000000000002,47.17805514108653,47.17805514108653,0.0,0.9777856566690768,-3.800000000000002,-3.266986427282476,-3.266986427282476
 2006-09-04T01:00:00,13235.436317164089,47647570.74179068,128828853.50125173,10.253307487633135,10.05277273714645,21.26905667397734,1.0,22424.35264385621,80727669.51788232,216788797.18661755,-3.308199377337433,-3.6648044880027086,31.452036760724354,47.17805514108654,0.0,0.9975228111615568,-3.732073398959751,-3.527389191705853,-3.527389191705853
 2006-09-04T02:00:00,1942.6711734126025,6993616.224285368,18914711.927918226,12.92873329758253,12.899291167111102,3.544842778996219,1.0,0.0,0.0,0.0,-3.2925193773735377,-3.2925193773735377,0.0,47.17805514108651,0.0,0.999746289979072,-3.337550106404262,-3.337550106404262,-3.337550106404262
 2006-09-04T03:00:00,22105.79494070183,79580861.78652659,217459389.62552133,10.364805210209838,10.026268643655774,21.26905667397732,1.0,0.0,0.0,0.0,-0.8795909926126585,-0.8795909926126585,0.0,47.17805514108653,0.0,0.999230026880436,-1.164788163197292,-1.164788163197292,-1.164788163197292
 2006-09-04T04:00:00,10933.44432455634,39360399.56840282,106660511.81659466,10.752229808106646,10.586202306487284,17.724213894981094,1.0,0.0,0.0,0.0,0.0049066161678237,0.0049066161678237,0.0,47.17805514108651,0.0,0.9987137637818,-0.1560467513739275,-0.1560467513739275,-0.1560467513739275
 2006-09-04T05:00:00,70739.13724240898,254660894.0726723,1313821551.3653622,8.712888917216354,6.666666666666692,42.53811334795463,1.0,37887.31519237328,136394334.6925438,640560078.3035874,6.847931901849449,5.804074986744272,29.48628446317907,47.17805514108651,0.0,0.998197500683164,4.858748436580146,4.858748436580146,4.858748436580146
 2006-09-04T06:00:00,71258.89630065805,256532026.682369,1325610569.4810896,8.731255936459737,6.66666666666669,42.53811334795463,0.0,71451.12312045379,257224043.2336337,1331515688.4671235,8.869378030006784,6.7,47.17805514108651,47.17805514108651,0.0,0.997681237584528,6.7,6.7,6.7
 2006-09-04T07:00:00,79903.35171667264,287652066.1800215,1604234051.9029531,9.165565754889878,6.66666666666669,42.53811334795464,0.0,80151.05433308029,288543795.599089,1611795437.113417,9.325093865183469,6.7,47.1780551410865,47.1780551410865,0.0,0.997164974485892,6.7,6.7,6.7
 2006-09-04T08:00:00,88733.57230367539,319440860.29323137,1857089080.3805711,9.559818336993915,6.66666666666669,42.53811334795463,0.0,89041.9193660916,320550909.7179298,1866313865.4371853,9.738643838711733,6.7,47.17805514108651,47.17805514108651,0.0,0.996648711387256,6.7,6.7,6.7
 2006-09-04T09:00:00,93390.42383058778,336205525.790116,1970863153.918911,9.737244516556824,6.66666666666669,42.53811334795463,0.0,93730.26969441974,337428970.89991105,1980882977.6328523,9.924725359860252,6.7,47.17805514108651,47.17805514108651,0.0,0.99613244828862,6.7,6.7,6.7
 2006-09-04T10:00:00,98889.12063962028,356000834.30263305,2102592665.134945,9.942701023585228,6.66666666666669,42.53811334795463,0.0,99270.12266653556,357372441.599528,2113602892.5825644,10.140207212071148,6.7,47.17805514108651,47.17805514108651,0.0,0.9956161851899842,6.7,6.7,6.7
 2006-09-04T11:00:00,102209.1520930431,367952947.5349552,2200803742.218557,10.095883587260586,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,10.300906895796835,10.300906895796835,0.0,47.17805514108651,16.961714038443592,0.9144929542360416,9.721366152050186,6.70002161568658,2.701497186176765
 2006-09-04T12:00:00,97805.29641891312,352099067.10808724,2089595013.2764485,9.922427511136313,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,10.1189679815901,10.1189679815901,0.0,47.17805514108651,23.70934955708161,0.7285231005990362,10.127869498452666,6.700017427907929,3.28807172297755
 2006-09-04T13:00:00,94978.7248544296,341923409.4759465,2003855292.0554888,9.788698491841236,6.666666666666689,42.53811334795463,-1.0,0.0,0.0,0.0,9.978654257529984,9.978654257529984,0.0,47.17805514108651,25.42621012522619,0.552519668315162,10.00502719444799,6.700001291788786,3.872392212501854
 2006-09-04T14:00:00,93831.00042326273,337791601.5237457,1973786969.1472533,9.741804445542284,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.92948571924166,9.92948571924166,0.0,47.17805514108651,26.267225706133857,0.3829387673094436,9.918377193868553,6.700000779756795,4.13393665568745
 2006-09-04T15:00:00,92635.05262129407,333486189.4366586,1928978337.9824865,9.67192262682345,6.666666666666692,42.53811334795465,-1.0,6794.812912387936,24461326.48459655,64834289.44654495,9.958974260098303,9.85346812584726,7.863009190181091,47.17805514108651,39.1157521458991,0.2144582590191337,9.899841018445874,6.816481177781377,6.032036782456064
 2006-09-04T16:00:00,87263.68867064973,314149279.2143391,1768501535.896463,9.421677826031068,6.66666666666669,42.53811334795463,-1.0,71147.33897118662,256130420.2962718,1121769546.7207742,9.743562061056156,7.917062833003112,47.17805514108651,47.17805514108651,28.30730343846115,0.0842275665882413,8.366480857104436,6.8363902382563495,4.69292014576056
 2006-09-04T17:00:00,82674.44798123512,297628012.7324464,1644529271.4654877,9.228385211597356,6.66666666666669,42.53811334795463,0.0,84142.87802602451,302914360.8936882,1690049198.572101,9.452260953322307,6.7,47.17805514108651,47.17805514108651,0.0,0.0594041102961277,6.761381707120357,6.761381707120357,6.761381707120357
 2006-09-04T18:00:00,77378.43312251677,278562359.2410604,1488381317.9881458,8.98496204443996,6.66666666666669,42.53811334795463,0.0,77601.03284130797,279363718.2287086,1495174123.8170516,9.13551626375254,6.7,47.17805514108651,47.17805514108651,0.0,0.0588878471974917,6.7,6.7,6.7
 2006-09-04T19:00:00,74207.9386427469,267148579.1138889,1386522128.6039586,8.826191338521623,6.66666666666669,42.53811334795463,0.0,74411.20958438877,267880354.5037996,1392743173.507378,8.968959526410258,6.7,47.17805514108651,47.17805514108651,0.0,0.0583715840988558,6.7,6.7,6.7
 2006-09-04T20:00:00,0.0,0.0,0.0,13.014376114052114,13.014376114052114,0.0,1.0,101407.3507824427,365066462.8167937,2191272416.929921,0.4514613415144859,-3.139836111356616,47.17805514108653,47.17805514108653,0.0,0.0898303443363311,-1.4532348644676751,0.2290794029652673,0.2290794029652673
 2006-09-04T21:00:00,0.0,0.0,0.0,13.014376114052112,13.014376114052112,0.0,1.0,77223.83648752108,278005811.3550759,1511873616.7291956,-1.3169988472332244,-3.8,47.17805514108651,47.17805514108651,0.0,0.2218967082001121,-3.8,-1.3406572018029184,-1.3406572018029184
 2006-09-04T22:00:00,11324.9323360855,40769756.4099078,107174972.30248968,11.065306855078802,10.898472964923636,14.17937111598488,1.0,76648.08412793407,275933102.8605627,1487179736.5235462,-1.357502721062434,-3.8,47.17805514108651,47.17805514108651,0.0,0.342978293651337,-3.8,-1.5467634681162938,-1.5467634681162938
 2006-09-04T23:00:00,5469.531772991218,19690314.382768385,51773947.84303369,12.437348593327606,12.356755159246111,7.089685557992438,1.0,72880.2553442578,262368919.2393282,1367575323.7861724,-1.553567980513739,-3.8,47.1780551410865,47.1780551410865,0.0,0.4558666699666394,-3.8,-1.653027282474046,-1.653027282474046
 2006-09-05T00:00:00,5626.628993343199,20255864.376035515,53673822.31951886,12.44030652746246,12.356755159246111,7.08968555799244,1.0,71298.06214048974,256673023.70576304,1325360320.922556,-1.622779947695233,-3.8,47.17805514108651,47.17805514108651,0.0,0.5642838178891437,-3.8,-1.72542263618091,-1.72542263618091
 2006-09-05T01:00:00,10345.497143220686,37243789.71559447,98775301.3314892,11.35251848707262,11.198761969317394,14.179371115984877,1.0,70678.34648851423,254442047.3586512,1307602968.5296278,-1.6519255332778524,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.6686055947218063,-3.8000000000000007,-1.826799341482472,-1.826799341482472
 2006-09-05T02:00:00,0.0,0.0,0.0,13.464809620642738,13.464809620642738,0.0,1.0,64617.39725083376,232622630.10300148,1100988910.6782012,-1.9907886030212048,-3.8,47.17805514108651,47.17805514108651,0.0,0.7660985593826153,-3.8,-2.0129510520948712,-2.0129510520948712
 2006-09-05T03:00:00,16000.077994227611,57600280.77921939,153311142.85650083,10.298499537494305,10.05984954730499,21.269056673977325,1.0,64478.01714290078,232120861.7144425,1064945491.3040974,-2.0500001776631085,-3.800000000000004,47.17805514108656,47.17805514108656,0.0,0.8515185086321253,-3.800000000000004,-2.318070844317759,-2.318070844317759
 2006-09-05T04:00:00,0.0,0.0,0.0,13.447143831593529,13.447143831593529,0.0,1.0,60175.61070044967,216632198.5216188,672822384.7430227,-2.6937365861960703,-3.8,47.1780551410865,47.1780551410865,0.0,0.9188879606241422,-3.8,-2.720918454527545,-2.720918454527545
 2006-09-05T05:00:00,77391.21926629537,278608389.3586634,1501570366.76117,9.005535968615169,6.66666666666669,42.53811334795464,1.0,89780.50146516394,323209805.27459013,1917268174.49863,-0.6530380890069215,-3.8,47.1780551410865,47.1780551410865,0.0,0.9649533932657116,-3.8,-3.127561057932502,-3.127561057932502
 2006-09-05T06:00:00,78722.93998071975,283402583.93059105,1538842748.370931,9.063623582106173,6.66666666666669,42.53811334795464,0.0,23549.849778339383,84779459.20202178,382013384.9477608,4.266002095198815,3.643546363460608,15.72601838036217,47.17805514108651,0.0,0.97859101458478,2.0089445149080447,2.0089445149080447,2.0089445149080447
 2006-09-05T07:00:00,83576.99838407549,300877194.18267167,1688946044.263866,9.297634740955058,6.666666666666693,42.53811334795464,0.0,83842.7121526957,301833763.7497045,1696982751.6415095,9.46354538357472,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9780747514861442,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T08:00:00,89065.6105631495,320636198.02733827,1846757944.137042,9.54370543659998,6.66666666666669,42.53811334795463,0.0,89371.10077064305,321735962.774315,1855871627.907163,9.721688522809574,6.7,47.17805514108651,47.17805514108651,0.0,0.977558488387508,6.7,6.7,6.7
 2006-09-05T09:00:00,91067.73519250729,327843846.6930262,1893047657.669469,9.615888567315366,6.66666666666669,42.53811334795463,0.0,91385.97549913214,328989511.7968757,1902478398.052952,9.797396347620325,6.7,47.17805514108651,47.17805514108651,0.0,0.977042225288872,6.7,6.7,6.7
 2006-09-05T10:00:00,91211.32798301024,328360780.7388368,1896156684.7238176,9.620736950207556,6.66666666666669,42.53811334795463,0.0,91530.37717500952,329509357.8300343,1905606236.344002,9.802476624718636,6.7,47.17805514108651,47.17805514108651,0.0,0.976525962190236,6.7,6.7,6.7
 2006-09-05T11:00:00,98209.6649629368,353554793.86657244,2091624739.9250176,9.92559532890156,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,10.122265426240151,10.122265426240151,0.0,47.17805514108651,16.164044472509026,0.9019462977775788,9.536110695115086,6.700000064602887,2.611202525952439
 2006-09-05T12:00:00,99926.15588292318,359734161.1785235,2132166847.084159,9.98883143159945,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,10.18860494739665,10.18860494739665,0.0,47.17805514108651,24.684776516507327,0.7179134811738638,10.19260938476455,6.700030460343986,3.495298372650644
 2006-09-05T13:00:00,99733.81696468516,359041741.07286656,2130631775.3625069,9.986437057650551,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,10.186067927083364,10.186067927083364,0.0,47.17805514108651,28.100372379101582,0.535384831003577,10.187277169693822,6.700000421390119,4.330454541594767
 2006-09-05T14:00:00,100313.7818702714,361129614.732977,2148242763.2787275,10.013904912960523,6.666666666666689,42.53811334795464,-1.0,0.0,0.0,0.0,10.214840579819828,10.214840579819828,0.0,47.17805514108651,32.569889249184826,0.3530246716329651,10.203118273606671,6.699946114339437,5.081816549437035
 2006-09-05T15:00:00,89929.19927448597,323745117.3881494,1863353538.688732,9.569585314995658,6.666666666666692,42.53811334795465,-1.0,18709.357267347583,67353686.16245125,197624868.51343235,9.941194134035705,9.619516829068024,15.726018380362182,47.17805514108651,45.867930134888574,0.1754493836978863,9.860598070697804,6.903154890145682,6.79991854032107
 2006-09-05T16:00:00,83957.08599097167,302245509.567498,1686082978.5760372,9.293170574591432,6.666666666666692,42.53811334795463,-1.0,73102.15884068121,263167771.8264524,1267660460.90088,9.493553946771582,7.429198126905991,47.17805514108651,47.17805514108651,16.27993384804041,0.0695974444638375,7.748500426218558,6.723979434597939,2.9628309253006537
 2006-09-05T17:00:00,82872.8154494517,298342135.6180261,1651305378.018108,9.23894934213014,6.66666666666669,42.53811334795463,0.0,83803.71991608504,301693391.69790614,1680240340.457867,9.436331732673972,6.7,47.17805514108651,47.17805514108651,0.0,0.0551609275526736,6.734366863524611,6.734366863524611,6.734366863524611
 2006-09-05T18:00:00,78121.84062898133,281238626.26433283,1509592084.0230594,9.018025558964828,6.66666666666669,42.53811334795464,0.0,78348.72112698852,282055396.05715865,1516507299.934195,9.170200442872384,6.7,47.17805514108651,47.17805514108651,0.0,0.0546446644540377,6.7,6.7,6.7
 2006-09-05T19:00:00,74965.557611387,269876007.4009932,1408063185.936873,8.859766409267339,6.66666666666669,42.53811334795463,0.0,75172.7545482909,270621916.3738473,1414398296.6245568,9.0041755599048,6.7,47.17805514108651,47.17805514108651,0.0,0.0541284013554018,6.7,6.7,6.7
 2006-09-05T20:00:00,0.0,0.0,0.0,13.024138133020278,13.024138133020278,0.0,1.0,101762.82874923774,366346183.4972559,2197127780.2992687,0.4679985269303473,-3.132853240962769,47.17805514108653,47.17805514108653,0.0,0.0859188587406006,-1.4457462200020068,0.2458844891696707,0.2458844891696707
 2006-09-05T21:00:00,0.0,0.0,0.0,13.024138133020278,13.024138133020278,0.0,1.0,77399.45353764841,278638032.73553425,1516563136.212319,-1.3093132919063315,-3.8,47.17805514108651,47.17805514108651,0.0,0.2184380544499605,-3.8,-1.333086465281662,-1.333086465281662
 2006-09-05T22:00:00,16031.3481619843,57712853.383143485,152121859.46171713,10.347986178595855,10.11118786897813,21.26905667397732,1.0,77933.18086210795,280559451.10358846,1531882438.369867,-1.284265510845262,-3.800000000000003,47.17805514108655,47.17805514108655,0.0,0.3398255640495061,-3.800000000000003,-1.5427863659406047,-1.5427863659406047
 2006-09-05T23:00:00,0.0,0.0,0.0,13.555709071289549,13.555709071289549,0.0,1.0,71206.39974047916,256343039.065725,1319311529.0359654,-1.632673316415936,-3.8,47.17805514108651,47.17805514108651,0.0,0.4528716961122546,-3.8,-1.6508851307599397,-1.6508851307599397
 2006-09-06T00:00:00,15406.081856461018,55461894.68325967,147068322.6156521,10.30301093562406,10.07408028902055,21.26905667397732,1.0,73833.14348793116,265799316.556552,1416141046.9927688,-1.4739658713251738,-3.800000000000003,47.17805514108655,47.17805514108655,0.0,0.5613904830899134,-3.800000000000003,-1.7233491576676254,-1.7233491576676254
 2006-09-06T01:00:00,0.0,0.0,0.0,13.481493911374386,13.481493911374386,0.0,1.0,67457.36539713485,242846515.4296856,1214970614.62237,-1.8037963579643617,-3.8,47.17805514108651,47.17805514108651,0.0,0.6658461776396584,-3.8,-1.8231554565516304,-1.8231554565516304
 2006-09-06T02:00:00,5389.859154217329,19403492.95518238,51711553.48483693,12.426185680331509,12.345689370589769,7.08968555799244,1.0,65766.8879327395,236760796.55786213,1155044164.56189,-1.9021164592618207,-3.8,47.17805514108651,47.17805514108651,0.0,0.7635847090672888,-3.8,-2.0063979272042,-2.0063979272042
 2006-09-06T03:00:00,9976.965849144162,35917077.05691899,95673650.7506987,11.33552686496606,11.186599187713364,14.179371115984877,1.0,63331.37271487858,227992941.7735628,1015082632.689988,-2.1318313797401065,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.8494143018699077,-3.8000000000000007,-2.308230477300325,-2.308230477300325
 2006-09-06T04:00:00,0.0,0.0,0.0,13.446565448236695,13.446565448236695,0.0,1.0,60232.504390547634,216837015.80597147,679828800.7584223,-2.682227149719184,-3.8,47.1780551410865,47.1780551410865,0.0,0.9173376219503208,-3.8,-2.7093965824232016,-2.7093965824232016
 2006-09-06T05:00:00,74611.47065778106,268601294.3680118,1414392571.8023288,8.869639948782305,6.666666666666688,42.53811334795464,1.0,86800.89162355037,312483209.84478134,1835821824.717375,-0.7863583357958602,-3.8,47.1780551410865,47.1780551410865,0.0,0.9639777920868416,-3.8,-3.1174873605505744,-3.1174873605505744
 2006-09-06T06:00:00,76977.46873625951,277118887.4505343,1487758049.0863256,8.983990028933649,6.666666666666689,42.53811334795463,0.0,23159.54019834052,83374344.71402588,366273524.0030526,4.138433634621648,3.5415857669729927,15.72601838036217,47.17805514108651,0.0,0.9778304818281112,1.9647743166754792,1.9647743166754792,1.9647743166754792
 2006-09-06T07:00:00,85384.08670549547,307382712.1397836,1737825521.5752406,9.373851051878582,6.666666666666692,42.53811334795464,0.0,85662.36271832311,308384505.7859631,1746196889.8097155,9.543501935887631,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9773142187294758,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-06T08:00:00,94209.30088805938,339153483.1970138,1982478864.1161304,9.755360733921716,6.66666666666669,42.53811334795463,0.0,94552.86032929014,340390297.1854445,1992567139.566407,9.943697569863213,6.7,47.17805514108651,47.17805514108651,0.0,0.9767979556308394,6.7,6.7,6.7
 2006-09-06T09:00:00,95240.2185374319,342864786.7347548,2003460775.2106545,9.788083297047828,6.66666666666669,42.53811334795463,0.0,95590.39079893444,344125406.876164,2013701007.16506,9.978017571599986,6.7,47.17805514108651,47.17805514108651,0.0,0.9762816925322036,6.7,6.7,6.7
 2006-09-06T10:00:00,97586.7002464612,351312120.88726026,2067270287.790215,9.8876065332192,6.66666666666669,42.53811334795463,0.0,97956.43486633334,352643165.5188,2078002651.8987737,10.082417751452327,6.7,47.17805514108651,47.17805514108651,0.0,0.9757654294335676,6.7,6.7,6.7
 2006-09-06T11:00:00,105548.37943803125,379974165.9769124,2277064008.6195307,10.21483161717918,6.66666666666669,42.53811334795463,-1.0,1451.1164938278114,5224019.377780121,13794946.465694971,10.425624868768212,10.40317829709448,15.72601838036217,47.17805514108651,17.884056554787282,0.894218251322901,9.777039367937844,6.699987642245984,2.975093542803693
 2006-09-06T12:00:00,109777.69770883344,395199711.7518005,2381661258.7804003,10.377988565522635,6.66666666666669,42.53811334795463,-1.0,9048.449538512305,32574418.33864429,86003930.52244979,10.596768388832558,10.4568335749398,47.17805514108651,47.17805514108651,28.445189897090906,0.6955721111441021,10.4568335749398,6.699998801546542,4.1951195772133465
 2006-09-06T13:00:00,110708.0570996054,398549005.5585794,2406243441.37506,10.416335853634012,6.66666666666669,42.53811334795463,-1.0,11669.364118573374,42009710.82686415,110750227.23940928,10.637027171045368,10.4568335749398,47.17805514108651,47.17805514108651,32.89419623029942,0.4989808979253151,10.4568335749398,6.700036104110848,5.065423408908773
 2006-09-06T14:00:00,105821.99873084563,380959195.43104434,2292711197.9143376,10.239238696058516,6.66666666666669,42.53811334795464,-1.0,3019.5575723395464,10870407.260422366,28804292.282878675,10.492539043578,10.44567032835016,31.452036760724337,47.17805514108651,41.64815361755309,0.3022472497485764,10.447476711495012,6.747054036104327,6.191354029986286
 2006-09-06T15:00:00,94333.09235270288,339599132.46973026,1974528729.8533747,9.742960342436938,6.66666666666669,42.53811334795465,-1.0,49964.95999815499,179873855.99335793,717039372.8632612,10.336802755900155,9.169801154006436,39.31504595090544,47.17805514108651,44.1613969604956,0.1291466915828698,9.617244333864676,7.10073609845972,6.936133036879663
 2006-09-06T16:00:00,90476.37835616172,325714962.08218217,1854457407.3148704,9.555709844064353,6.66666666666669,42.53811334795463,-1.0,84418.7864913656,303907631.3689161,1661805306.9717643,9.734254757654488,7.028562127592312,47.17805514108651,47.17805514108651,4.256189650012593,0.0586222051363601,7.198433525259566,6.700011279233056,0.9166739589799132
 2006-09-06T17:00:00,89888.63613273448,323599090.07784414,1833523326.105221,9.52306569534634,6.66666666666669,42.53811334795463,0.0,90503.53845833194,325812738.449995,1851900728.466899,9.715242358903373,6.7,47.17805514108651,47.17805514108651,0.0,0.0520737729939764,6.715263879049206,6.715263879049206,6.715263879049206
 2006-09-06T18:00:00,85466.17994461267,307678247.80060554,1702970414.817116,9.319500832678717,6.66666666666669,42.53811334795464,0.0,85737.08993413865,308653523.7628992,1711075269.655178,9.48644533070537,6.7,47.17805514108651,47.17805514108651,0.0,0.0515575098953405,6.7,6.7,6.7
 2006-09-06T19:00:00,81612.51583055666,293805056.99000394,1584917282.4739828,9.135449160923212,6.66666666666669,42.53811334795463,0.0,81856.835554909,294684607.9976725,1592282050.5886416,9.293382229991948,6.7,47.17805514108651,47.17805514108651,0.0,0.0510412467967046,6.7,6.7,6.7
 2006-09-06T20:00:00,0.0,0.0,0.0,13.054821081232378,13.054821081232378,0.0,1.0,103601.36094499132,372964899.4019687,2201400726.4224963,0.4801431846832922,-3.12768040307236,47.17805514108653,47.17805514108653,0.0,0.0830754228265878,-1.440197581741175,0.2582252759119845,0.2582252759119845
 2006-09-06T21:00:00,11999.05390747125,43196594.0668965,111824979.41018756,11.099509842987354,10.925436276377146,14.17937111598488,1.0,82136.18201400188,295690255.2504068,1627696853.458023,-1.1272276644826802,-3.8,47.17805514108651,47.17805514108651,0.0,0.2159252158511584,-3.8,-1.3275281118753852,-1.3275281118753852
 2006-09-06T22:00:00,5891.969248345063,21211089.294042222,54933743.57594167,12.516868192360048,12.4313552495881,7.089685557992438,1.0,76124.0757804223,274046672.8095203,1440986159.3809836,-1.4332271208571945,-3.8,47.1780551410865,47.1780551410865,0.0,0.3375376357434226,-3.8,-1.5398579493141755,-1.5398579493141755
 2006-09-06T23:00:00,11993.451194203308,43176424.29913191,112488545.30364607,11.453524277607196,11.278417533003818,14.17937111598488,1.0,75515.62786701127,271856260.32124054,1428874295.0444353,-1.4530851240830651,-3.8,47.17805514108651,47.17805514108651,0.0,0.4506998159345405,-3.8,-1.6493169310424125,-1.6493169310424125
 2006-09-07T00:00:00,5703.705377934141,20533339.36056292,53544039.4987701,12.4740753896979,12.390726098916112,7.089685557992438,1.0,72247.61423700687,260091411.2532248,1327621871.237398,-1.6190804154191227,-3.8,47.1780551410865,47.1780551410865,0.0,0.5592924439405765,-3.8,-1.7218597301115215,-1.7218597301115215
 2006-09-07T01:00:00,6094.396804085041,21939828.494706143,57440417.6721903,12.480141787194183,12.390726098916112,7.08968555799244,1.0,70420.66718239545,253514401.8566236,1272301366.8583808,-1.7097923194942253,-3.8,47.17805514108651,47.17805514108651,0.0,0.6638439230486958,-3.8,-1.820554485696377,-1.820554485696377
 2006-09-07T02:00:00,11225.41872480662,40411507.40930384,105927209.20386513,11.392158686322908,11.227267461898412,14.179371115984877,1.0,68473.12289772338,246503242.43180412,1209979869.2357662,-1.812053443348144,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.7617579223335266,-3.8000000000000007,-2.001706687110908,-2.001706687110908
