Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-07T03:00:00,5876.069375809325,21153849.752913564,55702593.53022715,12.454127663399902,12.367417660706336,7.08968555799244,1.0,62179.33654461326,223845611.56060776,981229766.196464,-2.1873340630519085,-3.8,47.17805514108651,47.17805514108651,0.0,0.8478814106437581,-3.8,-2.301149892211673,-2.301149892211673
 2006-09-07T04:00:00,10990.716951174703,39566581.02422895,104258694.84645188,11.376068672749968,11.213775160651188,14.179371115984877,1.0,61821.21824296262,222556385.67466536,785457002.0173459,-2.508824254463877,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.916204337642228,-3.8000000000000007,-2.701052377575478,-2.701052377575478
 2006-09-07T05:00:00,79860.39144424448,287497409.19928014,1568667667.5100298,9.110127727932506,6.66666666666669,42.53811334795463,1.0,93023.39185801928,334884210.68886954,1995671580.367116,-0.5246779722750323,-3.8,47.17805514108651,47.17805514108651,0.0,0.9632619296087092,-3.8,-3.110140968696544,-3.110140968696544
 2006-09-07T06:00:00,80222.06221396926,288799423.97028935,1580534889.1121726,9.12861728652537,6.66666666666669,42.53811334795463,0.0,24922.65584096724,89721561.02748205,465029536.3468181,4.556398156219846,3.7988307838727096,15.72601838036217,47.17805514108651,0.0,0.9772715066063732,2.2308929803149127,2.2308929803149127,2.2308929803149127
 2006-09-07T07:00:00,86919.24068487497,312909266.4655498,1779853868.6112878,9.439381105915428,6.666666666666692,42.53811334795464,0.0,87207.98172843206,313948734.2223553,1788508788.277211,9.61225351589176,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9767552435077376,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-07T08:00:00,96189.94264487024,346283793.5215329,2033099713.064005,9.83431313545668,6.666666666666688,42.53811334795463,0.0,96549.0274866144,347576498.9518118,2043570723.3190737,10.026508454260393,6.7,47.17805514108651,47.17805514108651,0.0,0.9762389804091012,6.7,6.7,6.7
 2006-09-07T09:00:00,96628.3752353782,347862150.8473616,2040215708.5697048,9.84540866472584,6.66666666666669,42.53811334795463,0.0,96989.65071521928,349162742.57478946,2050733011.4511664,10.038145358458616,6.7,47.17805514108651,47.17805514108651,0.0,0.9757227173104652,6.7,6.7,6.7
 2006-09-07T10:00:00,99530.09391776292,358308338.10394645,2116731649.000841,9.964754372003974,6.66666666666669,42.53811334795463,0.0,99915.79189304831,359696850.81497395,2127850058.1700327,10.16333571400231,6.7,47.17805514108651,47.17805514108651,0.0,0.9752064542118294,6.7,6.7,6.7
 2006-09-07T11:00:00,105327.66687651168,379179600.7554421,2274340244.312056,10.210581206869064,6.666666666666689,42.53811334795463,-1.0,0.0,0.0,0.0,10.421189023780228,10.421189023780228,0.0,47.17805514108651,18.04179501410147,0.8924229488509613,9.800693715525858,6.69999984405478,3.012889583615463
 2006-09-07T12:00:00,104671.77514169156,376818390.5100897,2263911086.1747084,10.194313885588071,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,10.40412742650718,10.40412742650718,0.0,47.17805514108651,27.85720660035065,0.6950604127444001,10.4096805198,6.700001079141963,4.100911161346102
 2006-09-07T13:00:00,105683.49705709385,380460589.4055378,2291326364.133962,10.237076505952023,6.66666666666669,42.53811334795463,-1.0,514.9236215392742,1853725.0375413871,4922775.648633684,10.449006340500723,10.440995902130426,15.72601838036217,47.17805514108651,32.41674765202735,0.5008506114415028,10.429799187935345,6.700022392886036,4.99565638667772
 2006-09-07T14:00:00,105539.5736181974,379942465.02551055,2289550210.6712337,10.234305869701998,6.66666666666669,42.53811334795464,-1.0,2311.4174517540905,8321102.826314725,22132832.81619574,10.488272823478308,10.452261265838972,22.802726651525145,47.17805514108651,41.43949908379636,0.3043968081119819,10.452253241014978,6.748125062535539,6.170596024834427
 2006-09-07T15:00:00,99308.64697311072,357511129.1031985,2101206620.3609388,9.940539354638826,6.666666666666693,42.53811334795465,-1.0,53843.28112736009,193835812.05849624,825010275.3690852,10.555327385301176,9.212863140155935,45.6054533030503,47.17805514108651,44.46956008084612,0.1304457471886138,9.65233876766874,7.111940448559608,6.970396386750319
 2006-09-07T16:00:00,93048.30312873452,334973891.2634442,1919965974.150552,9.657868424532008,6.666666666666692,42.53811334795464,-1.0,86671.35547694564,312016879.7170043,1723082642.971377,9.84135251233216,7.036115423111568,47.17805514108651,47.17805514108651,4.415824085847233,0.0588171710782234,7.209829969022439,6.699966702949659,0.9600409019508782
 2006-09-07T17:00:00,89570.59431710171,322454139.54156613,1827449753.538941,9.513595033334877,6.66666666666669,42.53811334795463,0.0,90190.82823741926,324686981.6547094,1845997288.8749125,9.705651744690874,6.7,47.17805514108651,47.17805514108651,0.0,0.0521289474731764,6.715604771868932,6.715604771868932,6.715604771868932
 2006-09-07T18:00:00,85574.05001790125,308066580.06444454,1706916932.3944485,9.325653665203822,6.66666666666669,42.53811334795463,0.0,85845.80493713483,309044897.7736854,1715046751.0407045,9.492899800140368,6.7,47.17805514108651,47.17805514108651,0.0,0.0516126843745404,6.7,6.7,6.7
 2006-09-07T19:00:00,81244.92281926447,292481722.1493521,1576468859.5159495,9.122278866635588,6.66666666666669,42.53811334795463,0.0,81487.21668283861,293353980.05821896,1583780960.1980257,9.279563000366087,6.7,47.17805514108651,47.17805514108651,0.0,0.0510964212759045,6.7,6.7,6.7
 2006-09-07T20:00:00,0.0,0.0,0.0,13.056874187881451,13.056874187881451,0.0,1.0,102964.55179793904,370672386.47258055,2201324272.8973293,0.4799252901018598,-3.127773535288131,47.17805514108653,47.17805514108653,0.0,0.0831262246201885,-1.440297528000853,0.2580038671808562,0.2580038671808562
 2006-09-07T21:00:00,5313.345618845759,19128044.227844726,50665715.46003691,12.07070764733086,11.991839601012323,7.08968555799244,1.0,78891.43854772909,284009178.7718247,1568710918.734797,-1.223865662496213,-3.8,47.17805514108651,47.17805514108651,0.0,0.2159701011600606,-3.8,-1.3276278235489565,-1.3276278235489565
 2006-09-07T22:00:00,10106.08858814305,36381918.91731498,96594520.29162437,11.380150448541656,11.229789112820912,14.179371115984877,1.0,75791.23206822907,272848435.44562465,1480056742.4781094,-1.369194128981149,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.3375784840894795,-3.8000000000000007,-1.5399105464914171,-1.5399105464914171
 2006-09-07T23:00:00,14992.274681341572,53972188.85282964,143756208.36193526,10.312782647978748,10.089008501282354,21.269056673977325,1.0,74935.37189784103,269767338.8322277,1458087590.6695728,-1.4051875333099757,-3.8,47.17805514108651,47.17805514108651,0.0,0.4507385807035457,-3.8,-1.6493450329746349,-1.6493450329746349
 2006-09-08T00:00:00,0.0,0.0,0.0,13.47984981092014,13.47984981092014,0.0,1.0,69349.68584746658,249658869.0508797,1275870111.4956143,-1.7039126126320436,-3.8,47.17805514108651,47.17805514108651,0.0,0.5593298895992062,-3.8,-1.7218862127487082,-1.7218862127487082
 2006-09-08T01:00:00,9764.207774671062,35151147.98881583,94037511.6184652,11.355169255356929,11.208788762835654,14.17937111598488,1.0,70139.52677879985,252502296.4036795,1306951189.7039237,-1.6529688499777455,-3.8,47.17805514108651,47.17805514108651,0.0,0.6638796687240005,-3.8,-1.8206006065213,-1.8206006065213
 2006-09-08T02:00:00,4623.820456371462,16645753.642937262,44584012.67784727,12.40068055672316,12.331280823632412,7.089685557992438,1.0,65395.474565124256,235423708.4344473,1150557482.684578,-1.9094943934655584,-3.8,47.1780551410865,47.1780551410865,0.0,0.7617905552774253,-3.8,-2.0017899712695653,-2.0017899712695653
 2006-09-08T03:00:00,0.0,0.0,0.0,13.46420365502556,13.46420365502556,0.0,1.0,60300.63457432106,217082284.46755585,927182875.2101237,-2.276038567126369,-3.8,47.17805514108651,47.17805514108651,0.0,0.8479088213405447,-3.8,-2.301275858997508,-2.301275858997508
 2006-09-08T04:00:00,14320.05951201132,51552214.243240766,138597753.20952043,10.275806135377886,10.060062911344708,21.26905667397732,1.0,60629.82905360526,218267384.59297872,818107913.0577408,-2.45520273883944,-3.800000000000003,47.17805514108655,47.17805514108655,0.0,0.9162246312682324,-3.800000000000003,-2.701201219807364,-2.701201219807364
 2006-09-08T05:00:00,71109.93430473823,255995763.4970576,1316645089.877278,8.717289949724519,6.66666666666669,42.53811334795463,1.0,82836.21638437528,298210378.983751,1741554289.2657828,-0.9407389405835164,-3.8,47.17805514108651,47.17805514108651,0.0,0.9632747685391791,-3.8,-3.110272389241462,-3.110272389241462
 2006-09-08T06:00:00,72018.34369303896,259266037.2949402,1344751446.823076,8.761088170651597,6.666666666666692,42.53811334795463,0.0,12245.421309635794,44083516.71468887,210744726.7632683,3.495656967890285,3.152230675769905,15.72601838036217,47.17805514108651,0.0,0.9772815386261572,1.5559753567782604,1.5559753567782604,1.5559753567782604
 2006-09-08T07:00:00,79310.67245963895,285518420.85470015,1574161938.136768,9.118685506194955,6.666666666666692,42.53811334795464,0.0,79550.59161759813,286382129.8233531,1581480750.1899903,9.275816368462992,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9767652755275216,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-08T08:00:00,88413.35803587151,318288088.92913747,1837293088.9917955,9.528947771345676,6.666666666666688,42.53811334795463,0.0,88716.52783054521,319379500.18996274,1846361631.454024,9.706236442745796,6.7,47.17805514108651,47.17805514108651,0.0,0.9762490124288852,6.7,6.7,6.7
 2006-09-08T09:00:00,92548.67407159468,333175226.6577409,1939916359.8199909,9.68898101426246,6.666666666666692,42.53811334795463,0.0,92879.97075068815,334367894.7024773,1949698500.7361925,9.874084069321936,6.7,47.17805514108651,47.17805514108651,0.0,0.9757327493302492,6.7,6.7,6.7
 2006-09-08T10:00:00,98457.08691675804,354445512.900329,2088377861.548673,9.92053012648802,6.66666666666669,42.53811334795463,0.0,98833.79428809612,355801659.437146,2099275334.6319475,10.11694911184836,6.7,47.17805514108651,47.17805514108651,0.0,0.9752164862316132,6.7,6.7,6.7
 2006-09-08T11:00:00,104101.48201198448,374765335.24314415,2237306732.0081987,10.152817312265183,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,10.360560786275428,10.360560786275428,0.0,47.17805514108651,17.65547303526849,0.8938889118491368,9.7488714783884,6.699976444714097,2.9314465841679014
 2006-09-08T12:00:00,103197.78213114824,371512015.6721336,2219991004.941633,10.125809437833198,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,10.332260765654432,10.332260765654432,0.0,47.17805514108651,26.88932100034509,0.6998994498074357,10.34357234653218,6.699998534295953,3.928460178597253
 2006-09-08T13:00:00,101970.06570980384,367092236.5552938,2193539615.3677,10.084552978679078,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,10.289076321450237,10.289076321450237,0.0,47.17805514108651,29.92297090736447,0.5111498825444704,10.289373498684382,6.700076510561576,4.628279620254383
 2006-09-08T14:00:00,100364.6348670504,361312685.5213815,2160633937.376115,10.033231061270484,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,10.235202406550412,10.235202406550412,0.0,47.17805514108651,35.78281179782735,0.3239269110365505,10.253434436922632,6.700015611115663,5.501607223629595
 2006-09-08T15:00:00,91755.7580605886,330320729.01811886,1913828525.2534664,9.648295802846908,6.66666666666669,42.53811334795465,-1.0,33656.395876601826,121163025.15576652,440493532.8323253,10.125691699892371,9.40875916123604,29.87943492268813,47.17805514108651,47.17805514108651,0.1496718349847983,9.738932935171997,6.99782875516847,6.99782875516847
 2006-09-08T16:00:00,86584.91707281,311705701.462116,1758246707.3268332,9.4056869619531,6.666666666666692,42.53811334795464,-1.0,78060.12337799043,281016444.1607656,1473799481.4254577,9.580261239725038,7.180380310104319,47.17805514108651,47.17805514108651,8.272294916030669,0.06263859957601,7.414755239817883,6.700032810683694,1.7653252654184843
 2006-09-08T17:00:00,84750.82653865975,305102975.5391751,1704517814.7015982,9.321913095871432,6.66666666666669,42.53811334795463,0.0,85460.96500041391,307659474.00149,1726382697.8427017,9.511317331938043,6.7,47.17805514108651,47.17805514108651,0.0,0.053222612945519,6.7223245241636205,6.7223245241636205,6.7223245241636205
 2006-09-08T18:00:00,81782.73936318477,294417861.7074651,1608875707.0752933,9.172799733748205,6.66666666666669,42.53811334795464,0.0,82031.19578078318,295312304.8108194,1616389397.664678,9.332566643601083,6.7,47.17805514108651,47.17805514108651,0.0,0.052706349846883,6.7,6.7,6.7
 2006-09-08T19:00:00,78362.32155909769,282104357.61275166,1499764324.2884042,9.002705481677125,6.66666666666669,42.53811334795463,0.0,78587.9648869111,282916673.59287995,1506620924.87308,9.154128083781416,6.7,47.17805514108651,47.17805514108651,0.0,0.0521900867482471,6.7,6.7,6.7
 2006-09-08T20:00:00,0.0,0.0,0.0,13.070332339368615,13.070332339368615,0.0,1.0,102543.02292710583,369154882.537581,2199809392.8416066,0.475612636450627,-3.129614551894356,47.17805514108653,47.17805514108653,0.0,0.0841333291853096,-1.4422723783911735,0.2536216233445071,0.2536216233445071
 2006-09-08T21:00:00,10818.71494096934,38947373.787489615,102191316.4618105,11.094851952100171,10.93577711513464,14.17937111598488,1.0,80903.58824599488,291252917.6855816,1616546117.1543298,-1.1454909752476323,-3.8,47.17805514108651,47.17805514108651,0.0,0.2168599877539125,-3.8,-1.329601488794269,-1.329601488794269
 2006-09-08T22:00:00,5277.64851074408,18999534.63867869,49895052.69786775,12.465472748643778,12.3878045340463,7.089685557992438,1.0,75053.28163044796,270191813.86961275,1435246166.2606337,-1.4426297889446869,-3.8,47.1780551410865,47.1780551410865,0.0,0.3383884813441525,-3.8,-1.540951156576405,-1.540951156576405
 2006-09-08T23:00:00,15723.71598267319,56605377.53762347,149350669.31088173,10.331833329491385,10.099349387094454,21.269056673977325,1.0,75727.68289022615,272619658.40481406,1463400001.3617024,-1.396482827532756,-3.8,47.17805514108651,47.17805514108651,0.0,0.4515073498030277,-3.8,-1.6499014937787004,-1.6499014937787004
 2006-09-09T00:00:00,0.0,0.0,0.0,13.495797254425328,13.495797254425328,0.0,1.0,69709.11490809721,250952813.66915,1275551817.896221,-1.704434586526797,-3.8,47.17805514108651,47.17805514108651,0.0,0.5600725076101517,-3.8,-1.7224121615771368,-1.7224121615771368
 2006-09-09T01:00:00,14769.564594017253,53170432.53846209,141514108.9133629,10.301515473852811,10.08123196054601,21.269056673977325,1.0,71748.88407495637,258295982.66984293,1351974771.7557373,-1.5791453469458334,-3.8,47.17805514108651,47.17805514108651,0.0,0.6645885013399607,-3.8,-1.8215175236109395,-1.8215175236109395
 2006-09-09T02:00:00,0.0,0.0,0.0,13.466058399774743,13.466058399774743,0.0,1.0,64452.68355613422,232029660.8020832,1106705803.7889273,-1.9814084064878608,-3.8,47.17805514108651,47.17805514108651,0.0,0.7624375141593376,-3.8,-2.003444988582954,-2.003444988582954
 2006-09-09T03:00:00,14587.634392975158,52515483.81471054,140048440.24485767,10.284364225782127,10.066362533220715,21.269056673977325,1.0,63196.9430165162,227508994.8594584,1060392933.2527504,-2.05741483017434,-3.8,47.17805514108651,47.17805514108651,0.0,0.8484520392351316,-3.8,-2.303777077784882,-2.303777077784882
 2006-09-09T04:00:00,0.0,0.0,0.0,13.456440553800627,13.456440553800627,0.0,1.0,60117.26011972008,216422136.4309923,683016884.2007813,-2.676990270583223,-3.8,47.17805514108651,47.17805514108651,0.0,0.9166265905489932,-3.8,-2.704153689169093,-2.704153689169093
 2006-09-09T05:00:00,14266.481361162456,51359332.90018481,137257724.89660645,10.277537413536775,10.063880416400238,21.269056673977325,1.0,53896.81074230318,194028518.67229137,565406011.5329971,-2.8702414791446773,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.9635289209152632,-3.800000000000002,-3.1128764430881017,-3.1128764430881017
 2006-09-09T06:00:00,2138.1810559454298,7697451.801403547,20558555.83693568,12.93542471858516,12.90342349712229,3.544842778996219,0.0,0.0,0.0,0.0,-3.696560264955095,-3.696560264955095,0.0,47.17805514108651,0.0,0.9774800755201816,-3.758930111590961,-3.758930111590961,-3.758930111590961
 2006-09-09T07:00:00,27531.16075567363,99112178.72042508,284445735.8193871,10.49471466987332,10.051867110438348,21.26905667397732,0.0,0.0,0.0,0.0,-1.0318706876865822,-1.0318706876865822,0.0,47.17805514108653,0.0,0.9769638124215456,-1.4206555580454234,-1.4206555580454234,-1.4206555580454234
 2006-09-09T08:00:00,34896.85612967148,125628682.06681722,377946878.38480383,9.54257815729124,8.95415295262311,28.35874223196978,0.0,0.0,0.0,0.0,1.5183864257919282,1.5183864257919282,0.0,47.17805514108656,0.0,0.9764475493229106,0.9910731942459384,0.9910731942459384,0.9910731942459384
 2006-09-09T09:00:00,53992.07255420005,194371461.19512,785539989.6770023,8.701326899925801,7.478026963289466,37.57533345735997,0.0,38875.37820998188,139951361.55593455,550086727.3920894,6.74120166434816,5.844562330373088,31.452036760724383,47.17805514108655,0.0,0.9759312862242744,5.546792044777352,5.546792044777352,5.546792044777352
 2006-09-09T10:00:00,57601.76979628109,207366371.26661184,886542984.995219,9.209221854751464,7.82838865560084,35.4484277899622,0.0,57983.90467419633,208742056.8271067,892399167.87622,8.15375812504504,6.7,47.1780551410865,47.1780551410865,0.0,0.9754150231256375,6.7,6.7,6.7
 2006-09-09T11:00:00,45981.46329529922,165533267.86307707,553569166.2528167,8.558005739593396,7.696020545879868,36.23617062973915,-1.0,0.0,0.0,0.0,7.497775341126826,7.497775341126826,0.0,47.17805514108653,5.0692172385041285,0.9574765891580612,7.373379894539327,6.568535822239803,1.159485897421746
 2006-09-09T12:00:00,48903.82041317143,176053753.487417,625773733.5041072,8.479115243235901,7.504713259106374,37.47405223510291,-1.0,0.0,0.0,0.0,7.706128903346451,7.706128903346451,0.0,47.17805514108654,8.250977806228738,0.8841816275901927,8.10190071333495,6.699990725169364,0.202592480262551
 2006-09-09T13:00:00,52456.49553458669,188843383.924512,645679487.1835332,7.672028189059188,6.666666666666692,42.53811334795464,-1.0,0.0,0.0,0.0,7.757448798804247,7.757448798804247,0.0,47.17805514108653,6.68397576465695,0.834682940061002,7.79304751008357,6.700032219814713,0.2566857525818681
 2006-09-09T14:00:00,21214.866229607625,76373518.42658734,258205689.6652056,11.360419996323754,10.958389453592774,14.179371115984898,-1.0,0.0,0.0,0.0,7.133350331093869,7.133350331093869,0.0,47.17805514108653,2.566206856694752,0.7896672192791344,7.119821577630037,6.699989576672703,0.0597403468950474
 2006-09-09T15:00:00,17556.279870242255,63202607.532872126,189643300.7583212,11.288390824698745,10.993139909923917,15.597308227583364,-1.0,0.0,0.0,0.0,7.020751142366209,7.020751142366209,0.0,47.1780551410865,3.026006152287818,0.7600952384895754,7.187773841591618,6.699992154589633,0.0625484034501717
 2006-09-09T16:00:00,39002.648352766126,140409534.0699581,489834403.175712,8.494891237778395,7.732216046708735,35.44842778996219,-1.0,0.0,0.0,0.0,7.504972638513323,7.504972638513323,0.0,47.17805514108651,6.221123012345614,0.7190554242166742,7.700120537357159,6.700001479702844,0.339083679883996
 2006-09-09T17:00:00,40911.034925243286,147279725.73087576,404323465.4021015,7.2960992969997,6.666666666666694,42.538113347954656,0.0,46226.40292362886,166415050.52506384,456243672.030429,7.444115819146771,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.7018978637144784,6.781293417217085,6.781293417217085,6.781293417217085
 2006-09-09T18:00:00,10593.715960141864,38137377.45651071,125353993.15349568,12.58148406829875,12.38630806554419,7.08968555799244,0.0,11461.692162995188,41262091.78678268,134029100.68439278,6.918538724130161,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.7013816006158423,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T19:00:00,21183.79807247806,76261673.06092101,230994367.0664492,11.550030124838983,11.190383395879683,14.179371115984878,0.0,21888.49685095807,78798588.66344906,238483132.92904863,7.088870837142271,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.7008653375172065,6.700000000000004,6.700000000000004,6.700000000000004
 2006-09-09T20:00:00,13643.68655129279,49117271.58465407,129390117.14849126,10.874370638533549,10.672956584799593,17.72421389498109,1.0,91526.4267383236,329495136.25796485,1870533551.463709,-0.2989981369292991,-3.365684577946797,47.17805514108653,47.17805514108653,0.0,0.7091498933716792,-1.6658457006426175,-0.7447260515322754,-0.7447260515322754
 2006-09-09T21:00:00,16778.202362538257,60401528.505137645,158550346.50826794,10.35429876994299,10.107491993647963,21.269056673977342,1.0,67800.80360698434,244082892.98514348,1191887247.398594,-1.8416879754637536,-3.800000000000002,47.17805514108653,47.17805514108653,0.0,0.8009616076803195,-3.800000000000002,-2.1165344867747664,-2.1165344867747664
 2006-09-09T22:00:00,0.0,0.0,0.0,13.516367664474346,13.516367664474346,0.0,1.0,60714.93991569739,218573783.6965105,827349648.6718413,-2.4399456729816524,-3.8,47.17805514108653,47.17805514108653,0.0,0.8800382520955945,-3.8,-2.466308809389085,-2.466308809389085
 2006-09-09T23:00:00,30975.824437055988,111512967.97340149,306805571.73483896,8.847973870546307,8.370352836386347,31.903585010966,1.0,59780.31471163636,215209132.9618908,871804824.4430705,-2.36705833140644,-3.800000000000002,47.17805514108653,47.17805514108653,0.0,0.9392666638241216,-3.800000000000002,-2.8845685469360465,-2.8845685469360465
 2006-09-10T00:00:00,15687.057632745324,56473407.4778831,149914247.48540804,10.298661269910529,10.065299926373738,21.269056673977342,1.0,50398.29848562481,181433874.5482492,485947283.6603764,-3.000806895232582,-3.800000000000002,47.17805514108653,47.17805514108653,0.0,0.977369926008515,-3.800000000000002,-3.2622595710923714,-3.2622595710923714
 2006-09-10T01:00:00,0.0,0.0,0.0,13.477222058365031,13.477222058365031,0.0,1.0,14215.247483034887,51174890.9389256,134535172.1986682,-3.564036635216389,-3.785386231271049,31.45203676072434,47.17805514108653,0.0,0.997361401952913,-3.797061635710326,-3.590369992691585,-3.590369992691585
 2006-09-10T02:00:00,12750.502300601644,45901808.28216592,122161003.74380098,10.845188431164244,10.655029238381973,17.724213894981094,1.0,0.0,0.0,0.0,-2.666298434494621,-2.666298434494621,0.0,47.17805514108654,0.0,0.9995492481416144,-2.8372402631836207,-2.8372402631836207,-2.8372402631836207
 2006-09-10T03:00:00,28128.75410241415,101263514.76869091,298655631.1325093,10.159207177015428,9.694235830251651,23.63228519330813,1.0,0.0,0.0,0.0,-0.506663944690005,-0.506663944690005,0.0,47.17805514108653,0.0,0.9990329850429784,-0.9158357554577554,-0.9158357554577554,-0.9158357554577554
 2006-09-10T04:00:00,10128.156854263443,36461364.67534839,97163517.74987078,11.326376566911296,11.17512934528708,14.17937111598488,1.0,0.0,0.0,0.0,1.2139301831915557,1.2139301831915557,0.0,47.17805514108651,0.0,0.9985167219443422,1.0591506184670605,1.0591506184670605,1.0591506184670605
 2006-09-10T05:00:00,4865.809548101286,17516914.37316463,46675016.18408639,12.38887784146324,12.316222766862332,7.089685557992438,1.0,0.0,0.0,0.0,2.393622359051119,2.393622359051119,0.0,47.1780551410865,0.0,0.998000458845706,2.329449905485181,2.329449905485181,2.329449905485181
 2006-09-10T06:00:00,31640.366366876857,113905318.92075668,345130441.32491267,10.577659691038027,10.040309031910054,21.26905667397732,0.0,0.0,0.0,0.0,5.1346695432646285,5.1346695432646285,0.0,47.17805514108655,0.0,0.997484195747071,4.648205295875986,4.648205295875986,4.648205295875986
 2006-09-10T07:00:00,27047.27037554208,97370173.35195148,275344111.90329754,9.728541717643555,9.299884424864388,25.99551371263895,0.0,19292.213576478785,69451968.8753236,195497891.4835345,6.762859744097509,6.444026653785513,29.879434922688123,47.17805514108651,0.0,0.9969679326484342,6.329107234329292,6.329107234329292,6.329107234329292
 2006-09-10T08:00:00,23724.835408325413,85409407.46997148,235488857.26919463,9.867818358864351,9.501219545223876,24.813899452973533,0.0,24248.23377881685,87293641.60374066,240723396.45008904,7.092637470706154,6.7,47.17805514108651,47.17805514108651,0.0,0.996451669549798,6.7,6.7,6.7
 2006-09-10T09:00:00,24716.457578397352,88979247.2822304,237005901.57193023,9.30811124637915,8.939165197347105,28.35874223196977,0.0,25172.40585108584,90620661.06390896,241476630.83785108,7.093902382612579,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.9959354064511629,6.700000000000004,6.700000000000004,6.700000000000004
 2006-09-10T10:00:00,27000.85223673348,97203068.05224048,255158783.42590144,9.161867738704007,8.764663937051013,29.54035649163517,0.0,27448.278890556627,98813804.00600384,259438498.927365,7.123203720468336,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9954191433525268,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-10T11:00:00,50888.41907444203,183198308.6679912,731714364.8992293,8.862715841677284,7.723245690441456,35.4484277899622,-1.0,0.0,0.0,0.0,7.900544358366591,7.900544358366591,0.0,47.17805514108653,7.799891254289396,0.9615619508847504,8.070572798417258,6.699991388776604,1.3163184920561817
 2006-09-10T12:00:00,31989.977265136906,115163918.15449288,324066708.44379526,9.236345938359833,8.73183494977504,29.2449529267188,-1.0,0.0,0.0,0.0,7.235960111628785,7.235960111628785,0.0,47.1780551410865,3.55364432214896,0.910338127826772,7.271778921403524,6.700000335401953,0.0158938422113286
 2006-09-10T13:00:00,53437.42373289944,192374725.4384379,765741334.7174523,8.926111838100452,7.733700369893412,35.4484277899622,-1.0,0.0,0.0,0.0,7.956188004070143,7.956188004070143,0.0,47.17805514108654,7.891790453436511,0.8581755995176502,8.017917921629087,6.699970980468618,0.2350857880249194
 2006-09-10T14:00:00,34933.90551426838,125762059.8513662,563517546.76042,10.66472916092149,9.78716017459993,21.978025229776552,-1.0,0.0,0.0,0.0,7.62999268039341,7.62999268039341,0.0,47.178055141086496,5.896753838666892,0.8066629031643479,7.68603923313734,6.699986955760012,0.3784805395539675
 2006-09-10T15:00:00,50952.57050820757,183429253.8295472,622560185.8851607,8.463113638101818,7.493765075384812,36.86636490156071,-1.0,0.0,0.0,0.0,7.72153928726014,7.72153928726014,0.0,47.17805514108653,8.365545768539276,0.731843177416715,8.055567857508246,6.699972944068445,0.4595189135087978
 2006-09-10T16:00:00,57882.7780971354,208378001.1496873,835591288.2441459,7.967878378055599,6.666666666666697,42.53811334795467,-1.0,0.0,0.0,0.0,8.068043970052647,8.068043970052647,0.0,47.17805514108655,9.548077010556067,0.654461074965735,8.193848408068886,6.700035822021988,0.8224760198572443
 2006-09-10T17:00:00,43557.16938610849,156805809.78999057,494108400.4780911,8.738023876505578,7.96872108103727,34.56221709521314,0.0,48434.79212551367,174365251.65184924,628863614.4282739,7.7251739947935105,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.6235907067320879,6.912585160212648,6.912585160212648,6.912585160212648
 2006-09-10T18:00:00,29362.98257835337,105706737.28207216,274575648.83802044,9.112228091383145,8.684793560675171,30.131163621467863,0.0,29802.59738190683,107289350.5748646,278765020.6236744,7.154717542668166,6.7,47.17805514108651,47.17805514108651,0.0,0.6230744436334521,6.7,6.7,6.7
 2006-09-10T19:00:00,29568.79133658503,106447648.81170602,279352443.57448107,9.15871084126328,8.723836449784047,29.93422791152365,0.0,30009.452636580263,108034029.49168888,283614394.61997867,7.162618053973251,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.6225581805348163,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-10T20:00:00,5706.3305378888335,20542789.936399803,53941258.23977173,12.518769790706244,12.434802052025155,7.08968555799244,1.0,91258.7980871082,328531673.11358947,1856086646.641388,-0.3573813737891096,-3.4008097410003013,47.17805514108651,47.17805514108651,0.0,0.6347850896736184,-1.7306902176293917,-0.681710066419336,-0.681710066419336
 2006-09-10T21:00:00,25373.60951366411,91344994.2491908,265881019.8475906,10.2640710350131,9.850134477931832,22.6869937855758,1.0,74387.04338310474,267793356.17917684,1406893580.4622655,-1.4892809154541746,-3.8000000000000025,47.17805514108654,47.17805514108654,0.0,0.7336242438399626,-3.8000000000000025,-1.936478386806076,-1.936478386806076
 2006-09-10T22:00:00,10862.741705894923,39105870.14122173,103129923.17449792,11.403820685068943,11.243284520640207,14.179371115984877,1.0,64830.84756061001,233391051.218196,1087297966.3725502,-2.0133285560409977,-3.8,47.17805514108651,47.17805514108651,0.0,0.8238915377453709,-3.8,-2.199424161785414,-2.199424161785414
 2006-09-10T23:00:00,26900.81178761113,96842922.43539996,276391331.5458069,10.499250580253571,10.068943544292258,21.26905667397733,1.0,65728.33290317062,236621998.4514139,1031260620.8908424,-2.105428311846792,-3.8000000000000047,47.17805514108657,47.17805514108657,0.0,0.8980577722827121,-3.8000000000000047,-2.575981828465665,-2.575981828465665
 2006-09-11T00:00:00,12154.808266630607,43757309.75987016,116786365.072028,10.810938164641057,10.629146490078265,17.72421389498111,1.0,56813.53717939527,204528733.84582287,617904753.7899812,-2.7839798101820423,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.9514949117240048,-3.800000000000001,-2.994679082373958,-2.994679082373958
 2006-09-11T01:00:00,17895.514643658964,64423852.717172265,176414616.4329789,11.500622922756529,11.225973889652112,14.17937111598488,1.0,42362.62607989889,152505453.88763595,463761641.8557926,-3.037352493270989,-3.8,47.17805514108651,47.17805514108651,0.0,0.984444201453533,-3.8,-3.344724382027985,-3.344724382027985
 2006-09-11T02:00:00,10285.602761464806,37028169.941273294,99428377.36653474,12.427294464452672,12.272497200283404,7.089685557992438,1.0,15847.418645809455,57050707.12491404,186716683.5431598,-3.4711129663032203,-3.778150069834213,23.58902757054325,47.1780551410865,0.0,0.9992880964305786,-3.791713423403748,-3.655492447811614,-3.655492447811614
 2006-09-11T03:00:00,13235.893453493802,47649216.432577685,128674332.03160045,10.257299614985044,10.057005405243835,21.26905667397732,1.0,0.0,0.0,0.0,-2.7381020743147846,-2.7381020743147846,0.0,47.17805514108655,0.0,1.0000000000000009,-2.923196820298426,-2.923196820298426,-2.923196820298426
 2006-09-11T04:00:00,30712.77430136675,110565987.4849203,303301405.4625772,10.529209700447506,10.057005405243824,21.26905667397732,1.0,0.0,0.0,0.0,-1.5105556589507203,-1.5105556589507203,0.0,47.1780551410865,0.0,1.0,-1.961506959664808,-1.961506959664808,-1.961506959664808
 2006-09-11T05:00:00,68350.7574844719,246062726.94409883,1227016738.015682,8.577607470068964,6.66666666666669,42.53811334795464,1.0,32486.34177734744,116950830.39845076,533822240.54147446,6.41205487935281,5.542052026743339,23.58902757054325,47.17805514108651,0.0,0.9997564822007952,4.590900433025719,4.590900433025719,4.590900433025719
 2006-09-11T06:00:00,69128.54914853496,248862776.93472588,1259135910.6468384,8.627657316434254,6.66666666666669,42.53811334795463,0.0,69309.8531769063,249515471.43686268,1264699850.9240956,8.76068890969815,6.7,47.17805514108651,47.17805514108651,0.0,0.9992402191021592,6.7,6.7,6.7
 2006-09-11T07:00:00,80807.28166408565,290906213.9907084,1637487327.1208792,9.217409359828055,6.66666666666669,42.53811334795464,0.0,81062.64561995975,291825524.2318551,1645271838.088584,9.379500246737363,6.7,47.1780551410865,47.1780551410865,0.0,0.9987239560035234,6.7,6.7,6.7
 2006-09-11T08:00:00,90031.03673691186,324111732.2528826,1899318007.1466389,9.62567061046982,6.66666666666669,42.53811334795463,0.0,90350.48816002566,325261757.3760924,1908848172.4603293,9.807732709478453,6.7,47.17805514108651,47.17805514108651,0.0,0.9982076929048874,6.7,6.7,6.7
 2006-09-11T09:00:00,94408.72552924744,339871411.90529084,2004159947.4262805,9.789175023232556,6.66666666666669,42.53811334795463,0.0,94758.18789739673,341129476.4306282,2014438182.1628003,9.9792113185957,6.7,47.17805514108651,47.17805514108651,0.0,0.9976914298062513,6.7,6.7,6.7
 2006-09-11T10:00:00,100469.4840618728,361690142.62274206,2156422792.0134106,10.026661885454416,6.66666666666669,42.53811334795463,0.0,100867.06839400886,363121446.218432,2167874091.611973,10.228301887586715,6.7,47.17805514108651,47.17805514108651,0.0,0.9971751667076156,6.7,6.7,6.7
 2006-09-11T11:00:00,106029.18673754449,381705072.2551601,2308617085.809864,10.264047042025622,6.66666666666669,42.53811334795463,-1.0,1349.6673965437012,4858802.627557325,12924556.861028643,10.477310292126832,10.456279209368889,39.31504595090542,47.17805514108651,17.70648056787195,0.9135401767044764,9.830694645783169,6.700007607315098,2.85028354288765
 2006-09-11T12:00:00,105312.7431996093,379125875.5185935,2293210703.531295,10.240015580792855,6.66666666666669,42.53811334795463,-1.0,138.40782039600444,498268.1534256159,1329845.5856536012,10.452126097969364,10.449962119598895,15.72601838036217,47.17805514108651,27.709191582415087,0.714110299096419,10.449407754027984,6.7000318441095175,4.029402957377928
 2006-09-11T13:00:00,106245.21741108592,382482782.6799093,2321336132.522665,10.283886895235248,6.66666666666669,42.53811334795463,-1.0,2643.9618769349527,9518262.756965827,25399241.3073036,10.498163187059893,10.4568335749398,47.17805514108651,47.17805514108651,32.59878032995892,0.5174603481685316,10.4568335749398,6.700038721494103,5.016661661869097
 2006-09-11T14:00:00,107719.5228612771,387790282.3005976,2356089741.115661,10.338098896977453,6.66666666666669,42.53811334795464,-1.0,7616.790204346525,27420444.73564749,72970125.68623029,10.575560009977517,10.4568335749398,47.17805514108651,47.17805514108651,40.59995662307552,0.3206984818164493,10.4568335749398,6.724332591294947,6.0495109289202205
 2006-09-11T15:00:00,99167.36519101432,357002514.68765134,2111416983.4563825,9.956465154656138,6.666666666666692,42.53811334795465,-1.0,49482.56924392805,178137249.2781409,707352602.9240534,10.589967023145183,9.43898425183601,46.39175422206841,47.17805514108651,47.17805514108651,0.1417038306309688,9.839317003187956,7.132941798266806,7.132941798266806
 2006-09-11T16:00:00,89211.70890568792,321162152.0604765,1832316854.720464,9.52118623994431,6.66666666666669,42.53811334795463,-1.0,81692.29003015642,294092244.10856307,1589847603.289343,9.699013721792236,7.110397941257314,47.17805514108651,47.17805514108651,6.206888849096167,0.060761705266808,7.318418313170835,6.700019075824695,1.3830351095233415
 2006-09-11T17:00:00,80698.78316991591,290515619.4116973,1599242389.9973433,9.15778623444504,6.66666666666669,42.53811334795463,0.0,81316.33116036614,292738792.1773181,1618424327.1874397,9.335856021935436,6.7,47.17805514108651,47.17805514108651,0.0,0.0526856489146435,6.719024425614535,6.719024425614535,6.719024425614535
 2006-09-11T18:00:00,73940.31247494252,266185124.90979305,1396731868.1401365,8.842105087236503,6.666666666666692,42.53811334795463,0.0,74144.97659341725,266921915.7363021,1403009129.411311,8.985653518756083,6.7,47.17805514108651,47.17805514108651,0.0,0.0521693858160076,6.7,6.7,6.7
 2006-09-11T19:00:00,70918.93345991796,255308160.45570463,1296582398.9198146,8.68601489099437,6.66666666666669,42.53811334795463,0.0,71106.289568567,255982642.4468412,1302331947.9441185,8.821908941573072,6.7,47.17805514108651,47.17805514108651,0.0,0.0516531227173716,6.7,6.7,6.7
 2006-09-11T20:00:00,0.0,0.0,0.0,12.972582959684113,12.972582959684113,0.0,1.0,100525.76455546023,361892752.3996568,2200553013.6428986,0.4777285694157511,-3.1287118801368403,47.17805514108653,47.17805514108653,0.0,0.0836388316340161,-1.4413040842036875,0.2557717077450234,0.2557717077450234
 2006-09-11T21:00:00,9745.202727742791,35082729.81987405,93721876.92117402,11.016499929975309,10.870610862011636,14.17937111598488,1.0,79332.10852678918,285595590.69644105,1608700270.5402002,-1.158341287375048,-3.8,47.17805514108651,47.17805514108651,0.0,0.2164230272279479,-3.8,-1.328633121945727,-1.328633121945727
 2006-09-11T22:00:00,4744.001220859448,17078404.39509401,45642876.18246876,12.415842989062552,12.34479478864654,7.089685557992438,1.0,73767.38143427846,265562573.16340256,1431271789.7235,-1.4491397630745555,-3.8,47.1780551410865,47.1780551410865,0.0,0.3379907139504113,-3.8,-1.5404407025407247,-1.5404407025407247
 2006-09-11T23:00:00,10045.8484942064,36165054.57914303,96796506.94850838,11.359845015706163,11.20916916425057,14.17937111598488,1.0,73166.53427343364,263399523.38436115,1412921293.0899367,-1.479224374918907,-3.8,47.17805514108651,47.17805514108651,0.0,0.4511298075340028,-3.8,-1.649628417031491,-1.649628417031491
 2006-09-12T00:00:00,4748.725941113542,17095413.38800875,45775379.35217656,12.394271134427347,12.323016648415646,7.089685557992438,1.0,70315.90408896357,253137254.72026888,1319664490.654849,-1.6321197508020229,-3.8,47.1780551410865,47.1780551410865,0.0,0.5597078060068815,-3.8,-1.722153688239317,-1.722153688239317
 2006-09-12T01:00:00,13773.99434752127,49586379.65107656,133588006.93092412,10.266852511069366,10.05890859328269,21.269056673977325,1.0,70719.2336759083,254589241.2332697,1344514134.0634713,-1.5913829059476985,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.6642404088731064,-3.800000000000002,-1.821066686471868,-1.821066686471868
 2006-09-12T02:00:00,0.0,0.0,0.0,13.44487827016515,13.44487827016515,0.0,1.0,63790.97750776426,229647519.0279513,1107194994.262959,-1.98060575552548,-3.8,47.17805514108651,47.17805514108651,0.0,0.7621198419442295,-3.8,-2.002631411491212,-2.002631411491212
 2006-09-12T03:00:00,14317.818314974327,51544145.93390757,138406171.57269853,10.271217421270991,10.05577246841592,21.269056673977325,1.0,62758.10733389347,225929186.4020165,1059460316.855564,-2.058944704962628,-3.8,47.17805514108651,47.17805514108651,0.0,0.84818535588162,-3.8,-2.302547995132276,-2.302547995132276
 2006-09-12T04:00:00,0.0,0.0,0.0,13.446525087891573,13.446525087891573,0.0,1.0,59969.12652975164,215888855.50710592,683898543.4891251,-2.6755420054087256,-3.8,47.17805514108651,47.17805514108651,0.0,0.9164293066778632,-3.8,-2.7027035708464235,-2.7027035708464235
 2006-09-12T05:00:00,72051.63948018866,259385902.1286792,1341498612.461385,8.756027364343291,6.66666666666669,42.53811334795464,1.0,83933.95834716367,302162250.0497893,1765789119.3921058,-0.9010546520768732,-3.8,47.1780551410865,47.1780551410865,0.0,0.9634042173134834,-3.8,-3.1115981247548685,-3.1115981247548685
 2006-09-12T06:00:00,70058.71841415224,252211386.2909481,1285114957.5899062,8.668143184981949,6.66666666666669,42.53811334795464,0.0,10410.552866509292,37477990.31943345,126394237.54279248,3.229096115845689,3.0230186336291496,7.863009190181085,47.17805514108651,0.0,0.9773826727116248,1.3737276219439234,1.3737276219439234,1.3737276219439234
 2006-09-12T07:00:00,76532.53245157043,275517116.82565355,1493904479.255675,8.993576999452046,6.666666666666692,42.53811334795464,0.0,76518.7842099521,275467623.1558275,1492285937.099573,9.130798512400428,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9768664096129892,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-12T08:00:00,83421.89860465533,300318834.9767592,1701147865.4986022,9.316659143033185,6.666666666666692,42.53811334795463,0.0,83690.7302081088,301286628.7491917,1709296842.888649,9.483555578042862,6.7,47.17805514108651,47.17805514108651,0.0,0.976350146514353,6.7,6.7,6.7
 2006-09-12T09:00:00,85487.40774493119,307754667.8817524,1756842508.4014275,9.40349805488272,6.66666666666669,42.53811334795463,0.0,85769.89542594789,308771623.5334124,1765361846.878251,9.574652840626356,6.7,47.17805514108651,47.17805514108651,0.0,0.9758338834157172,6.7,6.7,6.7
 2006-09-12T10:00:00,89987.16463398753,323953792.6823551,1879425824.5094044,9.594647146510804,6.66666666666669,42.53811334795463,0.0,90301.49167355108,325085370.024784,1888789169.463061,9.775159241969076,6.7,47.17805514108651,47.17805514108651,0.0,0.9753176203170812,6.7,6.7,6.7
 2006-09-12T11:00:00,96606.3099022214,347782715.647997,2063488374.126056,9.88170792917924,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,10.076261285535493,10.076261285535493,0.0,47.17805514108651,15.960702633781755,0.90111830044644,9.505682946734677,6.699997473885241,2.5739818169511204
 2006-09-12T12:00:00,97648.16603544976,351533397.7276192,2088612847.9254155,9.920895513825846,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,10.11731923944762,10.11731923944762,0.0,47.17805514108651,23.80695489590956,0.7210452389301246,10.11464246491346,6.699966311482954,3.325541897378862
 2006-09-12T13:00:00,98047.35721808569,352970485.98510844,2105517891.6953845,9.94726381158258,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,10.144979606722757,10.144979606722757,0.0,47.17805514108651,27.4611084436976,0.5413508215461281,10.146790453705302,6.69995699272019,4.222857039047265
 2006-09-12T14:00:00,97345.65074714924,350444342.6897373,2087874773.5660028,9.919744259748226,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,10.11617535079598,10.11617535079598,0.0,47.17805514108651,30.290517036309456,0.3623292787971688,10.115672863437426,6.7000129212264,4.770371453701113
 2006-09-12T15:00:00,89305.96593806446,321501477.3770319,1853031092.944571,9.553486261014095,6.666666666666692,42.53811334795465,-1.0,12661.538795254217,45581539.66291516,122115194.12351257,9.874129182702816,9.675370585274065,15.726018380362182,47.17805514108651,42.362285851512326,0.1888235257060239,9.838941877904906,6.856403472668991,6.438184299568025
 2006-09-12T16:00:00,82719.67427360089,297790827.38496315,1653502172.5204628,9.24237400811255,6.66666666666669,42.53811334795463,-1.0,70912.41211806488,255284683.6250336,1158309593.6505952,9.472257195257065,7.585916528873817,47.17805514108651,47.17805514108651,21.21611177915454,0.0741581037513795,7.952920944903188,6.752516780373315,3.609349753956681
 2006-09-12T17:00:00,80380.2261863778,289368814.2709601,1585205355.5744755,9.135898600927462,6.66666666666669,42.53811334795463,0.0,81436.26733507331,293170562.4062639,1618591413.5072446,9.336136373093057,6.7,47.17805514108651,47.17805514108651,0.0,0.0564160182306295,6.742264829184619,6.742264829184619,6.742264829184619
 2006-09-12T18:00:00,76456.73460027533,275244244.5609912,1464362673.824611,8.947521654198281,6.666666666666692,42.53811334795463,0.0,76674.38995906526,276027803.85263497,1471016428.2771428,9.096239642715949,6.7,47.17805514108651,47.17805514108651,0.0,0.0558997551319936,6.7,6.7,6.7
 2006-09-12T19:00:00,72549.71743225919,261178982.75613305,1340511351.513934,8.75447962137636,6.66666666666669,42.53811334795463,0.0,72744.43376682281,261879961.5605622,1346479127.9273002,8.893715705097131,6.7,47.17805514108651,47.17805514108651,0.0,0.0553834920333576,6.7,6.7,6.7
 2006-09-12T20:00:00,0.0,0.0,0.0,12.975574882745263,12.975574882745263,0.0,1.0,100630.83504053892,362271006.14594,2195393628.366671,0.4630882411481403,-3.13493394927681,47.17805514108653,47.17805514108653,0.0,0.0870754442624335,-1.447977832681243,0.2408947573508512,0.2408947573508512
 2006-09-12T21:00:00,0.0,0.0,0.0,12.975574882745262,12.975574882745262,0.0,1.0,76448.6324408753,275215076.7871511,1515170909.9263644,-1.311594955145644,-3.8,47.17805514108651,47.17805514108651,0.0,0.219460503396826,-3.8,-1.335334167467309,-1.335334167467309
 2006-09-12T22:00:00,0.0,0.0,0.0,12.975574882745262,12.975574882745262,0.0,1.0,72198.19907087796,259913516.65516067,1385691746.9707994,-1.5238342199421595,-3.8,47.17805514108651,47.17805514108651,0.0,0.340757136453004,-3.8,-1.5439685178577658,-1.5439685178577658
 2006-09-12T23:00:00,13403.557923154956,48252808.52335784,130028029.10231236,10.27290699536272,10.070505358093504,21.26905667397732,1.0,73397.13247242307,264229676.9007229,1442492750.902645,-1.4307564844518563,-3.800000000000003,47.17805514108655,47.17805514108655,0.0,0.4537563962234125,-3.800000000000003,-1.6515203255214097,-1.6515203255214097
 2006-09-13T00:00:00,0.0,0.0,0.0,13.474344049520296,13.474344049520296,0.0,1.0,68139.52818821935,245302301.47758967,1274615802.0974154,-1.7059696469293657,-3.8,47.17805514108651,47.17805514108651,0.0,0.5622451393245993,-3.8,-1.723959244600918,-1.723959244600918
 2006-09-13T01:00:00,0.0,0.0,0.0,13.474344049520296,13.474344049520296,0.0,1.0,66263.66049324044,238549177.7756656,1214328972.2604098,-1.804848861367937,-3.8,47.17805514108651,47.17805514108651,0.0,0.6666614986726899,-3.8,-1.8242248982489029,-1.8242248982489029
 2006-09-13T02:00:00,0.0,0.0,0.0,13.474344049520296,13.474344049520296,0.0,1.0,62972.5557026824,226701200.52965665,1103771866.1432471,-1.9862223374913783,-3.8,47.17805514108651,47.17805514108651,0.0,0.7643279271385244,-3.8,-2.0083235309025977,-2.0083235309025977
 2006-09-13T03:00:00,12432.01021793258,44755236.78455727,122429993.30731197,10.256771324090993,10.066198209387707,21.269056673977325,1.0,61630.622580940246,221870241.2913847,1037879476.054706,-2.094374442280852,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.8500370403079255,-3.800000000000002,-2.311128091049538,-2.311128091049538
 2006-09-13T04:00:00,0.0,0.0,0.0,13.448501157285564,13.448501157285564,0.0,1.0,58693.08349848547,211295100.59454763,677760569.6109333,-2.6856246848560232,-3.8,47.17805514108651,47.17805514108651,0.0,0.9177970873932476,-3.8,-2.7127983196855703,-2.7127983196855703
 2006-09-13T05:00:00,63125.31349626021,227251128.5865368,1054311389.2184032,8.30849365499977,6.66666666666669,42.53811334795463,1.0,72871.07241166697,262335860.6820011,1471430132.15253,-1.3833413713468967,-3.8,47.17805514108651,47.17805514108651,0.0,0.9642673724822944,-3.8,-3.120470000577942,-3.120470000577942
 2006-09-13T06:00:00,61920.49179780884,222913770.47211185,1013696940.8331192,8.245206134043833,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,1.6215911497088633,1.6215911497088633,0.0,47.17805514108651,0.0,0.9780563768027136,0.1549865596084871,0.1549865596084871,0.1549865596084871
 2006-09-13T07:00:00,64470.710216134205,232094556.77808303,1123116835.3805847,8.415694924902029,6.666666666666692,42.53811334795464,0.0,57450.40624206286,206821462.47142625,962700212.6601374,8.257330775811496,6.688362287718756,45.6054533030503,47.17805514108651,0.0,0.977540113704078,6.489923764766036,6.489923764766036,6.489923764766036
 2006-09-13T08:00:00,63170.82274722032,227414961.8899932,1071460038.1987438,8.335206795623797,6.66666666666669,42.53811334795463,0.0,63310.9159081252,227919297.2692507,1076156831.3514876,8.4538941129184,6.7,47.17805514108651,47.17805514108651,0.0,0.9770238506054416,6.7,6.7,6.7
 2006-09-13T09:00:00,61607.18837231586,221785878.1403371,985992321.8328356,8.202041445939763,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,990270721.885323,8.314098450229254,6.7,47.17805514108651,47.17805514108651,0.0,0.976507587506806,6.7,6.7,6.7
 2006-09-13T10:00:00,62093.24543881727,223535683.5797422,1032740040.2154508,8.274875667392221,6.66666666666669,42.53811334795463,0.0,62227.099563506,224017558.4286216,1037237815.8388004,8.390552155974346,6.7,47.17805514108651,47.17805514108651,0.0,0.9759913244081698,6.7,6.7,6.7
 2006-09-13T11:00:00,62914.24847490055,226491294.509642,1065419512.1715912,8.325793016918597,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.443950397589822,8.443950397589822,0.0,47.17805514108651,8.303768268548062,0.938007987223292,8.148284058003867,6.699991319366834,1.2909283173252135
 2006-09-13T12:00:00,65883.85785198229,237181888.26713625,1175824106.426828,8.497827344126597,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.62460212466277,8.62460212466277,0.0,47.17805514108651,11.037838285120069,0.8438757583343123,8.584679103186843,6.700014232352537,0.5257510500919856
 2006-09-13T13:00:00,67342.17131527305,242431816.73498303,1229442828.6420631,8.581381914510212,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.71229725888872,8.71229725888872,0.0,47.17805514108651,12.288221297263442,0.7403380825976816,8.713601891372766,6.700003255585212,0.9817274612391312
 2006-09-13T14:00:00,67725.66291134724,243812386.4808501,1243388536.8685744,8.603114933972165,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.735049113113808,8.735049113113808,0.0,47.17805514108651,12.794332483855326,0.6352644299233717,8.72523221401498,6.700021198980227,1.2563428565600694
