Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-13T15:00:00,64748.5496309416,233094778.67138967,1133976811.8849514,8.432617179252148,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.55605672373463,8.55605672373463,0.0,47.17805514108651,12.0720972786848,0.5324079043921812,8.599172824808663,6.700000501617406,1.1759257976614936
 2006-09-13T16:00:00,61607.18837231586,221785878.1403371,974708103.0615592,8.184461220168242,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.295599763349367,8.295599763349367,0.0,47.17805514108651,10.325032698157273,0.4414410368024206,8.338615905099084,6.70001090547041,0.8502134698473899
 2006-09-13T17:00:00,61607.18837231586,221785878.1403371,910431135.7856452,8.084322965982446,6.66666666666669,42.53811334795463,0.0,65350.54100136144,235261947.6049012,1073198057.6605996,8.44888917085219,6.7,47.17805514108651,47.17805514108651,0.0,0.4066443622673518,6.957754136675351,6.957754136675351,6.957754136675351
 2006-09-13T18:00:00,61607.18837231586,221785878.1403371,839591468.0991291,7.973968635041371,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,843235467.6547407,8.074691713238229,6.7,47.17805514108651,47.17805514108651,0.0,0.4061280991687159,6.7,6.7,6.7
 2006-09-13T19:00:00,61607.18837231586,221785878.1403371,762199324.9013687,7.8534161492148415,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,765511984.6882999,7.948104358851661,6.7,47.17805514108651,47.17805514108651,0.0,0.4056118360700799,6.7,6.7,6.7
 2006-09-13T20:00:00,0.0,0.0,0.0,12.71949568245253,12.71949568245253,0.0,1.0,87365.44887891632,314515615.9640987,1881362018.398431,-0.2996897933764266,-3.384463951785954,47.17805514108651,47.17805514108651,0.0,0.4211017408418998,-1.7124226264673912,-0.5352864470773446,-0.5352864470773446
 2006-09-13T21:00:00,0.0,0.0,0.0,12.71949568245253,12.71949568245253,0.0,1.0,67548.69635097984,243175306.8635274,1288285029.4860263,-1.6835525451245583,-3.8,47.17805514108651,47.17805514108651,0.0,0.5290899392625613,-3.8,-1.7014310538552293,-1.7014310538552293
 2006-09-13T22:00:00,0.0,0.0,0.0,12.71949568245253,12.71949568245253,0.0,1.0,66109.17138664702,237993016.9919293,1236866970.5210102,-1.7678812542462763,-3.8,47.17805514108651,47.17805514108651,0.0,0.6349125971016144,-3.8,-1.7866674449465476,-1.7866674449465476
 2006-09-13T23:00:00,0.0,0.0,0.0,12.71949568245253,12.71949568245253,0.0,1.0,63576.50970894721,228875434.95221,1145051701.6505015,-1.918494553357817,-3.8,47.17805514108651,47.17805514108651,0.0,0.7351237443186317,-3.8,-1.9396426333477643,-1.9396426333477643
 2006-09-14T00:00:00,0.0,0.0,0.0,12.71949568245253,12.71949568245253,0.0,1.0,59717.53437869251,214983123.76329303,985604463.791023,-2.180142114494859,-3.8,47.17805514108651,47.17805514108651,0.0,0.8251874715985688,-3.8,-2.2045061683701976,-2.2045061683701976
 2006-09-14T01:00:00,0.0,0.0,0.0,12.71949568245253,12.71949568245253,0.0,1.0,58796.68890905829,211668080.07260984,756926630.3202435,-2.555593122741677,-3.8,47.17805514108651,47.17805514108651,0.0,0.8990571253257396,-3.8,-2.582469964579928,-2.582469964579928
 2006-09-14T02:00:00,0.0,0.0,0.0,12.71949568245253,12.71949568245253,0.0,1.0,50431.75610891124,181554321.99208045,502123598.2653542,-2.974209539230453,-3.8,47.17805514108651,47.17805514108651,0.0,0.952157542751694,-3.8,-3.000924505090991,-3.000924505090991
 2006-09-14T03:00:00,0.0,0.0,0.0,12.71949568245253,12.71949568245253,0.0,1.0,29233.1766640056,105239435.99042018,288542716.5721944,-3.3253235344038656,-3.8,47.17805514108651,47.17805514108651,0.0,0.9848192232720082,-3.8,-3.3492190595725693,-3.3492190595725693
 2006-09-14T04:00:00,10545.377017167491,37963357.26180297,104550416.82915623,8.133911267317417,7.97117876515394,33.32152212256447,1.0,14596.029929613696,52545707.7466093,144068438.9338175,-3.451664789864354,-3.688670758676184,23.58902757054325,47.17805514108653,0.0,0.9993663286413016,-3.7613245589598754,-3.6265110361586825,-3.6265110361586825
 2006-09-14T05:00:00,52908.15723864565,190469366.05912432,525753395.8057368,7.485168617711559,6.666666666666692,42.53811334795464,1.0,0.0,0.0,0.0,-0.5322112395092735,-0.5322112395092735,0.0,47.17805514108651,0.0,1.0000000000000002,-1.2755505935064395,-1.2755505935064395,-1.2755505935064395
 2006-09-14T06:00:00,47180.57869894882,169850083.31621578,466842307.7574975,7.393431567540785,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,4.025247009927261,4.025247009927261,0.0,47.17805514108651,0.0,1.0,3.376664141024252,3.376664141024252,3.376664141024252
 2006-09-14T07:00:00,58755.50068162075,211519802.45383465,602787939.6069635,7.605136139126195,6.666666666666692,42.53811334795464,0.0,48538.11848368996,174737226.5412838,502902949.1113495,7.495438657543855,6.675344603279943,39.31504595090544,47.17805514108651,0.0,0.999908775571812,6.548664812892247,6.548664812892247,6.548664812892247
 2006-09-14T08:00:00,61607.18837231586,221785878.1403371,817291215.2711755,7.939232575997682,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,820882834.0953823,8.03828448172946,6.7,47.17805514108651,47.17805514108651,0.0,0.9994329441088544,6.7,6.7,6.7
 2006-09-14T09:00:00,61607.18837231586,221785878.1403371,908418546.3121562,8.081187440255873,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,912357337.1901096,8.187249313943582,6.7,47.17805514108651,47.17805514108651,0.0,0.9989166810102184,6.7,6.7,6.7
 2006-09-14T10:00:00,61607.18837231586,221785878.1403371,965759005.6422694,8.17051893682381,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,969947179.6513344,8.281011539199111,6.7,47.17805514108651,47.17805514108651,0.0,0.9984004179115824,6.7,6.7,6.7
 2006-09-14T11:00:00,62346.85359084839,224448672.9270542,1043083572.312345,8.290991751631347,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.40748024283242,8.40748024283242,0.0,47.17805514108651,8.09720743911587,0.9615328833455192,8.11472399163152,6.699969106242819,1.2453445849274547
 2006-09-14T12:00:00,64702.95744642042,232930646.8071135,1132231488.6402695,8.429898002542751,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.553450057637757,8.553450057637757,0.0,47.17805514108651,10.606368232341142,0.8694903372783614,8.525368510084173,6.700000805798137,0.4039900342798675
 2006-09-14T13:00:00,66610.92716478762,239799337.79323545,1202700524.142466,8.5397079176121,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.668811559501822,8.668811559501822,0.0,47.17805514108651,11.793976437284988,0.7697347113185122,8.657461766858239,6.699992373744951,0.8249389515783058
 2006-09-14T14:00:00,67224.28424606648,242007423.2858393,1225140490.8725512,8.574677264124816,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.705520647147386,8.705520647147386,0.0,47.17805514108651,12.52935533773988,0.6660087794853294,8.70201950866952,6.699993877519731,1.1627571372359071
 2006-09-14T15:00:00,64995.44998131912,233983619.9327488,1143160847.4051576,8.446927858953252,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,8.571411795498197,8.571411795498197,0.0,47.17805514108651,12.048830653949643,0.5640284430113713,8.601650689947146,6.699969663551335,1.1552189424742922
 2006-09-14T16:00:00,61872.27308646727,222740183.11128223,1021371957.8175263,8.257163601646495,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.372192236633172,8.372192236633172,0.0,47.17805514108651,10.766297640656171,0.4708286592838193,8.406690929999796,6.699954566938524,0.9269913920617644
 2006-09-14T17:00:00,61607.18837231586,221785878.1403371,949105415.1218876,8.144573633973206,6.66666666666669,42.53811334795463,0.0,66068.93117758518,237848152.23930663,1121256574.593489,8.527074051024764,6.7,47.17805514108651,47.17805514108651,0.0,0.4343548891206069,6.972344467594772,6.972344467594772,6.972344467594772
 2006-09-14T18:00:00,61607.18837231586,221785878.1403371,869971766.0227611,8.021294233178997,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,873896299.6578418,8.124621715121696,6.7,47.17805514108651,47.17805514108651,0.0,0.4338386260219709,6.7,6.7,6.7
 2006-09-14T19:00:00,61607.18837231586,221785878.1403371,828390194.5576483,7.956519653312525,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,832155292.1713294,8.05664794018091,6.7,47.17805514108651,47.17805514108651,0.0,0.433322362923335,6.7,6.7,6.7
 2006-09-14T20:00:00,0.0,0.0,0.0,11.798774289073672,11.798774289073672,0.0,1.0,87080.08936686725,313488321.7207221,1871610086.836187,-0.3192643242891504,-3.3880710343282257,47.17805514108651,47.17805514108651,0.0,0.4483541159738458,-1.7161508502852056,-0.5553149900382383,-0.5553149900382383
 2006-09-14T21:00:00,0.0,0.0,0.0,11.798774289073672,11.798774289073672,0.0,1.0,67246.29278592418,242086654.029327,1277529474.5051866,-1.7011912392768913,-3.8,47.17805514108651,47.17805514108651,0.0,0.5554274463017318,-3.8,-1.7191451531166686,-1.7191451531166686
 2006-09-14T22:00:00,0.0,0.0,0.0,11.798774289073672,11.798774289073672,0.0,1.0,65622.33412737118,236240402.85853627,1219352359.6524138,-1.7966091185799045,-3.8,47.17805514108651,47.17805514108651,0.0,0.6601525609696831,-3.8,-1.8158521620891088,-1.8158521620891088
 2006-09-14T23:00:00,0.0,0.0,0.0,11.798774289073672,11.798774289073672,0.0,1.0,62700.002429646025,225720008.74672568,1112867567.1324675,-1.971298379067832,-3.8,47.17805514108651,47.17805514108651,0.0,0.7583841638680208,-3.8,-1.993196910122842,-1.993196910122842
 2006-09-15T00:00:00,0.0,0.0,0.0,11.798774289073672,11.798774289073672,0.0,1.0,59134.44764217748,212884011.5118389,935065055.9531152,-2.2630994380676577,-3.8,47.17805514108651,47.17805514108651,0.0,0.8450421469800965,-3.8,-2.2882281321191904,-2.2882281321191904
 2006-09-15T01:00:00,0.0,0.0,0.0,11.798774289073672,11.798774289073672,0.0,1.0,58796.68890905829,211668080.07260984,694229995.160488,-2.6585710049130267,-3.8,47.17805514108651,47.17805514108651,0.0,0.9140966727222916,-3.8,-2.685707439104766,-2.685707439104766
 2006-09-15T02:00:00,0.0,0.0,0.0,11.798774289073672,11.798774289073672,0.0,1.0,44947.60222093199,161811367.99535516,443650151.2407658,-3.070316119551924,-3.8,47.17805514108651,47.17805514108651,0.0,0.9619245321221735,-3.8,-3.0965181335145027,-3.0965181335145027
 2006-09-15T03:00:00,0.0,0.0,0.0,11.798774289073672,11.798774289073672,0.0,1.0,25085.110138888573,90306396.49999888,247599701.8107104,-3.392654758158025,-3.8,47.17805514108651,47.17805514108651,0.0,0.9902455997908912,-3.8,-3.415698125315883,-3.415698125315883
 2006-09-15T04:00:00,0.0,0.0,0.0,11.798774289073672,11.798774289073672,0.0,1.0,2818.192177486624,10145491.838951848,27816642.57910573,-3.710587439293697,-3.756356323946617,7.863009190181084,47.1780551410865,0.0,0.9999982499743382,-3.774877957340648,-3.732593478368005,-3.732593478368005
 2006-09-15T05:00:00,59141.94293805709,212910994.5770055,600852047.0249991,7.602120541321896,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-0.4452799713057582,-0.4452799713057582,0.0,47.1780551410865,0.0,0.9996883463718244,-1.2961931289525606,-1.2961931289525606,-1.2961931289525606
 2006-09-15T06:00:00,55746.55199611626,200687587.1860186,551600885.3865559,7.52541880965797,6.66666666666669,42.53811334795463,0.0,2849.5557160469816,10258400.577769134,28197327.265499223,4.863585650794397,4.817577504081376,7.863009190181085,47.17805514108651,0.0,0.9991720832731884,4.095198663490041,4.095198663490041,4.095198663490041
 2006-09-15T07:00:00,61546.67189210412,221568018.8115748,747679934.8442221,7.830804779552742,6.666666666666692,42.53811334795464,0.0,60840.78664663305,219026831.9278789,742709123.6637919,7.910942829167731,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9986558201745528,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T08:00:00,61607.18837231586,221785878.1403371,941590855.1096742,8.132866758147697,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,945688759.3778664,8.241517031765682,6.7,47.17805514108651,47.17805514108651,0.0,0.9981395570759166,6.7,6.7,6.7
 2006-09-15T09:00:00,62713.19762213472,225767511.439685,1055861960.3561244,8.310902363337437,6.66666666666669,42.53811334795463,0.0,62850.37176749384,226261338.3629778,1060468368.7828734,8.428361844775692,6.7,47.17805514108651,47.17805514108651,0.0,0.9976232939772808,6.7,6.7,6.7
 2006-09-15T10:00:00,66269.45807459606,238570049.0685458,1189573105.6959214,8.519252078039647,6.66666666666669,42.53811334795463,0.0,66440.8050762118,239186898.2743624,1194805052.964375,8.64697559670988,6.7,47.17805514108651,47.17805514108651,0.0,0.9971070308786448,6.7,6.7,6.7
 2006-09-15T11:00:00,69725.03055307141,251010109.9910571,1309469845.8054934,8.706100397075115,6.666666666666689,42.53811334795463,-1.0,0.0,0.0,0.0,8.843078962418799,8.843078962418799,0.0,47.17805514108651,9.900122656415371,0.9509086764614612,8.474736431320686,6.7000204764346725,1.4256476935850968
 2006-09-15T12:00:00,73050.27735069918,262980998.46251705,1417679811.1312864,8.874756520334769,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,8.654204464212087,8.654204464212087,0.0,47.17805514108651,17.135039972033372,0.8295731014624771,8.621662080831108,6.334433575657705,1.4073767535225192
 2006-09-15T13:00:00,76875.42237186623,276751520.5387184,1534994703.6883912,9.05762458854239,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.211815311275185,9.211815311275185,0.0,47.17805514108651,15.831094669095236,0.7074850540379424,9.182679118484158,6.699926907177837,1.775541233022795
 2006-09-15T14:00:00,79664.43389734405,286791962.0304386,1613530134.0218506,9.180056421179692,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.340304798615854,9.340304798615854,0.0,47.17805514108651,17.86812179063175,0.5735076160130202,9.320952986426144,6.6999995604443,2.398079949507165
 2006-09-15T15:00:00,75839.31522104538,273021534.79576325,1481038049.750886,8.973514701264234,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.123570975750251,9.123570975750251,0.0,47.17805514108651,16.96524365768893,0.439865520523397,9.174762811895382,6.699999422595731,2.2894575892078217
 2006-09-15T16:00:00,70782.63425722199,254817483.3259992,1313199594.739072,8.71191294512701,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.849053092564253,8.849053092564253,0.0,47.17805514108651,15.20707327289844,0.3192730817874883,8.89740594299534,6.699969646331401,2.080297970759861
 2006-09-15T17:00:00,70335.43127478981,253207552.5892433,1296418967.3411114,8.68575990433049,6.666666666666692,42.53811334795463,0.0,77133.44109563796,277680387.94429666,1517686902.3752818,9.171800725767191,6.7,47.17805514108651,47.17805514108651,0.0,0.2721726225372271,7.049766683373062,7.049766683373062,7.049766683373062
 2006-09-15T18:00:00,68333.32909582998,245999984.744988,1225526677.6870368,8.57527947286289,6.66666666666669,42.53811334795463,0.0,68508.66367549944,246631189.231798,1230901554.889735,8.705706609719137,6.7,47.17805514108651,47.17805514108651,0.0,0.2716563594385912,6.7,6.7,6.7
 2006-09-15T19:00:00,65906.95164440532,237265025.9198591,1141918713.158339,8.444992415493111,6.66666666666669,42.53811334795463,0.0,66069.24577491086,237849284.78967908,1146874888.0321903,8.568986901883553,6.7,47.17805514108651,47.17805514108651,0.0,0.2711400963399552,6.7,6.7,6.7
 2006-09-15T20:00:00,0.0,0.0,0.0,13.013314584679796,13.013314584679796,0.0,1.0,91153.07398685344,328151066.3526723,1954658219.398438,-0.1400220754443993,-3.3447299886278112,47.17805514108653,47.17805514108653,0.0,0.2902749986265595,-1.6718311379584725,-0.3725447436895706,-0.3725447436895706
 2006-09-15T21:00:00,0.0,0.0,0.0,13.013314584679792,13.013314584679792,0.0,1.0,69799.06305460558,251276626.9965801,1343453388.826903,-1.5930871589024385,-3.8,47.17805514108651,47.17805514108651,0.0,0.4042123758074598,-3.8,-1.6119316091325586,-1.6119316091325586
 2006-09-15T22:00:00,0.0,0.0,0.0,13.013314584679792,13.013314584679792,0.0,1.0,68243.40020311566,245676240.7312164,1294067329.9086404,-1.6740699909616978,-3.8,47.17805514108651,47.17805514108651,0.0,0.5144573161871965,-3.8,-1.6919491723208324,-1.6919491723208324
 2006-09-15T23:00:00,11729.094277046446,42224739.3973672,115310365.78050132,10.193940995426528,10.014451621939967,21.269056673977325,1.0,69935.19474949154,251766701.0981693,1354148007.405598,-1.575581244283372,-3.800000000000004,47.17805514108656,47.17805514108656,0.0,0.6208371160039842,-3.800000000000004,-1.7723800641278984,-1.7723800641278984
 2006-09-16T00:00:00,0.0,0.0,0.0,13.536697573479932,13.536697573479932,0.0,1.0,64411.28827145462,231880637.77723664,1161005777.7916615,-1.89232078241708,-3.8,47.17805514108651,47.17805514108651,0.0,0.7220194528060558,-3.8,-1.9130780352922832,-1.9130780352922832
 2006-09-16T01:00:00,11971.883020969404,43098778.87548984,117713086.6194663,10.285259550020854,10.10202966809418,21.269056673977325,1.0,63611.81449172745,229002532.17021868,1123231579.7201924,-1.9543189872055136,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.8138005576332626,-3.800000000000002,-2.161347670000206,-2.161347670000206
 2006-09-16T02:00:00,0.0,0.0,0.0,13.538782861605114,13.538782861605114,0.0,1.0,59300.776298130746,213482794.67327067,790862560.9054086,-2.499861430517016,-3.8,47.17805514108651,47.17805514108651,0.0,0.8902051265297298,-3.8,-2.526520015846564,-2.526520015846564
 2006-09-16T03:00:00,12952.652637569145,46629549.4952489,126458070.16201344,10.299568700283183,10.1027247641359,21.269056673977325,1.0,59105.71418706467,212780571.0734328,656659983.0097741,-2.720286162855158,-3.8,47.17805514108651,47.17805514108651,0.0,0.946230619468447,-3.8,-2.946099417454041,-2.946099417454041
 2006-09-16T04:00:00,0.0,0.0,0.0,13.503107702747956,13.503107702747956,0.0,1.0,32437.6548352606,116775557.40693814,313220127.82738125,-3.2847450268823373,-3.8,47.17805514108651,47.17805514108651,0.0,0.9814342303297828,-3.8,-3.3091039448465813,-3.3091039448465813
 2006-09-16T05:00:00,10158.360594752075,36570098.14110747,97726064.55909088,11.376417055560053,11.2242940240542,14.17937111598488,1.0,12771.58734643223,45977714.447156034,122329108.73918033,-3.366035442357706,-3.5673077393016506,31.45203676072434,47.17805514108651,0.0,0.9986198029707136,-3.721522055553976,-3.5344564968936845,-3.5344564968936845
 2006-09-16T06:00:00,4898.742612363202,17635473.40450753,46973745.20919581,12.40697148563291,12.333851336383852,7.089685557992438,0.0,0.0,0.0,0.0,-2.4047025401264324,-2.4047025401264324,0.0,47.1780551410865,0.0,1.0,-2.4694531011079284,-2.4694531011079284,-2.4694531011079284
 2006-09-16T07:00:00,16114.40959388106,58011874.5379718,153326609.68937394,10.305379168241728,10.066705167002636,21.269056673977325,0.0,0.0,0.0,0.0,-1.6083145656393845,-1.6083145656393845,0.0,47.17805514108654,0.0,1.0000000000000009,-1.8279120100539872,-1.8279120100539872,-1.8279120100539872
 2006-09-16T08:00:00,0.0,0.0,0.0,13.46565446136114,13.46565446136114,0.0,0.0,0.0,0.0,0.0,-0.7797911722289997,-0.7797911722289997,0.0,47.17805514108651,0.0,1.0,-0.7933239308185082,-0.7933239308185082,-0.7933239308185082
 2006-09-16T09:00:00,17175.384203168895,61831383.13140799,162193814.21823505,10.32235220695278,10.06987283969416,21.269056673977325,0.0,0.0,0.0,0.0,0.0315435288925599,0.0315435288925599,0.0,47.17805514108654,0.0,0.999874132063866,-0.2000821136019003,-0.2000821136019003,-0.2000821136019003
 2006-09-16T10:00:00,0.0,0.0,0.0,13.487928115442571,13.487928115442571,0.0,0.0,0.0,0.0,0.0,0.901647285760545,0.901647285760545,0.0,47.17805514108651,0.0,0.9993809788469348,0.8881323296144604,0.8881323296144604,0.8881323296144604
 2006-09-16T11:00:00,30124.7762357716,108449194.44877777,394858565.032582,10.70190711349774,10.0870868703795,21.26905667397732,-1.0,0.0,0.0,0.0,4.312829926609519,4.312829926609519,0.0,47.17805514108654,0.0,0.9988647157482996,3.7688210538695768,3.7688210538695768,3.7688210538695768
 2006-09-16T12:00:00,33845.2075522777,121842747.18819971,391413914.0602812,9.948677517306422,9.339254265384865,25.99551371263895,-1.0,0.0,0.0,0.0,6.663505699154787,6.663505699154787,0.0,47.17805514108651,3.007539511867229,0.9900285149738248,6.550708494884819,6.056710102716632,2.7165383698298995
 2006-09-16T13:00:00,35302.28404715752,127088222.56976706,390797533.2114163,9.579915033441594,8.97146834969166,28.35874223196976,-1.0,0.0,0.0,0.0,7.345342030291309,7.345342030291309,0.0,47.17805514108651,3.6537546506672895,0.9626362711976928,7.315102130539528,6.699953372289149,0.0348990974901147
 2006-09-16T14:00:00,10968.73478865898,39487445.23917231,101656920.87259512,11.815779986188886,11.657532002107954,11.81614259665407,-1.0,0.0,0.0,0.0,6.878124340318213,6.878124340318213,0.0,47.17805514108651,1.6385327004113417,0.9315349956935814,6.957428309063288,6.699963531771707,0.001174683922279
 2006-09-16T15:00:00,6364.539997688374,22912343.99167814,59038894.15754704,12.519009176231334,12.427104745390183,7.089685557992439,-1.0,0.0,0.0,0.0,6.810032485569281,6.810032485569281,0.0,47.17805514108653,1.312105195346762,0.9168462762535392,6.901318148492037,6.699955894532969,0.0001470230862219
 2006-09-16T16:00:00,31713.29751277395,114167871.04598616,395838663.2682968,10.715178520700269,10.098838830307509,21.269056673977325,-1.0,0.0,0.0,0.0,7.356025032123987,7.356025032123987,0.0,47.17805514108655,4.2242471786249896,0.8965274469734511,7.41219742933841,6.699986211091326,0.0694662900422215
 2006-09-16T17:00:00,20847.041276946413,75049348.59700698,190905117.4245885,10.383975186532757,10.086793488510857,21.269056673977342,0.0,21538.31750775729,77537943.02792615,198354310.83007488,7.023561703443662,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.8778055676903774,6.702656176047042,6.702656176047042,6.702656176047042
 2006-09-16T18:00:00,20987.4342060375,75554763.1417349,193094560.9951656,11.267959239513862,10.96734766134625,15.97992617833218,0.0,21729.779264645247,78227205.3527228,200055698.91551185,7.026281328719755,6.7000000000000055,47.17805514108653,47.17805514108653,0.0,0.8772893045917417,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-09-16T19:00:00,13455.924811783085,48441329.32241911,124293788.2941279,11.461287065958182,11.267799994498311,14.179371115984877,0.0,14222.798392077131,51202074.21147768,131427617.81036817,6.914392783752514,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.8767730414931054,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-16T20:00:00,35299.41294782684,127077886.61217652,396171283.532898,9.584047699568954,8.967233330582502,28.35874223196978,1.0,93029.109655663,334904794.7603867,1862051819.8171945,-0.4325845448140417,-3.486347238357326,47.17805514108653,47.17805514108653,0.0,0.8741124756058065,-1.8149416082666672,-1.3306358086538734,-1.3306358086538734
 2006-09-16T21:00:00,16888.526714182324,60798696.17105635,155605832.93828794,10.8981901738538,10.655959761183365,17.724213894981094,1.0,61483.17425119665,221339427.304308,747763476.4899116,-2.570664244147587,-3.8,47.17805514108651,47.17805514108651,0.0,0.934547312909047,-3.8,-2.844560936340173,-2.844560936340173
 2006-09-16T22:00:00,0.0,0.0,0.0,13.58018915751047,13.58018915751047,0.0,1.0,39771.17383134658,143176225.7928477,361375541.9150537,-3.2055679973253404,-3.8,47.17805514108651,47.17805514108651,0.0,0.9745630496864218,-3.8,-3.230723697905008,-3.230723697905008
 2006-09-16T23:00:00,32096.88223760985,115548776.05539551,425356155.4945076,10.73614235163028,10.073828755236,21.26905667397732,1.0,38840.22327161206,139824803.77780336,589784123.9659692,-2.82149963744048,-3.7908286644320177,39.31504595090546,47.17805514108655,0.0,0.9963223644742402,-3.800000000000003,-3.53797997107387,-3.53797997107387
 2006-09-17T00:00:00,15599.231149650504,56157232.138741806,145988076.6318531,10.879750136751698,10.652494314125736,17.724213894981094,1.0,0.0,0.0,0.0,-3.0061440211067247,-3.0061440211067247,0.0,47.17805514108653,0.0,1.0000000000000002,-3.208315369511982,-3.208315369511982,-3.208315369511982
 2006-09-17T01:00:00,14539.004594644966,52340416.54072187,174240318.2194082,12.09732385240252,11.826033248097508,10.63452833698866,1.0,0.0,0.0,0.0,-1.646722234173808,-1.646722234173808,0.0,47.17805514108651,0.0,0.9999612826612686,-1.920910749336584,-1.920910749336584,-1.920910749336584
 2006-09-17T02:00:00,15971.20671816121,57496344.18538036,172669934.77230084,11.459408173995207,11.19058211901018,14.179371115984878,1.0,0.0,0.0,0.0,1.490990231127212,1.490990231127212,0.0,47.17805514108653,0.0,0.9995396725847157,1.27536632567055,1.27536632567055,1.27536632567055
 2006-09-17T03:00:00,14252.582478097656,51309296.92115156,135302300.13394758,10.858294712943064,10.647675966240715,17.724213894981094,1.0,0.0,0.0,0.0,2.642867522973709,2.642867522973709,0.0,47.17805514108655,0.0,0.99902340948608,2.4540348249715533,2.4540348249715533,2.4540348249715533
 2006-09-17T04:00:00,23787.766090185625,85635957.92466822,258459010.7026359,11.067013128970808,10.664613425320802,17.7242138949811,1.0,0.0,0.0,0.0,4.131051318907275,4.131051318907275,0.0,47.17805514108651,0.0,0.9985071463874436,3.75348520476116,3.75348520476116,3.75348520476116
 2006-09-17T05:00:00,5691.1385419801045,20488098.751128376,53869563.32656054,12.426068670068211,12.342212565781152,7.089685557992438,1.0,3619.563748865504,13030429.495915812,34259755.01468942,6.745057805510798,6.689157946627724,43.24655054599597,47.17805514108651,0.0,0.9979908832888076,6.6780894949399645,6.6780894949399645,6.6780894949399645
 2006-09-17T06:00:00,26946.970388981048,97009093.40033178,254666967.7312816,9.489893927785792,9.09344819604064,27.472531537220693,0.0,27445.609645235203,98804194.72284676,259440023.8827084,7.123187168447718,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9974746201901716,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T07:00:00,20710.920708344976,74559314.55004185,194668871.41812485,10.375599382014885,10.07255624511315,21.26905667397733,0.0,21328.500247680564,76782600.89164998,200510123.1390817,7.02707089004121,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9969583570915356,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T08:00:00,18010.18209060395,64836655.52617422,167711443.5547457,11.218408495041665,10.957320605317571,15.95179250548299,0.0,18747.50254193474,67491009.15096506,174611747.8490684,6.984802248661036,6.7,47.1780551410865,47.1780551410865,0.0,0.9964420939928994,6.7,6.7,6.7
 2006-09-17T09:00:00,22451.435553659587,80825167.99317451,219273024.60780063,10.46444413141654,10.12308452743443,21.26905667397732,0.0,23064.37781646331,83031760.13926789,225193159.4809027,7.06729494348151,6.7000000000000055,47.17805514108654,47.17805514108654,0.0,0.9959258308942642,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-09-17T10:00:00,28393.27130491078,102215776.69767886,375896073.19325066,11.079492778689527,10.494193977983883,18.905828154646496,0.0,28994.47247935444,104380100.925676,382896009.0586445,7.324222133045296,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9954095677956284,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-17T11:00:00,28717.688427921592,103383678.34051768,354551125.9778882,10.66333752095896,10.111297188931692,21.269056673977328,-1.0,0.0,0.0,0.0,7.288442280855335,7.288442280855335,0.0,47.17805514108654,4.0746215741422,0.9825974901236552,7.391868738416811,6.699927773766905,1.1431039225771145
 2006-09-17T12:00:00,39194.40942811769,141099873.94122353,536883056.022351,9.8092401138038,8.973244520355848,28.35874223196978,-1.0,0.0,0.0,0.0,7.584314059712728,7.584314059712728,0.0,47.17805514108653,4.102291918323936,0.948660043713108,7.404247234177543,6.700022381057257,0.0968106230956935
 2006-09-17T13:00:00,47338.00232902279,170416808.38448203,451635143.2920079,7.369760777668961,6.666666666666689,42.53811334795463,-1.0,0.0,0.0,0.0,7.4400897620152255,7.4400897620152255,0.0,47.1780551410865,5.8060110424630205,0.8880708068738322,7.651391204235009,6.6999969864895865,0.062385587890746
 2006-09-17T14:00:00,63642.692249270905,229113692.0973751,941811084.4718103,8.1333507670315,6.666666666666695,42.53811334795466,-1.0,0.0,0.0,0.0,8.241620396790035,8.241620396790035,0.0,47.17805514108653,9.495011744601443,0.8220531062623477,8.290346532770231,6.699917446967464,0.4950849544536874
 2006-09-17T15:00:00,51869.96245108899,186731864.82392013,739922559.7246143,8.970481362913626,7.818232914460713,35.44842778996223,-1.0,0.0,0.0,0.0,7.913929197588214,7.913929197588214,0.0,47.17805514108655,11.136098807831573,0.7358763051492971,8.488940272907158,6.699986013594209,0.8467577805810448
 2006-09-17T16:00:00,44224.96046315724,159209857.66736597,645171763.5441402,9.641941130436958,8.637265428324712,30.13116362146788,-1.0,0.0,0.0,0.0,7.760754202889555,7.760754202889555,0.0,47.17805514108651,6.975437912785534,0.668352295746669,7.816216203859106,6.699940401647773,0.5447862347516622
 2006-09-17T17:00:00,44252.79080287289,159310046.89034235,466791691.2166238,8.53580043836452,7.809062781966482,35.4484277899622,0.0,48335.02497906151,174006089.92462137,546372997.1178893,7.590899420374641,6.700000000000003,47.17805514108651,47.17805514108651,0.0,0.6366346860937565,6.823372055763251,6.823372055763251,6.823372055763251
 2006-09-17T18:00:00,39769.47957503461,143170126.4701246,389586280.940513,8.40479596188773,7.798289071894751,35.4484277899622,0.0,40092.073131557234,144331463.27360603,393088736.87496674,7.341110913087289,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.6361184229951208,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-17T19:00:00,10081.623594406976,36293844.93986508,99351434.35728538,10.78199387271506,10.627345084964883,17.72421389498111,0.0,10720.100817451916,38592362.94282688,105668473.0853048,6.87240088087848,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.6356021598964846,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T20:00:00,0.0,0.0,0.0,13.561385215191695,13.561385215191695,0.0,1.0,85398.48170711186,307434534.1456027,1798632781.6871486,-0.454639323360938,-3.4038720029118306,47.17805514108653,47.17805514108653,0.0,0.6475354786681582,-1.7322540158724002,-0.6952336251806406,-0.6952336251806406
 2006-09-17T21:00:00,9575.838797369135,34473019.6705289,94742178.1878035,10.82808887622415,10.680615628205544,17.72421389498109,1.0,65692.19863569667,236491915.088508,1220166818.4314463,-1.795311424290884,-3.8,47.17805514108651,47.17805514108651,0.0,0.7454384953365135,-3.8,-1.962327460795171,-1.962327460795171
 2006-09-17T22:00:00,9093.008771738858,32734831.578259867,89973487.32291633,10.81933685420087,10.679287262910975,17.72421389498111,1.0,61011.64316345984,219641915.38845533,1049101167.561664,-2.0759349310029536,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.8340505801619947,-3.8000000000000007,-2.240488612264304,-2.240488612264304
 2006-09-17T23:00:00,0.0,0.0,0.0,13.514476896169514,13.514476896169514,0.0,1.0,58796.68890905831,211668080.07260984,729490244.7838227,-2.600654833834092,-3.8,47.17805514108653,47.17805514108653,0.0,0.9058345899380696,-3.8,-2.62766914279308,-2.62766914279308
 2006-09-18T00:00:00,9942.695418951676,35793703.50822602,98380965.27664492,10.20865918847475,10.055524359471145,21.269056673977325,1.0,52531.40332502352,189113051.9700845,569239139.8313631,-2.863944878698455,-3.800000000000004,47.17805514108656,47.17805514108656,0.0,0.9566070041740904,-3.800000000000004,-3.043639720116252,-3.043639720116252
 2006-09-18T01:00:00,6318.022677707641,22744881.639747508,62515559.76338531,11.25908673396374,11.1617786424413,14.17937111598488,1.0,33337.0791711629,120013485.01618645,329049815.46099335,-3.2587165906198554,-3.8,47.17805514108651,47.17805514108651,0.0,0.9873149150000148,-3.8,-3.3794556358345944,-3.3794556358345944
 2006-09-18T02:00:00,15340.553055808836,55225991.00091182,151791677.59995463,10.222319265859255,9.986031217671815,21.26905667397732,1.0,16599.539674251366,59758342.82730492,168766011.2405593,-3.2726474518359403,-3.550193113764543,15.726018380362168,47.17805514108653,0.0,0.9997502327445535,-3.615719359166609,-3.52771730159114,-3.52771730159114
 2006-09-18T03:00:00,7377.548536491707,26559174.731370125,72999354.38149828,10.652884487790692,10.539258642839338,17.72421389498111,1.0,0.0,0.0,0.0,-3.12017013961381,-3.12017013961381,0.0,47.17805514108653,0.0,0.9999902819618456,-3.2330717974447736,-3.2330717974447736,-3.2330717974447736
 2006-09-18T04:00:00,0.0,0.0,0.0,13.433449668807889,13.433449668807889,0.0,1.0,0.0,0.0,0.0,-2.49058381923319,-2.49058381923319,0.0,47.17805514108651,0.0,0.9996405382968684,-2.4974012948782334,-2.4974012948782334,-2.4974012948782334
 2006-09-18T05:00:00,61676.97257204908,222037101.2593767,809551904.8001544,7.9271804051296755,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,1.9531112820934096,1.9531112820934096,0.0,47.17805514108651,0.0,0.9991242751982324,0.7971061775720291,0.7971061775720291,0.7971061775720291
 2006-09-18T06:00:00,61607.18837231586,221785878.1403371,735297899.0138646,7.811514461042955,6.66666666666669,42.53811334795464,0.0,46631.92797736317,167874940.71850738,549550423.3601902,7.485367624280144,6.589305204561558,39.31504595090542,47.17805514108651,0.0,0.9986080120995964,6.353410875610833,6.353410875610833,6.353410875610833
 2006-09-18T07:00:00,61607.18837231586,221785878.1403371,941873016.8071494,8.133307196914378,6.66666666666669,42.53811334795464,0.0,61662.95939525654,221986653.8229236,945994203.6767366,8.242012150995485,6.7,47.1780551410865,47.1780551410865,0.0,0.9980917490009604,6.7,6.7,6.7
 2006-09-18T08:00:00,65254.0937221132,234914737.39960748,1152368039.7473228,8.461278049023273,6.66666666666669,42.53811334795463,0.0,65421.1023629313,235515968.50655267,1157464418.6301997,8.586211101782682,6.7,47.17805514108651,47.17805514108651,0.0,0.9975754859023244,6.7,6.7,6.7
 2006-09-18T09:00:00,68513.26184309229,246647742.63513225,1271865912.968427,8.647495534965762,6.66666666666669,42.53811334795463,0.0,68699.05308959808,247316591.12255308,1277560566.2606928,8.781612165129,6.7,47.17805514108651,47.17805514108651,0.0,0.9970592228036884,6.7,6.7,6.7
 2006-09-18T10:00:00,70949.80564020446,255419300.30473608,1358330686.852921,8.782252094239654,6.666666666666692,42.53811334795463,0.0,71150.59477951367,256142141.20624924,1364493160.299747,8.923014927128113,6.7,47.17805514108651,47.17805514108651,0.0,0.9965429597050526,6.7,6.7,6.7
 2006-09-18T11:00:00,75254.47755816737,270916119.2094025,1503289633.4366422,9.008200902834473,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.160098450153876,9.160098450153876,0.0,47.17805514108651,11.258141703524537,0.9432581002401692,8.739888169553119,6.699991963818701,1.6131875247160083
 2006-09-18T12:00:00,78677.8276811587,283240179.6521713,1604983509.4068308,9.166732739939444,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.326387174281194,9.326387174281194,0.0,47.17805514108651,15.539493443928244,0.8107816783284744,9.29353486901404,6.699984200494598,1.4061785254514862
 2006-09-18T13:00:00,80242.08697900061,288871513.12440217,1650584259.599167,9.237824608285033,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.400966827451674,9.400966827451674,0.0,47.17805514108651,17.92498333774283,0.6706393546041305,9.401888072354526,6.699997861113979,2.287605034933559
 2006-09-18T14:00:00,76883.28719210497,276779833.89157784,1553148671.1533823,9.085925814333642,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.241629812991505,9.241629812991505,0.0,47.17805514108651,17.71106990500953,0.5321978628421068,9.288354060213557,6.699998705764274,2.3926630465881225
 2006-09-18T15:00:00,72083.6086440772,259500991.11867785,1387401969.8622074,8.82756281551072,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.970520939535566,8.970520939535566,0.0,47.17805514108651,15.426677508712023,0.4073533475256262,8.989957863167506,6.6999891568899725,1.9850327959452283
 2006-09-18T16:00:00,65598.69210709982,236155291.58555943,1158107480.8777938,8.470220243488495,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.595481736678058,8.595481736678058,0.0,47.17805514108651,13.522928228984885,0.2953481906171346,8.6854611167114,6.69998331794574,1.7554029154275514
 2006-09-18T17:00:00,62259.4167220222,224133900.19928,1038555093.6065782,8.283936171229852,6.66666666666669,42.53811334795463,0.0,67662.33916291925,243584420.9865093,1226164975.0505185,8.697737709277975,6.7,47.17805514108651,47.17805514108651,0.0,0.2538093120864749,6.997185423577121,6.997185423577121,6.997185423577121
 2006-09-18T18:00:00,61607.18837231586,221785878.1403371,923708748.6317004,8.105008707955852,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,927676433.6235764,8.212189237525136,6.7,47.17805514108651,47.17805514108651,0.0,0.2532930489878389,6.7,6.7,6.7
 2006-09-18T19:00:00,61607.18837231586,221785878.1403371,815780177.8350573,7.936877483458925,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,819297474.6508648,8.035705927817823,6.7,47.17805514108651,47.17805514108651,0.0,0.252776785889203,6.7,6.7,6.7
 2006-09-18T20:00:00,0.0,0.0,0.0,12.922332363103289,12.922332363103289,0.0,1.0,89993.54208457441,323976751.5044679,1969687424.8642783,-0.106983716326532,-3.3362737130721185,47.17805514108651,47.17805514108651,0.0,0.2726440690272245,-1.6621549839787657,-0.33891034578303,-0.33891034578303
 2006-09-18T21:00:00,0.0,0.0,0.0,12.922332363103289,12.922332363103289,0.0,1.0,69385.0338297836,249786121.7872209,1353082098.0195794,-1.577299444089684,-3.8,47.17805514108651,47.17805514108651,0.0,0.387700638804166,-3.8,-1.596430440106601,-1.596430440106601
 2006-09-18T22:00:00,0.0,0.0,0.0,12.922332363103289,12.922332363103289,0.0,1.0,67887.94839628346,244396614.22662044,1300322184.1777363,-1.6638127112944117,-3.8,47.17805514108651,47.17805514108651,0.0,0.4985903578734874,-3.8,-1.6817267957525772,-1.6817267957525772
 2006-09-18T23:00:00,0.0,0.0,0.0,12.922332363103289,12.922332363103289,0.0,1.0,66586.08741556983,239709914.69605145,1253963154.6217024,-1.7398410831282167,-3.8,47.17805514108651,47.17805514108651,0.0,0.6055437750671336,-3.8,-1.7582130849603297,-1.7582130849603297
 2006-09-19T00:00:00,0.0,0.0,0.0,12.922332363103289,12.922332363103289,0.0,1.0,64448.35707465224,232014085.4687481,1176854688.9895928,-1.8663206818418487,-3.8,47.17805514108651,47.17805514108651,0.0,0.7076863858576713,-3.8,-1.8866777255783893,-1.8866777255783893
 2006-09-19T01:00:00,0.0,0.0,0.0,12.922332363103289,12.922332363103289,0.0,1.0,60714.35251794811,218571669.0646132,1038171699.9125026,-2.0938683919836816,-3.8,47.17805514108651,47.17805514108651,0.0,0.8011934454973509,-3.8,-2.1173094042351,-2.1173094042351
 2006-09-19T02:00:00,0.0,0.0,0.0,12.922332363103289,12.922332363103289,0.0,1.0,58796.68890905829,211668080.07260984,826707009.000569,-2.4410007687183106,-3.8,47.17805514108651,47.17805514108651,0.0,0.8802235277334353,-3.8,-2.4673690579675287,-2.4673690579675287
 2006-09-19T03:00:00,7568.02529455597,27244891.06040148,74887817.11331458,9.998920255595374,9.88235654182247,21.269056673977325,1.0,55668.68421997895,200407263.19192407,641607967.403867,-2.745032754357242,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.9393950359493588,-3.800000000000002,-2.8856755374513683,-2.8856755374513683
 2006-09-19T04:00:00,0.0,0.0,0.0,13.185903443915707,13.185903443915707,0.0,1.0,34596.56320791551,124547627.54849584,341481408.15517294,-3.238276600993135,-3.8,47.17805514108651,47.17805514108651,0.0,0.977445687097949,-3.8,-3.263119887830371,-3.263119887830371
 2006-09-19T05:00:00,59727.30858142085,215018310.89311507,612020878.3738372,7.619514941286487,6.66666666666669,42.53811334795463,1.0,39233.46853130454,141240486.71269637,547123936.1135987,-2.4526798255423023,-3.3520872475341545,31.45203676072434,47.17805514108651,0.0,0.9973963425182204,-3.643357245041011,-3.4370314250138407,-3.4370314250138407
 2006-09-19T06:00:00,58112.13071387815,209203670.5699613,581620962.9045339,7.572170273524139,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,1.1079010798806068,1.1079010798806068,0.0,47.17805514108651,0.0,0.999585207780128,0.3054816794991412,0.3054816794991412,0.3054816794991412
 2006-09-19T07:00:00,61607.18837231588,221785878.14033708,736357513.2338748,7.813165280461418,6.666666666666692,42.53811334795464,0.0,34680.06265070794,124848225.54254857,410810020.8408395,6.876836492130999,6.206992716964053,30.1415352290275,47.17805514108651,0.0,0.9990689446814924,5.775573768700581,5.775573768700581,5.775573768700581
 2006-09-19T08:00:00,61607.18837231586,221785878.1403371,899033384.2692873,8.066568685318357,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,903055534.0787832,8.172098623338917,6.7,47.17805514108651,47.17805514108651,0.0,0.998552681582856,6.7,6.7,6.7
 2006-09-19T09:00:00,61607.18837231586,221785878.1403371,975392635.592504,8.185527323261349,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,979634655.1893804,8.29678369593641,6.7,47.17805514108651,47.17805514108651,0.0,0.9980364184842202,6.7,6.7,6.7
 2006-09-19T10:00:00,63363.86512104289,228109914.4357544,1079178512.1486683,8.347233676841705,6.66666666666669,42.53811334795463,0.0,63505.22025198943,228618792.90716195,1083913421.8304334,8.466517118498862,6.7,47.17805514108651,47.17805514108651,0.0,0.9975201553855844,6.7,6.7,6.7
 2006-09-19T11:00:00,67541.91701487692,243150901.25355697,1236663677.4598944,8.592635258658479,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.724005485074786,8.724005485074786,0.0,47.17805514108651,9.418930970875616,0.9537817485960942,8.379258693766923,6.699968560199672,1.368947705996615
 2006-09-19T12:00:00,69578.52620206066,250482694.3274184,1310288920.4172184,8.707376713339434,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.495769310943343,8.495769310943343,0.0,47.17805514108651,16.203561341626372,0.8409305533694367,8.473172934575349,6.3516585391889,1.2020552137679603
 2006-09-19T13:00:00,70597.31935644882,254150349.6832157,1346792609.488629,8.7642687648324,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.904136121867053,8.904136121867053,0.0,47.17805514108651,13.64489697435315,0.7297422002852403,8.907692281472505,6.699993084560522,1.2726490518813067
 2006-09-19T14:00:00,69721.61377327917,250997809.58380505,1315476474.7663183,8.715461142071701,6.666666666666689,42.53811334795464,-1.0,0.0,0.0,0.0,8.852918439369125,8.852918439369125,0.0,47.17805514108651,13.80351859045634,0.616107631532907,8.854615170143232,6.699984766654914,1.4902940201826196
 2006-09-19T15:00:00,67480.54862287782,242929975.04236013,1233629822.7154503,8.58790685827376,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.719033959031712,8.719033959031712,0.0,47.17805514108651,13.180577772544554,0.5069025252380367,8.744295820766155,6.699998967872607,1.426115994878164
 2006-09-19T16:00:00,64297.54852582368,231471174.69296527,1114129359.6832652,8.40169044629266,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.52356122505346,8.52356122505346,0.0,47.17805514108651,11.954012794697276,0.4058665389959604,8.560225419473563,6.6999952183891525,1.2176917436562944
 2006-09-19T17:00:00,62381.77918419378,224574405.06309763,1042126232.4011688,8.28950050706902,6.66666666666669,42.53811334795463,0.0,67868.08905549684,244325120.5997886,1232164828.4379818,8.707486405341454,6.7,47.17805514108651,47.17805514108651,0.0,0.3659981447985753,7.001101083709087,7.001101083709087,7.001101083709087
 2006-09-19T18:00:00,61607.18837231586,221785878.1403371,947811249.704358,8.14255741778708,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,951881114.2831196,8.251599280575556,6.7,47.17805514108651,47.17805514108651,0.0,0.3654818816999394,6.7,6.7,6.7
 2006-09-19T19:00:00,61607.18837231586,221785878.1403371,883757897.9359821,8.042770274679055,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,887557263.6180083,8.14686711943512,6.7,47.17805514108651,47.17805514108651,0.0,0.3649656186013034,6.7,6.7,6.7
 2006-09-19T20:00:00,0.0,0.0,0.0,12.940236655145654,12.940236655145654,0.0,1.0,87955.46034694162,316639657.24898994,1898349349.3275807,-0.2644300758800683,-3.3770109806405144,47.17805514108651,47.17805514108651,0.0,0.3812758712921302,-1.7046910108062947,-0.4992884145599719,-0.4992884145599719
 2006-09-19T21:00:00,0.0,0.0,0.0,12.940236655145654,12.940236655145654,0.0,1.0,67976.27665452777,244714595.9563,1303451191.3397083,-1.6586815073763657,-3.8,47.17805514108651,47.17805514108651,0.0,0.490728541269201,-3.8,-1.676626010401146,-1.676626010401146
 2006-09-19T22:00:00,0.0,0.0,0.0,12.940236655145654,12.940236655145654,0.0,1.0,66696.5634944004,240107628.57984143,1257914759.632342,-1.733360097224817,-3.8,47.17805514108651,47.17805514108651,0.0,0.597957456216585,-3.8,-1.751645519108271,-1.751645519108271
 2006-09-19T23:00:00,0.0,0.0,0.0,12.940236655145654,12.940236655145654,0.0,1.0,64649.90851758047,232739670.66328967,1184177302.912464,-1.8543083677524503,-3.8,47.17805514108651,47.17805514108651,0.0,0.7005429546919916,-3.8,-1.8744769855463217,-1.8744769855463217
 2006-09-20T00:00:00,8666.839718510953,31200622.98663942,85756630.51890752,10.005857402179736,9.87237475309478,21.269056673977325,1.0,63201.66495736699,227525993.84652105,1130726433.9543774,-1.9420101046337912,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.7948542198676026,-3.800000000000002,-2.0965562030777622,-2.0965562030777622
 2006-09-20T01:00:00,0.0,0.0,0.0,13.353775208277272,13.353775208277272,0.0,1.0,58796.68890905829,211668080.07260984,844047197.1084694,-2.412528374472154,-3.8,47.17805514108651,47.17805514108651,0.0,0.8751357201176098,-3.8,-2.4387353489354053,-2.4387353489354053
 2006-09-20T02:00:00,0.0,0.0,0.0,13.353775208277272,13.353775208277272,0.0,1.0,56069.67096869769,201850815.4873117,590896816.820833,-2.8283313236767142,-3.8,47.17805514108651,47.17805514108651,0.0,0.935850445533118,-3.8,-2.8554752917731,-2.8554752917731
 2006-09-20T03:00:00,0.0,0.0,0.0,13.353775208277272,13.353775208277272,0.0,1.0,36071.581133747975,129857692.0814927,356040403.37502617,-3.2143394060161588,-3.8,47.17805514108651,47.17805514108651,0.0,0.9753423010950936,-3.8,-3.2394131639608386,-3.2394131639608386
 2006-09-20T04:00:00,8211.06486628828,29559833.518637806,81246830.30668151,10.142050135783226,10.015587691517474,21.26905667397732,1.0,24611.00267521685,88599609.63078064,242920078.48111743,-3.3913191360554342,-3.790925862100029,39.31504595090544,47.17805514108653,0.0,0.9966228362054004,-3.800000000000001,-3.5424994866045,-3.5424994866045
 2006-09-20T05:00:00,61607.18837231586,221785878.1403371,687682108.5414866,7.737353054774743,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-0.0539701396768175,-0.0539701396768175,0.0,47.17805514108651,0.0,1.0,-1.030159158454766,-1.030159158454766,-1.030159158454766
 2006-09-20T06:00:00,61459.096315569856,221252746.7360515,623211708.188289,7.636941086233673,6.66666666666669,42.53811334795464,0.0,17990.62217806754,64766239.84104315,180465746.0787318,5.873441562309775,5.579128146714012,15.72601838036217,47.17805514108651,0.0,1.0,4.986767971571436,4.986767971571436,4.986767971571436
 2006-09-20T07:00:00,61607.18837231588,221785878.14033708,806701076.1667547,7.922738152957208,6.666666666666692,42.53811334795464,0.0,61662.95939525656,221986653.8229236,810805936.8102609,8.021868228122157,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9998538815110226,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-20T08:00:00,62021.93868130009,223278979.2526804,1011169513.603292,8.241268986612557,6.66666666666669,42.53811334795463,0.0,62125.976093327285,223653513.9359782,1015668122.438212,8.355438700887786,6.7,47.17805514108651,47.17805514108651,0.0,0.999351416639477,6.7,6.7,6.7
 2006-09-20T09:00:00,64040.21433713776,230544771.61369595,1107605070.9117882,8.391524589509162,6.66666666666669,42.53811334795463,0.0,64200.13716803982,231120493.8049433,1112473048.815116,8.51300293605581,6.7,47.17805514108651,47.17805514108651,0.0,0.9988351535408412,6.7,6.7,6.7
