Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-20T10:00:00,66226.90033254062,238416841.19714627,1188561537.6500993,8.517675154474565,6.66666666666669,42.53811334795463,0.0,66398.06175114056,239033022.304106,1193787506.162783,8.64532144677159,6.7,47.17805514108651,47.17805514108651,0.0,0.9983188904422052,6.7,6.7,6.7
 2006-09-20T11:00:00,68496.40456891684,246587056.44810063,1271332109.5053134,8.64666298308011,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.780694053500037,8.780694053500037,0.0,47.17805514108651,9.660761746885948,0.9531401363594858,8.428286635404092,6.699974723560231,1.3938894187789284
 2006-09-20T12:00:00,70708.75814365713,254551529.3171657,1346244797.2884064,8.76341523592338,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.903195586250257,8.903195586250257,0.0,47.17805514108651,12.729521478591876,0.8417568771059719,8.882307323889528,6.699983193679489,0.7893928267257752
 2006-09-20T13:00:00,70088.33348571147,252318000.54856133,1322191965.0684054,8.725927647879542,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,8.863876507083052,8.863876507083052,0.0,47.17805514108651,13.484109434243264,0.7264505129022413,8.882626056294432,6.699995821054309,1.246427372701962
 2006-09-20T14:00:00,69411.94533109323,249883003.1919357,1299355576.40121,8.6903367679134,6.666666666666689,42.53811334795464,-1.0,0.0,0.0,0.0,8.826528171551413,8.826528171551413,0.0,47.17805514108651,13.541146954816066,0.6152037619397595,8.819171623449039,6.7000079163846,1.4352568547952054
 2006-09-20T15:00:00,68341.43204781962,246029155.3721505,1256203574.591905,8.623085930669419,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.75592145372143,8.75592145372143,0.0,47.17805514108651,13.391687325903655,0.5058909687366875,8.771741468272305,6.6999965453275045,1.4726047085550962
 2006-09-20T16:00:00,64538.94451130111,232340200.240684,1119064888.9660065,8.409381309699361,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.531633308308734,8.531633308308734,0.0,47.17805514108651,12.10211363146132,0.4032098970132075,8.579156750331405,6.699998854470241,1.2522593776601674
 2006-09-20T17:00:00,62502.04700852477,225007369.23068923,1049173831.7744817,8.300480800714872,6.66666666666669,42.53811334795463,0.0,67915.95373628249,244497433.45061696,1236564255.1698384,8.714664749921589,6.7,47.17805514108651,47.17805514108651,0.0,0.363228473449957,6.996761246787599,6.996761246787599,6.996761246787599
 2006-09-20T18:00:00,61607.18837231586,221785878.1403371,975501203.140874,8.185696768872427,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,979693825.2413543,8.296879240292641,6.7,47.17805514108651,47.17805514108651,0.0,0.3627122103513211,6.7,6.7,6.7
 2006-09-20T19:00:00,61607.18837231586,221785878.1403371,914197351.5071914,8.090190207284506,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,918132004.4873724,8.196651343695228,6.7,47.17805514108651,47.17805514108651,0.0,0.3621959472526851,6.7,6.7,6.7
 2006-09-20T20:00:00,0.0,0.0,0.0,12.9437280152204,12.9437280152204,0.0,1.0,88068.22390480584,317045606.05730104,1899648769.715669,-0.2616838017225545,-3.37639142321209,47.17805514108651,47.17805514108651,0.0,0.3785697465471025,-1.704047107053673,-0.4964872968243004,-0.4964872968243004
 2006-09-20T21:00:00,0.0,0.0,0.0,12.9437280152204,12.9437280152204,0.0,1.0,68005.70590812182,244820541.26923856,1304493257.7925377,-1.6569726752155078,-3.8,47.17805514108651,47.17805514108651,0.0,0.4881300843145196,-3.8,-1.674929135988159,-1.674929135988159
 2006-09-20T22:00:00,0.0,0.0,0.0,12.9437280152204,12.9437280152204,0.0,1.0,66732.10543371829,240235579.56138584,1259185361.5354862,-1.7312761958453813,-3.8,47.17805514108651,47.17805514108651,0.0,0.595449085505731,-3.8,-1.7495348262665864,-1.7495348262665864
 2006-09-20T23:00:00,0.0,0.0,0.0,12.9437280152204,12.9437280152204,0.0,1.0,64714.54333626941,232972356.01056984,1186523231.02162,-1.850460016942791,-3.8,47.17805514108651,47.17805514108651,0.0,0.6981764584087068,-3.8,-1.870567837182725,-1.870567837182725
 2006-09-21T00:00:00,0.0,0.0,0.0,12.9437280152204,12.9437280152204,0.0,1.0,61130.78949878891,220070842.1956401,1054709576.8039815,-2.066728860208712,-3.8,47.17805514108651,47.17805514108651,0.0,0.7927462726932492,-3.8,-2.0898520490319434,-2.0898520490319434
 2006-09-21T01:00:00,0.0,0.0,0.0,12.9437280152204,12.9437280152204,0.0,1.0,58796.68890905829,211668080.07260984,849711860.7910388,-2.403227248664869,-3.8,47.17805514108651,47.17805514108651,0.0,0.8734340190041063,-3.8,-2.4293779169485337,-2.4293779169485337
 2006-09-21T02:00:00,0.0,0.0,0.0,12.9437280152204,12.9437280152204,0.0,1.0,56372.91440432777,202942491.85558,596996682.2680001,-2.818308898170048,-3.8,47.17805514108651,47.17805514108651,0.0,0.9346559875791346,-3.8,-2.8454673143639755,-2.8454673143639755
 2006-09-21T03:00:00,3469.865719270396,12491516.589373425,34333621.26244778,11.950993339280927,11.89755112379478,7.08968555799244,1.0,39884.21132527175,143583160.77097833,393672532.28772086,-3.1524701709351333,-3.8,47.17805514108651,47.17805514108651,0.0,0.9746281572677996,-3.8,-3.231447800921494,-3.231447800921494
 2006-09-21T04:00:00,6413.302718715865,23087889.787377115,63458336.54684387,11.254190591478554,11.155414930579893,14.179371115984877,1.0,23239.80193799585,83663286.97678505,229385798.9113333,-3.4134922438447792,-3.790836930025072,39.31504595090544,47.17805514108653,0.0,0.9963475018156736,-3.8000000000000007,-3.53835758696859,-3.53835758696859
 2006-09-21T05:00:00,61726.13660348608,222214091.77255,895774750.3712795,8.06149348776056,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,1.0792595051402811,1.0792595051402811,0.0,47.17805514108651,0.0,1.0,-0.1970069452671877,-0.1970069452671877,-0.1970069452671877
 2006-09-21T06:00:00,61607.188372315846,221785878.1403371,909423305.2199212,8.082753384281244,6.66666666666669,42.53811334795463,0.0,47528.30146132346,171101885.26076448,674081948.449977,7.657970045208942,6.5590851611810495,39.31504595090542,47.17805514108651,0.0,0.9999704441682828,6.257068641756608,6.257068641756608,6.257068641756608
 2006-09-21T07:00:00,62915.25085235064,226494903.06846225,1062086590.6442424,8.320601174324272,6.666666666666692,42.53811334795464,0.0,63052.918148201534,226990505.3335254,1066697210.62016,8.438499524336756,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9995671571057576,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-21T08:00:00,67337.11388962246,242413610.00264087,1220792639.6388278,8.567902861185805,6.66666666666669,42.53811334795463,0.0,67513.30449533049,243047896.1831898,1226186303.9852908,8.698033208049482,6.7,47.17805514108651,47.17805514108651,0.0,0.9990508940071215,6.7,6.7,6.7
 2006-09-21T09:00:00,70387.01961294668,253393270.60660803,1315036559.1482725,8.714776040001407,6.66666666666669,42.53811334795463,0.0,70578.34688232659,254082048.77637565,1320914519.9377894,8.85213475568899,6.7,47.17805514108651,47.17805514108651,0.0,0.9985346309084854,6.7,6.7,6.7
 2006-09-21T10:00:00,74084.76229521251,266705144.26276505,1429145889.1131132,8.892628330618814,6.66666666666669,42.53811334795463,0.0,74296.56739960155,267467642.6385657,1435653837.0925636,9.03873861408365,6.7,47.17805514108651,47.17805514108651,0.0,0.9980183678098496,6.7,6.7,6.7
 2006-09-21T11:00:00,76335.40514141083,274807458.509079,1495944323.6551142,8.99675048066074,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.147949165439387,9.147949165439387,0.0,47.17805514108651,11.219347933775344,0.9446185306927158,8.734802425807606,6.6999961204957685,1.602110923648098
 2006-09-21T12:00:00,79522.41390357386,286280690.052866,1588616132.432916,9.141216585332872,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.299476306179724,9.299476306179724,0.0,47.17805514108651,15.316131887966831,0.8135396399693912,9.263692212109214,6.699973887650507,1.353547289324046
 2006-09-21T13:00:00,81072.01802269889,291859264.881716,1635254238.7333543,9.213924421969582,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.375774378922662,9.375774378922662,0.0,47.17805514108651,17.738419201745526,0.6744120777152286,9.384730022643476,6.699998249218013,2.241742869972561
 2006-09-21T14:00:00,79619.31552450964,286629535.88823473,1587375662.151531,9.139281687778018,6.666666666666689,42.53811334795464,-1.0,0.0,0.0,0.0,9.297401402202246,9.297401402202246,0.0,47.17805514108651,17.89674471662246,0.5366182992395827,9.309901357138074,6.699952784081384,2.4298189336548752
 2006-09-21T15:00:00,71352.52137205926,256869076.93941325,1327923014.0989738,8.7348642765943,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.873169445082764,8.873169445082764,0.0,47.17805514108651,15.187117833461542,0.409312497256759,8.96182605905819,6.699996828978509,1.9270307106092524
 2006-09-21T16:00:00,67299.71954789694,242278990.372429,1197570648.3686976,8.53171379960722,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.660028717225332,8.660028717225332,0.0,47.17805514108651,13.23634210002916,0.302890049316991,8.658748894053426,6.700014083402819,1.6740583124413846
 2006-09-21T17:00:00,68217.41353497394,245582688.72590616,1223831979.028133,8.572638112911987,6.66666666666669,42.53811334795463,0.0,74560.5820415035,268418095.34941265,1432930924.9182286,9.034027750300632,6.7,47.17805514108651,47.17805514108651,0.0,0.2598459479745183,7.030641784361628,7.030641784361628,7.030641784361628
 2006-09-21T18:00:00,66387.65479220716,238995557.2519458,1162082942.5462494,8.47641370110781,6.66666666666669,42.53811334795463,0.0,66553.47376720292,239592505.5619305,1167153959.807024,8.601985027339163,6.7,47.17805514108651,47.17805514108651,0.0,0.2593296848758823,6.7,6.7,6.7
 2006-09-21T19:00:00,64154.98738258999,230957954.57732403,1084987851.1547797,8.356283101215972,6.66666666666669,42.53811334795463,0.0,64309.5311339188,231514312.0821077,1089691390.47573,8.475926905995806,6.7,47.17805514108651,47.17805514108651,0.0,0.2588134217772464,6.7,6.7,6.7
 2006-09-21T20:00:00,0.0,0.0,0.0,12.84356128086876,12.84356128086876,0.0,1.0,91360.27242275288,328896980.7219104,1964772192.582229,-0.1181916407619227,-3.3394429761623794,47.17805514108651,47.17805514108651,0.0,0.278433040378265,-1.6654747978713371,-0.3503198270398791,-0.3503198270398791
 2006-09-21T21:00:00,0.0,0.0,0.0,12.84356128086876,12.84356128086876,0.0,1.0,70180.40939486925,252649473.8215293,1349832011.1349845,-1.5826284072322483,-3.8,47.17805514108651,47.17805514108651,0.0,0.3931119771459068,-3.8,-1.6016615557278426,-1.6016615557278426
 2006-09-21T22:00:00,0.0,0.0,0.0,12.84356128086876,12.84356128086876,0.0,1.0,68654.88602625321,247157589.6945116,1298268785.625596,-1.6671800054176484,-3.8,47.17805514108651,47.17805514108651,0.0,0.5037858214793408,-3.8,-1.6850787570185917,-1.6850787570185917
 2006-09-21T23:00:00,0.0,0.0,0.0,12.84356128086876,12.84356128086876,0.0,1.0,67316.20372900648,242338333.4244233,1251257960.6642072,-1.7442778793217883,-3.8,47.17805514108651,47.17805514108651,0.0,0.610554311021323,-3.8,-1.7627116484047878,-1.7627116484047878
 2006-09-22T00:00:00,0.0,0.0,0.0,12.84356128086876,12.84356128086876,0.0,1.0,64781.738699562,233214259.3184232,1171825707.6554337,-1.8745705931004164,-3.8,47.17805514108651,47.17805514108651,0.0,0.7123925635499159,-3.8,-1.895055778415174,-1.895055778415174
 2006-09-22T01:00:00,0.0,0.0,0.0,12.84356128086876,12.84356128086876,0.0,1.0,60708.75315812044,218551511.3692336,1029674713.285577,-2.1078128519952286,-3.8,47.17805514108651,47.17805514108651,0.0,0.8053497975526351,-3.8,-2.131412010033456,-2.131412010033456
 2006-09-22T02:00:00,0.0,0.0,0.0,12.84356128086876,12.84356128086876,0.0,1.0,58922.599109998766,212121356.7959956,815089941.0785465,-2.460076659489307,-3.8,47.17805514108651,47.17805514108651,0.0,0.8835347143828648,-3.8,-2.486545470560268,-2.486545470560268
 2006-09-22T03:00:00,0.0,0.0,0.0,12.84356128086876,12.84356128086876,0.0,1.0,54571.73232772815,196458236.3798213,560360234.953245,-2.8785071987789728,-3.8,47.17805514108651,47.17805514108651,0.0,0.9416801656033664,-3.8,-2.905550097614819,-2.905550097614819
 2006-09-22T04:00:00,0.0,0.0,0.0,12.84356128086876,12.84356128086876,0.0,1.0,33641.99208692114,121111171.51291607,332059423.4157512,-3.2537682082628137,-3.8,47.17805514108651,47.17805514108651,0.0,0.9787890371770134,-3.8,-3.2784551762796634,-3.2784551762796634
 2006-09-22T05:00:00,62058.76325143013,223411547.7051485,926038320.9664156,8.10864606339697,6.66666666666669,42.53811334795463,1.0,42657.78804674661,153568036.96828783,772522296.8571097,-1.881498907298537,-3.150835901161368,31.45203676072434,47.17805514108651,0.0,0.9978258896487966,-3.569698859963891,-3.369859844410643,-3.369859844410643
 2006-09-22T06:00:00,61607.18837231586,221785878.1403371,804377951.6369653,7.919115631979234,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.1245543099068667,3.1245543099068667,0.0,47.17805514108651,0.0,1.0,2.006465413297221,2.006465413297221,2.006465413297221
 2006-09-22T07:00:00,61617.53541424116,221823127.4912681,944406406.4058492,8.137254726227441,6.666666666666692,42.53811334795464,0.0,58624.67853312838,211048842.7192621,867052412.9874287,8.113178918290146,6.699797607479245,46.39175422206841,47.17805514108651,0.0,0.9997027425744868,6.610598685394499,6.610598685394499,6.610598685394499
 2006-09-22T08:00:00,63485.940208783344,228549384.75162008,1086853933.9095676,8.359191007768905,6.66666666666669,42.53811334795463,0.0,63642.25540451557,229112119.4562561,1091601087.7778964,8.47903424526307,6.7,47.17805514108651,47.17805514108651,0.0,0.9991864794758504,6.7,6.7,6.7
 2006-09-22T09:00:00,66232.8885607323,238438398.8186364,1181772229.47265,8.50709577466715,6.66666666666669,42.53811334795463,0.0,66402.43695126327,239048773.0245478,1186950244.509516,8.634195353461356,6.7,47.17805514108651,47.17805514108651,0.0,0.9986702163772144,6.7,6.7,6.7
 2006-09-22T10:00:00,69518.67868625162,250267243.2705058,1288468376.109668,8.673369451216825,6.66666666666669,42.53811334795463,0.0,69705.8184338333,250940946.3618,1294215549.683041,8.80870598907868,6.7,47.17805514108651,47.17805514108651,0.0,0.9981539532785786,6.7,6.7,6.7
 2006-09-22T11:00:00,69983.2101330242,251939556.4788872,1312618225.5217106,8.711006667730915,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.848211304028665,8.848211304028665,0.0,47.17805514108651,10.009330180534295,0.9507227156990428,8.498375077241956,6.699998123655253,1.4343953067440312
 2006-09-22T12:00:00,68981.54782328925,248333572.16384137,1287184521.5180888,8.671368170840708,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.806661577050372,8.806661577050372,0.0,47.17805514108651,12.280612241988695,0.8397490031261211,8.804082693334442,6.700027592026607,0.7189139434217208
 2006-09-22T13:00:00,71427.88233019011,257140376.3886844,1367486726.4910169,8.796523250006501,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.937945676560053,8.937945676560053,0.0,47.17805514108651,13.661077632443806,0.7274751077413163,8.904898722776238,6.699999151538478,1.2840245261300292
 2006-09-22T14:00:00,72501.33699159707,261004813.1697494,1398613611.823131,8.845037637440827,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.988843314175176,8.988843314175176,0.0,47.17805514108651,14.903368922159132,0.6087948564716845,8.993017455119327,6.700002682420831,1.7340334464169984
 2006-09-22T15:00:00,68383.44453281318,246180400.31812745,1255988860.145485,8.622751740830243,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.755630743403891,8.755630743403891,0.0,47.17805514108651,13.640916649656504,0.4942915054473968,8.801033774884614,6.700027382005267,1.5323101649149484
 2006-09-22T16:00:00,64665.444318815535,232795599.547736,1122040746.8726556,8.414017960853519,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.536494416210447,8.536494416210447,0.0,47.17805514108651,12.035409517653202,0.3924978116854837,8.567080442813696,6.700001131048656,1.2477820615077044
 2006-09-22T17:00:00,62603.405588221845,225372260.11759865,1048998804.2053456,8.300208615885895,6.66666666666669,42.53811334795463,0.0,68172.128611447,245419663.00120923,1240612972.10121,8.721224688373985,6.7,47.17805514108651,47.17805514108651,0.0,0.3523582531586238,7.003614646905255,7.003614646905255,7.003614646905255
 2006-09-22T18:00:00,61607.18837231586,221785878.1403371,947953473.7486778,8.142779062493316,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,952023416.8566304,8.251830788568912,6.7,47.17805514108651,47.17805514108651,0.0,0.3518419900599879,6.7,6.7,6.7
 2006-09-22T19:00:00,61607.18837231586,221785878.1403371,894297593.3896652,8.059189171581446,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,898142384.8101649,8.164103465563423,6.7,47.17805514108651,47.17805514108651,0.0,0.3513257269613519,6.7,6.7,6.7
 2006-09-22T20:00:00,0.0,0.0,0.0,12.957479341356509,12.957479341356509,0.0,1.0,88208.41425056728,317550291.30204225,1904945369.7839751,-0.2504287116616691,-3.373804688792474,47.17805514108651,47.17805514108651,0.0,0.3679593979980454,-1.7013572363545075,-0.4850101553112746,-0.4850101553112746
 2006-09-22T21:00:00,0.0,0.0,0.0,12.957479341356509,12.957479341356509,0.0,1.0,68122.44581735047,245240804.9424617,1308624676.700706,-1.6501977482346106,-3.8,47.17805514108651,47.17805514108651,0.0,0.4779542197305649,-3.8,-1.6682101304108634,-1.6682101304108634
 2006-09-22T22:00:00,0.0,0.0,0.0,12.957479341356509,12.957479341356509,0.0,1.0,66867.00614456707,240721222.12044144,1264004905.1317031,-1.723371815429678,-3.8,47.17805514108651,47.17805514108651,0.0,0.5856224809017674,-3.8,-1.7415342590929015,-1.7415342590929015
 2006-09-22T23:00:00,0.0,0.0,0.0,12.957479341356509,12.957479341356509,0.0,1.0,64958.4713895175,233850497.00226304,1195366433.9579656,-1.8359536802792544,-3.8,47.17805514108651,47.17805514108651,0.0,0.6888849767982345,-3.8,-1.8558306587993965,-1.8558306587993965
 2006-09-23T00:00:00,0.0,0.0,0.0,12.957479341356509,12.957479341356509,0.0,1.0,61543.45279855909,221556430.0748127,1070071443.6844772,-2.0415203143640768,-3.8,47.17805514108651,47.17805514108651,0.0,0.7844333116468607,-3.8,-2.064336318673322,-2.064336318673322
 2006-09-23T01:00:00,0.0,0.0,0.0,12.957479341356509,12.957479341356509,0.0,1.0,58796.68890905829,211668080.07260984,871563676.4674706,-2.367349145774328,-3.8,47.17805514108651,47.17805514108651,0.0,0.8666762636668759,-3.8,-2.393270325542644,-2.393270325542644
 2006-09-23T02:00:00,0.0,0.0,0.0,12.957479341356509,12.957479341356509,0.0,1.0,57256.52290582736,206123482.46097845,620923732.5868019,-2.7789969390985303,-3.8,47.17805514108651,47.17805514108651,0.0,0.9298692302904682,-3.8,-2.806193767602501,-2.806193767602501
 2006-09-23T03:00:00,0.0,0.0,0.0,12.957479341356509,12.957479341356509,0.0,1.0,38543.85474551574,138757877.08385667,380442696.43568987,-3.17422057579052,-3.8,47.17805514108651,47.17805514108651,0.0,0.971739471943886,-3.8,-3.1996531278131606,-3.1996531278131606
 2006-09-23T04:00:00,0.0,0.0,0.0,12.957479341356509,12.957479341356509,0.0,1.0,20933.28948384566,75359842.14184438,206619632.34047443,-3.460054458136201,-3.8,47.17805514108651,47.17805514108651,0.0,0.9951853268849716,-3.8,-3.48200349328107,-3.48200349328107
 2006-09-23T05:00:00,0.0,0.0,0.0,12.957479341356509,12.957479341356509,0.0,1.0,0.0,0.0,0.0,-3.7164870936032046,-3.7164870936032046,0.0,47.17805514108651,0.0,1.0,-3.736062018435205,-3.736062018435205,-3.736062018435205
 2006-09-23T06:00:00,0.0,0.0,0.0,12.957479341356509,12.957479341356509,0.0,0.0,0.0,0.0,0.0,-3.633684871023935,-3.633684871023935,0.0,47.17805514108651,0.0,1.0,-3.647512814730152,-3.647512814730152,-3.647512814730152
 2006-09-23T07:00:00,10017.7135153145,36063768.6551322,99123254.20559303,9.966363309485333,9.812073004011598,21.269056673977325,0.0,0.0,0.0,0.0,-3.2560588640141312,-3.2560588640141312,0.0,47.17805514108651,0.0,1.0000000000000002,-3.407219075405161,-3.407219075405161,-3.407219075405161
 2006-09-23T08:00:00,15152.369694993286,54548530.90197581,149778773.92358217,10.06577835968933,9.832629318869706,22.686993785575808,0.0,0.0,0.0,0.0,-1.906255226196568,-1.906255226196568,0.0,47.17805514108651,0.0,0.9999581140934491,-2.104406600075825,-2.104406600075825,-2.104406600075825
 2006-09-23T09:00:00,21966.55497634671,79079597.91484816,215423789.3266984,9.994549265560066,9.659191252096692,24.10493089717429,0.0,0.0,0.0,0.0,0.3830937938457942,0.3830937938457942,0.0,47.17805514108651,0.0,0.999530166881257,0.0847514881754438,0.0847514881754438,0.0847514881754438
 2006-09-23T10:00:00,25429.75481350189,91547117.32860684,249581981.5878652,10.2621950190934,9.87364370318866,22.844542353531192,0.0,0.0,0.0,0.0,3.768589750203985,3.768589750203985,0.0,47.17805514108651,0.0,0.999013903782621,3.457930538772551,3.457930538772551,3.457930538772551
 2006-09-23T11:00:00,29536.095142734324,106329942.51384348,288441178.77399564,9.424725433340177,8.975686168966877,28.35874223196977,-1.0,0.0,0.0,0.0,6.341284962731049,6.341284962731049,0.0,47.17805514108653,0.9821577602095514,0.997090185775664,6.053647803361379,5.896038148935883,3.663367263485136
 2006-09-23T12:00:00,45696.65475280746,164507957.1101068,515884944.0469055,9.206489110611573,8.403273223377289,31.903585010965983,-1.0,0.0,0.0,0.0,7.5488280533318255,7.5488280533318255,0.0,47.17805514108651,5.377974730719115,0.9684636046629304,7.591578138311003,6.699962211101673,0.0310379324492663
 2006-09-23T13:00:00,45121.65252554527,162437949.09196296,574943729.5872648,8.471543183778762,7.576329581710773,37.02391346951607,-1.0,0.0,0.0,0.0,7.643563216774969,7.643563216774969,0.0,47.1780551410865,6.919637839777113,0.9115327670139438,7.857377137611915,6.699931478817906,0.1344362682904778
 2006-09-23T14:00:00,45550.91358606008,163983288.90981615,546736294.6409167,9.028558592857598,8.177282218641194,32.927650702676026,-1.0,0.0,0.0,0.0,7.598838888496258,7.598838888496258,0.0,47.17805514108655,7.33956735136289,0.8458192820183686,7.916573306498589,6.699951796663561,0.1562665993672043
 2006-09-23T15:00:00,41244.51522314877,148480254.80333543,551896177.9060593,8.447395398764595,7.588051281536809,36.86636490156072,-1.0,0.0,0.0,0.0,7.605998921737268,7.605998921737268,0.0,47.17805514108654,7.027169682294342,0.7809906709565989,7.847422736977474,6.699992353158318,0.2898882542322649
 2006-09-23T16:00:00,52027.11225679683,187297604.12446845,658136934.2146733,7.691411812845319,6.666666666666694,42.538113347954656,-1.0,0.0,0.0,0.0,7.777807920730127,7.777807920730127,0.0,47.17805514108653,7.512192141803527,0.7188922343540464,7.915058079379971,6.699969697838943,0.3618665516400607
 2006-09-23T17:00:00,34517.62043657985,124263433.57168745,343395639.472173,9.516133161224934,8.981519965951934,28.35874223196976,0.0,35186.37446239642,126670948.06462713,403675054.472778,7.358216699670499,6.700000000000003,47.17805514108651,47.17805514108651,0.0,0.695672747717162,6.790108671902576,6.790108671902576,6.790108671902576
 2006-09-23T18:00:00,13301.314214093069,47884731.17073502,129347344.38714218,10.333038244405143,10.131696309104957,21.26905667397732,0.0,13880.516464856251,49969859.27348249,135004733.77916712,6.920257430958489,6.700000000000004,47.17805514108654,47.17805514108654,0.0,0.6951564846185264,6.700000000000004,6.700000000000004,6.700000000000004
 2006-09-23T19:00:00,21415.157221910555,77094565.99887799,209083133.7425458,10.207095944958285,9.881607081402144,22.686993785575808,0.0,21981.47628171708,79133314.61418147,214682474.39382905,7.050170525698033,6.700000000000006,47.17805514108655,47.17805514108655,0.0,0.6946402215198907,6.700000000000006,6.700000000000006,6.700000000000006
 2006-09-23T20:00:00,12619.98450951292,45431944.23424651,123383697.70971756,10.29443690197761,10.10237915784418,21.26905667397732,1.0,88558.68307127594,318811259.05659324,1868188154.0610936,-0.3408968500011562,-3.4040617757682967,47.17805514108653,47.17805514108653,0.0,0.7048297580294083,-1.7420612244695497,-0.7747480790239224,-0.7747480790239224
 2006-09-23T21:00:00,12334.17116502644,44403016.19409511,120880180.87109412,10.28947129856531,10.10131099022003,21.269056673977342,1.0,64730.55276658815,233029989.9597172,1160898243.5477133,-1.8925083552865496,-3.800000000000002,47.17805514108653,47.17805514108653,0.0,0.7974305898177244,-3.800000000000002,-2.104882415760885,-2.104882415760885
 2006-09-23T22:00:00,0.0,0.0,0.0,13.522815716623231,13.522815716623231,0.0,1.0,59193.6466932509,213097128.09570324,837055126.6026728,-2.42400919175003,-3.8,47.17805514108653,47.17805514108653,0.0,0.877208909639824,-3.8,-2.4502832242061383,-2.4502832242061383
 2006-09-23T23:00:00,11692.152689318094,42091749.681545146,115166058.43840696,10.256094115059296,10.076829383914896,21.26905667397732,1.0,55943.28749630018,201395834.98668057,693344935.2019801,-2.660084697498647,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.9372996449793672,-3.800000000000001,-2.867731355299364,-2.867731355299364
 2006-09-24T00:00:00,10940.225615032496,39384812.21411693,108235106.5761664,10.245304354156175,10.076829383914893,21.269056673977342,1.0,45947.45583053052,165410840.98990977,453116677.911659,-3.0547544911795743,-3.800000000000002,47.17805514108653,47.17805514108653,0.0,0.9762051407956034,-3.800000000000002,-3.249093341352776,-3.249093341352776
 2006-09-24T01:00:00,0.0,0.0,0.0,13.461222877128636,13.461222877128636,0.0,1.0,16662.92213510763,59986519.68638746,164469461.33004025,-3.5204318473300407,-3.7910331703588303,39.31504595090544,47.17805514108653,0.0,0.9969545467432176,-3.8,-3.5475036110538025,-3.5475036110538025
 2006-09-24T02:00:00,8748.50527436023,31494618.98769683,86564694.71837917,10.79349622739471,10.658753213482337,17.724213894981094,1.0,0.0,0.0,0.0,-3.001213597462084,-3.001213597462084,0.0,47.17805514108654,0.0,1.0000000000000009,-3.125298538707115,-3.125298538707115,-3.125298538707115
 2006-09-24T03:00:00,10285.71950960728,37028590.23458621,101775119.45012157,10.237503642392186,10.07908510883953,21.269056673977328,1.0,0.0,0.0,0.0,-2.2627307014669857,-2.2627307014669857,0.0,47.17805514108653,0.0,1.0000000000000009,-2.410714644283813,-2.410714644283813,-2.410714644283813
 2006-09-24T04:00:00,0.0,0.0,0.0,13.437683202595126,13.437683202595126,0.0,1.0,0.0,0.0,0.0,-1.692320137918389,-1.692320137918389,0.0,47.17805514108651,0.0,1.0,-1.705859776243594,-1.705859776243594,-1.705859776243594
 2006-09-24T05:00:00,9413.300950197396,33887883.42071062,93142713.81126374,10.173826888623172,10.02884645356382,21.26905667397732,1.0,0.0,0.0,0.0,-0.918623871444504,-0.918623871444504,0.0,47.17805514108653,0.0,0.999712085022726,-1.0549655059715115,-1.0549655059715115,-1.0549655059715115
 2006-09-24T06:00:00,3399.6260295552643,12238653.70639895,33638613.70325664,12.322659934175794,12.270299644828562,7.08968555799244,0.0,0.0,0.0,0.0,-0.619182916066748,-0.619182916066748,0.0,47.17805514108651,0.0,0.9991958219240896,-0.6851034189994086,-0.6851034189994086,-0.6851034189994086
 2006-09-24T07:00:00,19586.641938359488,70511910.97809413,193381712.27906743,8.722799110928507,8.421778602216554,31.50971359107752,0.0,0.0,0.0,0.0,0.6592537677458531,0.6592537677458531,0.0,47.17805514108653,0.0,0.998679558825454,0.3908169729319581,0.3908169729319581,0.3908169729319581
 2006-09-24T08:00:00,23948.32845929544,86213982.45346346,234212200.02023372,8.162112289090276,7.797532246244759,35.44842778996223,0.0,0.0,0.0,0.0,2.810343256316863,2.810343256316863,0.0,47.17805514108655,0.0,0.9981632957268188,2.482121671641192,2.482121671641192,2.482121671641192
 2006-09-24T09:00:00,49373.91029883456,177746077.07580435,628231954.9671562,7.644826574138474,6.66666666666669,42.53811334795464,0.0,32059.93324414696,115415759.67892905,399079356.0254786,6.927562541567748,6.276861079513856,33.81093951777867,47.17805514108651,0.0,0.997647032628182,5.980034741306365,5.980034741306365,5.980034741306365
 2006-09-24T10:00:00,55122.04795982883,198439372.6553837,627188585.436107,7.643168796264161,6.66666666666669,42.53811334795464,0.0,55225.14021574689,198810504.7766888,629997296.1607591,7.727248069715604,6.7,47.17805514108651,47.17805514108651,0.0,0.9971307695295458,6.7,6.7,6.7
 2006-09-24T11:00:00,60864.8338514384,219113401.8651781,678961761.885371,7.858606981689722,6.801489165906619,41.65190265320559,-1.0,0.0,0.0,0.0,7.812216916595116,7.812216916595116,0.0,47.17805514108653,6.012752516542007,0.9712923020110684,7.706212047731778,6.700019798672064,1.151201231159308
 2006-09-24T12:00:00,53496.45506472237,192587238.2330005,672552609.1386708,7.713848023720634,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.801428137470356,7.801428137470356,0.0,47.17805514108651,7.675649530604198,0.9047609766483884,7.992204259472096,6.700011547631338,0.1262155224194881
 2006-09-24T13:00:00,51394.89636772991,185021626.92382768,710373659.0494348,8.50345620449169,7.397320239150543,37.57533345735994,-1.0,0.0,0.0,0.0,7.76388557337345,7.76388557337345,0.0,47.17805514108653,8.221323513091795,0.8328527639653673,7.957032798324369,6.599024499325002,0.2539281576750442
 2006-09-24T14:00:00,57717.52689407687,207783096.81867668,683535689.0591911,7.730922294113863,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.819356041943297,7.819356041943297,0.0,47.17805514108651,8.777749651498205,0.760257007927037,8.14322059806966,6.699997304608907,0.4029935237274471
 2006-09-24T15:00:00,51506.55510415536,185423598.3749592,607462270.7535684,8.57364196901555,7.627815360195348,36.23617062973916,-1.0,0.0,0.0,0.0,7.697042484950174,7.697042484950174,0.0,47.17805514108653,7.586791580758642,0.6935385987905898,7.92624579062112,6.699969029557174,0.3434874692728999
 2006-09-24T16:00:00,52742.81557297666,189874136.06271577,679534505.5389588,7.724733872288055,6.666666666666697,42.53811334795468,-1.0,0.0,0.0,0.0,7.812853146813929,7.812853146813929,0.0,47.17805514108655,8.138549907197747,0.6310758557286505,8.002005865214072,6.699996765153067,0.4749100268170603
 2006-09-24T17:00:00,42719.36660778696,153789719.78803307,517155427.4148287,8.50524701471633,7.700042280238262,35.4484277899622,0.0,48060.17255289206,173016621.1904114,633216142.467226,7.732303335853124,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.5984792924963162,6.882322342122893,6.882322342122893,6.882322342122893
 2006-09-24T18:00:00,26656.58140852312,95963693.07068317,257013117.219535,8.100120616423078,7.70004228023826,35.44842778996222,0.0,26967.057389574475,97081406.60246804,260051616.1176618,7.124233949264768,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.5979630293976804,6.700000000000004,6.700000000000004,6.700000000000004
 2006-09-24T19:00:00,15855.388009938271,57079396.835777774,153522996.7976635,10.169397124734768,9.930418743205156,22.450670933642726,0.0,16418.53858608539,59106738.90990739,159022510.06544265,6.9594293626220285,6.700000000000004,47.17805514108655,47.17805514108655,0.0,0.5974467662990445,6.700000000000004,6.700000000000004,6.700000000000004
 2006-09-24T20:00:00,13031.323809816424,46912765.71533908,127018225.48443514,10.326328716496008,10.12861275790747,21.26905667397733,1.0,90949.64829724716,327418733.87008965,1942588499.1500733,-0.2232998902589903,-3.408542398230386,47.17805514108653,47.17805514108653,0.0,0.6101618311254344,-1.7278896933212502,-0.6587570717751623,-0.6587570717751623
 2006-09-24T21:00:00,14477.982967113056,52120738.681607,141781620.5540432,11.490039584939035,11.269315948626785,14.17937111598488,1.0,69346.69809142071,249648113.1291145,1311247160.2170925,-1.645979461224283,-3.8,47.17805514108651,47.17805514108651,0.0,0.710603090224582,-3.8,-1.8918375389674216,-1.8918375389674216
 2006-09-24T22:00:00,19126.08352334392,68853900.68403809,186700140.1952408,10.365428029461295,10.07478688700968,21.26905667397732,1.0,66607.21973421931,239785991.0431896,1214340872.94908,-1.8049509814505649,-3.8,47.17805514108651,47.17805514108651,0.0,0.8037712955048205,-3.8,-2.126008970446044,-2.126008970446044
 2006-09-24T23:00:00,8394.4331507542,30219959.34271512,81938702.16472705,11.373031214092686,11.24548638868905,14.179371115984871,1.0,61152.60768143292,220149387.65315843,897956162.8320221,-2.324076659141632,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.8822795210242491,-3.800000000000001,-2.479225049505091,-2.479225049505091
 2006-09-25T00:00:00,12505.358879771962,45019291.96717902,122398706.64265108,10.291318669254656,10.100794334033935,21.26905667397733,1.0,57407.64933334145,206667537.6000291,681970701.4522943,-2.678728482345283,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.9408159594567742,-3.800000000000001,-2.8979959657038026,-2.8979959657038026
 2006-09-25T01:00:00,4196.294204422882,15106659.135922376,41185292.11162363,12.454364299175973,12.39025569844702,7.08968555799244,1.0,38389.511822050736,138202242.55938265,375005494.18856615,-3.1831620982772098,-3.8,47.17805514108651,47.17805514108651,0.0,0.9782821726097742,-3.8,-3.272650968805196,-3.272650968805196
 2006-09-25T02:00:00,7945.6464849607,28604327.34585852,77993392.14907536,11.3457980183327,11.224395161097322,14.179371115984871,1.0,21114.819654230738,76013350.75523064,206308264.24727008,-3.446245514902396,-3.785606761770808,31.45203676072436,47.17805514108653,0.0,0.9976729195331828,-3.797172509950613,-3.5948858874172984,-3.5948858874172984
 2006-09-25T03:00:00,11923.94003864404,42926184.13911849,117172832.1025849,10.265872759010993,10.083483955659448,21.26905667397733,1.0,0.0,0.0,0.0,-3.201658068908406,-3.201658068908406,0.0,47.17805514108654,0.0,0.9999258235611218,-3.371219920142711,-3.371219920142711,-3.371219920142711
 2006-09-25T04:00:00,23721.23139421664,85396433.01917993,233622915.3385009,7.92126846482297,7.557608082864823,36.96764612381771,1.0,0.0,0.0,0.0,-1.0853943788981133,-1.0853943788981133,0.0,47.178055141086496,0.0,0.999464449798265,-1.4100656061668753,-1.4100656061668753,-1.4100656061668753
 2006-09-25T05:00:00,62700.435642095305,225721568.31154305,1036041273.4707204,8.280023903063887,6.66666666666669,42.53811334795463,1.0,20718.88881315163,74587999.72734585,298659188.91948235,5.457236303070567,4.970378958335134,19.65752297545271,47.17805514108651,0.0,0.9989481866996291,3.9450607856209214,3.9450607856209214,3.9450607856209214
 2006-09-25T06:00:00,62423.24592659182,224723685.3357305,1039278093.423929,8.285063229360063,6.66666666666669,42.53811334795463,0.0,62547.58246178128,225171296.86241257,1043766079.8002024,8.401176157804803,6.7,47.17805514108651,47.17805514108651,0.0,0.9984319236009934,6.7,6.7,6.7
 2006-09-25T07:00:00,71431.70431756279,257154135.543226,1356857637.540501,8.779960964449996,6.666666666666692,42.53811334795464,0.0,71631.59705986604,257873749.4155177,1362997823.534796,8.92057083723496,6.7,47.1780551410865,47.1780551410865,0.0,0.9979156605023576,6.7,6.7,6.7
 2006-09-25T08:00:00,79638.72840068881,286699422.2424797,1615802958.3245902,9.183602066289962,6.666666666666692,42.53811334795463,0.0,79889.49889160578,287602196.0097808,1623465897.2646842,9.344061440470092,6.7,47.17805514108651,47.17805514108651,0.0,0.9973993974037212,6.7,6.7,6.7
 2006-09-25T09:00:00,81906.15063856482,294862142.2988334,1680162455.0262692,9.28394000593462,6.66666666666669,42.53811334795463,0.0,82170.89158048778,295815209.689756,1688224413.0344236,9.449312835172153,6.7,47.17805514108651,47.17805514108651,0.0,0.9968831343050852,6.7,6.7,6.7
 2006-09-25T10:00:00,84010.10748331278,302436386.939926,1746659802.8658552,9.387620272828944,6.66666666666669,42.53811334795463,0.0,84290.50694946242,303445825.01806474,1755164961.2219615,9.558086850308484,6.7,47.17805514108651,47.17805514108651,0.0,0.9963668712064496,6.7,6.7,6.7
 2006-09-25T11:00:00,85943.07377769404,309395065.59969854,1810314393.91882,9.486874967267026,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.662202272860268,9.662202272860268,0.0,47.17805514108651,13.582682847183802,0.931062587396291,9.17072258068165,6.699989924593492,2.012527868454229
 2006-09-25T12:00:00,83236.79137849873,299652448.9625954,1732860126.3063295,9.366104372904744,6.666666666666689,42.53811334795463,-1.0,0.0,0.0,0.0,9.535522541045095,9.535522541045095,0.0,47.17805514108651,17.836037840107444,0.776994467650128,9.566837149856363,6.700011879734832,1.9795929266558887
 2006-09-25T13:00:00,86033.98662360024,309722351.84496087,1807773691.8083751,9.482917415894876,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.6580484274594,9.6580484274594,0.0,47.17805514108651,20.16748297727496,0.6283272641213218,9.593381887484089,6.699998292004758,2.80850539830192
 2006-09-25T14:00:00,88997.6578177059,320391568.1437413,1895883260.553411,9.620310717648277,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.802157814530236,9.802157814530236,0.0,47.17805514108651,23.69254821162575,0.4690884066098641,9.815359475025728,6.699995921592393,3.611601186733727
 2006-09-25T15:00:00,83074.57527833151,299068471.0019933,1709052967.1863172,9.32898394319636,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.49653876296556,9.49653876296556,0.0,47.17805514108651,22.71430325334632,0.3139463214167794,9.538607455991734,6.699994752846664,3.6308317892828392
 2006-09-25T16:00:00,77804.71396387892,280096970.2699641,1531296527.5365458,9.051859114409918,6.66666666666669,42.53811334795464,-1.0,5169.102071107859,18608767.45598829,50385330.083878376,9.234345919540994,9.152285103533558,7.863009190181085,47.17805514108651,34.1897286735247,0.170559377983526,9.265701468000312,6.733736578445501,5.475361950402379
 2006-09-25T17:00:00,75635.17523974592,272286630.86308527,1459137748.4579113,8.939377342577021,6.66666666666669,42.53811334795463,0.0,83096.05953434572,299145814.32364464,1689255050.7484229,9.450603932736673,6.7,47.17805514108651,47.17805514108651,0.0,0.1137423941842784,7.057534883280703,7.057534883280703,7.057534883280703
 2006-09-25T18:00:00,72122.0779858981,259639480.7492332,1341788270.2474153,8.75646947763773,6.66666666666669,42.53811334795463,0.0,72316.85257026198,260340669.2529431,1347767387.8045092,8.895811772993566,6.7,47.17805514108651,47.17805514108651,0.0,0.1132261310856424,6.7,6.7,6.7
 2006-09-25T19:00:00,69272.34026981887,249380424.971348,1246127559.389177,8.607383595989727,6.66666666666669,42.53811334795463,0.0,69451.11023488895,250023996.84560025,1251610252.577427,8.739397679975044,6.7,47.17805514108651,47.17805514108651,0.0,0.1127098679870065,6.7,6.7,6.7
 2006-09-25T20:00:00,0.0,0.0,0.0,13.008137263129884,13.008137263129884,0.0,1.0,97275.17084893829,350190615.0561778,2118838793.518661,0.2558990792796758,-3.217151537862365,47.17805514108653,47.17805514108653,0.0,0.1402309983869243,-1.5360161552906677,0.0302801712687458,0.0302801712687458
 2006-09-25T21:00:00,11365.284762290028,40915025.144244105,109979195.97906992,10.720642792223744,10.5494487043194,17.724213894981094,1.0,77312.38580863977,278324588.9111029,1560497190.334082,-1.237347172523438,-3.8000000000000025,47.17805514108655,47.17805514108655,0.0,0.2667156434711925,-3.8000000000000025,-1.430241859830933,-1.430241859830933
 2006-09-25T22:00:00,4697.341081266618,16910427.89255982,45698932.90177241,12.481338126627412,12.410202638008949,7.08968555799244,1.0,72152.31717078562,259748341.81482825,1398747032.494028,-1.5024459373465548,-3.8,47.17805514108651,47.17805514108651,0.0,0.3842110978581782,-3.8,-1.5929752476076853,-1.5929752476076853
 2006-09-25T23:00:00,8623.54328172808,31044755.81422109,83915997.63191338,11.356262361048252,11.22563929601784,14.179371115984877,1.0,71552.31996241528,257588351.8646949,1381879505.0557,-1.530117358847754,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.4952425931266961,-3.8000000000000007,-1.6795599953872262,-1.6795599953872262
 2006-09-26T00:00:00,12891.078667801175,46407883.20408422,125829834.12326372,10.280811468486236,10.08494555496494,21.269056673977325,1.0,71167.92796698248,256204540.6811368,1376139295.9784198,-1.5395257272345262,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.6023139086139839,-3.800000000000002,-1.7553822147188034,-1.7553822147188034
 2006-09-26T01:00:00,0.0,0.0,0.0,13.499422108402714,13.499422108402714,0.0,1.0,65399.822822463866,235439362.1608699,1180014705.662541,-1.861136832498839,-3.8,47.17805514108651,47.17805514108651,0.0,0.7046476616134005,-3.8,-1.881412992582067,-1.881412992582067
 2006-09-26T02:00:00,12656.663885465085,45563989.98767428,123837268.8425706,10.271382983371916,10.078619079099642,21.269056673977325,1.0,64883.98887157214,233582359.9376594,1162176523.612781,-1.8904447652321024,-3.800000000000004,47.17805514108656,47.17805514108656,0.0,0.7985012329480394,-3.800000000000004,-2.1083858185735456,-2.1083858185735456
 2006-09-26T03:00:00,0.0,0.0,0.0,13.486146183097498,13.486146183097498,0.0,1.0,59239.93687023814,213263772.7328573,834127087.5972117,-2.428816950811692,-3.8,47.17805514108651,47.17805514108651,0.0,0.8780682766032032,-3.8,-2.455118062751891,-2.455118062751891
 2006-09-26T04:00:00,9377.233956740272,33758042.24426498,92232476.71406524,11.017826589336533,10.87425892277833,16.30627678338261,1.0,55886.91415374021,201192890.95346472,668490741.318073,-2.7009008302121,-3.8,47.17805514108653,47.17805514108653,0.0,0.9378984113990896,-3.8,-2.872831901700956,-2.872831901700956
 2006-09-26T05:00:00,65452.62279177379,235629442.0503856,1144289635.1478086,8.448691965656897,6.66666666666669,42.53811334795463,1.0,73662.38881241866,265184599.7247072,1480429496.6378622,-1.3685711681825987,-3.8,47.17805514108651,47.17805514108651,0.0,0.976560481768744,-3.8,-3.2530979183834567,-3.2530979183834567
 2006-09-26T06:00:00,66216.50419103674,238379415.08773223,1166028936.8919113,8.482562824473181,6.66666666666669,42.53811334795464,0.0,1430.6300545031006,5150268.196211162,14007147.035315786,2.450322681439678,2.427465467276295,7.863009190181085,47.17805514108651,0.0,0.9875243437086572,0.7665658311505902,0.7665658311505902,0.7665658311505902
 2006-09-26T07:00:00,70723.91712791774,254606101.66050383,1321654142.0676146,8.725090025634293,6.666666666666692,42.53811334795464,0.0,70406.34276100832,253462833.93962988,1302782437.4137497,8.822609716642871,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9870080806100217,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T08:00:00,75465.89986833473,271677239.526005,1469873091.403098,8.956112313214406,6.66666666666669,42.53811334795463,0.0,75685.30548559986,272467099.7481595,1476606241.3015094,9.105325293585665,6.7,47.17805514108651,47.17805514108651,0.0,0.9864918175113854,6.7,6.7,6.7
 2006-09-26T09:00:00,79558.04916909507,286408977.0087423,1580354607.205964,9.1283372219702,6.666666666666689,42.53811334795463,0.0,79799.87471561566,287279548.97621644,1587732830.8531115,9.285984966839054,6.7,47.17805514108651,47.17805514108651,0.0,0.9859755544127494,6.7,6.7,6.7
 2006-09-26T10:00:00,82360.9397251141,296499383.0104108,1659449201.0528584,9.251645829573391,6.66666666666669,42.53811334795463,0.0,82620.2296068847,297432826.584785,1667318666.8726573,9.41533931650587,6.7,47.17805514108651,47.17805514108651,0.0,0.9854592913141136,6.7,6.7,6.7
 2006-09-26T11:00:00,87630.41909179481,315469508.7304613,1820316503.553301,9.50247301136661,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.678422978926935,9.678422978926935,0.0,47.17805514108651,13.71504986828946,0.9208061973125764,9.16896938624307,6.699942254675627,2.080072617795584
 2006-09-26T12:00:00,87258.95417725085,314132235.0381031,1818133934.622682,9.499068630040568,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.674906143180442,9.674906143180442,0.0,47.17805514108651,19.101267473386937,0.7622754650123497,9.69722918051192,6.699994183713514,2.286401310088765
 2006-09-26T13:00:00,86519.65987571292,311470775.55256647,1804845857.1188984,9.478347779369727,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.653158568731827,9.653158568731827,0.0,47.17805514108651,20.827400864528624,0.6076309691553857,9.64656254390128,6.6999582962955655,2.968520281287601
 2006-09-26T14:00:00,86932.96148801043,312958661.3568376,1812881843.4450088,9.490878464200296,6.666666666666689,42.53811334795464,-1.0,0.0,0.0,0.0,9.666330671369307,9.666330671369307,0.0,47.17805514108651,22.00601821263392,0.4535319634616026,9.665135547361125,6.699996411994492,3.306548558845261
 2006-09-26T15:00:00,80516.47890556931,289859324.06004953,1607661798.9217906,9.170907628684937,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.330586019886958,9.330586019886958,0.0,47.17805514108651,20.97401624014522,0.3051109129906932,9.393672301373837,6.6999490652385605,3.32903501361522
 2006-09-26T16:00:00,77453.50702336994,278832625.28413177,1505423465.3785474,9.0115266967183,6.66666666666669,42.53811334795463,-1.0,5399.3506799381385,19437662.4477773,52268107.23258882,9.190930947775136,9.105804017344232,7.863009190181085,47.17805514108651,32.27834399360915,0.1690988489835171,9.183128875906156,6.732557595443436,5.237283878344807
 2006-09-26T17:00:00,76569.93698914164,275651773.1609099,1476660529.1962454,8.966691085427406,6.66666666666669,42.53811334795463,0.0,84055.04163044512,302598149.8696025,1705362033.9671726,9.47679134813289,6.7,47.17805514108651,47.17805514108651,0.0,0.1132639908944241,7.055221597091357,7.055221597091357,7.055221597091357
 2006-09-26T18:00:00,73749.06237982308,265496624.56736308,1384948545.009391,8.823738856657094,6.666666666666692,42.53811334795463,0.0,73951.53728408045,266225534.2226896,1391155812.0853996,8.966377618208824,6.7,47.17805514108651,47.17805514108651,0.0,0.1127477277957882,6.7,6.7,6.7
 2006-09-26T19:00:00,71382.74073983963,256977866.6634228,1304299933.931069,8.698042473176193,6.66666666666669,42.53811334795463,0.0,71571.27624285407,257656594.47427467,1310080968.8668263,8.834514118232608,6.7,47.17805514108651,47.17805514108651,0.0,0.1122314646971522,6.7,6.7,6.7
 2006-09-26T20:00:00,0.0,0.0,0.0,13.007502812044216,13.007502812044216,0.0,1.0,97997.11551868197,352789615.867255,2119450565.0504568,0.2574876452515787,-3.2165620862678352,47.17805514108653,47.17805514108653,0.0,0.1397848791607557,-1.5353861511104645,0.0318955157989226,0.0318955157989226
 2006-09-26T21:00:00,0.0,0.0,0.0,13.007502812044214,13.007502812044214,0.0,1.0,74578.32515833569,268481970.5700085,1456782302.1659982,-1.4072947076031976,-3.8,47.17805514108651,47.17805514108651,0.0,0.2663165090899331,-3.8,-1.4295145019105282,-1.4295145019105282
 2006-09-26T22:00:00,0.0,0.0,0.0,13.007502812044214,13.007502812044214,0.0,1.0,71554.28883377941,257595439.80160588,1355459317.090005,-1.573401707820203,-3.8,47.17805514108651,47.17805514108651,0.0,0.3838408516407233,-3.8,-1.5926047996868211,-1.5926047996868211
 2006-09-26T23:00:00,15165.216279701484,54594778.60692533,145673060.2913895,10.063843111854572,9.83708473935545,21.269056673977325,1.0,74207.47047997052,267146893.7278939,1440876494.127177,-1.4334016183959462,-3.8,47.17805514108651,47.17805514108651,0.0,0.4948875121079739,-3.8,-1.6793297609513085,-1.6793297609513085
 2006-09-27T00:00:00,0.0,0.0,0.0,13.500227806300416,13.500227806300416,0.0,1.0,68713.31500872578,247367934.0314128,1255844999.3738005,-1.7367546757984151,-3.8,47.17805514108651,47.17805514108651,0.0,0.6019712793744344,-3.8,-1.7550849810248448,-1.7550849810248448
 2006-09-27T01:00:00,10638.428691442425,38298343.28919272,102038044.17085892,11.381210356536585,11.222374093089172,14.17937111598488,1.0,69469.85345720609,250091472.44594187,1278413321.4899075,-1.699771584180892,-3.8,47.17805514108651,47.17805514108651,0.0,0.7043250818983702,-3.8,-1.880860658619631,-1.880860658619631
 2006-09-27T02:00:00,5029.931828528618,18107754.582703028,48234530.17722778,12.432824523949456,12.357741519900165,7.089685557992438,1.0,64125.49500900067,230851782.03240243,1090471182.5400217,-2.0080862730908184,-3.8,47.1780551410865,47.1780551410865,0.0,0.7982150514131949,-3.8,-2.107446853279909,-2.107446853279909
 2006-09-27T03:00:00,10569.213404737027,38049168.25705329,101411415.9807685,11.377387224200206,11.219526549253471,14.17937111598488,1.0,61124.137417668906,220046894.70360807,932679494.7195116,-2.26702564749044,-3.8,47.17805514108651,47.17805514108651,0.0,0.877838694490367,-3.8,-2.453823647091152,-2.453823647091152
