Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-27T04:00:00,5031.954197913857,18115035.112489887,48286371.988336764,12.422830893432556,12.347667179268289,7.089685557992438,1.0,57368.11506522455,206525214.2348084,627630749.2261174,-2.768024698694544,-3.8,47.1780551410865,47.1780551410865,0.0,0.9377385615130116,-3.8,-2.8714681220277103,-2.8714681220277103
 2006-09-27T05:00:00,75383.34995485739,271380059.83748657,1447201835.3217096,8.920784931497254,6.66666666666669,42.53811334795463,1.0,84929.25422126074,305745315.1965387,1785706505.058989,-0.8684464198399299,-3.8,47.17805514108651,47.17805514108651,0.0,0.9764656844727826,-3.8,-3.2520285523228623,-3.2520285523228623
 2006-09-27T06:00:00,74700.1272293813,268920458.0257727,1424300752.670799,8.885076013348794,6.66666666666669,42.53811334795464,0.0,16444.044983287204,59198561.93983394,261042208.4768209,3.7941661282153976,3.3687526763641524,15.72601838036217,47.17805514108651,0.0,0.9874522698822052,1.7270840697263148,1.7270840697263148,1.7270840697263148
 2006-09-27T07:00:00,78918.19522180107,284105502.7984838,1557551896.3139992,9.092788848526949,6.666666666666693,42.53811334795464,0.0,79154.20416865416,284955135.007155,1564756075.5786278,9.248636990304623,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9869360067835694,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-27T08:00:00,81562.41728422364,293624702.22320515,1638976861.0613322,9.21972810613527,6.666666666666689,42.53811334795463,0.0,81816.69320313781,294540095.53129613,1646708112.6041503,9.381843441001305,6.7,47.17805514108651,47.17805514108651,0.0,0.9864197436849332,6.7,6.7,6.7
 2006-09-27T09:00:00,81223.57851308429,292404882.6471034,1624010333.444903,9.1963947175905,6.666666666666689,42.53811334795463,0.0,81474.68835400006,293308878.0744002,1631646703.636276,9.357364870846313,6.7,47.17805514108651,47.17805514108651,0.0,0.9859034805862972,6.7,6.7,6.7
 2006-09-27T10:00:00,83287.2376146002,299834055.4125607,1679706516.179527,9.283229265990093,6.66666666666669,42.53811334795463,0.0,83551.24369021515,300784477.28477454,1687696394.4435186,9.448454461006884,6.7,47.17805514108651,47.17805514108651,0.0,0.9853872174876612,6.7,6.7,6.7
 2006-09-27T11:00:00,84989.9088694428,305963671.92999417,1733062110.6419132,9.366418473139133,6.666666666666689,42.53811334795463,-1.0,0.0,0.0,0.0,9.535717516421832,9.535717516421832,0.0,47.17805514108651,13.106584290396317,0.9228129924784212,9.066455600531231,6.700000682348811,1.9629928750921288
 2006-09-27T12:00:00,85610.35489233963,308197277.6124227,1751300378.2709067,9.394855973611955,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.565564171967532,9.565564171967532,0.0,47.17805514108651,17.834035781611565,0.773408745908728,9.551135534472737,6.700017886737084,1.9941873638591705
 2006-09-27T13:00:00,87448.04347115714,314812956.4961657,1800637951.9146843,9.471786448196342,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.64621997574171,9.64621997574171,0.0,47.17805514108651,20.575797817382792,0.6214729958465249,9.63372097410837,6.699978183601353,2.902237690828894
 2006-09-27T14:00:00,88746.49297771382,319487374.7197697,1833774375.406412,9.523457219243484,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.700430168711184,9.700430168711184,0.0,47.17805514108651,22.22810486304085,0.466819705201749,9.691852782590864,6.699995883037778,3.3397050493976987
 2006-09-27T15:00:00,86058.51274608973,309810645.885923,1740227749.6503377,9.37759116168909,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.5473804566017,9.5473804566017,0.0,47.17805514108651,23.236550926515505,0.3132633505047275,9.570352997274204,6.699959641504564,3.724180117880868
 2006-09-27T16:00:00,84737.76520578406,305055954.7408226,1691737655.956498,9.301986791234707,6.66666666666669,42.53811334795463,-1.0,17048.9895258741,61376362.29314676,174372274.74458697,9.576653342915808,9.292753789966811,15.72601838036217,47.17805514108651,39.45580639946772,0.1638398419017212,9.448705177996413,6.8165078726243165,6.10564356583776
 2006-09-27T17:00:00,83674.27514738047,301227390.53056973,1661292045.081185,9.254518984145845,6.66666666666669,42.53811334795463,0.0,90863.5613294861,327108820.78615,1870835146.5457065,9.745696306918086,6.7,47.17805514108651,47.17805514108651,0.0,0.1053267751928226,7.019513271047376,7.019513271047376,7.019513271047376
 2006-09-27T18:00:00,78364.4226932708,282111921.6957749,1507691440.8667011,9.015063599750906,6.66666666666669,42.53811334795463,0.0,78591.64899656062,282929936.3876182,1514604513.1204977,9.167104872803188,6.7,47.17805514108651,47.17805514108651,0.0,0.1048105120941867,6.7,6.7,6.7
 2006-09-27T19:00:00,74231.39875640822,267233035.5230696,1380623724.6118264,8.816997999953967,6.66666666666669,42.53811334795463,0.0,74433.95795648523,267962248.64334685,1386817194.57086,8.959321945335825,6.7,47.17805514108651,47.17805514108651,0.0,0.1042942489955507,6.7,6.7,6.7
 2006-09-27T20:00:00,0.0,0.0,0.0,12.93476857821575,12.93476857821575,0.0,1.0,99718.80703785834,358987705.33629,2129267332.9841807,0.2841921684665432,-3.205887117201692,47.17805514108651,47.17805514108651,0.0,0.1323892867541803,-1.5246915855678465,0.0590492080835391,0.0590492080835391
 2006-09-27T21:00:00,0.0,0.0,0.0,12.93476857821575,12.93476857821575,0.0,1.0,75896.36819978985,273226925.5192435,1464369941.4852233,-1.3948575876148126,-3.8,47.17805514108651,47.17805514108651,0.0,0.2597067878280055,-3.8,-1.4172851316196518,-1.4172851316196518
 2006-09-27T22:00:00,0.0,0.0,0.0,12.93476857821575,12.93476857821575,0.0,1.0,72526.66127041265,261095980.57348552,1359334948.8310883,-1.5670471945087374,-3.8,47.17805514108651,47.17805514108651,0.0,0.377717339500562,-3.8,-1.586368599218055,-1.586368599218055
 2006-09-27T23:00:00,0.0,0.0,0.0,12.93476857821575,12.93476857821575,0.0,1.0,70869.55839575993,255130410.2247357,1304136508.8042414,-1.657557673060495,-3.8,47.17805514108651,47.17805514108651,0.0,0.4890183550267011,-3.8,-1.6755099347191351,-1.6755099347191351
 2006-09-28T00:00:00,0.0,0.0,0.0,12.93476857821575,12.93476857821575,0.0,1.0,69521.58928661264,250277721.4318055,1258752913.4858253,-1.731985435588537,-3.8,47.17805514108651,47.17805514108651,0.0,0.5963066088192922,-3.8,-1.7502531222992728,-1.7502531222992728
 2006-09-28T01:00:00,0.0,0.0,0.0,12.93476857821575,12.93476857821575,0.0,1.0,67379.5812796354,242566492.60668743,1185725375.678643,-1.851768845718463,-3.8,47.17805514108651,47.17805514108651,0.0,0.6989857286320862,-3.8,-1.87189736568488,-1.87189736568488
 2006-09-28T02:00:00,0.0,0.0,0.0,12.93476857821575,12.93476857821575,0.0,1.0,63578.82603021419,228883773.70877105,1053334691.0383366,-2.068985061218752,-3.8,47.17805514108651,47.17805514108651,0.0,0.7934675607596734,-3.8,-2.092135179195028,-2.092135179195028
 2006-09-28T03:00:00,0.0,0.0,0.0,12.93476857821575,12.93476857821575,0.0,1.0,60505.86702629932,217821121.2946775,847779089.7552029,-2.406400706781529,-3.8,47.17805514108651,47.17805514108651,0.0,0.8740168482114833,-3.8,-2.432570605680624,-2.432570605680624
 2006-09-28T04:00:00,0.0,0.0,0.0,12.93476857821575,12.93476857821575,0.0,1.0,57894.34046814841,208419625.68533427,594911011.8273708,-2.8217358101472136,-3.8,47.17805514108651,47.17805514108651,0.0,0.9350655861281698,-3.8,-2.8488897248821963,-2.8488897248821963
 2006-09-28T05:00:00,70207.10971786824,252745594.9843256,1280640740.4846752,8.661178288623024,6.66666666666669,42.53811334795464,1.0,79406.87048827554,285864733.757792,1627361916.4638371,-1.127801920871846,-3.8,47.1780551410865,47.1780551410865,0.0,0.974873350681888,-3.8,-3.2341778818238534,-3.2341778818238534
 2006-09-28T06:00:00,70381.77372448366,253374385.4081412,1291884243.5743454,8.678692845004006,6.66666666666669,42.53811334795464,0.0,10452.163233726476,37627787.64141531,132143498.64103974,3.1631171834346605,2.947675292750746,7.863009190181085,47.17805514108651,0.0,0.986239392026726,1.2983842748920218,1.2983842748920218,1.2983842748920218
 2006-09-28T07:00:00,74472.4179969015,268100704.78884533,1426917946.9926414,8.889156160205955,6.666666666666692,42.53811334795464,0.0,74427.61807297805,267939425.06272084,1424336576.1522522,9.020328047139971,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9857231289280904,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T08:00:00,80293.78909749599,289057640.7509856,1602428218.893246,9.162749889130444,6.666666666666692,42.53811334795463,0.0,80540.34119979819,289945228.3192734,1609940834.2317631,9.322080930124516,6.7,47.17805514108651,47.17805514108651,0.0,0.9852068658294544,6.7,6.7,6.7
 2006-09-28T09:00:00,83445.88236567745,300405176.51643884,1682227198.9434524,9.28715924821572,6.66666666666669,42.53811334795463,0.0,83710.49012125636,301357764.4365229,1690230245.125039,9.452572280213628,6.7,47.17805514108651,47.17805514108651,0.0,0.9846906027308182,6.7,6.7,6.7
 2006-09-28T10:00:00,84800.74107963957,305282667.8867025,1716612303.6156569,9.34077018961448,6.66666666666669,42.53811334795463,0.0,85073.44592190272,306264405.31884974,1724830047.3077495,9.50879743534704,6.7,47.17805514108651,47.17805514108651,0.0,0.9841743396321824,6.7,6.7,6.7
 2006-09-28T11:00:00,85257.72062791685,306927794.2605006,1731464039.5391755,9.363926739755616,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.533088709829554,9.533088709829554,0.0,47.17805514108651,13.08456058715416,0.9219035745317616,9.059886155568892,6.700005484424428,1.963489986021859
 2006-09-28T12:00:00,83328.3909642865,299982207.47143143,1680440957.0916555,9.28437440657584,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.449602927043124,9.449602927043124,0.0,47.17805514108651,17.21411751111896,0.7738993026868722,9.474879316456954,6.699966004690714,1.8656679010537944
 2006-09-28T13:00:00,75178.15576048805,270641360.73775697,1451945085.2064965,8.928172214713053,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.075929286361657,9.075929286361657,0.0,47.17805514108651,16.163282492725482,0.6365063802003083,9.164368693033568,6.699950216901552,1.9695366237098788
 2006-09-28T14:00:00,69337.9355887118,249616568.1193625,1277238769.6646426,8.655868127965151,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.790311016874702,8.790311016874702,0.0,47.17805514108651,13.616441402551244,0.5210225798160334,8.803891279555602,6.699998921068937,1.5143982639717048
 2006-09-28T15:00:00,64561.547615651805,232421571.41634643,1119651615.5605254,8.41029720254753,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.532661467939638,8.532661467939638,0.0,47.17805514108651,12.12311328048505,0.4171089439389295,8.585639578450747,6.7000048823277885,1.245461297575129
 2006-09-28T16:00:00,61607.18837231915,221785878.14034897,934657408.9170976,8.122065496154528,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.230113868393763,8.230113868393763,0.0,47.17805514108651,10.059531965168954,0.3287349099541922,8.272387726827596,6.700000445892974,0.8983981156291277
 2006-09-28T17:00:00,61607.18837231586,221785878.1403371,811808541.7800417,7.930691064883583,6.66666666666669,42.53811334795463,0.0,64523.05162322016,232282985.8435925,963861840.683404,8.270917769885845,6.7,47.17805514108651,47.17805514108651,0.0,0.2953581797217252,6.941143669990024,6.941143669990024,6.941143669990024
 2006-09-28T18:00:00,61607.18837231586,221785878.1403371,729210432.8465996,7.802032564100622,6.66666666666669,42.53811334795464,0.0,61662.95939525654,221986653.8229236,732409742.6831871,7.894184241320288,6.7,47.17805514108651,47.17805514108651,0.0,0.2948419166230893,6.7,6.7,6.7
 2006-09-28T19:00:00,61607.18837231586,221785878.1403371,694402160.6143901,7.7478170446706685,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,697471095.8974476,7.837267919231237,6.7,47.17805514108651,47.17805514108651,0.0,0.2943256535244533,6.7,6.7,6.7
 2006-09-28T20:00:00,0.0,0.0,0.0,12.80560535413646,12.80560535413646,0.0,1.0,89056.89458059643,320604820.4901472,1938472940.5569413,-0.177338719375636,-3.3555729209454266,47.17805514108651,47.17805514108651,0.0,0.3126221369298889,-1.682275903607928,-0.4105425222197635,-0.4105425222197635
 2006-09-28T21:00:00,0.0,0.0,0.0,12.80560535413646,12.80560535413646,0.0,1.0,68793.94828919566,247658213.8411044,1332319996.367207,-1.6113425795426093,-3.8,47.17805514108651,47.17805514108651,0.0,0.4252688349765259,-3.8,-1.6298739076262738,-1.6298739076262738
 2006-09-28T22:00:00,0.0,0.0,0.0,12.80560535413646,12.80560535413646,0.0,1.0,67485.14009396864,242946504.3382872,1286026555.7589736,-1.6872563341937667,-3.8,47.17805514108651,47.17805514108651,0.0,0.5347428135655113,-3.8,-1.7051427036515474,-1.7051427036515474
 2006-09-28T23:00:00,0.0,0.0,0.0,12.80560535413646,12.80560535413646,0.0,1.0,66011.11440476999,237640011.857172,1233344347.0224926,-1.7736590273674284,-3.8,47.17805514108651,47.17805514108651,0.0,0.6403412132550198,-3.8,-1.792535585685788,-1.792535585685788
 2006-09-29T00:00:00,0.0,0.0,0.0,12.80560535413646,12.80560535413646,0.0,1.0,63398.385018471046,228234186.06649572,1138528445.9571126,-1.92919673758387,-3.8,47.17805514108651,47.17805514108651,0.0,0.7401535119014911,-3.8,-1.950501102608463,-1.950501102608463
 2006-09-29T01:00:00,0.0,0.0,0.0,12.80560535413646,12.80560535413646,0.0,1.0,59570.49824010855,214453793.6643908,975153586.8266476,-2.1972956533220107,-3.8,47.17805514108651,47.17805514108651,0.0,0.8295207000296805,-3.8,-2.22182762099276,-2.22182762099276
 2006-09-29T02:00:00,0.0,0.0,0.0,12.80560535413646,12.80560535413646,0.0,1.0,58796.68890905829,211668080.07260984,743624132.4774016,-2.577440759098677,-3.8,47.17805514108651,47.17805514108651,0.0,0.9023832548875542,-3.8,-2.6043884346606663,-2.6043884346606663
 2006-09-29T03:00:00,0.0,0.0,0.0,12.80560535413646,12.80560535413646,0.0,1.0,49368.57654937081,177726875.57773492,489357017.44803005,-2.995191307699018,-3.8,47.17805514108651,47.17805514108651,0.0,0.9543508931992156,-3.8,-3.0218102127048176,-3.0218102127048176
 2006-09-29T04:00:00,9772.447159737,35180809.7750532,96848368.87103876,8.149666324462148,7.998922825751606,33.32152212256447,1.0,37190.77270493216,133886781.7377558,367087255.3824515,-3.196179869064672,-3.8,47.1780551410865,47.1780551410865,0.0,0.986054379927654,-3.8,-3.3641125299921346,-3.3641125299921346
 2006-09-29T05:00:00,50554.13381924172,181994881.74927017,500585723.9029191,7.445976606905954,6.66666666666669,42.53811334795463,1.0,19598.896303019428,70556026.69086996,233178609.3052517,-2.1630508316415376,-2.546434891304759,15.726018380362168,47.17805514108651,0.0,0.99951450415579,-3.0182622278313223,-2.927038136251891,-2.927038136251891
 2006-09-29T06:00:00,46799.47029927603,168478093.0773937,463071317.029633,7.387559564446093,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,1.7500313286486695,1.7500313286486695,0.0,47.17805514108651,0.0,0.999423931415206,1.1074267163776754,1.1074267163776754,1.1074267163776754
 2006-09-29T07:00:00,59348.03055248696,213652909.988953,601737189.527713,7.6034984617983215,6.666666666666692,42.53811334795464,0.0,25123.581640871544,90444893.90713751,260244592.88978043,6.381906772881064,5.957495508393578,23.589027570543266,47.17805514108651,0.0,0.9989076683165702,5.4978704885336525,5.4978704885336525,5.4978704885336525
 2006-09-29T08:00:00,61607.18837231586,221785878.1403371,759651984.4090955,7.849449312204938,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,762993462.3915733,7.943999628819134,6.7,47.17805514108651,47.17805514108651,0.0,0.998391405217934,6.7,6.7,6.7
 2006-09-29T09:00:00,61607.18837231586,221785878.1403371,847444037.4346545,7.986200735031507,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,851121781.8505645,8.087535345826964,6.7,47.17805514108651,47.17805514108651,0.0,0.997875142119298,6.7,6.7,6.7
 2006-09-29T10:00:00,61607.18837231586,221785878.1403371,950432295.1077212,8.146641927777052,6.66666666666669,42.53811334795463,0.0,61670.39468360509,222013420.8609784,954554236.99925,8.255948474235298,6.7,47.17805514108651,47.17805514108651,0.0,0.997358879020662,6.7,6.7,6.7
 2006-09-29T11:00:00,62831.56400243493,226193630.40876573,1062204961.2379358,8.320784852350402,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.438664073043952,8.438664073043952,0.0,47.17805514108651,8.221703897600444,0.9599243387224452,8.139286208851626,6.699973242522364,1.2564776104339708
 2006-09-29T12:00:00,64299.92592079394,231479733.3148582,1115116782.2158558,8.40322904876328,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.52517706590214,8.52517706590214,0.0,47.17805514108651,10.5639079885188,0.8669083773976922,8.516938960738784,6.699975499665392,0.4013286415363213
 2006-09-29T13:00:00,65772.82613001596,236782174.0680575,1163843050.2820168,8.479156206286591,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.60489386425221,8.60489386425221,0.0,47.17805514108651,11.366979174145609,0.7700802333936346,8.588175505053508,6.69999896475444,0.7491332689241935
 2006-09-29T14:00:00,66928.316536296,240941939.5306656,1199797509.4750297,8.535183991416437,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.663665329785736,8.663665329785736,0.0,47.17805514108651,12.210724184035811,0.6692010505482598,8.657488598363356,6.699979986849002,1.09338594553176
 2006-09-29T15:00:00,64322.18291372837,231559858.48942208,1109361796.8855398,8.394262468311547,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.515711853593038,8.515711853593038,0.0,47.17805514108651,11.67356373828622,0.5693573535727318,8.549607186334885,6.699902063350732,1.073627330381979
 2006-09-29T16:00:00,62582.38889871099,225296600.0353596,1046079387.956294,8.295659133520195,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.412235364733396,8.412235364733396,0.0,47.17805514108651,10.802558427154048,0.4781815060030456,8.413131626430745,6.699953329215645,0.9311211877148716
 2006-09-29T17:00:00,62722.39699100936,225800629.16763368,1048415486.6932176,8.299298958447425,6.66666666666669,42.53811334795463,0.0,67951.65389248174,244625954.01293427,1230136189.959682,8.704239035671115,6.7,47.17805514108651,47.17805514108651,0.0,0.4408081305362776,6.987593183816642,6.987593183816642,6.987593183816642
 2006-09-29T18:00:00,62093.9734384988,223538304.3785957,1023913582.4091928,8.261123362818987,6.66666666666669,42.53811334795463,0.0,62240.60724658133,224066186.0876928,1028348094.0674236,8.376082479387412,6.7,47.17805514108651,47.17805514108651,0.0,0.4402918674376416,6.7,6.7,6.7
 2006-09-29T19:00:00,61781.18478371042,222412265.22135743,964378628.6116376,8.16836828198233,6.66666666666669,42.53811334795463,0.0,61836.8064831606,222612503.33937812,968533527.791188,8.278710324085415,6.7,47.17805514108651,47.17805514108651,0.0,0.4397756043390057,6.7,6.7,6.7
 2006-09-29T20:00:00,0.0,0.0,0.0,12.871491848786624,12.871491848786624,0.0,1.0,87320.39779445589,314353432.0600412,1869518120.165515,-0.3233913048186061,-3.3887726359663124,47.17805514108651,47.17805514108651,0.0,0.4547079555402509,-1.716797204082895,-0.5595446814047093,-0.5595446814047093
 2006-09-29T21:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,1.0,67172.6477491312,241821531.8968723,1274906436.704265,-1.705493024200943,-3.8,47.17805514108651,47.17805514108651,0.0,0.561572303655226,-3.8,-1.7234787831742138,-1.7234787831742138
 2006-09-29T22:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,1.0,65497.03808014384,235789337.08851776,1214834385.383001,-1.8040198423535552,-3.8,47.17805514108651,47.17805514108651,0.0,0.6660196454567004,-3.8,-1.8233824879493208,-1.8233824879493208
 2006-09-29T23:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,1.0,62478.05297492127,224920990.7097165,1104683937.335946,-1.984725815125216,-3.8,47.17805514108651,47.17805514108651,0.0,0.7637428679957914,-3.8,-2.006806874106417,-2.006806874106417
 2006-09-30T00:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,1.0,59036.00150726666,212529605.42616,922608772.2411902,-2.2835473973712648,-3.8,47.17805514108651,47.17805514108651,0.0,0.8495468666054405,-3.8,-2.308846277321956,-2.308846277321956
 2006-09-30T01:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,1.0,58641.0295461975,211107706.3663109,679388664.4035665,-2.682950091018602,-3.8,47.17805514108651,47.17805514108651,0.0,0.9174354753633412,-3.8,-2.7101201482572903,-2.7101201482572903
 2006-09-30T02:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,1.0,43607.24880725743,156986095.70612672,430420346.6391787,-3.0920626473394286,-3.8,47.17805514108651,47.17805514108651,0.0,0.9640394961829364,-3.8,-3.118122377997089,-3.118122377997089
 2006-09-30T03:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,1.0,24183.27063408996,87059774.28272386,238698198.43947,-3.407294391444546,-3.8,47.17805514108651,47.17805514108651,0.0,0.991395359219655,-3.8,-3.43013833069856,-3.43013833069856
 2006-09-30T04:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,1.0,2727.509614485464,9819034.612147668,26921570.744292047,-3.6907961924992616,-3.7350926808398257,7.863009190181085,47.17805514108651,0.0,1.0,-3.752543471351345,-3.711653868701263,-3.711653868701263
 2006-09-30T05:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,1.0,0.0,0.0,0.0,-3.6467153923743374,-3.6467153923743374,0.0,47.17805514108651,0.0,1.0,-3.660595622200274,-3.660595622200274,-3.660595622200274
 2006-09-30T06:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,0.0,0.0,0.0,0.0,-3.563434120019028,-3.563434120019028,0.0,47.17805514108651,0.0,0.9998859494414752,-3.5773139162699814,-3.5773139162699814,-3.5773139162699814
 2006-09-30T07:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,0.0,0.0,0.0,0.0,-3.4801587339569164,-3.4801587339569164,0.0,47.17805514108651,0.0,0.9993987049133496,-3.494037561296419,-3.494037561296419,-3.494037561296419
 2006-09-30T08:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,0.0,0.0,0.0,0.0,-3.396889160903981,-3.396889160903981,0.0,47.17805514108651,0.0,0.9988824418147136,-3.410767019298909,-3.410767019298909,-3.410767019298909
 2006-09-30T09:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,0.0,0.0,0.0,0.0,-3.313625400796284,-3.313625400796284,0.0,47.17805514108651,0.0,0.9983661787160776,-3.3275022906794214,-3.3275022906794214,-3.3275022906794214
 2006-09-30T10:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,0.0,0.0,0.0,0.0,-3.230367451019083,-3.230367451019083,0.0,47.17805514108651,0.0,0.9978499156174416,-3.244243372405474,-3.244243372405474,-3.244243372405474
 2006-09-30T11:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,-1.0,0.0,0.0,0.0,-3.14711531132638,-3.14711531132638,0.0,47.17805514108651,0.0,0.9973336525188058,-3.160990264615513,-3.160990264615513,-3.160990264615513
 2006-09-30T12:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,-1.0,0.0,0.0,0.0,-3.0638689798899787,-3.0638689798899787,0.0,47.17805514108651,0.0,0.9968173894201698,-3.077742965187999,-3.077742965187999,-3.077742965187999
 2006-09-30T13:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,-1.0,0.0,0.0,0.0,-2.9806284553574134,-2.9806284553574134,0.0,47.17805514108651,0.0,0.996301126321534,-2.994501472898269,-2.994501472898269,-2.994501472898269
 2006-09-30T14:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,-1.0,0.0,0.0,0.0,-2.897393736796239,-2.897393736796239,0.0,47.17805514108651,0.0,0.995784863222898,-2.9112657867079417,-2.9112657867079417,-2.9112657867079417
 2006-09-30T15:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,-1.0,0.0,0.0,0.0,-2.814164822903128,-2.814164822903128,0.0,47.17805514108651,0.0,0.995268600124262,-2.828035905518989,-2.828035905518989,-2.828035905518989
 2006-09-30T16:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,-1.0,0.0,0.0,0.0,-2.730941712592699,-2.730941712592699,0.0,47.17805514108651,0.0,0.994752337025626,-2.7448118279632343,-2.7448118279632343,-2.7448118279632343
 2006-09-30T17:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,0.0,0.0,0.0,0.0,-2.647724405299225,-2.647724405299225,0.0,47.17805514108651,0.0,0.99423607392699,-2.6615935536183915,-2.6615935536183915,-2.6615935536183915
 2006-09-30T18:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,0.0,0.0,0.0,0.0,-2.5645128990047112,-2.5645128990047112,0.0,47.17805514108651,0.0,0.993719810828354,-2.5783810805597582,-2.5783810805597582,-2.5783810805597582
 2006-09-30T19:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,0.0,0.0,0.0,0.0,-2.481307192538533,-2.481307192538533,0.0,47.17805514108651,0.0,0.9932035477297182,-2.495174407586176,-2.495174407586176,-2.495174407586176
 2006-09-30T20:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,1.0,0.0,0.0,0.0,-2.3981072844478013,-2.3981072844478013,0.0,47.17805514108651,0.0,0.9926872846310822,-2.4119735331807104,-2.4119735331807104,-2.4119735331807104
 2006-09-30T21:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,1.0,0.0,0.0,0.0,-2.314913173411598,-2.314913173411598,0.0,47.17805514108651,0.0,0.9921710215324464,-2.328778456084277,-2.328778456084277,-2.328778456084277
 2006-09-30T22:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,1.0,0.0,0.0,0.0,-2.231724858062868,-2.231724858062868,0.0,47.17805514108651,0.0,0.9916547584338103,-2.245589174769113,-2.245589174769113,-2.245589174769113
 2006-09-30T23:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,1.0,0.0,0.0,0.0,-2.1485423387645444,-2.1485423387645444,0.0,47.17805514108651,0.0,0.9911384953351744,-2.162405689522,-2.162405689522,-2.162405689522
 2006-10-01T00:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,1.0,0.0,0.0,0.0,-2.0653656133961946,-2.0653656133961946,0.0,47.17805514108651,0.0,0.9906222322365384,-2.0792279987445768,-2.0792279987445768,-2.0792279987445768
 2006-10-01T01:00:00,0.0,0.0,0.0,12.87149184878662,12.87149184878662,0.0,1.0,0.0,0.0,0.0,-1.982194680719636,-1.982194680719636,0.0,47.17805514108651,0.0,0.9901059691379024,-1.9960561006719315,-1.9960561006719315,-1.9960561006719315
 2006-10-01T02:00:00,12673.738800438636,45625459.68157908,125071683.16725776,10.130154938107312,9.93546934399336,21.26905667397732,1.0,0.0,0.0,0.0,-1.1716083920164613,-1.1716083920164613,0.0,47.17805514108653,0.0,0.9895897060392668,-1.3516151984006852,-1.3516151984006852,-1.3516151984006852
 2006-10-01T03:00:00,0.0,0.0,0.0,13.37066210758672,13.37066210758672,0.0,1.0,0.0,0.0,0.0,-0.6910120436895485,-0.6910120436895485,0.0,47.17805514108651,0.0,0.9890734429406306,-0.7046437014188759,-0.7046437014188759,-0.7046437014188759
 2006-10-01T04:00:00,0.0,0.0,0.0,13.37066210758672,13.37066210758672,0.0,1.0,0.0,0.0,0.0,-0.6058063404491648,-0.6058063404491648,0.0,47.17805514108651,0.0,0.9885571798419946,-0.6196519825476061,-0.6196519825476061,-0.6196519825476061
 2006-10-01T05:00:00,0.0,0.0,0.0,13.37066210758672,13.37066210758672,0.0,1.0,0.0,0.0,0.0,-0.5227369479956138,-0.5227369479956138,0.0,47.17805514108651,0.0,0.9880409167433588,-0.5365814500672985,-0.5365814500672985,-0.5365814500672985
 2006-10-01T06:00:00,13399.201936405309,48237126.9710591,131875244.47335124,10.231797132547934,10.026519664080226,21.26905667397732,0.0,0.0,0.0,0.0,0.5232410528890546,0.5232410528890546,0.0,47.17805514108654,0.0,0.9875246536447232,0.334116858346769,0.334116858346769,0.334116858346769
 2006-10-01T07:00:00,0.0,0.0,0.0,13.386372661493748,13.386372661493748,0.0,0.0,0.0,0.0,0.0,0.8263553624808986,0.8263553624808986,0.0,47.17805514108651,0.0,0.9870083905460868,0.812684025665804,0.812684025665804,0.812684025665804
 2006-10-01T08:00:00,13846.21369735998,49846369.310495935,135393357.7146858,10.251566300486845,10.040811787283364,21.26905667397732,0.0,0.0,0.0,0.0,1.9097286729418432,1.9097286729418432,0.0,47.17805514108653,0.0,0.9864921274474512,1.715413986499604,1.715413986499604,1.715413986499604
 2006-10-01T09:00:00,0.0,0.0,0.0,13.414956907900022,13.414956907900022,0.0,0.0,0.0,0.0,0.0,2.224737042021491,2.224737042021491,0.0,47.17805514108651,0.0,0.9859758643488148,2.2110805943870955,2.2110805943870955,2.2110805943870955
 2006-10-01T10:00:00,14118.39427913429,50826219.40488344,137313678.8787585,10.25337050229717,10.03962633996357,21.26905667397732,0.0,0.0,0.0,0.0,3.334492875183852,3.334492875183852,0.0,47.17805514108655,0.0,0.9854596012501796,3.137200803056885,3.137200803056885,3.137200803056885
 2006-10-01T11:00:00,14620.77436453334,52634787.71231997,141549050.74283463,10.26354442014498,10.043206527616348,21.26905667397733,-1.0,0.0,0.0,0.0,4.279262134434607,4.279262134434607,0.0,47.17805514108653,0.0,0.9849433381515436,4.075834664459239,4.075834664459239,4.075834664459239
 2006-10-01T12:00:00,28262.72797262268,101745820.70144165,272248479.8918488,8.87146977051795,8.447660008031317,31.35216502312212,-1.0,0.0,0.0,0.0,6.645644426942052,6.645644426942052,0.0,47.17805514108651,1.4904660811278745,0.9805411303241848,6.464561893225508,6.238574540524065,2.8885748415079964
 2006-10-01T13:00:00,18455.54799841392,66439972.79429011,202672343.8212413,11.533588816617735,11.218043769260229,14.17937111598488,-1.0,0.0,0.0,0.0,7.042530125724302,7.042530125724302,0.0,47.17805514108651,1.7827436150992508,0.9661849906814328,6.987735211733114,6.699942344166228,0.0054980033073035
 2006-10-01T14:00:00,12736.098295174012,45849953.86262645,131980250.846409,11.950415853764271,11.744939348388662,10.63452833698866,-1.0,0.0,0.0,0.0,6.928119564901632,6.928119564901632,0.0,47.1780551410865,2.250175942023837,0.9396626956636128,7.067938910494463,6.699963023947599,0.0075805090714138
 2006-10-01T15:00:00,23821.52638053932,85757494.96994154,246120037.80224884,10.452130385082592,10.0689621948864,21.26905667397732,-1.0,0.0,0.0,0.0,7.111158764755818,7.111158764755818,0.0,47.17805514108651,3.4923568348831626,0.9159318409667012,7.263451848531353,6.699945758194256,0.0151276392491874
 2006-10-01T16:00:00,36359.15247618264,130892948.91425744,347643359.22015125,7.207835333593855,6.666666666666694,42.538113347954656,-1.0,0.0,0.0,0.0,7.270058614754738,7.270058614754738,0.0,47.17805514108653,2.9398160089186973,0.8966245490560786,7.151541864798719,6.7000138080327,0.0007323356034203
 2006-10-01T17:00:00,15091.012826760109,54327646.17633638,144533458.3322618,10.298310848138682,10.073326677773483,21.26905667397732,0.0,22199.184766151546,79917065.15814555,213484998.17094892,7.048263579589437,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.8838060338285891,6.80314866171398,6.80314866171398,6.80314866171398
 2006-10-01T18:00:00,5132.936108717419,18478569.991382707,49334278.56021089,12.423253178393928,12.34645800373272,7.08968555799244,0.0,6005.201763653421,21618726.34915231,57746526.40847768,6.794211560319634,6.7,47.17805514108651,47.17805514108651,0.0,0.8832897707299529,6.7,6.7,6.7
 2006-10-01T19:00:00,9807.115634792026,35305616.285251305,94250987.8490791,11.342385831314338,11.19567302870525,14.179371115984871,0.0,10540.065286514528,37944235.03145231,101311975.96743828,6.86528517780956,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.8827735076313171,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T20:00:00,12542.831094615956,45154191.94061741,120577196.54907572,10.820942757594324,10.63324932800342,17.72421389498111,1.0,82091.42780668137,295529140.1040528,1570737954.6229887,-0.9137387123610208,-3.489711920652021,47.17805514108653,47.17805514108653,0.0,0.8794559417241442,-1.8224950522054664,-1.3629700555002495,-1.3629700555002495
 2006-10-01T21:00:00,21115.210679515145,76014758.44625446,203128332.4764471,10.376727654876984,10.060513882846475,21.26905667397733,1.0,58725.48470260992,211411744.9293956,776051055.9062194,-2.524256935891434,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.9383119569011305,-3.800000000000001,-2.87636727011518,-2.87636727011518
 2006-10-01T22:00:00,14923.78069639025,53725610.5070049,143628719.4294349,10.271658898968164,10.04808326836442,21.26905667397732,1.0,45558.24837699027,164009694.1571649,483518095.55985785,-3.004859409611872,-3.800000000000002,47.17805514108653,47.17805514108653,0.0,0.9768055058434184,-3.800000000000002,-3.2558654091885626,-3.2558654091885626
 2006-10-01T23:00:00,5128.786165610808,18463630.196198903,49462510.82049476,12.379355820687586,12.302361002829558,7.08968555799244,1.0,16982.92776480076,61138539.95328273,162307793.4518466,-3.445687086861918,-3.7127328236776456,39.31504595090542,47.17805514108651,0.0,0.9971847347104168,-3.8,-3.550985308440437,-3.550985308440437
 2006-10-02T00:00:00,9436.992522989312,33973173.082761526,91030600.19524452,11.299091015892223,11.157391837472856,14.179371115984877,1.0,0.0,0.0,0.0,-2.5437938098798205,-2.5437938098798205,0.0,47.17805514108653,0.0,1.0000000000000002,-2.6669172287402083,-2.6669172287402083,-2.6669172287402083
 2006-10-02T01:00:00,12258.775600870236,44131592.16313285,118249930.07461344,10.796462658501165,10.612392440291906,17.724213894981094,1.0,0.0,0.0,0.0,-1.55398190242558,-1.55398190242558,0.0,47.17805514108653,0.0,1.0000000000000002,-1.7197604577101806,-1.7197604577101806,-1.7197604577101806
 2006-10-02T02:00:00,21570.29220975374,77653051.95511347,218418057.9605015,10.96468953134892,10.62464837716927,17.7242138949811,1.0,0.0,0.0,0.0,-0.3233934564533601,-0.3233934564533601,0.0,47.17805514108651,0.0,1.0,-0.6531831613541562,-0.6531831613541562,-0.6531831613541562
 2006-10-02T03:00:00,9472.866350874734,34102318.86314904,91538954.91600668,11.298005095580024,11.155514487282836,14.179371115984877,1.0,0.0,0.0,0.0,2.172588390232318,2.172588390232318,0.0,47.17805514108653,0.0,0.999916213228246,2.063831805508282,2.063831805508282,2.063831805508282
 2006-10-02T04:00:00,0.0,0.0,0.0,13.3999383975909,13.3999383975909,0.0,1.0,0.0,0.0,0.0,2.378922863805416,2.378922863805416,0.0,47.1780551410865,0.0,0.999445229132514,2.3652664351612995,2.3652664351612995,2.3652664351612995
 2006-10-02T05:00:00,68494.49235179923,246580172.46647727,1245426688.9552064,8.60630821967664,6.66666666666669,42.53811334795464,1.0,43583.94088622648,156902187.19041532,741521395.4791386,7.553348305726764,6.3449138297650185,31.45203676072434,47.1780551410865,0.0,0.9989289660338784,5.625729028276631,5.625729028276631,5.625729028276631
 2006-10-02T06:00:00,64617.015979162046,232621257.52498332,1116847830.7354434,8.405926378593641,6.66666666666669,42.53811334795464,0.0,64776.6673018795,233196002.2867662,1121711629.669736,8.528038284362097,6.7,47.17805514108651,47.17805514108651,0.0,0.9984127029352422,6.7,6.7,6.7
 2006-10-02T07:00:00,68600.36505576936,246961314.2007697,1258751783.822115,8.62705869839773,6.66666666666669,42.53811334795464,0.0,68782.85599887888,247618281.59596395,1264351006.0578077,8.760121357902813,6.7,47.1780551410865,47.1780551410865,0.0,0.9978964398366064,6.7,6.7,6.7
 2006-10-02T08:00:00,74822.43738786712,269360774.59632164,1456429953.3632417,8.935158601639976,6.66666666666669,42.53811334795463,0.0,75039.51695193554,270142261.02696794,1463094389.5532715,9.083353288336747,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9973801767379704,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-02T09:00:00,77657.39137289808,279566608.9424331,1537604401.531465,9.06169238445309,6.666666666666692,42.53811334795463,0.0,77890.48989933777,280405763.63761604,1544744735.2878325,9.216107348125938,6.7,47.17805514108651,47.17805514108651,0.0,0.9968639136393346,6.7,6.7,6.7
 2006-10-02T10:00:00,80184.7296438375,288665026.71781504,1615606059.6109352,9.183292693558828,6.66666666666669,42.53811334795463,0.0,80434.38903996286,289563800.54386634,1623226460.197644,9.343678391537404,6.7,47.17805514108651,47.17805514108651,0.0,0.9963476505406984,6.7,6.7,6.7
 2006-10-02T11:00:00,83930.43382785162,302149561.7802658,1736014517.972753,9.371021967186662,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.540631853247284,9.540631853247284,0.0,47.17805514108651,12.991820629097568,0.93413022413432,9.064276015902909,6.699995819535691,1.9035756922462097
 2006-10-02T12:00:00,85020.4357477585,306073568.6919306,1767685574.8229094,9.420404449620092,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.59242579717296,9.59242579717296,0.0,47.17805514108651,17.882560139772156,0.783522822778381,9.579782114564598,6.699997822229992,1.96722702020479
 2006-10-02T13:00:00,86226.18827385732,310414277.78588635,1804457194.2821093,9.47774171272254,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.652586344009272,9.652586344009272,0.0,47.17805514108651,20.634996337428248,0.630295049619921,9.648827249955684,6.699999863969542,2.902753845766977
 2006-10-02T14:00:00,86430.21919385048,311148789.09786177,1808111842.75456,9.483440526452355,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.658555735805384,9.658555735805384,0.0,47.17805514108651,21.73954785375388,0.4765156230655931,9.655255716750045,6.700000837348161,3.2404137682536778
 2006-10-02T15:00:00,82062.12981305772,295423667.3270077,1659345523.7307858,9.251484058805072,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.4151852640228,9.4151852640228,0.0,47.17805514108651,21.24348798969693,0.3271137275173029,9.457657754266185,6.699997621176653,3.325736125117868
 2006-10-02T16:00:00,76555.74386852041,275600677.92667353,1482186354.822996,8.975305255004367,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.12538462696235,9.12538462696235,0.0,47.17805514108651,27.36108138283751,0.1882872154769775,9.18871062141323,6.699985674510816,4.697685582443624
 2006-10-02T17:00:00,73354.68491276614,264076865.6859581,1384909311.5047913,8.823677960130171,6.66666666666669,42.53811334795463,0.0,81325.57993078664,292772087.7508319,1632457433.226833,9.358239134692797,6.7,47.17805514108651,47.17805514108651,0.0,0.1327980824947877,7.091632353798597,7.091632353798597,7.091632353798597
 2006-10-02T18:00:00,70967.3132290444,255482327.62455985,1305656735.2437348,8.700157011206306,6.66666666666669,42.53811334795463,0.0,71156.03558016013,256161728.08857647,1311451214.8415313,8.836743074922536,6.7,47.17805514108651,47.17805514108651,0.0,0.1322818193961518,6.7,6.7,6.7
 2006-10-02T19:00:00,68870.70107363162,247934523.8650738,1232924257.5927498,8.586807532099053,6.66666666666669,42.53811334795463,0.0,69047.47060606208,248570894.18182352,1238344662.8228693,8.71781640601272,6.7,47.17805514108651,47.17805514108651,0.0,0.1317655562975158,6.7,6.7,6.7
 2006-10-02T20:00:00,0.0,0.0,0.0,12.914637928788697,12.914637928788697,0.0,1.0,96319.22998621316,346749227.95036745,2094717379.2449112,0.1945694038642916,-3.2390816712293504,47.17805514108651,47.17805514108651,0.0,0.1580342973253791,-1.559818516817493,-0.03208887685276,-0.03208887685276
 2006-10-02T21:00:00,0.0,0.0,0.0,12.914637928788697,12.914637928788697,0.0,1.0,72190.40857360976,259885470.8649951,1438910066.539605,-1.4365906836724982,-3.8,47.17805514108651,47.17805514108651,0.0,0.2826849952550291,-3.8,-1.4583088073650243,-1.4583088073650243
 2006-10-02T22:00:00,0.0,0.0,0.0,12.914637928788697,12.914637928788697,0.0,1.0,69193.45685170467,249096444.6661368,1346362573.8519204,-1.588317055614227,-3.8,47.17805514108651,47.17805514108651,0.0,0.3990680259650072,-3.8,-1.6072469101451012,-1.6072469101451012
 2006-10-02T23:00:00,0.0,0.0,0.0,12.914637928788697,12.914637928788697,0.0,1.0,67766.4327035384,243959157.73273832,1296014144.8464704,-1.6708773790211346,-3.8,47.17805514108651,47.17805514108651,0.0,0.5095095272470883,-3.8,-1.6887636371336392,-1.6887636371336392
 2006-10-03T00:00:00,0.0,0.0,0.0,12.914637928788697,12.914637928788697,0.0,1.0,66424.72342089986,239129004.31523952,1248185485.614039,-1.7493171529330285,-3.8,47.17805514108651,47.17805514108651,0.0,0.6160711523892956,-3.8,-1.7678231560070012,-1.7678231560070012
 2006-10-03T01:00:00,0.0,0.0,0.0,12.914637928788697,12.914637928788697,0.0,1.0,64153.0432763388,230950955.7948197,1166105606.7880151,-1.883954358698896,-3.8,47.17805514108651,47.17805514108651,0.0,0.7175628710317424,-3.8,-1.9045839618191167,-1.9045839618191167
 2006-10-03T02:00:00,0.0,0.0,0.0,12.914637928788697,12.914637928788697,0.0,1.0,60325.24856660122,217170894.8397644,1020096039.2315714,-2.123532891060161,-3.8,47.17805514108651,47.17805514108651,0.0,0.8098971765836613,-3.8,-2.1473061666373194,-2.1473061666373194
 2006-10-03T03:00:00,0.0,0.0,0.0,12.914637928788697,12.914637928788697,0.0,1.0,58796.68890905829,211668080.07260984,802154282.7826649,-2.4813184609222696,-3.8,47.17805514108651,47.17805514108651,0.0,0.8871345349034295,-3.8,-2.507891777989558,-2.507891777989558
 2006-10-03T04:00:00,10711.418695602057,38561107.3041674,106094065.2464972,8.230538463978554,8.065403075588785,33.32152212256447,1.0,57425.09313567126,206730335.28841645,644305984.9392192,-2.740589491050897,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.944144773721126,-3.800000000000001,-2.9273495569733683,-2.9273495569733683
 2006-10-03T05:00:00,53231.56846145001,191633646.46122003,534087547.6258944,7.498148941004127,6.666666666666692,42.53811334795464,1.0,59096.80107011658,212748483.8524196,843014024.163207,-2.41424381723384,-3.8,47.17805514108651,47.17805514108651,0.0,0.9802266797614082,-3.8,-3.2950375400427983,-3.2950375400427983
 2006-10-03T06:00:00,42865.13769532432,154314495.70316756,424141889.6473594,7.32694244701819,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-1.4962733073645105,-1.4962733073645105,0.0,47.17805514108651,0.0,0.9903001027142228,-2.1125253700035933,-2.1125253700035933,-2.1125253700035933
 2006-10-03T07:00:00,56320.56048568716,202754017.74847373,559360188.4559339,7.537503704039065,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,3.08640206668558,3.08640206668558,0.0,47.17805514108651,0.0,0.9897838396155868,2.305184661442949,2.305184661442949,2.305184661442949
 2006-10-03T08:00:00,61607.18837231586,221785878.1403371,791469468.086744,7.899012531394121,6.66666666666669,42.53811334795463,0.0,50417.878081940646,181504361.09498632,657620332.4172674,7.737904634119567,6.665762232051811,39.31504595090542,47.17805514108651,0.0,0.9892675765169509,6.498673870048504,6.498673870048504,6.498673870048504
 2006-10-03T09:00:00,61607.18837231586,221785878.1403371,919272336.0136936,8.098096213774733,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,923258825.8981771,8.204999323217272,6.7,47.17805514108651,47.17805514108651,0.0,0.9887513134183148,6.7,6.7,6.7
 2006-10-03T10:00:00,62680.86004528657,225651096.1630317,1042790145.603994,8.290536912704283,6.66666666666669,42.53811334795463,0.0,62802.96316265691,226090667.3855649,1047347926.4131567,8.407002129782489,6.7,47.17805514108651,47.17805514108651,0.0,0.988235050319679,6.7,6.7,6.7
 2006-10-03T11:00:00,62219.17092820258,223989015.3415293,1028370050.9251522,8.268067947333327,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.383410689323243,8.383410689323243,0.0,47.17805514108651,8.096995128721586,0.9504917462279604,8.112538253229912,6.699985635929944,1.2555907286844328
 2006-10-03T12:00:00,61628.0221135878,221860879.60891607,1002481252.1980577,8.227731217916428,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.341183580930618,8.341183580930618,0.0,47.17805514108651,9.583091711768306,0.8647444901305015,8.333537932985562,6.6999742549214,0.2908536939300945
 2006-10-03T13:00:00,62165.07305579821,223794263.0008736,1037144470.0725508,8.281737860891141,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.397986696714804,8.397986696714804,0.0,47.17805514108651,10.155961372253604,0.7777599765912334,8.391717017880827,6.69999184117074,0.532195737595889
 2006-10-03T14:00:00,62297.0277512251,224269299.9044104,1042138959.179824,8.289519625037881,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.406278421029802,8.406278421029802,0.0,47.17805514108651,10.473667871960323,0.688992644002049,8.403758184384905,6.699951163090225,0.7287699039025282
 2006-10-03T15:00:00,61607.18837231588,221785878.14033708,978782271.170348,8.190808383580151,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.005601403440664,8.005601403440664,0.0,47.17805514108651,14.4388791034891,0.5991793817888063,8.030541351382666,6.403414915111486,2.405595128287066
 2006-10-03T16:00:00,61607.18837231586,221785878.1403371,868717507.7777929,8.019340199535252,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.122949684052267,8.122949684052267,0.0,47.17805514108651,9.043038827186937,0.5221370112909473,8.152181617617602,6.6999927337614205,0.5758564928530631
 2006-10-03T17:00:00,61607.18837231586,221785878.1403371,796086216.5270512,7.906200134949948,6.66666666666669,42.53811334795463,0.0,63847.620018612535,229851432.0670052,941846593.399056,8.235135918123472,6.7,47.17805514108651,47.17805514108651,0.0,0.4910656685479267,6.9320930635171285,6.9320930635171285,6.9320930635171285
 2006-10-03T18:00:00,61607.18837231586,221785878.1403371,708886103.7867805,7.77037656382933,6.66666666666669,42.53811334795464,0.0,61662.95939525654,221986653.8229236,712463347.0142932,7.861690605954029,6.7,47.17805514108651,47.17805514108651,0.0,0.4905494054492907,6.7,6.7,6.7
 2006-10-03T19:00:00,61046.533063397306,219767519.0282303,625703714.1943477,7.640822672799441,6.66666666666669,42.53811334795463,0.0,61187.649132761006,220275536.87793964,628964113.142713,7.725650568768247,6.7,47.17805514108651,47.17805514108651,0.0,0.4900331423506548,6.7,6.7,6.7
 2006-10-03T20:00:00,0.0,0.0,0.0,10.68818703793457,10.68818703793457,0.0,1.0,86574.86470457273,311669512.9364618,1854232804.866973,-0.3526227118701409,-3.392966949330418,47.17805514108651,47.17805514108651,0.0,0.5042853576232217,-1.721182231399659,-0.5895861458944387,-0.5895861458944387
 2006-10-03T21:00:00,0.0,0.0,0.0,10.68818703793457,10.68818703793457,0.0,1.0,66526.6466705565,239495928.01400337,1251835676.786605,-1.7433303577481212,-3.8,47.17805514108651,47.17805514108651,0.0,0.609496491793199,-3.8,-1.7617507864123396,-1.7617507864123396
 2006-10-03T22:00:00,0.0,0.0,0.0,10.68818703793457,10.68818703793457,0.0,1.0,64339.64430368994,231622719.4932838,1172900433.5648878,-1.872807510081649,-3.8,47.17805514108651,47.17805514108651,0.0,0.7113998086317063,-3.8,-1.89326540102096,-1.89326540102096
 2006-10-03T23:00:00,0.0,0.0,0.0,10.68818703793457,10.68818703793457,0.0,1.0,60570.33507209409,218053206.2595388,1031484609.992436,-2.104842588361064,-3.8,47.17805514108651,47.17805514108651,0.0,0.8044743749417623,-3.8,-2.1284083520785493,-2.1284083520785493
 2006-10-04T00:00:00,0.0,0.0,0.0,10.68818703793457,10.68818703793457,0.0,1.0,58796.68890905829,211668080.07260984,817553108.4696667,-2.4560319213608888,-3.8,47.17805514108651,47.17805514108651,0.0,0.8828389500985079,-3.8,-2.482479945265069,-2.482479945265069
 2006-10-04T01:00:00,0.0,0.0,0.0,10.68818703793457,10.68818703793457,0.0,1.0,54685.99448787768,196869580.1563596,562916625.9265614,-2.8743065450152745,-3.8,47.17805514108651,47.17805514108651,0.0,0.9412014364413546,-3.8,-2.901359754160488,-2.901359754160488
 2006-10-04T02:00:00,0.0,0.0,0.0,10.68818703793457,10.68818703793457,0.0,1.0,33842.18123628838,121831852.45063818,334035367.4484715,-3.250519276396543,-3.8,47.17805514108651,47.17805514108651,0.0,0.9785084348438146,-3.8,-3.275239240098271,-3.275239240098271
 2006-10-04T03:00:00,0.0,0.0,0.0,10.68818703793457,10.68818703793457,0.0,1.0,13256.915007989404,47724894.02876186,131117344.34824046,-3.56446572000305,-3.780193594611793,31.45203676072434,47.17805514108651,0.0,0.9977412381073386,-3.79071113225712,-3.5895171061600752,-3.5895171061600752
 2006-10-04T04:00:00,8002.248655641616,28808095.16030982,79296056.9968641,7.608040225883326,7.484618289439822,34.03049067836371,1.0,0.0,0.0,0.0,-3.286338280558681,-3.286338280558681,0.0,47.1780551410865,0.0,0.9999717071436248,-3.3987327909680616,-3.3987327909680616,-3.3987327909680616
 2006-10-04T05:00:00,34549.37627254176,124377754.58115032,341870160.684488,7.198845664853567,6.666666666666689,42.53811334795463,1.0,0.0,0.0,0.0,-1.1360412052443436,-1.1360412052443436,0.0,47.1780551410865,0.0,0.9995709460317838,-1.6163900437959575,-1.6163900437959575,-1.6163900437959575
 2006-10-04T06:00:00,24998.044105290435,89992958.77904557,247354255.0279724,7.05169575855724,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,1.354568979551792,1.354568979551792,0.0,47.17805514108651,0.0,0.9990546829331478,1.0124612032398648,1.0124612032398648,1.0124612032398648
