Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-04T07:00:00,32209.26072573962,115953338.6126626,318704136.8083564,7.162776916789123,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,3.942124471038753,3.942124471038753,0.0,47.17805514108651,0.0,0.998538419834512,3.4986154043010527,3.4986154043010527,3.4986154043010527
 2006-10-04T08:00:00,40449.65689902284,145618764.8364822,400241194.48029417,7.289727915512991,6.66666666666669,42.53811334795463,0.0,25061.66074451548,90221978.68025573,248081729.81271812,6.914581145153509,6.509913460142317,31.45203676072434,47.17805514108651,0.0,0.998022156735876,6.308476451785399,6.308476451785399,6.308476451785399
 2006-10-04T09:00:00,55246.63865526344,198887899.1589484,547394554.3365697,7.518869784995673,6.66666666666669,42.53811334795463,0.0,55503.92143488641,199814117.16559112,550406348.1856337,7.597632937772445,6.7,47.17805514108651,47.17805514108651,0.0,0.99750589363724,6.7,6.7,6.7
 2006-10-04T10:00:00,61607.18837231586,221785878.1403371,646484044.280933,7.673185912627115,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,649897201.9416625,7.759759255969577,6.7,47.17805514108651,47.17805514108651,0.0,0.996989630538604,6.7,6.7,6.7
 2006-10-04T11:00:00,61607.18837231586,221785878.1403371,712703961.0035274,7.776323006027204,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.868074699388345,7.868074699388345,0.0,47.17805514108651,5.809978405449648,0.9718802789214674,7.664599702148162,6.700000065862788,1.1378731526871009
 2006-10-04T12:00:00,61607.18837231586,221785878.1403371,803151329.7210135,7.917205497068629,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.015938704434788,8.015938704434788,0.0,47.17805514108651,7.6930448059113425,0.9078693024722848,7.988756616175368,6.699995347036396,0.0859137275160571
 2006-10-04T13:00:00,61607.18837231586,221785878.1403371,867223058.81311,8.017012054897242,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.120503407113885,8.120503407113885,0.0,47.17805514108651,8.434772291171031,0.8364829905639212,8.111435946405999,6.699980920879569,0.2164335350836927
 2006-10-04T14:00:00,61607.18837231586,221785878.1403371,907782512.9143076,8.080196732662145,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.186660683253834,8.186660683253834,0.0,47.17805514108651,8.93134173972251,0.7610221011884265,8.175668155460443,6.699964743645474,0.3799307086500438
 2006-10-04T15:00:00,61607.18837231588,221785878.14033708,871937775.4681702,8.024356679670062,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.128036909033709,8.128036909033709,0.0,47.17805514108651,8.875502170702404,0.6841487221185162,8.146270447405042,6.700033492748628,0.4592489417123594
 2006-10-04T16:00:00,61607.18837231586,221785878.1403371,803264766.6799479,7.917381550568945,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.015713932084322,8.015713932084322,0.0,47.17805514108651,8.229683437245669,0.612388166459954,8.029793808881648,6.700001186482289,0.4067734963184069
 2006-10-04T17:00:00,61607.18837231586,221785878.1403371,775452563.1573225,7.87405940772425,6.66666666666669,42.53811334795463,0.0,63761.76596197073,229542357.46309465,912936168.5249612,8.188057347110274,6.7,47.17805514108651,47.17805514108651,0.0,0.5836193474473074,6.917131502417202,6.917131502417202,6.917131502417202
 2006-10-04T18:00:00,61607.18837231586,221785878.1403371,739943418.8396254,7.818749871594974,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,743347658.5734023,7.912002071083243,6.7,47.17805514108651,47.17805514108651,0.0,0.5831030843486714,6.7,6.7,6.7
 2006-10-04T19:00:00,61607.18837231586,221785878.1403371,671505185.5100548,7.712155639114125,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,674617549.8473762,7.800034279234889,6.7,47.17805514108651,47.17805514108651,0.0,0.5825868212500355,6.7,6.7,6.7
 2006-10-04T20:00:00,0.0,0.0,0.0,11.933533633621694,11.933533633621694,0.0,1.0,85702.51986818995,308529071.5254838,1823829756.17578,-0.4082032902615222,-3.3987278374074097,47.17805514108653,47.17805514108653,0.0,0.5955656400310457,-1.726979721725872,-0.6471022043878387,-0.6471022043878387
 2006-10-04T21:00:00,0.0,0.0,0.0,11.93353363362169,11.93353363362169,0.0,1.0,64750.41572341491,233101496.60429367,1187824734.6444852,-1.8483250329742933,-3.8,47.17805514108651,47.17805514108651,0.0,0.696846416301519,-3.8,-1.8683990450586807,-1.8683990450586807
 2006-10-04T22:00:00,0.0,0.0,0.0,11.93353363362169,11.93353363362169,0.0,1.0,61191.05967741284,220287814.83868623,1056956247.9384308,-2.063042057262205,-3.8,47.17805514108651,47.17805514108651,0.0,0.7915598570116567,-3.8,-2.08612104261826,-2.08612104261826
 2006-10-04T23:00:00,0.0,0.0,0.0,11.93353363362169,11.93353363362169,0.0,1.0,58796.68890905829,211668080.07260984,852878157.3484137,-2.398028406347165,-3.8,47.17805514108651,47.17805514108651,0.0,0.8724741129682454,-3.8,-2.4241471945988216,-2.4241471945988216
 2006-10-05T00:00:00,0.0,0.0,0.0,11.93353363362169,11.93353363362169,0.0,1.0,56543.564480850175,203556832.1310606,600424373.9561038,-2.8126770716570646,-3.8,47.17805514108651,47.17805514108651,0.0,0.9339802587177513,-3.8,-2.839842773580603,-2.839842773580603
 2006-10-05T01:00:00,0.0,0.0,0.0,11.93353363362169,11.93353363362169,0.0,1.0,36846.93836751939,132648978.1230698,363693478.00039774,-3.201757001482815,-3.8,47.17805514108651,47.17805514108651,0.0,0.9742229651320432,-3.8,-3.2269470550174204,-3.2269470550174204
 2006-10-05T02:00:00,0.0,0.0,0.0,11.93353363362169,11.93353363362169,0.0,1.0,17385.774687100708,62588788.87356255,171604294.51736334,-3.50844958687742,-3.790786454717177,39.31504595090542,47.17805514108651,0.0,0.9961909652872896,-3.8,-3.536007516334424,-3.536007516334424
 2006-10-05T03:00:00,0.0,0.0,0.0,11.93353363362169,11.93353363362169,0.0,1.0,0.0,0.0,0.0,-3.701831038613536,-3.701831038613536,0.0,47.17805514108651,0.0,1.0,-3.714783677032079,-3.714783677032079,-3.714783677032079
 2006-10-05T04:00:00,10209.778623807842,36755203.04570823,101209240.51883376,8.00602335428449,7.848491742994375,33.32152212256447,1.0,0.0,0.0,0.0,-3.0674596997030634,-3.0674596997030634,0.0,47.1780551410865,0.0,0.999884039154606,-3.212374648070581,-3.212374648070581,-3.212374648070581
 2006-10-05T05:00:00,49072.41732521299,176660702.37076676,486713489.6286297,7.424376284730907,6.666666666666692,42.53811334795464,1.0,0.0,0.0,0.0,0.0354247669516542,0.0354247669516542,0.0,47.17805514108651,0.0,0.999395839483046,-0.6510456426557906,-0.6510456426557906,-0.6510456426557906
 2006-10-05T06:00:00,36059.25082271461,129813302.9617726,356799012.0998153,7.222087947988069,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.820335635997972,3.820335635997972,0.0,47.17805514108651,0.0,0.9988795763844096,3.3268248363375803,3.3268248363375803,3.3268248363375803
 2006-10-05T07:00:00,37676.69437791593,135636099.76049727,372803289.7666022,7.2470062397115775,6.666666666666692,42.53811334795464,0.0,20162.680130500063,72585648.46980022,199576968.89348063,6.757961422498543,6.432396289831584,30.1415352290275,47.17805514108651,0.0,0.9983633132857742,6.201002330159152,6.201002330159152,6.201002330159152
 2006-10-05T08:00:00,45428.17443740765,163541427.97466752,449502621.1291903,7.366432042294441,6.66666666666669,42.53811334795463,0.0,45662.7518590957,164385906.6927445,451848528.79464656,7.436992602694612,6.7,47.17805514108651,47.17805514108651,0.0,0.997847050187138,6.7,6.7,6.7
 2006-10-05T09:00:00,57878.31274043774,208361925.86557585,574495983.1000874,7.561073909742306,6.66666666666669,42.53811334795463,0.0,58111.12761230796,209200059.40430868,577206577.6889132,7.641310734405908,6.7,47.17805514108651,47.17805514108651,0.0,0.997330787088502,6.7,6.7,6.7
 2006-10-05T10:00:00,61607.18837231586,221785878.1403371,670443700.1928525,7.710502231871363,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,673449080.1561023,7.798131015800684,6.7,47.17805514108651,47.17805514108651,0.0,0.996814523989866,6.7,6.7,6.7
 2006-10-05T11:00:00,61607.18837231586,221785878.1403371,815544737.6579399,7.93651349188465,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.035408563519754,8.035408563519754,0.0,47.17805514108651,6.449503783664123,0.969097785842148,7.78807733213002,6.699991016904876,1.158794837064599
 2006-10-05T12:00:00,61607.18837231586,221785878.1403371,946767549.0541614,8.140931282882631,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.249960692876519,8.249960692876519,0.0,47.17805514108651,8.983055346532169,0.8936927373850185,8.231441751961304,6.6999902845449535,0.1880018007215621
 2006-10-05T13:00:00,61607.18837231586,221785878.1403371,986964186.9495692,8.20355555912768,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.315684197885822,8.315684197885822,0.0,47.17805514108651,9.593721391192515,0.8110684547807265,8.31062136629267,6.699992332670221,0.3895935063496846
 2006-10-05T14:00:00,61671.7910006819,222018447.60245484,1006990435.2470002,8.234756661413334,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.34836094239347,8.34836094239347,0.0,47.17805514108651,9.980507739035716,0.7262815058463667,8.33889143644221,6.699926389400518,0.5907166433611567
 2006-10-05T15:00:00,61607.18837231588,221785878.14033708,928780160.6083049,8.112908987505378,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.220497121063234,8.220497121063234,0.0,47.17805514108651,9.596725929523586,0.6422674067411634,8.253243325053242,6.699989042691905,0.6179036822519913
 2006-10-05T16:00:00,61607.18837231586,221785878.1403371,774318012.7546937,7.872292794166324,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.96790515067616,7.96790515067616,0.0,47.17805514108651,8.12193824209932,0.5686942079110937,8.008567436425672,6.700011353167388,0.4078992788548241
 2006-10-05T17:00:00,61607.18837231586,221785878.1403371,688360261.7822433,7.738406949294024,6.66666666666669,42.53811334795463,0.0,63155.73023084056,227360628.831026,814793501.5375384,8.02825047746466,6.7,47.17805514108651,47.17805514108651,0.0,0.5410222370691423,6.90045789813728,6.90045789813728,6.90045789813728
 2006-10-05T18:00:00,61447.7768902712,221211996.8049763,628293708.6201415,7.644856021750884,6.66666666666669,42.53811334795463,0.0,61540.01239726995,221544044.63017184,631118610.0990505,7.729161909389144,6.7,47.17805514108651,47.17805514108651,0.0,0.5405059739705064,6.7,6.7,6.7
 2006-10-05T19:00:00,58202.03625898368,209527330.5323412,575897406.7847722,7.5632558501044125,6.66666666666669,42.53811334795463,0.0,58471.99893435268,210499196.16366968,578600404.4543065,7.643583468862517,6.7,47.17805514108651,47.17805514108651,0.0,0.5399897108718704,6.7,6.7,6.7
 2006-10-05T20:00:00,0.0,0.0,0.0,12.074216578836912,12.074216578836912,0.0,1.0,86199.44132702351,310317988.7772847,1840613694.5061607,-0.380443026982777,-3.3984725456632763,47.17805514108651,47.17805514108651,0.0,0.5535983786181655,-1.7241610695092848,-0.6183344102570226,-0.6183344102570226
 2006-10-05T21:00:00,0.0,0.0,0.0,12.074216578836912,12.074216578836912,0.0,1.0,65689.40580128775,236481860.8846359,1221769124.5339112,-1.7926450036150348,-3.8,47.17805514108651,47.17805514108651,0.0,0.6569146210374125,-3.8,-1.811824211850944,-1.811824211850944
 2006-10-05T22:00:00,0.0,0.0,0.0,12.074216578836912,12.074216578836912,0.0,1.0,62819.47475772354,226150109.1278048,1117266997.288473,-1.9640800507931064,-3.8,47.17805514108651,47.17805514108651,0.0,0.7554186407969343,-3.8,-1.9858790640982529,-1.9858790640982529
 2006-10-05T23:00:00,0.0,0.0,0.0,12.074216578836912,12.074216578836912,0.0,1.0,59187.76614613718,213075958.12609383,941825602.6127354,-2.252001734228165,-3.8,47.17805514108651,47.17805514108651,0.0,0.8425376871092126,-3.8,-2.2770350443488563,-2.2770350443488563
 2006-10-06T00:00:00,0.0,0.0,0.0,12.074216578836912,12.074216578836912,0.0,1.0,58796.68890905829,211668080.07260984,702383419.5411639,-2.64517820480104,-3.8,47.17805514108651,47.17805514108651,0.0,0.9122283937948792,-3.8,-2.6722916002417443,-2.6722916002417443
 2006-10-06T01:00:00,0.0,0.0,0.0,12.074216578836912,12.074216578836912,0.0,1.0,45693.79568107638,164497664.45187497,451015368.1842797,-3.0582098499048214,-3.8,47.17805514108651,47.17805514108651,0.0,0.9607324946721034,-3.8,-3.0844868354997814,-3.0844868354997814
 2006-10-06T02:00:00,0.0,0.0,0.0,12.074216578836912,12.074216578836912,0.0,1.0,25575.807130688347,92072905.67047805,252611959.15897685,-3.384411638284204,-3.8,47.17805514108651,47.17805514108651,0.0,0.9895935762502238,-3.8,-3.407565052464594,-3.407565052464594
 2006-10-06T03:00:00,0.0,0.0,0.0,12.074216578836912,12.074216578836912,0.0,1.0,5458.790163777642,19651644.58959952,54099940.37360569,-3.6645336359638825,-3.7535490081756464,15.72601838036217,47.17805514108651,0.0,0.99999919427418,-3.7684392068305534,-3.6862555772629135,-3.6862555772629135
 2006-10-06T04:00:00,7975.843053695091,28713034.99330232,78991162.02311476,7.7676103933889,7.64466299536473,34.03049067836371,1.0,0.0,0.0,0.0,-3.2657830978895444,-3.2657830978895444,0.0,47.1780551410865,0.0,1.0,-3.376093205854778,-3.376093205854778,-3.376093205854778
 2006-10-06T05:00:00,33030.51323229612,118909847.63626604,326844567.0162075,7.17545167032707,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-1.1970545957570733,-1.1970545957570733,0.0,47.17805514108651,0.0,1.0,-1.6586126035992417,-1.6586126035992417,-1.6586126035992417
 2006-10-06T06:00:00,23723.67939079035,85405245.80684523,234875494.7344968,7.032269079016778,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,1.296711187308878,1.296711187308878,0.0,47.17805514108651,0.0,1.0,0.9746734936665044,0.9746734936665044,0.9746734936665044
 2006-10-06T07:00:00,34178.75723061233,123043526.03020445,338191907.46250075,7.193118637178347,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,3.936299922733805,3.936299922733805,0.0,47.1780551410865,0.0,0.9998845959304058,3.4627567931119816,3.4627567931119816,3.4627567931119816
 2006-10-06T08:00:00,48892.55593822335,176013201.37760404,483781977.15644526,7.419810586475656,6.66666666666669,42.53811334795463,0.0,34401.61416656869,123845810.99964727,340418224.64142233,7.142056632291556,6.586841713631031,35.38354135581488,47.17805514108651,0.0,0.999396674646746,6.398259439153303,6.398259439153303,6.398259439153303
 2006-10-06T09:00:00,59559.74893966578,214415096.18279684,589558601.0389845,7.584530778240857,6.66666666666669,42.53811334795463,0.0,59807.659422708726,215307573.92175144,592442983.518618,7.6661413383012125,6.7,47.17805514108651,47.17805514108651,0.0,0.99888041154811,6.7,6.7,6.7
 2006-10-06T10:00:00,61607.18837231586,221785878.1403371,655034321.3487613,7.686502666299461,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,658183097.9966245,7.773258995227912,6.7,47.17805514108651,47.17805514108651,0.0,0.998364148449474,6.7,6.7,6.7
 2006-10-06T11:00:00,61607.18837231586,221785878.1403371,734208080.7904065,7.8098170442146255,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.902799508959762,7.902799508959762,0.0,47.17805514108651,5.955038454771195,0.9725607556784018,7.692433713955116,6.7000045568118125,1.1410305524687534
 2006-10-06T12:00:00,61607.18837231586,221785878.1403371,791899259.1353042,7.899677757456533,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.99719129760764,7.99719129760764,0.0,47.17805514108651,7.68574657717907,0.9074053839404252,7.987478418151103,6.699969056126231,0.0841952795757359
 2006-10-06T13:00:00,61607.18837231586,221785878.1403371,837647197.3585885,7.970939782989397,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.072020607805424,8.072020607805424,0.0,47.17805514108651,8.14114125803214,0.838226094201059,8.058162069859849,6.699973238664685,0.1871520317723836
 2006-10-06T14:00:00,61607.18837231586,221785878.1403371,865968957.0858078,8.015058402769306,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.118205937047806,8.118205937047806,0.0,47.17805514108651,8.564754404895748,0.7654544220221237,8.114051366473095,6.699939452340828,0.3242759822068916
 2006-10-06T15:00:00,61607.18837231588,221785878.14033708,867672156.6597295,8.017711605939759,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.121115258541604,8.121115258541604,0.0,47.17805514108651,8.707715946344031,0.6914045736575344,8.119902583240568,6.7000059646679935,0.4269033138549971
 2006-10-06T16:00:00,61607.18837231586,221785878.1403371,804772112.9770324,7.919729643584009,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.018489996234726,8.018489996234726,0.0,47.17805514108651,8.286531520357562,0.619267742046373,8.039761513143949,6.7000146724998615,0.4124961970118452
 2006-10-06T17:00:00,61607.18837231586,221785878.1403371,721939056.714828,7.790707933849603,6.66666666666669,42.53811334795463,0.0,63079.70890299495,227086952.05078185,855139688.9163185,8.093973123255845,6.7,47.17805514108651,47.17805514108651,0.0,0.5904567850807944,6.914854553959757,6.914854553959757,6.914854553959757
 2006-10-06T18:00:00,61607.18837231586,221785878.1403371,673815271.2703139,7.715753247459361,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,676608856.7434732,7.803279320638975,6.7,47.17805514108651,47.17805514108651,0.0,0.5899405219821584,6.7,6.7,6.7
 2006-10-06T19:00:00,61187.4951467056,220274982.52814013,617894604.6374915,7.628660418673774,6.66666666666669,42.53811334795463,0.0,61309.28245461615,220713416.83661816,620513678.7761307,7.711882202516723,6.7,47.17805514108651,47.17805514108651,0.0,0.5894242588835225,6.7,6.7,6.7
 2006-10-06T20:00:00,0.0,0.0,0.0,13.809679035729376,13.809679035729376,0.0,1.0,85622.8114054002,308242121.05944073,1821037448.0178475,-0.4133066041565151,-3.399255198944615,47.17805514108651,47.17805514108651,0.0,0.6022879198090093,-1.7275190194917158,-0.6523931119319369,-0.6523931119319369
 2006-10-06T21:00:00,0.0,0.0,0.0,13.809679035729376,13.809679035729376,0.0,1.0,64576.30331805471,232474691.9449969,1181504360.695953,-1.8586931267071047,-3.8,47.17805514108651,47.17805514108651,0.0,0.7031922266283742,-3.8,-1.8789307952178973,-1.8789307952178973
 2006-10-06T22:00:00,0.0,0.0,0.0,13.809679035729376,13.809679035729376,0.0,1.0,60899.85554135808,219239479.9488891,1046091452.5023564,-2.0808714760277844,-3.8,47.17805514108651,47.17805514108651,0.0,0.7972094389218739,-3.8,-2.1041619439372,-2.1041619439372
 2006-10-06T23:00:00,0.0,0.0,0.0,13.809679035729376,13.809679035729376,0.0,1.0,58796.68890905829,211668080.07260984,837657833.9199975,-2.423019409616856,-3.8,47.17805514108651,47.17805514108651,0.0,0.8770312401647088,-3.8,-2.449287178220594,-2.449287178220594
 2006-10-07T00:00:00,0.0,0.0,0.0,13.809679035729376,13.809679035729376,0.0,1.0,55730.830745829815,200630990.68498728,584067326.3487976,-2.839552786031728,-3.8,47.17805514108651,47.17805514108651,0.0,0.9371757105297476,-3.8,-2.86667831935134,-2.86667831935134
 2006-10-07T01:00:00,0.0,0.0,0.0,13.809679035729376,13.809679035729376,0.0,1.0,35520.91093724159,127875279.37406974,350605076.3744222,-3.223275768490144,-3.8,47.17805514108651,47.17805514108651,0.0,0.9761315065078038,-3.8,-3.248264824653672,-3.248264824653672
 2006-10-07T02:00:00,0.0,0.0,0.0,13.809679035729376,13.809679035729376,0.0,1.0,16670.0356337016,60012128.28132576,164734356.039727,-3.519987158288813,-3.7910242311288713,39.31504595090542,47.17805514108651,0.0,0.9969262795027396,-3.8,-3.5470765723023283,-3.5470765723023283
 2006-10-07T03:00:00,0.0,0.0,0.0,13.809679035729376,13.809679035729376,0.0,1.0,0.0,0.0,0.0,-3.703061296053895,-3.703061296053895,0.0,47.17805514108651,0.0,1.0,-3.7160459555591103,-3.7160459555591103,-3.7160459555591103
 2006-10-07T04:00:00,0.0,0.0,0.0,13.809679035729376,13.809679035729376,0.0,1.0,0.0,0.0,0.0,-3.6196554600877335,-3.6196554600877335,0.0,47.17805514108651,0.0,1.0,-3.6335358977655385,-3.6335358977655385,-3.6335358977655385
 2006-10-07T05:00:00,0.0,0.0,0.0,13.809679035729376,13.809679035729376,0.0,1.0,0.0,0.0,0.0,-3.536376146966296,-3.536376146966296,0.0,47.17805514108651,0.0,0.9999970934721136,-3.5502556285318008,-3.5502556285318008,-3.5502556285318008
 2006-10-07T06:00:00,0.0,0.0,0.0,13.809679035729376,13.809679035729376,0.0,0.0,0.0,0.0,0.0,-3.4531026599283963,-3.4531026599283963,0.0,47.17805514108651,0.0,0.9996814073584768,-3.466981161972201,-3.466981161972201,-3.466981161972201
 2006-10-07T07:00:00,0.0,0.0,0.0,13.809679035729376,13.809679035729376,0.0,0.0,0.0,0.0,0.0,-3.3631737425121124,-3.3631737425121124,0.0,47.17805514108651,0.0,0.9991651442598406,-3.3767376731529914,-3.3767376731529914,-3.3767376731529914
 2006-10-07T08:00:00,0.0,0.0,0.0,13.809679035729376,13.809679035729376,0.0,0.0,0.0,0.0,0.0,-3.2699620367657016,-3.2699620367657016,0.0,47.17805514108651,0.0,0.9986488811612046,-3.28368899893056,-3.28368899893056,-3.28368899893056
 2006-10-07T09:00:00,0.0,0.0,0.0,13.809679035729376,13.809679035729376,0.0,0.0,0.0,0.0,0.0,-3.185694284669274,-3.185694284669274,0.0,47.17805514108651,0.0,0.9981326180625688,-3.199569660190337,-3.199569660190337,-3.199569660190337
 2006-10-07T10:00:00,10565.047790337672,38034172.045215584,104539016.43473,9.89259417905322,9.729872506769048,21.26905667397733,0.0,0.0,0.0,0.0,-2.6989791792101703,-2.6989791792101703,0.0,47.17805514108653,0.0,0.9976163549639336,-2.836802990636184,-2.836802990636184,-2.836802990636184
 2006-10-07T11:00:00,6491.897755355781,23370831.91928077,64236018.57820215,9.495459824964188,9.395473534992526,14.179371115984898,-1.0,0.0,0.0,0.0,-2.0368303819847493,-2.0368303819847493,0.0,47.17805514108653,0.0,0.9971000918652976,-2.1442680040710007,-2.1442680040710007,-2.1442680040710007
 2006-10-07T12:00:00,6502.434324311574,23408763.567521665,64340275.802314654,9.47470756314361,9.3745589696681,14.179371115984878,-1.0,0.0,0.0,0.0,-1.185144726534644,-1.185144726534644,0.0,47.17805514108651,0.0,0.9965838287666609,-1.2846129998271196,-1.2846129998271196,-1.2846129998271196
 2006-10-07T13:00:00,7033.579244830061,25320885.281388223,69596096.00624557,9.295453738857766,9.187124401580574,15.951792505482985,-1.0,0.0,0.0,0.0,-0.2998586407633578,-0.2998586407633578,0.0,47.17805514108653,0.0,0.9960675656680252,-0.4043536129557136,-0.4043536129557136,-0.4043536129557136
 2006-10-07T14:00:00,19733.221319859644,71039596.75149469,195260654.7506452,9.081079840444168,8.77712664726811,30.72197075130057,-1.0,0.0,0.0,0.0,1.2251194319948608,1.2251194319948608,0.0,47.17805514108653,0.0,0.9955513025693894,0.921675262724642,0.921675262724642,0.921675262724642
 2006-10-07T15:00:00,22309.450084611493,80314020.30460128,220747507.75646508,9.353987645334572,9.01035551859352,30.721970751300603,-1.0,0.0,0.0,0.0,3.975453778815203,3.975453778815203,0.0,47.17805514108654,0.0,0.995035039470754,3.699813907583304,3.699813907583304,3.699813907583304
 2006-10-07T16:00:00,30316.86314832108,109140707.33395582,299979244.5624616,8.239490315744392,7.7725132651360225,37.02391346951609,-1.0,0.0,0.0,0.0,6.714152680883033,6.714152680883033,0.0,47.17805514108653,1.7492464024861711,0.9898156229047732,6.553779661700374,6.283676664273183,2.933896173023524
 2006-10-07T17:00:00,9898.33889258944,35634020.01332199,97942066.39701945,10.99857152476038,10.846119988770804,21.26905667397732,0.0,14655.001475050834,52758005.31018301,145024298.48315203,6.936586439693628,6.700000000000004,47.17805514108654,47.17805514108654,0.0,0.9800462398710572,6.767591411653343,6.767591411653343,6.767591411653343
 2006-10-07T18:00:00,9794.881361376723,35261572.900956206,96918374.99775912,11.071955488015227,10.92109345243058,17.724213894981094,0.0,10306.608887351698,37103791.99446612,102001259.83957964,6.866417084394118,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.9795299767724212,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T19:00:00,3284.7632556162043,11825147.720218334,32502069.72817536,10.57500289675616,10.524411753385676,7.08968555799244,0.0,4051.306036415523,14584701.73109588,40129063.599448025,6.76547694332658,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9790137136737852,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T20:00:00,5534.7969560309,19925269.04171124,54765699.25964487,9.382178251548996,9.296934205747776,14.179371115984877,1.0,6405.477011425387,23059717.2411314,63389291.51570265,6.803430995243898,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9784974505751493,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-07T21:00:00,6912.036687660734,24883332.07557864,68393346.83046252,9.162908970961722,9.056453180130037,17.724213894981094,1.0,7561.743004497697,27222274.816191707,74861473.08994487,6.822149923419137,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9779811874765132,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-07T22:00:00,2728.307731282908,9821907.832618466,26998948.154852223,10.217281560488937,10.175257132436537,7.08968555799244,1.0,3570.908123222845,12855269.243602242,35397442.57928291,6.757759174131024,6.7,47.17805514108651,47.17805514108651,0.0,0.9774649243778772,6.7,6.7,6.7
 2006-10-07T23:00:00,4799.132435949176,17276876.76941704,47569119.99248138,9.597991413622744,9.523949841108784,14.179371115984877,1.0,5503.240175581846,19811664.632094648,54571179.57096824,6.789045635568038,6.7,47.1780551410865,47.1780551410865,0.0,0.976948661279241,6.7,6.7,6.7
 2006-10-08T00:00:00,0.0,0.0,0.0,10.95259142832983,10.95259142832983,0.0,1.0,985.959561768709,3549454.422367353,9764450.24070751,6.715935374093128,6.7,47.17805514108651,47.17805514108651,0.0,0.9764323981806052,6.7,6.7,6.7
 2006-10-08T01:00:00,0.0,0.0,0.0,10.95259142832983,10.95259142832983,0.0,1.0,985.9837857585426,3549541.628730753,9764450.24070751,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.9759161350819692,6.7,6.7,6.7
 2006-10-08T02:00:00,0.0,0.0,0.0,10.95259142832983,10.95259142832983,0.0,1.0,985.8617394306804,3549102.2619504496,9764450.24070751,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.9753998719833332,6.7,6.7,6.7
 2006-10-08T03:00:00,0.0,0.0,0.0,10.95259142832983,10.95259142832983,0.0,1.0,985.5094515130322,3547834.025446917,9764450.24070751,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.9748836088846974,6.7,6.7,6.7
 2006-10-08T04:00:00,0.0,0.0,0.0,10.95259142832983,10.95259142832983,0.0,1.0,986.4571536670664,3551245.7532014395,9764450.24070751,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.9743673457860614,6.7,6.7,6.7
 2006-10-08T05:00:00,6486.718296114818,23352185.866013333,64316420.335789,8.913147781012663,8.813039638230043,21.269056673977325,1.0,7049.108227976511,25376789.620715432,69884876.3242598,6.814034336707053,6.7000000000000055,47.17805514108654,47.17805514108654,0.0,0.973851082687426,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-10-08T06:00:00,0.0,0.0,0.0,10.962823200525165,10.962823200525165,0.0,0.0,985.253300450498,3546911.881621793,9764450.24070751,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.9733348195887896,6.7,6.7,6.7
 2006-10-08T07:00:00,5819.346628478488,20949647.86252256,57698571.93511023,9.35502866498859,9.26522073239373,17.724213894981094,0.0,6453.973475583695,23234304.5121013,63976477.09455468,6.804392517600321,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9728185564901536,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-08T08:00:00,10587.92472849266,38116529.02257356,104799488.39079867,9.878834295442095,9.715696531191528,14.17937111598488,0.0,11314.686041731367,40732869.75023292,111980600.53343438,6.882677236468727,6.7,47.17805514108651,47.17805514108651,0.0,0.9723022933915176,6.7,6.7,6.7
 2006-10-08T09:00:00,6002.611119186003,21609400.029069606,59394626.02914812,10.830903789774474,10.738445498864245,7.089685557992439,0.0,6859.312294865802,24693524.26151688,67878752.80030365,6.810733644211218,6.7,47.17805514108651,47.17805514108651,0.0,0.9717860302928818,6.7,6.7,6.7
 2006-10-08T10:00:00,19424.48457356041,69928144.46481748,192201356.0533732,8.987726770905512,8.688535030090678,28.35874223196976,0.0,19868.6671650689,71527201.79424801,196610938.70456883,7.020735553786664,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.9712697671942464,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T11:00:00,20977.552866001995,75519190.3176072,207164438.05511567,7.937878654201178,7.615406646329105,36.33463848471124,-1.0,0.0,0.0,0.0,7.042468963510054,7.042468963510054,0.0,47.17805514108651,2.0496259972494304,0.963310245422829,7.0075114313138265,6.700016591402302,1.1166700263225064
 2006-10-08T12:00:00,44831.72166640756,161394197.99906707,511224192.74205565,7.462595558873193,6.666666666666697,42.53811334795468,-1.0,0.0,0.0,0.0,7.3316410515835315,7.3316410515835315,0.0,47.17805514108655,6.335053231979045,0.924314271876318,7.530298550545496,6.494248887729252,1.1262531586870717
 2006-10-08T13:00:00,36167.24395940104,130202078.25384364,465121428.0190073,9.69104851459234,8.966816601295967,28.35874223196977,-1.0,0.0,0.0,0.0,7.331799712042332,7.331799712042332,0.0,47.17805514108653,4.748874296153339,0.8852743315887245,7.325958617355596,6.564993501917242,0.1350402792145485
 2006-10-08T14:00:00,50578.38373337826,182082181.44016165,606541187.643342,7.6110434836684036,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.693496366333012,7.693496366333012,0.0,47.17805514108653,7.512694648547917,0.8285988976851967,7.942106169473576,6.699988519922418,0.2601260464985666
 2006-10-08T15:00:00,38437.93879822826,138376579.6736216,534269299.2540245,9.47824712792874,8.646299117890544,29.77667934356826,-1.0,0.0,0.0,0.0,7.579563390660457,7.579563390660457,0.0,47.17805514108653,7.815391186874488,0.7608832636183459,7.969603724894316,6.699979503599781,0.3904176698904835
 2006-10-08T16:00:00,40368.74155032618,145327469.5811742,589307687.2101468,8.827898898392355,7.910250753811698,34.030490678363726,-1.0,0.0,0.0,0.0,7.668134512471307,7.668134512471307,0.0,47.17805514108653,6.410376494001188,0.6955973947349849,7.728940433773186,6.69997974411383,0.4715959215085235
 2006-10-08T17:00:00,30225.2328481703,108810838.25341308,354880642.9762773,9.23093090143905,8.678404114702593,29.24495292671881,0.0,33571.802912179555,120858490.48384638,399440314.59352416,7.351297984815738,6.7,47.17805514108651,47.17805514108651,0.0,0.6750436727619239,6.7648222925074295,6.7648222925074295,6.7648222925074295
 2006-10-08T18:00:00,7946.8792146834385,28608765.172860377,78069328.24132979,11.36636539693442,11.244844313101334,14.179371115984878,0.0,8658.766670934014,31171560.015362456,85080470.65758212,6.838812789165655,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.674527409663288,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T19:00:00,7623.141003041911,27443307.610950887,75037496.05218655,11.35349033940492,11.236689106270468,14.179371115984871,0.0,8331.812884414629,29994526.383892663,82036098.52520196,6.833847317794131,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.6740111465646521,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-08T20:00:00,11157.826828204508,40168176.58153622,110260883.76864278,10.250338680438398,10.078710102771838,21.26905667397732,1.0,87581.20307911084,315292331.08479893,1872469658.385308,-0.330571759695444,-3.400753875656544,47.17805514108653,47.17805514108653,0.0,0.6848679840962495,-1.7367320400188742,-0.7424687930735878,-0.7424687930735878
 2006-10-08T21:00:00,7137.887786848342,25696396.032653995,70625145.37299848,11.315674680665031,11.205742319075089,14.179371115984898,1.0,63599.69139790293,228958889.03245044,1145626128.889749,-1.917558187232867,-3.800000000000002,47.17805514108653,47.17805514108653,0.0,0.7795351745044363,-3.800000000000002,-2.04996879113252,-2.04996879113252
 2006-10-08T22:00:00,3376.9811850962046,12157132.266346335,33414547.535824284,12.368574793780516,12.316563325583994,7.089685557992438,1.0,59692.91006381544,214894476.2297355,915743479.71356,-2.294843030947032,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.8626602665527355,-3.8000000000000007,-2.372585972428076,-2.372585972428076
 2006-10-08T23:00:00,9873.992986637517,35546374.751895025,97701168.56930158,10.205580905829736,10.053504351141898,21.26905667397733,1.0,57900.511429658734,208441841.14677128,727345296.63165,-2.604189068438516,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.9269922571118128,-3.800000000000002,-2.7832161711325334,-2.7832161711325334
 2006-10-09T00:00:00,0.0,0.0,0.0,13.42794079211638,13.42794079211638,0.0,1.0,39725.003043780205,143010010.95760876,392101085.2099584,-3.155054524156112,-3.8,47.17805514108651,47.17805514108651,0.0,0.9699828569882945,-3.8,-3.180646627411581,-3.180646627411581
 2006-10-09T01:00:00,9094.166046680204,32738997.76804872,89984938.32498609,10.17504099629184,10.034976230894095,21.269056673977325,1.0,30258.786617892245,108931631.82441202,298665881.9619588,-3.308694920203869,-3.800000000000004,47.17805514108656,47.17805514108656,0.0,0.9943710497345164,-3.800000000000004,-3.470268736157291,-3.470268736157291
 2006-10-09T02:00:00,3043.875668121375,10957952.405236952,30118535.64789652,12.317123614210235,12.27024302496447,7.08968555799244,1.0,0.0,0.0,0.0,-3.692669327576692,-3.692669327576692,0.0,47.17805514108651,0.0,1.0,-3.759829440077031,-3.759829440077031,-3.759829440077031
 2006-10-09T03:00:00,5336.127828751935,19210060.18350697,52799908.325818405,11.204695686648371,11.12251169647652,14.179371115984877,1.0,0.0,0.0,0.0,-2.9771952501189234,-2.9771952501189234,0.0,47.1780551410865,0.0,1.0,-3.0526778615014187,-3.0526778615014187,-3.0526778615014187
 2006-10-09T04:00:00,0.0,0.0,0.0,13.350434211381437,13.350434211381437,0.0,1.0,0.0,0.0,0.0,-2.8260498437237764,-2.8260498437237764,0.0,47.17805514108651,0.0,0.9998745479681204,-2.8397181517064944,-2.8397181517064944,-2.8397181517064944
 2006-10-09T05:00:00,61607.18837231586,221785878.1403371,710766321.8453579,7.773308447802434,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,1.0686752683260523,1.0686752683260523,0.0,47.17805514108651,0.0,0.9993816027033176,0.0538083034152688,0.0538083034152688,0.0538083034152688
 2006-10-09T06:00:00,59910.28771816544,215677035.7853956,592894431.7979943,7.58972569854762,6.66666666666669,42.53811334795464,0.0,28856.539970837377,103883543.89501455,285570288.9338651,6.627473450899072,6.161752663139654,27.5205321656338,47.17805514108651,0.0,0.9988653396046816,5.759686185878447,5.759686185878447,5.759686185878447
 2006-10-09T07:00:00,61607.18837231586,221785878.1403371,822738733.3414497,7.9477239847552,6.66666666666669,42.53811334795464,0.0,61662.95939525654,221986653.8229236,826694903.8442504,8.04773547413424,6.7,47.1780551410865,47.1780551410865,0.0,0.9983490765060457,6.7,6.7,6.7
 2006-10-09T08:00:00,65226.750787019024,234816302.8332685,1150802709.682336,8.458841433795813,6.66666666666669,42.53811334795463,0.0,65395.52928258052,235423905.41728985,1155963902.1438043,8.583762877484197,6.7,47.17805514108651,47.17805514108651,0.0,0.9978328134074096,6.7,6.7,6.7
 2006-10-09T09:00:00,68995.54557262789,248383964.0614604,1283329249.7421265,8.66536041733347,6.66666666666669,42.53811334795463,0.0,69182.81427777557,249058131.39999205,1289074651.689491,8.800343000138344,6.7,47.17805514108651,47.17805514108651,0.0,0.9973165503087736,6.7,6.7,6.7
 2006-10-09T10:00:00,73436.45669679657,264371244.10846767,1425835299.7826097,8.88746949216935,6.66666666666669,42.53811334795463,0.0,73648.75193350656,265135506.9606236,1432357541.9078078,9.033374953236992,6.7,47.17805514108651,47.17805514108651,0.0,0.9968002872101376,6.7,6.7,6.7
 2006-10-09T11:00:00,77985.39633304208,280747426.7989515,1571203922.563337,9.114070810924256,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.271123972466338,9.271123972466338,0.0,47.17805514108651,11.76235407810583,0.9407336809056128,8.83704362027942,6.70001111267922,1.6907419288734442
 2006-10-09T12:00:00,79779.86508857939,287207514.3188858,1626037544.2416103,9.1995553563252,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.360800217144543,9.360800217144543,0.0,47.17805514108651,15.951065780287944,0.8037725757275745,9.3455033162679,6.700003106768119,1.5099677276406858
 2006-10-09T13:00:00,82666.70375436934,297600133.51572967,1709803583.9242177,9.330155061436674,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.497791478331964,9.497791478331964,0.0,47.17805514108651,18.61976225550964,0.6617571347616366,9.46724601689499,6.700002298688111,2.446335111865748
 2006-10-09T14:00:00,84551.33476949412,304384805.1701788,1761805774.7424722,9.41123622996716,6.666666666666692,42.53811334795464,-1.0,0.0,0.0,0.0,9.582825238510605,9.582825238510605,0.0,47.17805514108651,20.696990693439865,0.5134988248582188,9.579004762204384,6.699990361731135,3.015432675028918
 2006-10-09T15:00:00,79458.22645572323,286049615.2406035,1593908253.0027328,9.149466041833156,6.666666666666693,42.53811334795465,-1.0,0.0,0.0,0.0,9.308167386471531,9.308167386471531,0.0,47.17805514108651,19.349729730184656,0.3687322574334528,9.36063346393298,6.699969895765179,2.8709886805392664
 2006-10-09T16:00:00,74689.32215404772,268881559.75457186,1435580249.421009,8.902657570189051,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.049211190012452,9.049211190012452,0.0,47.17805514108651,19.63475754525621,0.2370380712457413,9.097504492485928,6.700000886504239,3.3172925978183847
 2006-10-09T17:00:00,71516.1930513013,257458294.9846848,1333027349.515278,8.74281558189986,6.66666666666669,42.53811334795463,0.0,79140.4175135598,284905503.0488153,1573961575.577199,9.263170120972504,6.7,47.17805514108651,47.17805514108651,0.0,0.1846672332343195,7.081340080204243,7.081340080204243,7.081340080204243
 2006-10-09T18:00:00,67546.11163975441,243166001.9031159,1202472349.4189875,8.539352758964993,6.66666666666669,42.53811334795463,0.0,67717.9758819046,243784713.17485657,1207736668.7000194,8.668017454450817,6.7,47.17805514108651,47.17805514108651,0.0,0.1841509701356836,6.7,6.7,6.7
 2006-10-09T19:00:00,64671.08540919592,232815907.47310525,1105223983.2133465,8.387814540467978,6.66666666666669,42.53811334795463,0.0,64828.214285729286,233381571.4286254,1110010075.1165674,8.50899433815585,6.7,47.17805514108651,47.17805514108651,0.0,0.1836347070370476,6.7,6.7,6.7
 2006-10-09T20:00:00,0.0,0.0,0.0,12.922508475493172,12.922508475493172,0.0,1.0,93216.64856219653,335579934.82390743,2035187928.0730915,0.0469060330739175,-3.2894735493930742,47.17805514108651,47.17805514108651,0.0,0.2068268727578913,-1.612989776352667,-0.1822988936276565,-0.1822988936276565
 2006-10-09T21:00:00,0.0,0.0,0.0,12.922508475493172,12.922508475493172,0.0,1.0,71128.93843251644,256064178.3570592,1397002926.6585228,-1.505290160153889,-3.8,47.17805514108651,47.17805514108651,0.0,0.3269030925924366,-3.8,-1.5257706604866714,-1.5257706604866714
 2006-10-09T22:00:00,11318.587031858391,40746913.3146902,111555747.81228696,10.13614460837335,9.962500259097572,21.269056673977325,1.0,71935.78365651103,258968821.16343945,1430464034.7873316,-1.450460553750867,-3.800000000000004,47.17805514108656,47.17805514108656,0.0,0.4406225212362648,-3.800000000000004,-1.6418643525067764,-1.6418643525067764
 2006-10-09T23:00:00,0.0,0.0,0.0,13.426246539546057,13.426246539546057,0.0,1.0,67504.68019719426,243016848.70989937,1279986350.3202798,-1.697162009260569,-3.8,47.17805514108651,47.17805514108651,0.0,0.5495599798863581,-3.8,-1.7150906213543866,-1.7150906213543866
 2006-10-10T00:00:00,3827.458166116725,13778849.39802021,37858857.00042015,12.35857999429784,12.299649894066158,7.08968555799244,1.0,66767.3204259368,240362353.5333725,1259282065.1204734,-1.731127263835751,-3.8,47.17805514108651,47.17805514108651,0.0,0.65454201551563,-3.8,-1.808928713737888,-1.808928713737888
 2006-10-10T01:00:00,6842.691150326721,24633688.1411762,67707047.9315969,11.268063550140878,11.162673885146091,14.179371115984877,1.0,64697.2074354975,232909946.767791,1184429141.3268654,-1.8539279651414031,-3.8,47.1780551410865,47.1780551410865,0.0,0.7532420550024815,-3.8,-1.9806028242005065,-1.9806028242005065
 2006-10-10T02:00:00,0.0,0.0,0.0,13.410677494385792,13.410677494385792,0.0,1.0,59226.39405653139,213215018.603513,946727892.253472,-2.243954591642594,-3.8,47.17805514108651,47.17805514108651,0.0,0.8406943627321642,-3.8,-2.268917490293068,-2.268917490293068
 2006-10-10T03:00:00,0.0,0.0,0.0,13.410677494385792,13.410677494385792,0.0,1.0,58796.68890905829,211668080.07260984,708339593.5224042,-2.635394774208536,-3.8,47.17805514108651,47.17805514108651,0.0,0.9108478838225104,-3.8,-2.6624893009389905,-2.6624893009389905
 2006-10-10T04:00:00,0.0,0.0,0.0,13.410677494385792,13.410677494385792,0.0,1.0,46240.14569215486,166464524.4917575,456440059.8685413,-3.049293461677868,-3.8,47.17805514108651,47.17805514108651,0.0,0.9598477478075996,-3.8,-3.0756239572076223,-3.0756239572076223
 2006-10-10T05:00:00,61772.80642502498,222382103.13009,848590214.1885848,7.987993943027138,6.66666666666669,42.53811334795463,1.0,62400.71525187839,224642574.90676212,1092344962.1288705,-2.005012711175216,-3.8,47.17805514108651,47.17805514108651,0.0,0.9891077797571648,-3.8,-3.4015315381623736,-3.4015315381623736
 2006-10-10T06:00:00,61607.18837231586,221785878.1403371,743689823.5822707,7.8245853291269185,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,0.1974039674399538,0.1974039674399538,0.0,47.17805514108651,0.0,0.9969271606940554,-0.8741877661798888,-0.8741877661798888,-0.8741877661798888
 2006-10-10T07:00:00,62220.56915527155,223994048.95897755,982157931.0137252,8.196074116953914,6.666666666666692,42.53811334795464,0.0,37155.38871779182,133759399.38405056,575718249.4182111,7.039829578320563,6.10142540114676,30.141535229027497,47.17805514108651,0.0,0.9964108975954198,5.557806449701849,5.557806449701849,5.557806449701849
 2006-10-10T08:00:00,67565.13347951006,243234480.52623624,1227642153.3830528,8.578577674904404,6.66666666666669,42.53811334795463,0.0,67742.44367654671,243872797.23556817,1233071786.4507167,8.709233603668205,6.7,47.17805514108651,47.17805514108651,0.0,0.9958946344967836,6.7,6.7,6.7
 2006-10-10T09:00:00,71401.94035444834,257046985.27601403,1347744198.4284525,8.765752762223602,6.66666666666669,42.53811334795463,0.0,71598.91675272306,257756100.30980292,1353797522.3570018,8.905618014446167,6.7,47.17805514108651,47.17805514108651,0.0,0.9953783713981476,6.7,6.7,6.7
 2006-10-10T10:00:00,77185.19649067707,277866707.3664375,1525181685.6826513,9.042329505577326,6.666666666666692,42.53811334795463,0.0,77416.24793116443,278698492.5521919,1532261270.8051076,9.195806839471617,6.7,47.17805514108651,47.17805514108651,0.0,0.9948621082995116,6.7,6.7,6.7
 2006-10-10T11:00:00,86263.94174437465,310550190.2797488,1792572351.4645145,9.459213124171738,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.63310632844134,9.63310632844134,0.0,47.17805514108651,13.333721067819289,0.9319033099573074,9.119367201383117,6.6999789474314575,1.9742786606905207
 2006-10-10T12:00:00,89421.79182869614,321918450.5833061,1882080567.4530976,9.598785867004894,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.779520154079712,9.779520154079712,0.0,47.17805514108651,19.6069517624861,0.7723474116204564,9.780283919194265,6.699996457397858,2.3516705070655965
 2006-10-10T13:00:00,90990.11877058265,327564427.5740974,1928517130.5811005,9.67120308090224,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.855493578268597,9.855493578268597,0.0,47.17805514108651,22.840058283274264,0.6097465914617514,9.83466378811242,6.6999976880729415,3.352054054316858
 2006-10-10T14:00:00,90281.16721432302,325012201.97156286,1908992433.5219424,9.640754186839049,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.82351423591787,9.82351423591787,0.0,47.17805514108651,24.264880189022183,0.445112403760892,9.84382405730152,6.6999669177290855,3.731093106724721
 2006-10-10T15:00:00,82913.74737199792,298489490.53919244,1681969264.987939,9.28675695521644,6.666666666666693,42.53811334795465,-1.0,0.0,0.0,0.0,9.452165881896542,9.452165881896542,0.0,47.17805514108651,23.26015437888704,0.2896324866048357,9.512595428997694,6.699982573591178,3.7926913220894334
 2006-10-10T16:00:00,78062.44067464159,281024786.42870975,1527967731.076421,9.046670392403634,6.66666666666669,42.53811334795463,-1.0,16091.02389892974,57927686.036147065,155933873.59278142,9.259795406800055,9.00582547723189,15.72601838036217,47.17805514108651,38.61972039702895,0.1477809747665442,9.19527770068163,6.76305368104251,5.998625411899357
 2006-10-10T17:00:00,76367.06341310307,274921428.28717107,1472026170.5679736,8.959466984629147,6.66666666666669,42.53811334795463,0.0,81831.58959629358,294593722.5466569,1643556206.7234678,9.376520457605292,6.7,47.17805514108651,47.17805514108651,0.0,0.0940057091791923,6.964034000951151,6.964034000951151,6.964034000951151
 2006-10-10T18:00:00,72162.65221095178,259785547.95942643,1338456152.1882808,8.751276960605377,6.66666666666669,42.53811334795463,0.0,72356.9515673277,260485025.64237976,1344417535.067195,8.890361360046674,6.7,47.17805514108651,47.17805514108651,0.0,0.0934894460805563,6.7,6.7,6.7
 2006-10-10T19:00:00,68222.22953559867,245600026.32815525,1212039110.7459445,8.554260948041133,6.66666666666669,42.53811334795463,0.0,68395.64089645904,246224307.2272525,1217353148.2519083,8.683663876124884,6.7,47.17805514108651,47.17805514108651,0.0,0.0929731829819204,6.7,6.7,6.7
 2006-10-10T20:00:00,0.0,0.0,0.0,12.92746374941004,12.92746374941004,0.0,1.0,97684.88793174212,351665596.5542715,2144006763.2447407,0.3234151445932496,-3.190730792180412,47.17805514108651,47.17805514108651,0.0,0.1218605692177104,-1.5086303537858967,0.0989277393468061,0.0989277393468061
 2006-10-10T21:00:00,0.0,0.0,0.0,12.92746374941004,12.92746374941004,0.0,1.0,74206.10086941061,267141963.1298782,1475514983.968927,-1.3765898897281594,-3.8,47.17805514108651,47.17805514108651,0.0,0.2503187008295148,-3.8,-1.3993171477389517,-1.3993171477389517
 2006-10-10T22:00:00,0.0,0.0,0.0,12.92746374941004,12.92746374941004,0.0,1.0,70927.60883193211,255339391.7949556,1365050518.0006454,-1.557676026503568,-3.8,47.17805514108651,47.17805514108651,0.0,0.3690454283325947,-3.8,-1.5771731114942895,-1.5771731114942895
 2006-10-10T23:00:00,13168.553884945395,47406793.98580344,128406552.4998753,10.248945085638884,10.049067764528278,21.26905667397732,1.0,72703.65215197761,261733147.7471192,1429744489.852681,-1.4516529556085696,-3.800000000000003,47.17805514108655,47.17805514108655,0.0,0.4807186861030127,-3.800000000000003,-1.6700487326832043,-1.6700487326832043
 2006-10-11T00:00:00,0.0,0.0,0.0,13.43146886238984,13.43146886238984,0.0,1.0,67452.64338553733,242829516.18793443,1262719258.8420117,-1.7254803874433924,-3.8,47.17805514108651,47.17805514108651,0.0,0.5882925358851286,-3.8,-1.7436676281812054,-1.7436676281812054
 2006-10-11T01:00:00,0.0,0.0,0.0,13.43146886238984,13.43146886238984,0.0,1.0,65018.674004106906,234067226.4147849,1193017326.0559568,-1.8398071136659488,-3.8,47.17805514108651,47.17805514108651,0.0,0.6914127999247052,-3.8,-1.859745650322072,-1.859745650322072
 2006-10-11T02:00:00,0.0,0.0,0.0,13.43146886238984,13.43146886238984,0.0,1.0,61433.11102643825,221159199.69517773,1065968618.267123,-2.0482528856645885,-3.8,47.17805514108651,47.17805514108651,0.0,0.7867006027424747,-3.8,-2.0711520672000865,-2.0711520672000865
 2006-10-11T03:00:00,0.0,0.0,0.0,13.43146886238984,13.43146886238984,0.0,1.0,58796.68890905829,211668080.07260984,865680887.1371155,-2.3770077801978133,-3.8,47.17805514108651,47.17805514108651,0.0,0.8685267118261019,-3.8,-2.402992920121037,-2.402992920121037
 2006-10-11T04:00:00,10996.019579685342,39585670.48686724,108749208.73656726,10.207601347928748,10.038326007571186,21.26905667397732,1.0,57055.80338965336,205400892.202752,717417695.4974549,-2.620539164989447,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.9311867977386692,-3.800000000000001,-2.816872525081397,-2.816872525081397
 2006-10-11T05:00:00,62898.50519009203,226434618.68433133,1040612225.241532,8.287148618969008,6.666666666666692,42.53811334795464,1.0,70894.72670024195,255221016.12087104,1403473876.0050635,-1.4947339648428806,-3.8,47.17805514108651,47.17805514108651,0.0,0.9725388446173971,-3.8,-3.208383900404766,-3.208383900404766
