Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-11T06:00:00,61607.18837231586,221785878.1403371,934957530.1200626,8.1225320616751,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,1.2841134811714685,1.2841134811714685,0.0,47.17805514108651,0.0,0.9844536491073896,-0.0651510997550039,-0.0651510997550039,-0.0651510997550039
 2006-10-11T07:00:00,62344.479478937246,224440126.12417403,1035173583.3927184,8.27866826115583,6.666666666666692,42.53811334795464,0.0,50814.9310291371,182933751.7048935,808792014.8325135,7.920293455440768,6.602032610044275,39.31504595090544,47.17805514108651,0.0,0.983937386008754,6.310818148360102,6.310818148360102,6.310818148360102
 2006-10-11T08:00:00,67288.867657797,242239923.5680692,1218925121.015053,8.564993847425283,6.66666666666669,42.53811334795463,0.0,67464.6720716243,242872819.45784748,1224304263.2616112,8.694967980377097,6.7,47.17805514108651,47.17805514108651,0.0,0.983421122910118,6.7,6.7,6.7
 2006-10-11T09:00:00,71964.86463342451,259073512.6803283,1364732981.4869945,8.792231817601989,6.66666666666669,42.53811334795463,0.0,72164.78097009166,259793211.49233,1370876237.6195114,8.933393302860718,6.7,47.17805514108651,47.17805514108651,0.0,0.982904859811482,6.7,6.7,6.7
 2006-10-11T10:00:00,78904.34738584448,284055650.5890401,1573252411.3753242,9.117268055690426,6.66666666666669,42.53811334795463,0.0,79145.37248938378,284923340.9617816,1580618100.3027663,9.274413029814554,6.7,47.17805514108651,47.17805514108651,0.0,0.982388596712846,6.7,6.7,6.7
 2006-10-11T11:00:00,86401.65807768701,311045969.0796732,1796225021.1821594,9.464906142910849,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.63907248149547,9.63907248149547,0.0,47.17805514108651,13.560581324710194,0.9184554377202524,9.137164225736846,6.699975993250043,2.0613019513480952
 2006-10-11T12:00:00,89448.27500295544,322013790.0106396,1882165084.2928624,9.598917999578786,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.77965787103284,9.77965787103284,0.0,47.17805514108651,19.721242696715468,0.7600755437429271,9.760381553131152,6.699997772608552,2.4176502673892686
 2006-10-11T13:00:00,91512.3411841228,329444428.2628421,1939668904.7509463,9.688594332885446,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.873732748530646,9.873732748530646,0.0,47.17805514108651,23.26622932325349,0.5964759187274047,9.86081732454518,6.7000093699087735,3.446423888590705
 2006-10-11T14:00:00,88786.73642755533,319632251.1391992,1868907879.9997463,9.578245104909811,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.757985612806298,9.757985612806298,0.0,47.17805514108651,23.78381754849412,0.432457562039622,9.797004811511504,6.700002738610967,3.654081517940923
 2006-10-11T15:00:00,73996.55228952719,266387588.2422978,1431454721.8738189,8.896235854006036,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.04253946959096,9.04253946959096,0.0,47.17805514108651,18.840859719901044,0.2864010423452433,9.186017852787906,6.700001483980426,2.9498884079663035
 2006-10-11T16:00:00,63001.20369725102,226804333.31010368,1068458856.007744,8.330529739675944,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.449011643807305,8.449011643807305,0.0,47.17805514108651,14.423540092160602,0.1775604810924548,8.515297320887877,6.699983208797363,2.57359679735321
 2006-10-11T17:00:00,61607.18837231586,221785878.1403371,938149925.3238066,8.127506464390033,6.66666666666669,42.53811334795463,0.0,66245.44333283686,238483595.9982127,1113772373.6218147,8.514871663529746,6.7,47.17805514108651,47.17805514108651,0.0,0.1386570349492695,6.977816183324578,6.977816183324578,6.977816183324578
 2006-10-11T18:00:00,61607.18837231586,221785878.1403371,821928938.6606634,7.946455499820868,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,825922606.0174676,8.04649569863828,6.7,47.17805514108651,47.17805514108651,0.0,0.1381407718506335,6.7,6.7,6.7
 2006-10-11T19:00:00,61607.18837231586,221785878.1403371,722809428.4024105,7.79206283640521,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,725334869.3586029,7.882658126947649,6.7,47.17805514108651,47.17805514108651,0.0,0.1376245087519976,6.7,6.7,6.7
 2006-10-11T20:00:00,0.0,0.0,0.0,14.096397903368768,14.096397903368768,0.0,1.0,93591.95590361762,336931041.2530234,2087597281.8198693,0.1764777019070234,-3.245542050362914,47.17805514108651,47.17805514108651,0.0,0.1635212934214852,-1.566646315062144,-0.0504893084925882,-0.0504893084925882
 2006-10-11T21:00:00,0.0,0.0,0.0,14.096397903368768,14.096397903368768,0.0,1.0,71705.89865493133,258141235.15775275,1433772930.0149283,-1.4450116677369067,-3.8,47.17805514108651,47.17805514108651,0.0,0.2876235729991689,-3.8,-1.466582566530371,-1.466582566530371
 2006-10-11T22:00:00,0.0,0.0,0.0,14.096397903368768,14.096397903368768,0.0,1.0,69119.07349114027,248828664.5681049,1343751102.6168234,-1.5925990308257238,-3.8,47.17805514108651,47.17805514108651,0.0,0.4036794260563969,-3.8,-1.611452116962757,-1.611452116962757
 2006-10-11T23:00:00,0.0,0.0,0.0,14.096397903368768,14.096397903368768,0.0,1.0,67717.24200776053,243782071.2279379,1294269096.0983758,-1.6737390933622291,-3.8,47.17805514108651,47.17805514108651,0.0,0.5139445616523743,-3.8,-1.6916188476360945,-1.6916188476360945
 2006-10-12T00:00:00,0.0,0.0,0.0,14.096397903368768,14.096397903368768,0.0,1.0,66356.33574202545,238882808.67129165,1245734752.0275097,-1.7533366809235682,-3.8,47.17805514108651,47.17805514108651,0.0,0.6203433438217698,-3.8,-1.7719016690578746,-1.7719016690578746
 2006-10-12T01:00:00,0.0,0.0,0.0,14.096397903368768,14.096397903368768,0.0,1.0,64027.83498935089,230500205.9616632,1161540983.9138377,-1.891442735579614,-3.8,47.17805514108651,47.17805514108651,0.0,0.7215581752436693,-3.8,-1.9121865252372887,-1.9121865252372887
 2006-10-12T02:00:00,0.0,0.0,0.0,14.096397903368768,14.096397903368768,0.0,1.0,60165.71045006678,216596557.6202404,1012516960.340966,-2.1359715782571658,-3.8,47.17805514108651,47.17805514108651,0.0,0.8133972487691695,-3.8,-2.159879512565874,-2.159879512565874
 2006-10-12T03:00:00,0.0,0.0,0.0,14.096397903368768,14.096397903368768,0.0,1.0,58796.68890905829,211668080.07260984,792037016.0086129,-2.497932655836211,-3.8,47.17805514108651,47.17805514108651,0.0,0.8898887048941625,-3.8,-2.524582241356153,-2.524582241356153
 2006-10-12T04:00:00,8994.065946011897,32378637.40564283,89100824.18259484,8.304328550092704,8.165644896175298,34.03049067836371,1.0,56943.54027483447,204996744.989404,633495084.6127179,-2.7583518814965,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.9460163792529738,-3.800000000000001,-2.9441607455407417,-2.9441607455407417
 2006-10-12T05:00:00,40875.27795303234,147151000.63091642,404463447.9501698,7.296303545321559,6.66666666666669,42.53811334795463,1.0,58767.587604037246,211563315.37453407,714030563.3610417,-2.626061184314697,-3.8,47.17805514108651,47.17805514108651,0.0,0.9813105893925212,-3.8,-3.307657852039694,-3.307657852039694
 2006-10-12T06:00:00,27446.261910921243,98806542.87931646,271575224.4492213,7.08940316923213,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-2.293450715205372,-2.293450715205372,0.0,47.17805514108651,0.0,0.9911163591220066,-2.690465095677943,-2.690465095677943,-2.690465095677943
 2006-10-12T07:00:00,37091.18250891304,133528257.032087,367009767.94719326,7.237987112675921,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,0.580716330664142,0.580716330664142,0.0,47.1780551410865,0.0,0.9906000960233706,0.0669827696305639,0.0669827696305639,0.0669827696305639
 2006-10-12T08:00:00,54564.32258667249,196431561.3120209,540820650.3870568,7.508633677512215,6.66666666666669,42.53811334795463,0.0,4933.386907207595,17760192.865947343,48817548.773125336,4.949172348847081,4.86953393637044,7.863009190181085,47.17805514108651,0.0,0.9900838329247348,4.2200173417878535,4.2200173417878535,4.2200173417878535
 2006-10-12T09:00:00,61607.18837231586,221785878.1403371,649155966.7114909,7.677347475494387,6.66666666666669,42.53811334795463,0.0,61218.416358252165,220386298.8897078,647400106.4330968,7.755688824587861,6.7,47.17805514108651,47.17805514108651,0.0,0.9895675698260988,6.7,6.7,6.7
 2006-10-12T10:00:00,61607.18837231586,221785878.1403371,760326680.8760225,7.850499953117563,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,764164805.9722886,7.945908275581252,6.7,47.17805514108651,47.17805514108651,0.0,0.9890513067274628,6.7,6.7,6.7
 2006-10-12T11:00:00,61607.18837231586,221785878.1403371,858408271.6396993,8.003280660106924,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.10622230512955,8.10622230512955,0.0,47.17805514108651,6.852649817475541,0.9586167027279092,7.865742390918843,6.699977688416574,1.177576075272668
 2006-10-12T12:00:00,61607.18837231586,221785878.1403371,922124539.0433842,8.10253991577253,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.2103852272132,8.2103852272132,0.0,47.17805514108651,8.789673437000614,0.8831310520132231,8.191219826966517,6.699985570346048,0.1867295670243436
 2006-10-12T13:00:00,61637.16021429768,221893776.77147165,994147322.729097,8.21474715227034,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.328190357570245,8.328190357570245,0.0,47.17805514108651,9.609954671578492,0.8017840310824879,8.308649141445352,6.7000055670879215,0.4101741698343469
 2006-10-12T14:00:00,61608.09209474906,221789131.5410966,998182486.731843,8.221033895224211,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.333399062243673,8.333399062243673,0.0,47.17805514108651,9.93021354445859,0.7164632990263731,8.327507199156184,6.699927325660407,0.595250678156413
 2006-10-12T15:00:00,61607.18837231588,221785878.14033708,926298201.97612,8.109042358868251,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.216183223303597,8.216183223303597,0.0,47.17805514108651,9.596544787068495,0.6337193028418013,8.251528336775818,6.699997690696911,0.6242877764957259
 2006-10-12T16:00:00,61607.18837231586,221785878.1403371,834788866.5697514,7.966487335802156,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.066420763123135,8.066420763123135,0.0,47.17805514108651,8.673766560457144,0.5574165894477423,8.096475385973024,6.699992267539073,0.5008461334369456
 2006-10-12T17:00:00,61607.18837231586,221785878.1403371,751733862.3871546,7.837115110445539,6.66666666666669,42.53811334795463,0.0,63836.08723701309,229809914.05324712,890720947.3152148,8.151864082545293,6.7,47.17805514108651,47.17805514108651,0.0,0.527568220597851,6.920841595157039,6.920841595157039,6.920841595157039
 2006-10-12T18:00:00,61302.24323228903,220688075.6362405,642557538.057944,7.667071444219268,6.66666666666669,42.53811334795464,0.0,61390.590479442566,221006125.7259932,645248990.8841652,7.752183747880423,6.7,47.17805514108651,47.17805514108651,0.0,0.5270519574992151,6.7,6.7,6.7
 2006-10-12T19:00:00,57379.78268113893,206567217.6521001,567761373.517943,7.55058549323681,6.66666666666669,42.53811334795463,0.0,57625.22142909427,207450797.14473936,570221251.7666175,7.629928538866111,6.7,47.17805514108651,47.17805514108651,0.0,0.5265356944005791,6.7,6.7,6.7
 2006-10-12T20:00:00,0.0,0.0,0.0,13.70149901573491,13.70149901573491,0.0,1.0,86261.06314874698,310539827.33548915,1843320114.6771512,-0.372723805235326,-3.395187285160184,47.17805514108651,47.17805514108651,0.0,0.5403237524232181,-1.7234477298016104,-0.6103445723216051,-0.6103445723216051
 2006-10-12T21:00:00,0.0,0.0,0.0,13.70149901573491,13.70149901573491,0.0,1.0,65939.45323490983,237382031.64567533,1230768345.5667915,-1.7778841693598375,-3.8,47.17805514108651,47.17805514108651,0.0,0.6441917244516396,-3.8,-1.796827448981997,-1.796827448981997
 2006-10-12T22:00:00,0.0,0.0,0.0,13.70149901573491,13.70149901573491,0.0,1.0,63268.65719540452,227767165.90345627,1133772056.5820832,-1.937000256148459,-3.8,47.17805514108651,47.17805514108651,0.0,0.7437124870371328,-3.8,-1.9584172436500928,-1.9584172436500928
 2006-10-12T23:00:00,0.0,0.0,0.0,13.70149901573491,13.70149901573491,0.0,1.0,59478.9100790956,214124076.2847441,967601348.3049978,-2.209691798136922,-3.8,47.17805514108651,47.17805514108651,0.0,0.8325738329904885,-3.8,-2.234341918073332,-2.234341918073332
 2006-10-13T00:00:00,0.0,0.0,0.0,13.70149901573491,13.70149901573491,0.0,1.0,58796.68890905829,211668080.07260984,734123154.4293034,-2.593045338535765,-3.8,47.17805514108651,47.17805514108651,0.0,0.9047123705966454,-3.8,-2.620038436567232,-2.620038436567232
 2006-10-13T01:00:00,0.0,0.0,0.0,13.70149901573491,13.70149901573491,0.0,1.0,48620.20687604293,175032744.75375456,480359843.9871046,-3.009978535174933,-3.8,47.17805514108651,47.17805514108651,0.0,0.955875645190304,-3.8,-3.036524436333888,-3.036524436333888
 2006-10-13T02:00:00,0.0,0.0,0.0,13.70149901573491,13.70149901573491,0.0,1.0,27638.581901495727,99498894.84538464,272992540.2362736,-3.3508950743350705,-3.8,47.17805514108651,47.17805514108651,0.0,0.9869074004818468,-3.8,-3.374479435465855,-3.374479435465855
 2006-10-13T03:00:00,0.0,0.0,0.0,13.70149901573491,13.70149901573491,0.0,1.0,5895.268142280933,21222965.31221136,58410551.5949354,-3.655806111351563,-3.751912377601664,15.72601838036217,47.17805514108651,0.0,0.999705518777127,-3.767198181720401,-3.67815473127921,-3.67815473127921
 2006-10-13T04:00:00,7078.982947116125,25484338.609618045,70135650.28834002,8.21055702726321,8.101393630633034,34.03049067836371,1.0,0.0,0.0,0.0,-3.20884654406877,-3.20884654406877,0.0,47.1780551410865,0.0,0.9998897955983224,-3.331723731152572,-3.331723731152572,-3.331723731152572
 2006-10-13T05:00:00,29831.49186939992,107393370.7298397,295332630.7594493,7.1263913807086965,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-1.2222341647620043,-1.2222341647620043,0.0,47.17805514108651,0.0,0.9994044741486204,-1.654238915899153,-1.654238915899153,-1.654238915899153
 2006-10-13T06:00:00,18237.4376650158,65654775.59405688,181038868.27590463,6.948460215212267,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,0.8357593986606319,0.8357593986606319,0.0,47.17805514108651,0.0,0.9988882110499844,0.5853948726581587,0.5853948726581587,0.5853948726581587
 2006-10-13T07:00:00,33783.33256087839,121619997.21916226,334602657.93835366,7.187532550369503,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,3.2067640836045608,3.2067640836045608,0.0,47.1780551410865,0.0,0.9983719479513484,2.735365324236088,2.735365324236088,2.735365324236088
 2006-10-13T08:00:00,48776.419441124,175595109.9880464,482632829.9476608,7.418020178998904,6.66666666666669,42.53811334795463,0.0,26319.62758349681,94750659.30058852,260489812.31370115,6.835473938826027,6.41060980287693,27.5205321656338,47.17805514108651,0.0,0.9978556848527126,6.141959591415436,6.141959591415436,6.141959591415436
 2006-10-13T09:00:00,57816.24167818655,208138470.0414716,573130432.2502066,7.5589468378593265,6.66666666666669,42.53811334795463,0.0,58063.02802686283,209026900.89670616,575836882.8362556,7.639079852416373,6.7,47.17805514108651,47.17805514108651,0.0,0.9973394217540766,6.7,6.7,6.7
 2006-10-13T10:00:00,61457.6219583733,221247439.0501439,649199899.0862242,7.677416765858702,6.66666666666669,42.53811334795463,0.0,61550.50531993204,221581819.15175533,651875007.5225923,7.762978476359432,6.7,47.17805514108651,47.17805514108651,0.0,0.9968231586554408,6.7,6.7,6.7
 2006-10-13T11:00:00,61607.18837231586,221785878.1403371,712820083.2876436,7.776504189106525,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.867125272985191,7.867125272985191,0.0,47.17805514108651,5.881636382842603,0.9709680618855018,7.678516811910657,6.7000127911898,1.1393617729571557
 2006-10-13T12:00:00,61607.18837231586,221785878.1403371,801774484.6214631,7.915060327342446,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.012946372500926,8.012946372500926,0.0,47.17805514108651,7.732468599297612,0.9064873458145654,7.996178768731752,6.700020116080284,0.0880009673090846
 2006-10-13T13:00:00,61607.18837231586,221785878.1403371,904464588.703067,8.075028895094196,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.180833712930735,8.180833712930735,0.0,47.17805514108651,8.626356045610882,0.8348892538704579,8.145041248634135,6.7000021381151,0.2417289320887339
 2006-10-13T14:00:00,61607.18837231586,221785878.1403371,977286979.7295328,8.188478785135514,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.299861732104231,8.299861732104231,0.0,47.17805514108651,9.619488194846957,0.7544102462299106,8.290309590962202,6.699949590323912,0.4897619705254732
 2006-10-13T15:00:00,61686.30155866437,222070685.61119163,943962389.7372133,8.136563408850169,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.244382949818997,8.244382949818997,0.0,47.17805514108651,9.496808381020715,0.6725465598195649,8.243877093555549,6.699989217075557,0.574182125481333
 2006-10-13T16:00:00,61607.18837231586,221785878.1403371,852829090.0243082,7.994590059353843,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.096001462661645,8.096001462661645,0.0,47.17805514108651,8.78318758004313,0.5951835453841473,8.116913851415084,6.699987213662794,0.5062859131709961
 2006-10-13T17:00:00,61607.18837231586,221785878.1403371,776533874.2323818,7.875744208402697,6.66666666666669,42.53811334795463,0.0,64037.48394166574,230534942.1899967,919154386.5309348,8.198154728174684,6.7,47.17805514108651,47.17805514108651,0.0,0.5650141012664217,6.926584452268749,6.926584452268749,6.926584452268749
 2006-10-13T18:00:00,61607.18837231586,221785878.1403371,703686184.9021866,7.762282137977707,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,706751047.9923037,7.852378859852777,6.7,47.17805514108651,47.17805514108651,0.0,0.5644978381677858,6.7,6.7,6.7
 2006-10-13T19:00:00,60382.23039049455,217376029.4057804,605084365.9348357,7.6087101613136,6.66666666666669,42.53811334795463,0.0,60571.894205135584,218058819.1384881,608375706.4526263,7.6921034592649775,6.7,47.17805514108651,47.17805514108651,0.0,0.5639815750691498,6.7,6.7,6.7
 2006-10-13T20:00:00,0.0,0.0,0.0,10.170714348881132,10.170714348881132,0.0,1.0,85904.35138728746,309255664.9942348,1830874537.479536,-0.395364856012711,-3.3974337101893304,47.17805514108651,47.17805514108651,0.0,0.5772535218909547,-1.725736989263195,-0.6337922832880682,-0.6337922832880682
 2006-10-13T21:00:00,0.0,0.0,0.0,10.170714348881132,10.170714348881132,0.0,1.0,65190.04105432319,234684147.7955635,1203746724.9938457,-1.8222070436016555,-3.8,47.17805514108651,47.17805514108651,0.0,0.6794845872820892,-3.8,-1.841863298190557,-1.841863298190557
 2006-10-13T22:00:00,0.0,0.0,0.0,10.170714348881132,10.170714348881132,0.0,1.0,61941.367643785656,222988923.5176284,1084838263.1363869,-2.017289277450784,-3.8,47.17805514108651,47.17805514108651,0.0,0.7759657857282972,-3.8,-2.0397990284280403,-2.0397990284280403
 2006-10-13T23:00:00,0.0,0.0,0.0,10.170714348881132,10.170714348881132,0.0,1.0,58874.185910258886,211947069.276932,893025832.1641902,-2.3321128692526307,-3.8,47.17805514108651,47.17805514108651,0.0,0.8597181399083215,-3.8,-2.357787104761479,-2.357787104761479
 2006-10-14T00:00:00,0.0,0.0,0.0,10.170714348881132,10.170714348881132,0.0,1.0,58059.29830846773,209013473.91048384,645055860.1378492,-2.739350580315776,-3.8,47.17805514108651,47.17805514108651,0.0,0.9248695644158884,-3.8,-2.7665569443645595,-2.7665569443645595
 2006-10-14T01:00:00,0.0,0.0,0.0,10.170714348881132,10.170714348881132,0.0,1.0,40592.87389021696,146134346.00478107,400667304.8357922,-3.140972134513598,-3.8,47.17805514108651,47.17805514108651,0.0,0.9686770499667516,-3.8,-3.1666757374741743,-3.1666757374741743
 2006-10-14T02:00:00,0.0,0.0,0.0,10.170714348881132,10.170714348881132,0.0,1.0,22189.026771503723,79880496.3774134,219297502.98416173,-3.439202441928662,-3.8,47.17805514108651,47.17805514108651,0.0,0.9937622891852412,-3.8,-3.461544125359268,-3.461544125359268
 2006-10-14T03:00:00,0.0,0.0,0.0,10.170714348881132,10.170714348881132,0.0,1.0,0.0,0.0,0.0,-3.714650907357692,-3.714650907357692,0.0,47.17805514108651,0.0,1.0,-3.734525134909524,-3.734525134909524,-3.734525134909524
 2006-10-14T04:00:00,0.0,0.0,0.0,10.170714348881132,10.170714348881132,0.0,1.0,0.0,0.0,0.0,-3.6321715563093,-3.6321715563093,0.0,47.17805514108651,0.0,0.9998849701141924,-3.646052237352753,-3.646052237352753,-3.646052237352753
 2006-10-14T05:00:00,0.0,0.0,0.0,10.170714348881132,10.170714348881132,0.0,1.0,0.0,0.0,0.0,-3.548891382753196,-3.548891382753196,0.0,47.17805514108651,0.0,0.9993972359224252,-3.5627710097820446,-3.5627710097820446,-3.5627710097820446
 2006-10-14T06:00:00,0.0,0.0,0.0,10.170714348881132,10.170714348881132,0.0,0.0,0.0,0.0,0.0,-3.4656170227364296,-3.4656170227364296,0.0,47.17805514108651,0.0,0.9988809728237892,-3.479495670298561,-3.479495670298561,-3.479495670298561
 2006-10-14T07:00:00,0.0,0.0,0.0,10.170714348881132,10.170714348881132,0.0,0.0,0.0,0.0,0.0,-3.376009966829633,-3.376009966829633,0.0,47.17805514108651,0.0,0.9983647097251532,-3.389634328171708,-3.389634328171708,-3.389634328171708
 2006-10-14T08:00:00,0.0,0.0,0.0,10.170714348881132,10.170714348881132,0.0,0.0,0.0,0.0,0.0,-3.289403907565891,-3.289403907565891,0.0,47.17805514108651,0.0,0.9978484466265174,-3.303279423665848,-3.303279423665848,-3.303279423665848
 2006-10-14T09:00:00,7621.3205586628,27436754.01118608,75523676.77773744,8.81561472706313,8.698061241163265,21.26905667397732,0.0,0.0,0.0,0.0,-2.685439623023532,-2.685439623023532,0.0,47.17805514108653,0.0,0.997332183527882,-2.7930855356332214,-2.7930855356332214,-2.7930855356332214
 2006-10-14T10:00:00,9057.510188908656,32607036.680071115,89658140.28103429,8.837617238359506,8.698061241163265,21.269056673977342,0.0,0.0,0.0,0.0,-2.222591233163956,-2.222591233163956,0.0,47.17805514108653,0.0,0.996815920429246,-2.356713127630432,-2.356713127630432,-2.356713127630432
 2006-10-14T11:00:00,6291.299966741783,22648679.880270418,62251143.92956473,9.612258609650617,9.515362173641703,14.179371115984878,-1.0,0.0,0.0,0.0,-1.4747647533179846,-1.4747647533179846,0.0,47.17805514108651,0.0,0.9962996573306095,-1.5694219448715243,-1.5694219448715243,-1.5694219448715243
 2006-10-14T12:00:00,9694.088753950304,34898719.51422109,95921052.48172788,9.042320406468471,8.893014980247953,21.26905667397732,-1.0,0.0,0.0,0.0,-0.560747545743288,-0.560747545743288,0.0,47.17805514108651,0.0,0.9957833942319736,-0.6986023100586237,-0.6986023100586237,-0.6986023100586237
 2006-10-14T13:00:00,10002.765233314574,36009954.839932464,98975343.97095215,8.98129826839293,8.82723821755509,21.26905667397732,-1.0,0.0,0.0,0.0,0.3998604716222445,0.3998604716222445,0.0,47.17805514108651,0.0,0.9952671311333376,0.2565132729987289,0.2565132729987289,0.2565132729987289
 2006-10-14T14:00:00,24391.946335578144,87811006.8080813,241353388.02556983,7.754019773849053,7.378316118338947,35.4484277899622,-1.0,0.0,0.0,0.0,2.4285843024656364,2.4285843024656364,0.0,47.17805514108651,0.0,0.9947508680347016,2.1051987061337605,2.1051987061337605,2.1051987061337605
 2006-10-14T15:00:00,28741.330013207527,103468788.047547,298637938.4278169,8.719907328164975,8.254983083652503,26.940805120371284,-1.0,0.0,0.0,0.0,5.723285371235533,5.723285371235533,0.0,47.17805514108653,0.1465011617638798,0.9938917434059412,5.331944334436899,5.310825684513914,3.077494086491241
 2006-10-14T16:00:00,35966.76404183439,129480350.55060372,357016925.3054131,7.222447529176996,6.666666666666693,42.53811334795464,-1.0,0.0,0.0,0.0,7.286552347706599,7.286552347706599,0.0,47.17805514108653,3.841073930015538,0.978254866732493,7.304549927163085,6.699989376569971,0.0033297744848875
 2006-10-14T17:00:00,6591.5796094917705,23729686.594170373,65222350.41451416,9.638587649600376,9.537065938886744,14.179371115984878,0.0,10582.142743316796,38095713.875940464,104751148.7216065,6.870893346297945,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9608690611236425,6.752745859836982,6.752745859836982,6.752745859836982
 2006-10-14T18:00:00,6165.986366161616,22197550.91818182,61011191.13327639,9.608359350324491,9.513393140105096,14.179371115984871,0.0,6869.650920195737,24730743.312704653,67981589.90795156,6.8109223087287605,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.960352798025007,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-14T19:00:00,8635.449945031522,31087619.80211344,85446035.04307343,8.93471066238789,8.801711521745498,21.269056673977342,0.0,9201.159131220358,33124172.872393247,91079516.02776958,6.848610798222257,6.700000000000004,47.17805514108654,47.17805514108654,0.0,0.9598365349263712,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-14T20:00:00,1374.8720548903648,4949539.397605313,13604303.462726535,10.856557144341162,10.8353817535734,3.544842778996219,1.0,2288.489422801067,8238561.922083842,22677113.18107426,6.737004168203733,6.7,47.17805514108651,47.17805514108651,0.0,0.9593202718277346,6.7,6.7,6.7
 2006-10-14T21:00:00,5524.319471651713,19887550.097946167,54670500.43953265,9.765530677700692,9.680434804952208,14.179371115984878,1.0,6225.465876886167,22411677.1567902,61688083.35615304,6.800655795062453,6.7,47.1780551410865,47.1780551410865,0.0,0.9588040087290984,6.7,6.7,6.7
 2006-10-14T22:00:00,5282.384862187067,19016585.50387344,52338852.47194101,9.761901130507727,9.680434804952208,14.17937111598488,1.0,5984.864361758961,21545511.70233226,59338910.51190534,6.796823493952552,6.7,47.17805514108651,47.17805514108651,0.0,0.9582877456304628,6.7,6.7,6.7
 2006-10-14T23:00:00,2403.395937415797,8652225.374696871,23841368.09673482,10.330980067242658,10.293870854600856,7.089685557992438,1.0,3249.461576088666,11698061.673919195,32216978.597770587,6.752570715586576,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.957771482531827,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T00:00:00,0.0,0.0,0.0,11.019311692187689,11.019311692187689,0.0,1.0,985.684846132572,3548465.44607726,9764450.24070751,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.9572552194331908,6.7,6.7,6.7
 2006-10-15T01:00:00,0.0,0.0,0.0,11.019311692187689,11.019311692187689,0.0,1.0,985.3712798161828,3547336.6073382567,9764450.24070751,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.9567389563345547,6.7,6.7,6.7
 2006-10-15T02:00:00,6934.129686592153,24962866.871731743,68771079.26490471,8.95003146943755,8.842989179427189,21.269056673977325,1.0,7499.803154823797,26999291.357365664,74374379.07798877,6.821358694163092,6.7,47.17805514108651,47.17805514108651,0.0,0.9562226932359192,6.7,6.7,6.7
 2006-10-15T03:00:00,0.0,0.0,0.0,10.70236933805883,10.70236933805883,0.0,1.0,985.729741257258,3548627.068526129,9764450.24070751,6.715935374093129,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.9557064301372832,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T04:00:00,0.0,0.0,0.0,10.702369338058828,10.702369338058828,0.0,1.0,986.4237554833217,3551125.519739958,9764450.24070751,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.955190167038647,6.7,6.7,6.7
 2006-10-15T05:00:00,0.0,0.0,0.0,10.702369338058828,10.702369338058828,0.0,1.0,986.5413288880524,3551548.783996988,9764450.24070751,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.9546739039400112,6.7,6.7,6.7
 2006-10-15T06:00:00,2257.570818819896,8127254.947751625,22393161.366530515,10.06460715381052,10.02975222616014,7.08968555799244,0.0,3104.240228499433,11175264.822597958,30765640.549798407,6.750202939909499,6.7,47.17805514108651,47.17805514108651,0.0,0.9541576408413752,6.7,6.7,6.7
 2006-10-15T07:00:00,4137.651755384507,14895546.31938422,41018982.01750117,9.434255961160869,9.370410362847258,14.179371115984877,0.0,4842.325910770002,17432373.278772008,47988564.88395892,6.778306472086555,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9536413777427394,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-15T08:00:00,7205.6886802086,25940479.248750925,71468532.33680746,8.805715579805542,8.69447443880212,21.269056673977342,0.0,7770.301426183713,27973085.13426134,77047721.8813788,6.82572014607146,6.700000000000004,47.17805514108654,47.17805514108654,0.0,0.953125114644104,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-15T09:00:00,2685.642826093994,9668314.173938377,26582647.07107672,10.671495341002943,10.63011895652289,7.08968555799244,0.0,3530.4051869237683,12709458.672925564,34944337.94781578,6.757020034147788,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9526088515454676,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T10:00:00,15541.71814444,55950185.31998399,153766438.42135864,9.796142045208564,9.556782338661533,23.041478063475427,0.0,16086.98470857991,57913144.95088767,159164819.577373,6.959655330363227,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9520925884468316,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-15T11:00:00,17148.51165504211,61734641.9581516,168284501.68636385,10.1086078528738,9.846638388208568,22.686993785575808,-1.0,0.0,0.0,0.0,6.983475139714561,6.983475139714561,0.0,47.17805514108653,1.4997731915153476,0.9463048801635342,6.92879458837356,6.699966547287896,1.116914808352803
 2006-10-15T12:00:00,16773.60373141442,60384973.43309189,164600218.93700272,10.119150612235751,9.86292006349663,22.68699378557581,-1.0,0.0,0.0,0.0,6.977416024236678,6.977416024236678,0.0,47.17805514108653,2.482316633599002,0.9248190770401736,7.087022610381733,6.699990867019884,0.0018795707463052
 2006-10-15T13:00:00,33198.173513503534,119513424.64861272,360567875.3348557,9.547347358584217,8.985987038747716,28.181500093019945,-1.0,0.0,0.0,0.0,7.0481911120155365,7.0481911120155365,0.0,47.17805514108651,5.314013939151336,0.8942539847813334,7.2777480994691315,6.432098723092735,1.0726623178866457
 2006-10-15T14:00:00,39508.97246501881,142232300.87406766,507957591.93527496,7.991002851540657,7.200102835498877,38.99327056895845,-1.0,0.0,0.0,0.0,7.513324489285121,7.513324489285121,0.0,47.17805514108654,5.276410604494248,0.8453362707099709,7.57186117257524,6.699995349503674,0.13868685339308
 2006-10-15T15:00:00,32849.718186205115,118258985.47033834,423657943.4271252,9.840009073895205,9.180352225089534,26.19244942258319,-1.0,0.0,0.0,0.0,7.399925654156543,7.399925654156543,0.0,47.17805514108656,5.737854281875915,0.7985956275379472,7.640451318593889,6.6999956505280105,0.1896409945593617
 2006-10-15T16:00:00,29024.552723711164,104488389.80536015,286079080.3041868,8.006862024844525,7.56152349629867,37.02391346951607,-1.0,0.0,0.0,0.0,7.171228316095596,7.171228316095596,0.0,47.17805514108653,3.5583547178227697,0.7615720058259751,7.250898357000831,6.699980362282357,0.014242277503385
 2006-10-15T17:00:00,17383.915260876474,62582094.93915531,171994943.74275318,11.273206315111954,11.005448337372703,15.95179250548299,0.0,21797.776560260627,78471995.61693828,215590608.36357737,7.051655802965531,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.7504794565019877,6.759852107725653,6.759852107725653,6.759852107725653
 2006-10-15T18:00:00,8064.041778876664,29030550.403956,79792066.51798311,11.337526899055527,11.21332378012202,14.179371115984878,0.0,8771.701711530954,31578126.161511432,86801482.16295218,6.841619465906383,6.699999999999999,47.178055141086496,47.178055141086496,0.0,0.7499631934033517,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-15T19:00:00,6926.998202178358,24937193.52784209,68541249.71996221,11.332611657015912,11.225923376126948,14.179371115984871,0.0,7631.882266130847,27474776.158071045,75522768.47043373,6.8232234035515775,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.7494469303047161,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-15T20:00:00,10442.342738648307,37592433.8591339,103324874.70345365,10.24040757934526,10.079576536713132,21.26905667397732,1.0,85092.02596101028,306331293.45963687,1793748676.131158,-0.4782302701499792,-3.419443295011736,47.17805514108653,47.17805514108653,0.0,0.7571980203303311,-1.7559860795669522,-0.8834022548191234,-0.8834022548191234
 2006-10-15T21:00:00,4806.296880051614,17302668.76818581,47557337.97942894,11.855157120245153,11.78113197519978,10.63452833698866,1.0,59672.77007118673,214821972.25627223,985947504.9404885,-2.179577712888903,-3.8,47.17805514108651,47.17805514108651,0.0,0.8429648818540588,-3.8,-2.2789308512163653,-2.2789308512163653
 2006-10-15T22:00:00,3191.889582144041,11490802.495718548,31583103.46601234,12.412110346799494,12.362949893656898,7.089685557992439,1.0,58875.71081292906,211952558.9265445,730534571.6823117,-2.598963914830342,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.9125476754438578,-3.8000000000000007,-2.674572029281125,-2.674572029281125
 2006-10-15T23:00:00,7665.675361057493,27596431.299806967,75850311.1822916,10.76277552863003,10.644711643971256,17.7242138949811,1.0,50713.391085994816,182568207.9095813,521464364.6106837,-2.9424424980109287,-3.800000000000001,47.17805514108653,47.17805514108653,0.0,0.9609366429649776,-3.800000000000001,-3.0865399473493604,-3.0865399473493604
 2006-10-16T00:00:00,3074.7756740349832,11069192.42652594,30424284.972475074,12.38692323458358,12.33956668968544,7.08968555799244,1.0,28407.2130182703,102265966.86577308,280390137.16320443,-3.3387304039685106,-3.8,47.17805514108651,47.17805514108651,0.0,0.98970544563263,-3.8,-3.408957605112957,-3.408957605112957
 2006-10-16T01:00:00,5633.495228957431,20280582.82424676,55742298.75832224,11.224277395864044,11.137513124356229,14.179371115984871,1.0,5554.827798053881,19997380.07299398,54828290.51947404,-3.4620931035322804,-3.552286180344953,7.863009190181084,47.1780551410865,0.0,0.9998417014296732,-3.606583907805749,-3.5636423231565817,-3.5636423231565817
 2006-10-16T02:00:00,2933.784753792393,10561625.113652611,29029208.26095584,12.30040959805136,12.255224738778615,7.08968555799244,1.0,0.0,0.0,0.0,-3.375016094237304,-3.375016094237304,0.0,47.17805514108651,0.0,0.9993368005418586,-3.4338022391519734,-3.4338022391519734,-3.4338022391519734
 2006-10-16T03:00:00,4989.442360511851,17961992.497842662,49369525.55980974,11.173998040010687,11.097153910113244,14.179371115984877,1.0,0.0,0.0,0.0,-2.6935514471329896,-2.6935514471329896,0.0,47.1780551410865,0.0,0.9988205374432226,-2.764632271027697,-2.764632271027697,-2.764632271027697
 2006-10-16T04:00:00,10617.529314196452,38223105.53110722,105156577.77490684,8.514732855292966,8.351056220557428,31.726342872016165,1.0,0.0,0.0,0.0,-1.9538045477449013,-1.9538045477449013,0.0,47.17805514108653,0.0,0.998304274344587,-2.1062851948955297,-2.1062851948955297,-2.1062851948955297
 2006-10-16T05:00:00,61570.49015442309,221653764.5559231,685750711.4875574,7.734346076814461,6.666666666666692,42.53811334795464,1.0,0.0,0.0,0.0,2.296652769703809,2.296652769703809,0.0,47.17805514108651,0.0,0.9977880112459508,1.3245754014015614,1.3245754014015614,1.3245754014015614
 2006-10-16T06:00:00,60304.22833653121,217095222.0115124,600178109.3755245,7.601069239586832,6.66666666666669,42.53811334795464,0.0,40761.98792980615,146743156.54730216,407915216.2613342,7.19233232122049,6.527109802744904,36.694042887511735,47.17805514108651,0.0,0.9972717481473148,6.279935746435238,6.279935746435238,6.279935746435238
 2006-10-16T07:00:00,61607.18837231586,221785878.1403371,799622839.6154356,7.911712335347309,6.66666666666669,42.53811334795464,0.0,61662.95939525654,221986653.8229236,803139224.1171346,8.009381824250733,6.7,47.1780551410865,47.1780551410865,0.0,0.9967554850486788,6.7,6.7,6.7
 2006-10-16T08:00:00,62911.59726288344,226481750.1463804,1049352481.1538736,8.300762568009441,6.66666666666669,42.53811334795463,0.0,63034.84851160358,226925454.64177287,1053942518.5794572,8.417733469136204,6.7,47.17805514108651,47.17805514108651,0.0,0.9962392219500428,6.7,6.7,6.7
 2006-10-16T09:00:00,67448.91490157519,242816093.6456707,1228056017.2708204,8.5792236063267,6.66666666666669,42.53811334795463,0.0,67626.81995536007,243456551.8392963,1233501221.7069108,8.709929800316496,6.7,47.17805514108651,47.17805514108651,0.0,0.9957229588514068,6.7,6.7,6.7
 2006-10-16T10:00:00,73754.81272611587,265517325.81401712,1427891283.5429516,8.89067393195083,6.66666666666669,42.53811334795463,0.0,73966.84916143038,266280656.98114932,1434405650.603476,9.03670595918406,6.7,47.17805514108651,47.17805514108651,0.0,0.995206695752771,6.7,6.7,6.7
 2006-10-16T11:00:00,78931.47068824274,284153294.4776738,1587993883.7371078,9.140246209121804,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.298550698104457,9.298550698104457,0.0,47.17805514108651,11.857615244461028,0.938950543456508,8.852155576047048,6.699998985150263,1.7120188764231046
 2006-10-16T12:00:00,80396.69509130855,289428102.3287108,1637321721.233293,9.217147616779725,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.379220778484903,9.379220778484903,0.0,47.17805514108651,16.23034029880266,0.7997661168480911,9.381981290272158,6.699994044938918,1.5778422935258902
 2006-10-16T13:00:00,80273.8122998912,288985724.2796084,1633596246.9838264,9.21133943111658,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.373132078569268,9.373132078569268,0.0,47.17805514108651,17.76353893487455,0.6596850063980393,9.371159820508142,6.699999479824249,2.2735411194569624
 2006-10-16T14:00:00,79205.37001872914,285139332.0674249,1596085627.433538,9.152860184385908,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.31177093110892,9.31177093110892,0.0,47.17805514108651,18.091842482172986,0.5214648344816474,9.325128962902712,6.700011410000435,2.4797205269396514
 2006-10-16T15:00:00,74217.47180718981,267182898.50588328,1427159996.9997184,8.889532379295481,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.03546628323832,9.03546628323832,0.0,47.17805514108651,16.341737963276483,0.3914572832690091,9.082208503684155,6.700008453415941,2.2024428269786083
 2006-10-16T16:00:00,70606.8506180905,254184662.22512576,1303876368.8728373,8.697382380453666,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.83384154825296,8.83384154825296,0.0,47.17805514108651,15.594975986505425,0.2736704066361288,8.867881643336629,6.700009375488535,2.307143485976472
 2006-10-16T17:00:00,68840.54963598317,247825978.68953937,1247148389.1824396,8.608974372470849,6.66666666666669,42.53811334795463,0.0,75640.74465889683,272306680.77202857,1468146110.5241213,9.09122693073529,6.7,47.17805514108651,47.17805514108651,0.0,0.2266443461290331,7.049740209715267,7.049740209715267,7.049740209715267
 2006-10-16T18:00:00,66285.47388669594,238627705.99210536,1162553453.7048078,8.477146815468542,6.66666666666669,42.53811334795463,0.0,66451.12164750179,239224037.93100643,1167616819.7902954,8.602738375098369,6.7,47.17805514108651,47.17805514108651,0.0,0.2261280830303972,6.7,6.7,6.7
 2006-10-16T19:00:00,63714.08638040885,229370710.96947187,1074610990.7598398,8.340114797277648,6.66666666666669,42.53811334795463,0.0,63867.184195089234,229921863.1023212,1079263904.9122524,8.458955120829467,6.7,47.17805514108651,47.17805514108651,0.0,0.2256118199317612,6.7,6.7,6.7
 2006-10-16T20:00:00,0.0,0.0,0.0,12.907198317414815,12.907198317414815,0.0,1.0,91833.08552293712,330599107.88257366,1993430707.728028,-0.0521872511123239,-3.320303416548109,47.17805514108653,47.17805514108653,0.0,0.2466763869904293,-1.645340990234196,-0.2831361818605032,-0.2831361818605032
 2006-10-16T21:00:00,0.0,0.0,0.0,12.907198317414812,12.907198317414812,0.0,1.0,70340.08251083405,253224297.03900257,1368814121.898353,-1.5515053551010416,-3.8,47.17805514108651,47.17805514108651,0.0,0.3635521789099656,-3.8,-1.5711186584280252,-1.5711186584280252
 2006-10-16T22:00:00,0.0,0.0,0.0,12.907198317414812,12.907198317414812,0.0,1.0,68452.20607384121,246427941.86582828,1309648232.955279,-1.6485192997184903,-3.8,47.17805514108651,47.17805514108651,0.0,0.4754690241524218,-3.8,-1.666547530309873,-1.666547530309873
 2006-10-16T23:00:00,0.0,0.0,0.0,12.907198317414812,12.907198317414812,0.0,1.0,66994.99475099178,241181981.1035704,1265146473.1999826,-1.721499569042831,-3.8,47.17805514108651,47.17805514108651,0.0,0.583221926383073,-3.8,-1.739640635008224,-1.739640635008224
 2006-10-17T00:00:00,0.0,0.0,0.0,12.907198317414812,12.907198317414812,0.0,1.0,65265.395975239786,234955425.51086324,1197445009.4325244,-1.8325440604763028,-3.8,47.17805514108651,47.17805514108651,0.0,0.6866103498694293,-3.8,-1.8523664437720155,-1.8523664437720155
 2006-10-17T01:00:00,0.0,0.0,0.0,12.907198317414812,12.907198317414812,0.0,1.0,61962.20401117214,223063934.44021973,1073715117.9882332,-2.0355412794319108,-3.8,47.17805514108651,47.17805514108651,0.0,0.7823895673774076,-3.8,-2.0582827202124805,-2.0582827202124805
 2006-10-17T02:00:00,0.0,0.0,0.0,12.907198317414812,12.907198317414812,0.0,1.0,58932.86230216473,212158304.28779304,876817061.8613584,-2.358724008540203,-3.8,47.17805514108651,47.17805514108651,0.0,0.8650036275261542,-3.8,-2.384586715282744,-2.384586715282744
 2006-10-17T03:00:00,0.0,0.0,0.0,12.907198317414812,12.907198317414812,0.0,1.0,57506.39214434803,207023011.7196529,626771929.491664,-2.769388788898405,-3.8,47.17805514108651,47.17805514108651,0.0,0.9286738848341672,-3.8,-2.7965906075609683,-2.7965906075609683
 2006-10-17T04:00:00,0.0,0.0,0.0,12.907198317414812,12.907198317414812,0.0,1.0,39048.48751483524,140574555.05340683,385293156.2898037,-3.166246512482514,-3.8,47.17805514108651,47.17805514108651,0.0,0.971011472743097,-3.8,-3.191746437554704,-3.191746437554704
 2006-10-17T05:00:00,63260.20210766579,227736727.5875969,1053421470.7683616,8.30710854476778,6.66666666666669,42.53811334795463,1.0,66523.52539537034,239484691.4233332,1249592342.3426611,-1.7470579480559687,-3.8,47.17805514108651,47.17805514108651,0.0,0.994848512054157,-3.8,-3.477140547196853,-3.477140547196853
 2006-10-17T06:00:00,61639.3107045022,221901518.536208,982624190.1991056,8.196794633389748,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,1.4383587759869876,1.4383587759869876,0.0,47.17805514108651,0.0,1.0,0.0244102793139306,0.0244102793139306,0.0244102793139306
 2006-10-17T07:00:00,64255.696105463,231320505.9796668,1111760670.1065593,8.398000255030215,6.666666666666692,42.53811334795464,0.0,54452.20367257754,196027933.22127905,925307959.5597692,8.183078060036339,6.6750739294289305,44.8191523840322,47.17805514108651,0.0,1.0000000000000002,6.441073911494285,6.441073911494285,6.441073911494285
 2006-10-17T08:00:00,69347.40491304979,249650657.68697923,1278802716.6811855,8.658307885621216,6.66666666666669,42.53811334795463,0.0,69532.46959395093,250316890.53822336,1284481515.8935697,8.792866451596202,6.7,47.17805514108651,47.17805514108651,0.0,1.0,6.7,6.7,6.7
 2006-10-17T09:00:00,73958.69021667018,266251284.78001267,1417158646.1267498,8.873944288609035,6.666666666666692,42.53811334795463,0.0,74167.9876606009,267004755.57816327,1423587605.0755117,9.019116401813712,6.7,47.17805514108651,47.17805514108651,0.0,0.99977209814163,6.7,6.7,6.7
 2006-10-17T10:00:00,79123.20482335259,284843537.3640693,1568116243.6999116,9.109258886265296,6.66666666666669,42.53811334795463,0.0,79362.64062486046,285705506.24949765,1575427178.168138,9.265980727520878,6.7,47.17805514108651,47.17805514108651,0.0,0.999255835042994,6.7,6.7,6.7
 2006-10-17T11:00:00,85102.29346996022,306368256.49185675,1742249560.542718,9.380744654144904,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.550764542777422,9.550764542777422,0.0,47.17805514108651,12.96070877362773,0.9374361791250996,9.06231093569198,6.70000078793294,1.8888116621939044
 2006-10-17T12:00:00,86519.19099459867,311469087.5805552,1783255585.0830183,9.444682110501132,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.617835825563384,9.617835825563384,0.0,47.17805514108651,18.15843619330424,0.7847590940127681,9.622775269833843,6.700009276662272,2.016976499052725
 2006-10-17T13:00:00,84443.17999725435,303995447.9901157,1728115368.9166083,9.358705972063843,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.52764236428736,9.52764236428736,0.0,47.17805514108651,19.615056509668808,0.6333253324847226,9.54990156153441,6.699998408016161,2.6950342309408177
 2006-10-17T14:00:00,84348.13768947229,303653295.6821003,1721125261.0680494,9.347807162028692,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,9.516199975922495,9.516199975922495,0.0,47.17805514108651,19.9620334590014,0.4874918497220153,9.497641756334865,6.699995387455753,2.8832608499190897
 2006-10-17T15:00:00,80483.61027878472,289740997.0036249,1595706974.386952,9.152270366697929,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,9.311053526677815,9.311053526677815,0.0,47.17805514108651,19.713780476747026,0.3439690996141362,9.362062324721537,6.699986766428284,2.989806946874879
 2006-10-17T16:00:00,76752.21919868706,276307989.1152734,1479135397.6050532,8.970548713745961,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.120397096555193,9.120397096555193,0.0,47.17805514108651,22.773437384216248,0.2106469410160069,9.144858427246112,6.699990637658708,3.973861783680564
 2006-10-17T17:00:00,75876.1397889412,273154103.2401884,1451259517.3437395,8.927096746231223,6.66666666666669,42.53811334795463,0.0,84154.49267441986,302956173.6279115,1703853076.2257192,9.474276535948878,6.7,47.17805514108651,47.17805514108651,0.0,0.156005247186219,7.099223767238339,7.099223767238339,7.099223767238339
 2006-10-17T18:00:00,73918.31714325861,266105941.71573105,1385779258.7736168,8.825033549509838,6.66666666666669,42.53811334795463,0.0,74121.24881993553,266836495.7517679,1391997716.2678237,8.96774698635306,6.7,47.17805514108651,47.17805514108651,0.0,0.1554889840875831,6.7,6.7,6.7
 2006-10-17T19:00:00,72076.88974882528,259476803.09577104,1321252159.0148234,8.724462716548247,6.666666666666692,42.53811334795463,0.0,72268.46450522637,260166472.2188149,1327122447.829259,8.86223350982773,6.7,47.17805514108651,47.17805514108651,0.0,0.1549727209889471,6.7,6.7,6.7
 2006-10-17T20:00:00,0.0,0.0,0.0,12.94191090598875,12.94191090598875,0.0,1.0,96844.05495533264,348638597.8391975,2067080790.0846124,0.1250208914696286,-3.263478697430447,47.17805514108651,47.17805514108651,0.0,0.1798044405317277,-1.5855868196673886,-0.1028292698970305,-0.1028292698970305
 2006-10-17T21:00:00,0.0,0.0,0.0,12.94191090598875,12.94191090598875,0.0,1.0,73931.3676498758,266152923.5395529,1419167148.5128026,-1.4689547396651808,-3.8,47.17805514108651,47.17805514108651,0.0,0.3023285345049314,-3.8,-1.4900998821278215,-1.4900998821278215
 2006-10-17T22:00:00,0.0,0.0,0.0,12.94191090598875,12.94191090598875,0.0,1.0,71184.98948629979,256265962.15067923,1336313476.6977978,-1.6047943962950957,-3.8,47.17805514108651,47.17805514108651,0.0,0.4174557220588211,-3.8,-1.623434941298406,-1.623434941298406
 2006-10-17T23:00:00,0.0,0.0,0.0,12.94191090598875,12.94191090598875,0.0,1.0,69456.55869427661,250043611.2993958,1289032071.888833,-1.682327421609303,-3.8,47.17805514108651,47.17805514108651,0.0,0.5272101478318086,-3.8,-1.7002043155315276,-1.7002043155315276
 2006-10-18T00:00:00,0.0,0.0,0.0,12.94191090598875,12.94191090598875,0.0,1.0,67988.43495855377,244758365.8507936,1238011791.4487758,-1.7660035547756423,-3.8,47.17805514108651,47.17805514108651,0.0,0.633106186931511,-3.8,-1.7847606326726668,-1.7847606326726668
 2006-10-18T01:00:00,0.0,0.0,0.0,12.94191090598875,12.94191090598875,0.0,1.0,65613.34383454967,236208037.8043788,1147175793.2177172,-1.9150097527475856,-3.8,47.17805514108651,47.17805514108651,0.0,0.7334469727214802,-3.8,-1.9361064906694947,-1.9361064906694947
 2006-10-18T02:00:00,0.0,0.0,0.0,12.94191090598875,12.94191090598875,0.0,1.0,61561.03230445469,221619716.2960369,989031078.7907592,-2.174517959900883,-3.8,47.17805514108651,47.17805514108651,0.0,0.8237382095352473,-3.8,-2.1988258408730625,-2.1988258408730625
 2006-10-18T03:00:00,0.0,0.0,0.0,12.94191090598875,12.94191090598875,0.0,1.0,60245.69300090245,216884494.8032488,761327962.9871763,-2.548364678104285,-3.8,47.17805514108651,47.17805514108651,0.0,0.8979393946657673,-3.8,-2.575216229625616,-2.575216229625616
 2006-10-18T04:00:00,0.0,0.0,0.0,12.94191090598875,12.94191090598875,0.0,1.0,52473.926179581205,188906134.2464924,506391881.5676137,-2.9671948625650617,-3.8,47.17805514108651,47.17805514108651,0.0,0.9514163097946092,-3.8,-2.993940209024002,-2.993940209024002
