Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-18T05:00:00,76183.09852072505,274259154.6746102,1471868190.3610072,8.95923946650417,6.666666666666689,42.53811334795464,1.0,83956.08995895869,302241923.85225123,1752958065.1407354,-0.9220972952389592,-3.8,47.1780551410865,47.1780551410865,0.0,0.9843996585938376,-3.8,-3.3441913721598007,-3.3441913721598007
 2006-10-18T06:00:00,72923.39201240198,262524211.24464715,1370499795.5864775,8.801218667442509,6.66666666666669,42.53811334795464,0.0,12175.00499997752,43830017.99991906,205692492.63440907,3.638730564208893,3.3035194371315613,15.72601838036217,47.17805514108651,0.0,0.9934314127339664,1.6631991994040316,1.6631991994040316,1.6631991994040316
 2006-10-18T07:00:00,75323.4296556071,271164346.7601855,1450869643.9851131,8.926489973635748,6.666666666666692,42.53811334795464,0.0,75537.35203540658,271934467.3274636,1457425601.8151202,9.07413975448305,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9929151496353308,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-18T08:00:00,78789.14579498685,283640924.8619526,1557670574.715951,9.092973360588433,6.666666666666692,42.53811334795463,0.0,79025.92213014072,284493319.6685066,1564905045.8623698,9.248880433709,6.7,47.17805514108651,47.17805514108651,0.0,0.9923988865366944,6.7,6.7,6.7
 2006-10-18T09:00:00,79779.73614727547,287207050.1301917,1579529233.679216,9.127049506653766,6.66666666666669,42.53811334795463,0.0,80021.23910047968,288076460.76172686,1586891006.9938362,9.284619091667311,6.7,47.17805514108651,47.17805514108651,0.0,0.9918826234380584,6.7,6.7,6.7
 2006-10-18T10:00:00,84246.46581264837,303287276.9255342,1700481894.692914,9.31562204243847,6.66666666666669,42.53811334795463,0.0,84515.83925485869,304257021.3174913,1708607488.9173849,9.482432241758913,6.7,47.17805514108651,47.17805514108651,0.0,0.9913663603394224,6.7,6.7,6.7
 2006-10-18T11:00:00,89435.73907905076,321968660.6845828,1845735557.529288,9.542109528279578,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.720017274251177,9.720017274251177,0.0,47.17805514108651,13.862150961195049,0.925384714582683,9.20773240420574,6.700015256634331,2.085484824673563
 2006-10-18T12:00:00,91017.88614581696,327664390.1249411,1890869160.0369687,9.61249124505818,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.79380373927358,9.79380373927358,0.0,47.17805514108651,19.85886388517517,0.76391771785102,9.78935402724419,6.699992053085782,2.4317829407394065
 2006-10-18T13:00:00,92656.79281394336,333564454.13019603,1933870561.1068528,9.67955178298051,6.666666666666692,42.53811334795463,-1.0,0.0,0.0,0.0,9.864168154776932,9.864168154776932,0.0,47.17805514108651,23.060596286211723,0.6005908788215143,9.846021262945856,6.700010484013565,3.403569098901841
 2006-10-18T14:00:00,94702.48277931334,340928938.00552803,1982967662.674312,9.756121798776524,6.666666666666689,42.53811334795464,-1.0,0.0,0.0,0.0,9.944456119821515,9.944456119821515,0.0,47.17805514108651,25.622015968840262,0.4339009093081016,9.93270714022581,6.700000042743352,3.974492603220543
 2006-10-18T15:00:00,90889.57080915217,327202454.9129477,1860764359.7519355,9.565544902458454,6.666666666666692,42.53811334795465,-1.0,0.0,0.0,0.0,9.744569117508124,9.744569117508124,0.0,47.17805514108651,30.328577611193243,0.2672939342146888,9.780111861609226,6.700009438724481,4.887863408869523
 2006-10-18T16:00:00,88568.08092392066,318845091.3261144,1790919165.2571063,9.456631907125123,6.66666666666669,42.53811334795463,-1.0,46685.517516461055,168067863.05925977,639142334.7436066,9.825945795427431,8.78535985178379,39.31504595090542,47.17805514108651,42.23356686190981,0.1169414126979821,9.145897816313726,6.895558198702976,6.5233450832060855
 2006-10-18T17:00:00,86760.95811520818,312339449.21474946,1742428857.639931,9.381023347206076,6.66666666666669,42.53811334795463,0.0,90069.44257742538,324249993.27873135,1840652482.116674,9.696906553140732,6.7,47.17805514108651,47.17805514108651,0.0,0.0724516783958964,6.846139070836941,6.846139070836941,6.846139070836941
 2006-10-18T18:00:00,83352.12661526553,300067655.81495583,1641101275.2819946,9.22304025471074,6.66666666666669,42.53811334795463,0.0,83608.8446807998,300991840.85087925,1648819549.970069,9.385274817992476,6.7,47.17805514108651,47.17805514108651,0.0,0.0719354152972605,6.7,6.7,6.7
 2006-10-18T19:00:00,80183.73792875056,288661456.543502,1542307879.4962175,9.069024429297391,6.66666666666669,42.53811334795463,0.0,80419.10933828565,289508793.6178284,1549422264.1805637,9.223711661474637,6.7,47.17805514108651,47.17805514108651,0.0,0.0714191521986245,6.7,6.7,6.7
 2006-10-18T20:00:00,0.0,0.0,0.0,12.947719679289866,12.947719679289866,0.0,1.0,102627.31939251273,369458349.81304574,2172738439.6007447,0.4017449422281891,-3.1593023855283087,47.17805514108651,47.17805514108651,0.0,0.1018809967816234,-1.4752856308905136,0.1785520794882706,0.1785520794882706
 2006-10-18T21:00:00,0.0,0.0,0.0,12.947719679289866,12.947719679289866,0.0,1.0,77697.24489338473,279710081.61618507,1497764704.7172675,-1.340122346426743,-3.8,47.17805514108651,47.17805514108651,0.0,0.2325676794573491,-3.8,-1.3634278688109152,-1.3634278688109152
 2006-10-18T22:00:00,0.0,0.0,0.0,12.947719679289866,12.947719679289866,0.0,1.0,73916.4748940633,266099309.61862785,1376565868.508091,-1.5387960486362935,-3.8,47.17805514108651,47.17805514108651,0.0,0.3527319552707657,-3.8,-1.558648877140398,-1.558648877140398
 2006-10-18T23:00:00,0.0,0.0,0.0,12.947719679289866,12.947719679289866,0.0,1.0,72060.48096910446,259417731.4887761,1313974722.43739,-1.6414245912901102,-3.8,47.17805514108651,47.17805514108651,0.0,0.4651475985242125,-3.8,-1.6595278646052969,-1.6595278646052969
 2006-10-19T00:00:00,0.0,0.0,0.0,12.947719679289866,12.947719679289866,0.0,1.0,70640.39326632384,254305415.7587658,1269753450.4307897,-1.7139439637791698,-3.8,47.17805514108651,47.17805514108651,0.0,0.5732505061702967,-3.8,-1.7320051215610073,-1.7320051215610073
 2006-10-19T01:00:00,0.0,0.0,0.0,12.947719679289866,12.947719679289866,0.0,1.0,68723.76609077428,247405557.9267874,1205749946.713019,-1.8189210756756784,-3.8,47.17805514108651,47.17805514108651,0.0,0.6771431423858645,-3.8,-1.838524358931796,-1.838524358931796
 2006-10-19T02:00:00,0.0,0.0,0.0,12.947719679289866,12.947719679289866,0.0,1.0,65094.378647395024,234339763.1306221,1088398131.1810925,-2.0114480036996367,-3.8,47.17805514108651,47.17805514108651,0.0,0.7738481072731719,-3.8,-2.033882305598462,-2.033882305598462
 2006-10-19T03:00:00,0.0,0.0,0.0,12.947719679289866,12.947719679289866,0.0,1.0,61121.26205566519,220036543.40039465,898268865.2443024,-2.3235052636310187,-3.8,47.17805514108651,47.17805514108651,0.0,0.8579665038327228,-3.8,-2.349115929992142,-2.349115929992142
 2006-10-19T04:00:00,0.0,0.0,0.0,12.947719679289866,12.947719679289866,0.0,1.0,60267.81337440332,216964128.147852,651049066.8342209,-2.729504874194061,-3.8,47.1780551410865,47.1780551410865,0.0,0.923599826139821,-3.8,-2.756709299362113,-2.756709299362113
 2006-10-19T05:00:00,80961.10101126267,291459963.6405456,1615369313.276041,9.182963640697569,6.666666666666688,42.53811334795464,1.0,93114.09883531994,335210755.80715173,2012289174.0609035,-0.4975866346083726,-3.8,47.1780551410865,47.1780551410865,0.0,0.9678920236970466,-3.8,-3.158340781191041,-3.158340781191041
 2006-10-19T06:00:00,72622.9272646925,261442538.15289292,1364064154.2642343,8.791188596103975,6.66666666666669,42.53811334795464,0.0,11798.539088900618,42474740.72004222,198661697.1861117,3.649278263602301,3.3255167533791323,15.72601838036217,47.17805514108651,0.0,0.980872968309113,1.6805118909185286,1.6805118909185286,1.6805118909185286
 2006-10-19T07:00:00,73243.48574724085,263676548.69006693,1390296511.02484,8.832074636876218,6.666666666666692,42.53811334795464,0.0,73447.08591447498,264409509.29210988,1396549729.023696,8.975148950389501,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9803567052104776,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-19T08:00:00,76697.5834682534,276111300.4857123,1497469304.4728866,8.999128083268829,6.66666666666669,42.53811334795463,0.0,76922.07182717795,276919458.57784057,1504348166.1445322,9.150432724067798,6.7,47.17805514108651,47.17805514108651,0.0,0.9798404421118412,6.7,6.7,6.7
 2006-10-19T09:00:00,77548.44355531494,279174396.7991338,1516790942.6795275,9.029246734352336,6.66666666666669,42.53811334795463,0.0,77776.79008879779,279996444.31967205,1523778169.647607,9.182022897215488,6.7,47.17805514108651,47.17805514108651,0.0,0.9793241790132052,6.7,6.7,6.7
 2006-10-19T10:00:00,78190.40623692269,281485462.4529216,1535518482.8915143,9.058440379397055,6.66666666666669,42.53811334795463,0.0,78422.72962351058,282321826.64463806,1542621203.9298048,9.212656014682072,6.7,47.17805514108651,47.17805514108651,0.0,0.9788079159145692,6.7,6.7,6.7
 2006-10-19T11:00:00,77801.07571701505,280083872.5812542,1531641137.2105958,9.05239623494529,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.206317100720897,9.206317100720897,0.0,47.17805514108651,11.65779817822117,0.9234385045760588,8.795290016522651,6.700001722638555,1.7273463588882976
 2006-10-19T12:00:00,75830.16945539837,272988610.0394341,1476655732.8794627,8.966683505465738,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.11640174806019,9.11640174806019,0.0,47.17805514108651,14.608460315967449,0.7939500211799627,9.129717769294247,6.700003659468084,1.2804772632435146
 2006-10-19T13:00:00,77228.8126347172,278023725.4849819,1519997462.282801,9.034246141272348,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,9.1872165026975,9.1872165026975,0.0,47.17805514108651,15.926145438655425,0.6671550632463231,9.15544699291604,6.6999260035252455,1.8753174648198072
 2006-10-19T14:00:00,76047.78638865368,273772030.99915326,1490974481.0968738,8.98900487972835,6.666666666666689,42.53811334795464,-1.0,0.0,0.0,0.0,9.139799131053351,9.139799131053351,0.0,47.17805514108651,16.72522988955919,0.5367455767821583,9.181797066818923,6.699966662244871,2.180624646418915
 2006-10-19T15:00:00,70767.7487852518,254763895.6269064,1319148505.2202587,8.721184105801578,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.858824888393713,8.858824888393713,0.0,47.17805514108651,14.474660757920844,0.4169248438165127,8.883769407864191,6.699977478246012,1.7652156522999862
 2006-10-19T16:00:00,68042.91103592706,244954479.72933745,1222360963.7208743,8.570345768063904,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.700605772048817,8.700605772048817,0.0,47.17805514108651,13.777476935468076,0.3078171991294639,8.7274738099753,6.700062841629948,1.7847031608925237
 2006-10-19T17:00:00,64844.73294075739,233441038.5867266,1120284850.253337,8.41128351159961,6.66666666666669,42.53811334795463,0.0,71117.4626142276,256022865.4112193,1328537430.3556204,8.864188893350745,6.7,47.17805514108651,47.17805514108651,0.0,0.2639133345450313,7.030084767321628,7.030084767321628,7.030084767321628
 2006-10-19T18:00:00,61839.32573064116,222621572.6303081,1011183805.5657064,8.241290108905982,6.66666666666669,42.53811334795463,0.0,61932.14710674047,222955729.5842657,1015559810.584766,8.355265316229685,6.7,47.17805514108651,47.17805514108651,0.0,0.2633970714463954,6.7,6.7,6.7
 2006-10-19T19:00:00,61607.743426709705,221787876.3361549,922144161.7423946,8.102570801479526,6.66666666666669,42.53811334795463,0.0,61663.51394793079,221988650.2125508,926113321.4520772,8.209645394019793,6.7,47.17805514108651,47.17805514108651,0.0,0.2628808083477594,6.7,6.7,6.7
 2006-10-19T20:00:00,0.0,0.0,0.0,12.864656072086651,12.864656072086651,0.0,1.0,89909.42317721368,323673923.4379692,1961533484.850221,-0.1255505194471007,-3.341504892693569,47.17805514108651,47.17805514108651,0.0,0.2823373792069708,-1.6676339086825245,-0.3578113676449042,-0.3578113676449042
 2006-10-19T21:00:00,0.0,0.0,0.0,12.864656072086651,12.864656072086651,0.0,1.0,69231.27233130902,249232580.39271253,1347689674.9459145,-1.5861410688043245,-3.8,47.17805514108651,47.17805514108651,0.0,0.3967672651281037,-3.8,-1.605110279569774,-1.605110279569774
 2006-10-19T22:00:00,0.0,0.0,0.0,12.864656072086651,12.864656072086651,0.0,1.0,67790.98096460778,244047531.472588,1296884758.524621,-1.669449691911538,-3.8,47.17805514108651,47.17805514108651,0.0,0.5072978902679335,-3.8,-1.687340230272515,-1.687340230272515
 2006-10-19T23:00:00,0.0,0.0,0.0,12.864656072086651,12.864656072086651,0.0,1.0,66458.19389501627,239249498.0220586,1249384474.3417397,-1.7473506101186416,-3.8,47.17805514108651,47.17805514108651,0.0,0.613939865920604,-3.8,-1.765828182210142,-1.765828182210142
 2006-10-20T00:00:00,0.0,0.0,0.0,12.864656072086651,12.864656072086651,0.0,1.0,64214.33448237772,231171604.13655972,1168338491.8558176,-1.8802913512200508,-3.8,47.17805514108651,47.17805514108651,0.0,0.7155669080380425,-3.8,-1.900864753431257,-1.900864753431257
 2006-10-20T01:00:00,0.0,0.0,0.0,12.864656072086651,12.864656072086651,0.0,1.0,60405.45599182339,217459641.5705641,1023824294.1271498,-2.1174141964595763,-3.8,47.17805514108651,47.17805514108651,0.0,0.8081440658407261,-3.8,-2.1411202236328486,-2.1411202236328486
 2006-10-20T02:00:00,0.0,0.0,0.0,12.864656072086651,12.864656072086651,0.0,1.0,58796.68890905829,211668080.07260984,807169207.3744962,-2.473083303037108,-3.8,47.17805514108651,47.17805514108651,0.0,0.8857495888047247,-3.8,-2.499617034911114,-2.499617034911114
 2006-10-20T03:00:00,0.0,0.0,0.0,12.864656072086651,12.864656072086651,0.0,1.0,54022.28371864855,194480221.3871348,552190693.4977583,-2.8919315897534887,-3.8,47.17805514108651,47.17805514108651,0.0,0.9431990209059709,-3.8,-2.918939259118944,-2.918939259118944
 2006-10-20T04:00:00,9548.904559943829,34376056.41579778,94620722.07534584,7.994539817356707,7.847264008434233,34.03049067836371,1.0,41516.504568893804,149459416.4480177,409783895.4888697,-3.1259886825002283,-3.8,47.1780551410865,47.1780551410865,0.0,0.9796763895012742,-3.8,-3.288669279304413,-3.288669279304413
 2006-10-20T05:00:00,42500.95443357376,153003435.96086556,420558068.2802993,7.321363227000215,6.66666666666669,42.53811334795463,1.0,38631.29559675932,139072664.14833355,410321423.7572441,-2.8200920941124266,-3.494803294775193,31.45203676072434,47.17805514108651,0.0,0.9980930388326136,-3.693748870761294,-3.4981948686235618,-3.4981948686235618
 2006-10-20T06:00:00,31395.83739442489,113025014.6199296,310655477.04947937,7.150245663400842,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-0.9148205556383694,-0.9148205556383694,0.0,47.17805514108651,0.0,1.0,-1.3408909874286918,-1.3408909874286918,-1.3408909874286918
 2006-10-20T07:00:00,34272.87457899532,123382348.4843831,339123179.56154954,7.194567485818413,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,2.007197918802923,2.007197918802923,0.0,47.17805514108651,0.0,0.9999817834617576,1.5382234725325807,1.5382234725325807,1.5382234725325807
 2006-10-20T08:00:00,43517.91376518917,156664489.554681,430600977.164049,7.337000593966082,6.66666666666669,42.53811334795463,0.0,8029.831398260528,28907393.0337379,79479127.67010775,5.660400922053481,5.530757806285464,11.794513785271628,47.17805514108651,0.0,0.9996011749861824,5.05610089176923,5.05610089176923,5.05610089176923
 2006-10-20T09:00:00,55909.58763869842,201274515.49931428,553214090.1782019,7.527931748327837,6.66666666666669,42.53811334795463,0.0,56057.61724093644,201807422.0673712,554709273.5168191,7.604648575406281,6.7,47.17805514108651,47.17805514108651,0.0,0.9990849118875464,6.7,6.7,6.7
 2006-10-20T10:00:00,61407.05820639304,221065409.5430149,656925219.6058052,7.689448651187067,6.66666666666669,42.53811334795463,0.0,61589.17958570121,221721046.5085244,661222802.5903504,7.778209277408052,6.7,47.17805514108651,47.17805514108651,0.0,0.9985686487889104,6.7,6.7,6.7
 2006-10-20T11:00:00,61607.18837231586,221785878.1403371,726964719.3125463,7.798535418205559,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.890024713332676,7.890024713332676,0.0,47.17805514108651,5.904336619163381,0.9730999670938786,7.682781776285922,6.700004411300376,1.139912385819014
 2006-10-20T12:00:00,61607.18837231586,221785878.1403371,796507905.1723037,7.906856997809114,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.00346297030472,8.00346297030472,0.0,47.17805514108651,7.6384119775503265,0.9086266876253304,7.978572680641815,6.699987151421492,0.0818351662880054
 2006-10-20T13:00:00,61607.18837231586,221785878.1403371,803189357.0780146,7.917264036517635,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.015987268068946,8.015987268068946,0.0,47.17805514108651,7.981490262893082,0.8395919493574154,8.029938838371654,6.70000395565446,0.1693110957667859
 2006-10-20T14:00:00,61607.18837231586,221785878.1403371,823662367.6402264,7.949155162803059,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.049437552683385,8.049437552683385,0.0,47.17805514108651,8.111678888799482,0.7706607219932464,8.036409911770686,6.699982494464631,0.2633152443417595
 2006-10-20T15:00:00,61607.18837231588,221785878.14033708,799358369.9388163,7.911297134231281,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.994438297321981,7.994438297321981,0.0,47.17805514108651,8.119154795608445,0.7005018909120085,8.023699027526671,6.699997275422231,0.3326807069349431
 2006-10-20T16:00:00,61436.639872859545,221171903.5422944,703536406.6519433,7.762044477950265,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.866623876353647,7.866623876353647,0.0,47.17805514108651,7.209958099154359,0.6369435830260121,7.863113623540607,6.70000190580845,0.2524331581876146
 2006-10-20T17:00:00,61607.18837231586,221785878.1403371,639824745.0651135,7.662814777315334,6.66666666666669,42.53811334795463,0.0,62676.40969769534,225635074.9117032,759760546.4443592,7.93863558818808,6.7,47.17805514108651,47.17805514108651,0.0,0.6113004786744715,6.891109054740284,6.891109054740284,6.891109054740284
 2006-10-20T18:00:00,57916.7946308325,208500460.67099705,573136268.9455755,7.558956083659126,6.66666666666669,42.53811334795463,0.0,58140.67884234789,209306443.8324524,575610472.3989972,7.638710503664631,6.7,47.17805514108651,47.17805514108651,0.0,0.6107842155758356,6.7,6.7,6.7
 2006-10-20T19:00:00,52665.27698141004,189594997.13307613,521112290.7493514,7.47794021087071,6.66666666666669,42.53811334795463,0.0,52898.15485610355,190433357.4819728,523445313.182996,7.553695912202525,6.7,47.17805514108651,47.17805514108651,0.0,0.6102679524771996,6.7,6.7,6.7
 2006-10-20T20:00:00,0.0,0.0,0.0,13.617212159695043,13.617212159695043,0.0,1.0,85421.14202999047,307516111.3079657,1813351014.696937,-0.4303443323569391,-3.403697174960588,47.17805514108651,47.17805514108651,0.0,0.6227478379292719,-1.7293921641614094,-0.6700559304617822,-0.6700559304617822
 2006-10-20T21:00:00,0.0,0.0,0.0,13.617212159695043,13.617212159695043,0.0,1.0,64000.93478277805,230403365.2180009,1160559744.0038924,-1.8930525183549167,-3.8,47.17805514108651,47.17805514108651,0.0,0.7224025987769583,-3.8,-1.913820729526817,-1.913820729526817
 2006-10-20T22:00:00,0.0,0.0,0.0,13.617212159695043,13.617212159695043,0.0,1.0,60138.71117874448,216499360.2434801,1010895116.2151606,-2.1386333642771542,-3.8,47.17805514108651,47.17805514108651,0.0,0.8141354280471053,-3.8,-2.1625697586601595,-2.1625697586601595
 2006-10-20T23:00:00,0.0,0.0,0.0,13.617212159695043,13.617212159695043,0.0,1.0,58796.68890905829,211668080.07260984,789885364.2871674,-2.50146606390338,-3.8,47.17805514108651,47.17805514108651,0.0,0.8904677056478217,-3.8,-2.52813124949018,-2.52813124949018
 2006-10-21T00:00:00,0.0,0.0,0.0,13.617212159695043,13.617212159695043,0.0,1.0,52859.78471045668,190295224.957644,534629723.7603244,-2.920789217889037,-3.8,47.17805514108651,47.17805514108651,0.0,0.9464082810760214,-3.8,-2.9477093319585954,-2.9477093319585954
 2006-10-21T01:00:00,0.0,0.0,0.0,13.617212159695043,13.617212159695043,0.0,1.0,31658.56927504267,113970849.39015362,312482276.0934301,-3.285958192707065,-3.8,47.17805514108651,47.17805514108651,0.0,0.9815366936834472,-3.8,-3.3103033594887017,-3.3103033594887017
 2006-10-21T02:00:00,0.0,0.0,0.0,13.617212159695043,13.617212159695043,0.0,1.0,12328.651798965444,44383146.47627559,122021210.97652884,-3.580196974027926,-3.7809628047844495,31.45203676072434,47.17805514108651,0.0,0.9986504065872872,-3.791128174325982,-3.604557381397506,-3.604557381397506
 2006-10-21T03:00:00,0.0,0.0,0.0,13.617212159695043,13.617212159695043,0.0,1.0,0.0,0.0,0.0,-3.68958052466659,-3.68958052466659,0.0,47.17805514108651,0.0,1.0,-3.703599100210297,-3.703599100210297,-3.703599100210297
 2006-10-21T04:00:00,0.0,0.0,0.0,13.617212159695043,13.617212159695043,0.0,1.0,0.0,0.0,0.0,-3.606314813108645,-3.606314813108645,0.0,47.17805514108651,0.0,1.0,-3.620195110304496,-3.620195110304496,-3.620195110304496
 2006-10-21T05:00:00,0.0,0.0,0.0,13.617212159695043,13.617212159695043,0.0,1.0,0.0,0.0,0.0,-3.5230364337819933,-3.5230364337819933,0.0,47.17805514108651,0.0,1.0,-3.536915759934013,-3.536915759934013,-3.536915759934013
 2006-10-21T06:00:00,0.0,0.0,0.0,13.617212159695043,13.617212159695043,0.0,0.0,0.0,0.0,0.0,-3.4397638679623266,-3.4397638679623266,0.0,47.17805514108651,0.0,0.9999054518138808,-3.453642225253309,-3.453642225253309,-3.453642225253309
 2006-10-21T07:00:00,0.0,0.0,0.0,13.617212159695043,13.617212159695043,0.0,0.0,0.0,0.0,0.0,-3.3564971147655203,-3.3564971147655203,0.0,47.17805514108651,0.0,0.999427958471958,-3.370374503387118,-3.370374503387118,-3.370374503387118
 2006-10-21T08:00:00,0.0,0.0,0.0,13.617212159695043,13.617212159695043,0.0,0.0,0.0,0.0,0.0,-3.2685130095998525,-3.2685130095998525,0.0,47.17805514108651,0.0,0.998911695373322,-3.282128013510885,-3.282128013510885,-3.282128013510885
 2006-10-21T09:00:00,0.0,0.0,0.0,13.617212159695043,13.617212159695043,0.0,0.0,0.0,0.0,0.0,-3.175775146488032,-3.175775146488032,0.0,47.17805514108651,0.0,0.998395432274686,-3.1894481192107733,-3.1894481192107733,-3.1894481192107733
 2006-10-21T10:00:00,8966.450135835332,32279220.48900719,88721215.15328412,10.4266003344923,10.288499955699544,17.72421389498111,0.0,0.0,0.0,0.0,-2.69260940021114,-2.69260940021114,0.0,47.17805514108653,0.0,0.9978791691760508,-2.806485013262656,-2.806485013262656,-2.806485013262656
 2006-10-21T11:00:00,3346.690561381358,12048086.020972889,33114827.92516738,10.347074904084227,10.295530001355202,7.08968555799244,-1.0,0.0,0.0,0.0,-2.0852013988231213,-2.0852013988231213,0.0,47.17805514108651,0.0,0.9973629060774144,-2.150911761436346,-2.150911761436346,-2.150911761436346
 2006-10-21T12:00:00,6231.486756081329,22433352.32189279,61659304.2771242,9.567922413119724,9.471947292391317,14.179371115984871,-1.0,0.0,0.0,0.0,-1.2566610676681422,-1.2566610676681422,0.0,47.17805514108653,0.0,0.9968466429787788,-1.3443527162109226,-1.3443527162109226,-1.3443527162109226
 2006-10-21T13:00:00,9572.55988141168,34461215.57308205,94718548.8058592,8.905011871816322,8.757578390338956,21.26905667397732,-1.0,0.0,0.0,0.0,-0.4052520850769729,-0.4052520850769729,0.0,47.17805514108653,0.0,0.9963303798801428,-0.5436811450063235,-0.5436811450063235,-0.5436811450063235
 2006-10-21T14:00:00,18827.74203276528,67779871.31795493,186296709.0023167,7.915595242365502,7.625607089770564,32.78979570571505,-1.0,0.0,0.0,0.0,0.9119803414357376,0.9119803414357376,0.0,47.17805514108653,0.0,0.9958141167815068,0.6534021749184172,0.6534021749184172,0.6534021749184172
 2006-10-21T15:00:00,14763.878072214386,53149961.059971794,146085594.9788602,8.952211365784956,8.724804135324439,21.26905667397732,-1.0,0.0,0.0,0.0,3.0564285663921225,3.0564285663921225,0.0,47.17805514108653,0.0,0.9952978536828708,2.846151256238929,2.846151256238929,2.846151256238929
 2006-10-21T16:00:00,14612.616764353776,52605420.35167359,144588894.85386497,9.584140206431782,9.35905281461348,14.179371115984877,-1.0,0.0,0.0,0.0,4.994940251311637,4.994940251311637,0.0,47.17805514108653,0.0,0.9947815905842348,4.802869716159233,4.802869716159233,4.802869716159233
 2006-10-21T17:00:00,9509.73239002036,34235036.6040733,94096883.45370466,8.859858293262247,8.713392554201894,21.26905667397732,0.0,0.0,0.0,0.0,5.940633390663876,5.940633390663876,0.0,47.17805514108653,0.0,0.9942653274855988,5.801113662632915,5.801113662632915,5.801113662632915
 2006-10-21T18:00:00,9198.427586297075,33114339.31066944,91016585.22520038,8.849459165615313,8.707788483362746,21.26905667397734,0.0,3160.315021773237,11377134.07838364,31321832.17802624,6.531950325756861,6.480842007854583,21.84169219494749,47.17805514108654,0.0,0.9937490643869632,6.387987680892521,6.387987680892521,6.387987680892521
 2006-10-21T19:00:00,0.0,0.0,0.0,10.726494016702205,10.726494016702205,0.0,0.0,985.555488364912,3547999.7581136823,9764438.588588998,6.715935355077121,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9932328012883268,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-21T20:00:00,7616.325477685226,27418771.7196668,75407160.24455442,8.894415899786141,8.777043772346483,21.269056673977325,1.0,8184.832998677746,29465398.79523988,81142808.19871956,6.832400777322881,6.700000000000004,47.17805514108654,47.17805514108654,0.0,0.9927165381896912,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-21T21:00:00,0.0,0.0,0.0,11.2092746006744,11.2092746006744,0.0,1.0,985.759840694892,3548735.4265016103,9764450.24070751,6.715935374093128,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9922002750910548,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-21T22:00:00,0.0,0.0,0.0,11.209274600674398,11.209274600674398,0.0,1.0,985.9932112745224,3549575.56058828,9764450.24070751,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.9916840119924188,6.7,6.7,6.7
 2006-10-21T23:00:00,7233.566104376248,26040837.975754485,71717976.5513445,9.049600103203852,8.937970633670544,21.269056673977325,1.0,7797.690239310711,28071684.861518554,77308840.86049919,6.826146036721707,6.7,47.17805514108651,47.17805514108651,0.0,0.991167748893783,6.7,6.7,6.7
 2006-10-22T00:00:00,0.0,0.0,0.0,11.274880124503758,11.274880124503758,0.0,1.0,985.713694656914,3548569.3007648904,9764450.24070751,6.715935374093129,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.990651485795147,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T01:00:00,0.0,0.0,0.0,11.274880124503754,11.274880124503754,0.0,1.0,986.2292561800584,3550425.32224821,9764450.24070751,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.9901352226965108,6.7,6.7,6.7
 2006-10-22T02:00:00,7007.287931194503,25226236.5523002,69482021.15724589,9.07892231875458,8.970773395585223,21.269056673977325,1.0,7567.664549703404,27243592.378932253,75037178.42405441,6.82244007197458,6.7,47.17805514108651,47.17805514108651,0.0,0.989618959597875,6.7,6.7,6.7
 2006-10-22T03:00:00,0.0,0.0,0.0,11.67838421639206,11.67838421639206,0.0,1.0,985.8774054989726,3549158.6597963003,9764450.24070751,6.715935374093129,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.9891026964992392,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T04:00:00,0.0,0.0,0.0,11.67838421639206,11.67838421639206,0.0,1.0,985.8539092285314,3549074.0732227126,9764450.24070751,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.988586433400603,6.7,6.7,6.7
 2006-10-22T05:00:00,0.0,0.0,0.0,11.67838421639206,11.67838421639206,0.0,1.0,985.5686921249296,3548047.2916497467,9764450.24070751,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.9880701703019672,6.7,6.7,6.7
 2006-10-22T06:00:00,6848.159769660138,24653375.170776505,67923676.42939031,9.364028667371878,9.258305464862817,21.26905667397732,0.0,7408.35269949049,26670069.718165766,73472092.42030226,6.819886706526599,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9875539072033316,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-22T07:00:00,0.0,0.0,0.0,11.849944263058935,11.849944263058935,0.0,0.0,985.7968504623532,3548868.6616644715,9764450.24070751,6.715935374093128,6.7,47.17805514108651,47.17805514108651,0.0,0.9870376441046952,6.7,6.7,6.7
 2006-10-22T08:00:00,7154.281800462588,25755414.481665306,70964078.89107288,9.503792145980478,9.393336224540354,21.269056673977325,0.0,7717.074715612002,27781468.9762032,76508574.32986985,6.824840520346299,6.700000000000007,47.17805514108656,47.17805514108656,0.0,0.9865213810060603,6.700000000000007,6.700000000000007,6.700000000000007
 2006-10-22T09:00:00,8206.964771463523,29545073.177268647,81214215.92934969,9.587263239612303,9.460851604379112,21.269056673977342,0.0,8769.80510892757,31571298.39213921,86795124.76796848,6.8416216681437225,6.700000000000004,47.17805514108654,47.17805514108654,0.0,0.986005117907424,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-22T10:00:00,7925.340993170251,28531227.575412907,78419650.2256792,10.603703773173931,10.48163445331249,14.179371115984878,0.0,8636.027293891168,31089698.2580082,85461649.32872176,6.839427146588101,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9854888548087872,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T11:00:00,18146.91401534939,65328890.4552578,179560053.12396333,8.89214152545878,8.612631710251376,28.35874223196976,-1.0,0.0,0.0,0.0,6.999996781005887,6.999996781005887,0.0,47.17805514108651,1.5357608061334236,0.9773345530103194,6.934162226450194,6.69992787593815,1.1167478125842154
 2006-10-22T12:00:00,16736.827426527685,60252578.73549967,165607530.80617142,9.93788320674206,9.68008125947014,21.26905667397732,-1.0,0.0,0.0,0.0,6.979595171571828,6.979595171571828,0.0,47.17805514108651,1.6080672855926177,0.966025899030402,6.947508913835009,6.699954567417481,0.0005210416034546
 2006-10-22T13:00:00,32778.30423462682,118001895.2446565,324334707.5268381,8.03220988636265,7.527311597135913,36.15739634576146,-1.0,0.0,0.0,0.0,7.234298852308167,7.234298852308167,0.0,47.17805514108653,4.480975218394801,0.9382028281299308,7.40451297509759,6.700011395072917,0.0024626460602916
 2006-10-22T14:00:00,41273.86269050516,148585905.68581843,446165608.2249248,7.361274094345043,6.666666666666693,42.538113347954656,-1.0,0.0,0.0,0.0,7.431450467018877,7.431450467018877,0.0,47.17805514108653,5.464886423834291,0.8995507136792553,7.589548681940079,6.70000403627095,0.0552387884266079
 2006-10-22T15:00:00,39653.41381252309,142752289.72508308,473195270.0990817,7.403391424994775,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.475690042777759,7.475690042777759,0.0,47.17805514108651,5.189038614985597,0.856742219778656,7.544310228016042,6.700013119180017,0.087836454078872
 2006-10-22T16:00:00,29234.949539866648,105245818.34351993,290917157.7520066,7.923295491078146,7.470425308180736,36.23617062973913,-1.0,0.0,0.0,0.0,7.179696558631998,7.179696558631998,0.0,47.17805514108651,3.986005093718432,0.814216051229374,7.324812740072993,6.700014560009724,0.023295356191762
 2006-10-22T17:00:00,7194.58026836863,25900488.966127064,71188920.28144196,10.103285121864117,9.992476486305256,15.95179250548299,0.0,15143.632551221794,54517077.18439846,149855819.43463975,6.94447937814294,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.7985641961321971,6.817465206166289,6.817465206166289,6.817465206166289
 2006-10-22T18:00:00,5171.431127838735,18617152.06021944,51170267.6970976,10.702719598550532,10.623071089767754,11.81614259665407,0.0,5922.878901838742,21322364.046619467,58619799.13104239,6.7956474677722944,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.7980479330335611,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T19:00:00,2909.0893632351267,10472721.707646454,28784852.353575163,11.405778937434045,11.36097447392624,7.089685557992439,0.0,3754.2425280576704,13515273.101007614,37155112.96669154,6.760626490162802,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.7975316699349252,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T20:00:00,7099.861787272165,25559502.43417979,70251700.02001809,10.091897900995402,9.982549292196252,17.724213894981094,1.0,82227.74866669481,296019895.20010126,1701825145.6050563,-0.6585579601743833,-3.4492788228590108,47.17805514108653,47.17805514108653,0.0,0.8022335259282766,-1.7715102636510407,-1.0142709205827274,-1.0142709205827274
 2006-10-22T21:00:00,8182.7164443203155,29457779.19955309,80966328.39047447,9.654077868997156,9.528052091694232,21.269056673977342,1.0,58826.25959359805,211774534.53695285,901556730.4721886,-2.3181019055076173,-3.800000000000002,47.17805514108653,47.17805514108653,0.0,0.8801392005732404,-3.800000000000002,-2.466886325528101,-2.466886325528101
 2006-10-22T22:00:00,0.0,0.0,0.0,12.297924625251971,12.297924625251971,0.0,1.0,55172.92909016735,198622544.72460243,572791104.9459214,-2.858081197185026,-3.8,47.17805514108653,47.17805514108653,0.0,0.9393366147617904,-3.8,-2.885171629802752,-2.885171629802752
 2006-10-22T23:00:00,7309.611241378774,26314600.468963586,72400372.90005808,9.595429186627896,9.482737484756166,21.269056673977325,1.0,41425.37985744473,149131367.48680097,408884459.4785249,-3.127467438670966,-3.800000000000002,47.17805514108654,47.17805514108654,0.0,0.977411212685145,-3.800000000000002,-3.2627283483395337,-3.2627283483395337
 2006-10-23T00:00:00,0.0,0.0,0.0,12.30057565803295,12.30057565803295,0.0,1.0,13617.36748275248,49022522.937908925,134411247.05747357,-3.558766420606702,-3.7799121864384815,31.452036760724344,47.17805514108651,0.0,0.9973804443863012,-3.790558561407148,-3.5840662766295868,-3.5840662766295868
 2006-10-23T01:00:00,7030.028086623758,25308101.111845523,69724361.24918312,9.593392772710096,9.484866600207354,21.269056673977325,1.0,0.0,0.0,0.0,-3.3902511916312883,-3.3902511916312883,0.0,47.17805514108654,0.0,0.9995688462211224,-3.494443806061692,-3.494443806061692,-3.494443806061692
 2006-10-23T02:00:00,0.0,0.0,0.0,12.308048285178115,12.308048285178115,0.0,1.0,0.0,0.0,0.0,-2.984416968234926,-2.984416968234926,0.0,47.17805514108651,0.0,0.9990525831224858,-2.998023923475908,-2.998023923475908,-2.998023923475908
 2006-10-23T03:00:00,0.0,0.0,0.0,12.308048285178115,12.308048285178115,0.0,1.0,0.0,0.0,0.0,-2.8976321617186045,-2.8976321617186045,0.0,47.17805514108651,0.0,0.9985363200238496,-2.9115030657236765,-2.9115030657236765,-2.9115030657236765
 2006-10-23T04:00:00,10281.203185746455,37012331.46868724,101959105.45931976,8.12112272953374,7.962423889203965,33.32152212256447,1.0,0.0,0.0,0.0,-2.243198740419441,-2.243198740419441,0.0,47.17805514108653,0.0,0.9980200569252142,-2.393475820665628,-2.393475820665628,-2.393475820665628
 2006-10-23T05:00:00,58704.44549044004,211336003.7655841,590962510.054248,7.586718404347645,6.666666666666692,42.53811334795464,1.0,0.0,0.0,0.0,1.3977948490123646,1.3977948490123646,0.0,47.17805514108651,0.0,0.9975037938265778,0.5623286640918573,0.5623286640918573,0.5623286640918573
 2006-10-23T06:00:00,56448.246233048885,203213686.438976,558544008.2973619,7.536231609667157,6.66666666666669,42.53811334795464,0.0,24620.106842845573,88632384.63424405,243625376.74290764,6.43218738804745,6.034853587838323,23.58902757054325,47.17805514108651,0.0,0.996987530727942,5.617070890687937,5.617070890687937,5.617070890687937
 2006-10-23T07:00:00,61602.82047985953,221770153.7274943,676053765.8208543,7.719239709019618,6.66666666666669,42.53811334795464,0.0,61662.95939525654,221986653.8229236,679101932.2158792,7.807340937547541,6.7,47.1780551410865,47.1780551410865,0.0,0.996471267629306,6.7,6.7,6.7
 2006-10-23T08:00:00,61607.18837231586,221785878.1403371,722472684.7188395,7.791537859307422,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,725677664.2052929,7.883218327543112,6.7,47.17805514108651,47.17805514108651,0.0,0.99595500453067,6.7,6.7,6.7
 2006-10-23T09:00:00,61607.18837231586,221785878.1403371,795466481.0860488,7.905234560883517,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,798952611.3661189,8.002572031892823,6.7,47.17805514108651,47.17805514108651,0.0,0.995438741432034,6.7,6.7,6.7
 2006-10-23T10:00:00,61607.18837231586,221785878.1403371,824748786.4790778,7.950847310059609,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,828339582.5738392,8.050433818034671,6.7,47.17805514108651,47.17805514108651,0.0,0.994922478333398,6.7,6.7,6.7
 2006-10-23T11:00:00,61607.18837231586,221785878.1403371,826610228.0226972,7.953746973459549,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.053478521134934,8.053478521134934,0.0,47.17805514108651,6.645126179785502,0.9654097685591048,7.825917484094718,6.699995932531809,1.164539310652313
 2006-10-23T12:00:00,61607.18837231586,221785878.1403371,794920018.9559984,7.904383330651631,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.001620204635907,8.001620204635907,0.0,47.17805514108651,7.8647625121169185,0.8953323533118231,8.019925626687114,6.699970481852336,0.1027226948010787
 2006-10-23T13:00:00,61607.18837231586,221785878.1403371,798280091.2218345,7.909617117303235,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.007154682864543,8.007154682864543,0.0,47.17805514108651,7.795694604034952,0.8281521881904111,7.992982590797382,6.699990873277701,0.1678551455866053
 2006-10-23T14:00:00,61607.18837231586,221785878.1403371,776950775.1152763,7.876393063178736,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.97229578254042,7.97229578254042,0.0,47.17805514108651,7.817708667300049,0.7603034422413039,7.98334324030384,6.6999523289902045,0.2388543152881889
 2006-10-23T15:00:00,61607.18837231588,221785878.14033708,744988456.1926959,7.826608045195551,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.920094065296976,7.920094065296976,0.0,47.17805514108651,7.585130202903259,0.6948750577550147,7.932492482018577,6.700001136577398,0.2669915890601503
 2006-10-23T16:00:00,61607.18837231586,221785878.1403371,644320752.6531323,7.669816744053353,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.755459402235037,7.755459402235037,0.0,47.17805514108651,6.726930587969004,0.6348704691531931,7.781702105398427,6.699993377822719,0.1962603766827859
 2006-10-23T17:00:00,58885.4321710974,211987555.81595063,582777097.8809106,7.573969805618412,6.66666666666669,42.53811334795463,0.0,59807.901232557,215308444.43720528,689802078.8356769,7.8246850775165155,6.7,47.17805514108651,47.17805514108651,0.0,0.6117112521768505,6.86948401966317,6.86948401966317,6.86948401966317
 2006-10-23T18:00:00,57303.3925652441,206292213.23487875,567005508.7325244,7.54940811369323,6.66666666666669,42.53811334795464,0.0,57566.00675379423,207237624.31365925,569635302.3258142,7.628974330432748,6.7,47.17805514108651,47.17805514108651,0.0,0.6111949890782147,6.7,6.7,6.7
 2006-10-23T19:00:00,56933.92525340523,204962130.91225883,563349704.2202398,7.543714974115496,6.66666666666669,42.53811334795463,0.0,57194.41058565533,205899878.1083592,565958231.2987021,7.622981811851806,6.7,47.17805514108651,47.17805514108651,0.0,0.6106787259795786,6.7,6.7,6.7
 2006-10-23T20:00:00,0.0,0.0,0.0,12.566015374340967,12.566015374340967,0.0,1.0,85415.59107708141,307496127.8774931,1813155873.6741424,-0.4307047651059282,-3.4037378202901323,47.17805514108651,47.17805514108651,0.0,0.6231504991499937,-1.729433026035381,-0.6704295837502657,-0.6704295837502657
 2006-10-23T21:00:00,0.0,0.0,0.0,12.566015374340967,12.566015374340967,0.0,1.0,63988.894234835614,230360019.24540812,1160120476.3510084,-1.8937731328520369,-3.8,47.17805514108651,47.17805514108651,0.0,0.7227789890125722,-3.8,-1.914552267884747,-1.914552267884747
 2006-10-23T22:00:00,0.0,0.0,0.0,12.566015374340967,12.566015374340967,0.0,1.0,60126.638656671945,216455899.164019,1010169944.2687476,-2.13982352808276,-3.8,47.17805514108651,47.17805514108651,0.0,0.8144642826769514,-3.8,-2.16377260706175,-2.16377260706175
 2006-10-23T23:00:00,0.0,0.0,0.0,12.566015374340967,12.566015374340967,0.0,1.0,58796.68890905829,211668080.07260984,788924824.207302,-2.5030434757204127,-3.8,47.17805514108651,47.17805514108651,0.0,0.890725436626547,-3.8,-2.5297155553725887,-2.5297155553725887
 2006-10-24T00:00:00,0.0,0.0,0.0,12.566015374340967,12.566015374340967,0.0,1.0,52796.00256043343,190065609.21756032,533664317.6797633,-2.9223756846577698,-3.8,47.17805514108651,47.17805514108651,0.0,0.9465825535146551,-3.8,-2.9492905150573843,-2.9492905150573843
 2006-10-24T01:00:00,0.0,0.0,0.0,12.566015374340967,12.566015374340967,0.0,1.0,31585.26056996992,113706938.05189171,311758690.9301343,-3.2871479951015403,-3.8,47.17805514108651,47.17805514108651,0.0,0.9816371428356389,-3.8,-3.3114800883130613,-3.3114800883130613
 2006-10-24T02:00:00,0.0,0.0,0.0,12.566015374340967,12.566015374340967,0.0,1.0,12328.013947667549,44380850.21160318,121719365.90397476,-3.580718810629273,-3.780988133134725,31.45203676072434,47.17805514108651,0.0,0.9986803977640756,-3.791141906587747,-3.60505615020667,-3.60505615020667
 2006-10-24T03:00:00,0.0,0.0,0.0,12.566015374340967,12.566015374340967,0.0,1.0,0.0,0.0,0.0,-3.689651862068615,-3.689651862068615,0.0,47.17805514108651,0.0,1.0,-3.703670150973386,-3.703670150973386,-3.703670150973386
 2006-10-24T04:00:00,9085.267842287463,32706964.23223488,90032412.97759059,7.991879325185356,7.851745599038973,34.03049067836371,1.0,0.0,0.0,0.0,-3.132764359008109,-3.132764359008109,0.0,47.1780551410865,0.0,1.0,-3.2620973932582022,-3.2620973932582022,-3.2620973932582022
 2006-10-24T05:00:00,43295.11956310409,155862430.42717475,428423473.7779754,7.33360997194105,6.666666666666689,42.53811334795463,1.0,0.0,0.0,0.0,-0.4473558112401517,-0.4473558112401517,0.0,47.1780551410865,0.0,1.0,-1.0536573191565135,-1.0536573191565135,-1.0536573191565135
 2006-10-24T06:00:00,37031.122108344,133312039.5900384,366415482.4004768,7.237060497831101,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,3.0572760836074924,3.0572760836074924,0.0,47.17805514108651,0.0,0.9999305831338532,2.54810138112327,2.54810138112327,2.54810138112327
 2006-10-24T07:00:00,41294.940590920975,148661786.12731546,408605106.07946014,7.30275043271699,6.666666666666692,42.53811334795464,0.0,16903.899710580106,60854038.95808835,167317975.24187136,6.459127415177338,6.186190915128145,23.589027570543266,47.17805514108651,0.0,0.9994739689437298,5.862282185709117,5.862282185709117,5.862282185709117
 2006-10-24T08:00:00,44175.36449312527,159031312.17525098,437106319.4792626,7.34712891354085,6.66666666666669,42.53811334795463,0.0,44405.85859955172,159861090.95838618,439411140.6160196,7.416719645243144,6.7,47.17805514108651,47.17805514108651,0.0,0.9989577058450936,6.7,6.7,6.7
 2006-10-24T09:00:00,49673.32632038711,178823974.75339365,491507542.5710584,7.43183931332308,6.66666666666669,42.53811334795463,0.0,49921.01679255736,179715660.4532065,493985515.0047586,7.505679709561302,6.7,47.17805514108651,47.17805514108651,0.0,0.9984414427464576,6.7,6.7,6.7
 2006-10-24T10:00:00,53767.602783020615,193563370.0188742,532019582.16703767,7.494925395185877,6.66666666666669,42.53811334795463,0.0,54029.036595337,194504531.7432132,534635774.3205584,7.571934566515857,6.7,47.17805514108651,47.17805514108651,0.0,0.9979251796478218,6.7,6.7,6.7
 2006-10-24T11:00:00,54701.36964971613,196924930.7389781,541259016.9297429,7.509313459278136,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.587029284081761,7.587029284081761,0.0,47.17805514108651,4.5965567448723,0.9783574879413824,7.43871430540391,6.700006281912899,1.1204414777091911
 2006-10-24T12:00:00,53676.5137796182,193235449.60662547,531118274.8551656,7.493521742252587,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.5704105921467315,7.5704105921467315,0.0,47.17805514108651,5.461080621214283,0.9321664768982147,7.575963771903601,6.699980478136652,0.0084827296498611
 2006-10-24T13:00:00,51369.1399214738,184928903.7173057,508287276.0310784,7.457968626801505,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.417664408077926,7.417664408077926,0.0,47.17805514108651,6.208324830913274,0.886268560197298,7.53959443612149,6.563852220527775,0.0752485600407194
 2006-10-24T14:00:00,49465.77600899399,178076793.63237834,489453874.112161,7.428641281282527,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.48120102811787,7.48120102811787,0.0,47.17805514108651,4.359449814571966,0.8435592661855007,7.389694916685987,6.7000043091853465,0.0141456372254431
 2006-10-24T15:00:00,51302.1834799884,184687860.5279582,507624755.5507399,7.456936947977167,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.531907552270048,7.531907552270048,0.0,47.17805514108651,5.21314053856002,0.8008002783865721,7.528702713393744,6.700010241106479,0.0293822656042566
 2006-10-24T16:00:00,45220.31270431471,162793125.73553294,447445871.2154013,7.363228734582756,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.4334594692208675,7.4334594692208675,0.0,47.17805514108651,4.753977339499786,0.7594417969978675,7.44825999849688,6.699987252373892,0.0235572336824739
 2006-10-24T17:00:00,42457.071041102005,152845455.7479672,420104152.4294334,7.320655109628944,6.66666666666669,42.53811334795463,0.0,46824.13892636495,168566900.1349138,494884444.8741844,7.507105382354857,6.7,47.17805514108651,47.17805514108651,0.0,0.7432293734412759,6.818112785538939,6.818112785538939,6.818112785538939
 2006-10-24T18:00:00,42940.80261093284,154586889.39935824,424890578.7222507,7.328107917913866,6.66666666666669,42.53811334795463,0.0,43158.91033863693,155372077.2190929,427072161.5961619,7.396604581114583,6.7,47.17805514108651,47.17805514108651,0.0,0.74271311034264,6.7,6.7,6.7
 2006-10-24T19:00:00,44569.13650836539,160448891.43011537,441002614.1283384,7.353195781809828,6.66666666666669,42.53811334795463,0.0,44795.9062512148,161265262.50437328,443270795.3759134,7.423011673316901,6.7,47.17805514108651,47.17805514108651,0.0,0.742196847244004,6.7,6.7,6.7
 2006-10-24T20:00:00,0.0,0.0,0.0,12.00599590755453,12.00599590755453,0.0,1.0,82578.6358463679,297283089.0469245,1712486607.4828012,-0.6211384007059467,-3.4291980353021407,47.17805514108651,47.17805514108651,0.0,0.7503531772137114,-1.7551460742562106,-0.867433607601272,-0.867433607601272
 2006-10-24T21:00:00,0.0,0.0,0.0,12.00599590755453,12.00599590755453,0.0,1.0,59337.92311557472,213616523.21606892,955989810.68001,-2.228751367959969,-3.8,47.17805514108651,47.17805514108651,0.0,0.8371468056195083,-3.8,-2.253577943232782,-2.253577943232782
 2006-10-24T22:00:00,0.0,0.0,0.0,12.00599590755453,12.00599590755453,0.0,1.0,58796.68890905829,211668080.07260984,719695035.8354478,-2.616743133068006,-3.8,47.17805514108651,47.17805514108651,0.0,0.9081782245660563,-3.8,-2.643796933547757,-2.643796933547757
 2006-10-24T23:00:00,0.0,0.0,0.0,12.00599590755453,12.00599590755453,0.0,1.0,47301.719036858434,170286188.53269038,466886191.2032674,-3.0321237036467275,-3.8,47.17805514108651,47.17805514108651,0.0,0.9581274026705194,-3.8,-3.058552014384428,-3.058552014384428
 2006-10-25T00:00:00,0.0,0.0,0.0,12.00599590755453,12.00599590755453,0.0,1.0,26701.32505221959,96124770.18799056,263552365.69726065,-3.3664195294963144,-3.8,47.17805514108651,47.17805514108651,0.0,0.9881586625302072,-3.8,-3.389807561456086,-3.389807561456086
 2006-10-25T01:00:00,0.0,0.0,0.0,12.00599590755453,12.00599590755453,0.0,1.0,5700.710509772161,20522557.835179776,56402534.990425184,-3.659873690254449,-3.752676829449701,15.72601838036217,47.17805514108651,0.0,0.9998426291902002,-3.767777850714303,-3.681931187179953,-3.681931187179953
 2006-10-25T02:00:00,0.0,0.0,0.0,12.00599590755453,12.00599590755453,0.0,1.0,0.0,0.0,0.0,-3.660789141166518,-3.660789141166518,0.0,47.17805514108651,0.0,1.0,-3.6746734948279456,-3.6746734948279456,-3.6746734948279456
 2006-10-25T03:00:00,0.0,0.0,0.0,12.00599590755453,12.00599590755453,0.0,1.0,0.0,0.0,0.0,-3.577507419484705,-3.577507419484705,0.0,47.17805514108651,0.0,0.9999848705358474,-3.59138737948918,-3.59138737948918,-3.59138737948918
 2006-10-25T04:00:00,8283.20846510228,29819550.474368207,82059184.26680373,7.882963206874042,7.755240310334641,34.030490678363705,1.0,0.0,0.0,0.0,-3.067679910485732,-3.067679910485732,0.0,47.17805514108651,0.0,0.9996104362084516,-3.186241416323298,-3.186241416323298,-3.186241416323298
