Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-25T05:00:00,37050.85840076162,133383090.24274184,366636675.2649113,7.237405804660887,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-0.7413245648159563,-0.7413245648159563,0.0,47.17805514108651,0.0,0.9990941731098154,-1.2573894152977914,-1.2573894152977914,-1.2573894152977914
 2006-10-25T06:00:00,28214.126904277564,101570856.85539924,279173093.64518875,7.101231816663581,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,2.1320931993400105,2.1320931993400105,0.0,47.17805514108651,0.0,0.9985779100111796,1.7466066278180037,1.7466066278180037,1.7466066278180037
 2006-10-25T07:00:00,28542.753437111023,102753912.37359963,282424786.88865733,7.106294189868113,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,4.708991647477738,4.708991647477738,0.0,47.17805514108651,0.0,0.9980616469125438,4.317509445821419,4.317509445821419,4.317509445821419
 2006-10-25T08:00:00,28566.81989553152,102840551.62391348,282662919.63942903,7.106664945364213,6.66666666666669,42.53811334795463,0.0,19179.118637351305,69044827.0944647,189868981.09314448,6.925020987331933,6.615264941781693,35.38354135581488,47.17805514108651,0.0,0.9975453838139078,6.493841215064091,6.493841215064091,6.493841215064091
 2006-10-25T09:00:00,34726.81970830492,125016550.9498977,343614875.03468907,7.201560789210638,6.66666666666669,42.53811334795463,0.0,34957.747446970185,125847890.80909269,345918853.1306599,7.264291849835037,6.7,47.17805514108651,47.17805514108651,0.0,0.9970291207152716,6.7,6.7,6.7
 2006-10-25T10:00:00,36348.52318438126,130854683.46377257,359661303.75911474,7.226545150429288,6.66666666666669,42.53811334795463,0.0,36561.06790555671,131619844.46000417,361784256.7890768,7.290159081536437,6.7,47.17805514108651,47.17805514108651,0.0,0.996512857616636,6.7,6.7,6.7
 2006-10-25T11:00:00,40479.237441476726,145725254.7893162,400533887.98013455,7.290183724623,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.356140376322415,7.356140376322415,0.0,47.17805514108651,3.4144127282336165,0.9826839708194646,7.231304967434081,6.699999621162618,1.1169906883499616
 2006-10-25T12:00:00,47843.737973170646,172237456.70341432,473404134.9865349,7.403649339273819,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.363146651024618,7.363146651024618,0.0,47.17805514108651,5.694156251545831,0.9443524971695924,7.460549169202159,6.567674206161514,0.0393311118934186
 2006-10-25T13:00:00,51873.6979274489,186745312.53881603,513279775.7079039,7.465743055519753,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.520946414332946,7.520946414332946,0.0,47.17805514108651,4.412673424822298,0.903125722847895,7.399878171775259,6.6999996102812895,0.0079741023185125
 2006-10-25T14:00:00,53776.95107418805,193597023.86707693,532112081.6221638,7.495069346277653,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.571677499524057,7.571677499524057,0.0,47.17805514108651,5.42700086061796,0.8585722667782653,7.568096530051466,6.699997601804388,0.0215605922811616
 2006-10-25T15:00:00,55361.09294183456,199299934.5906043,547786845.8090609,7.519479097200597,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.597267094735117,7.597267094735117,0.0,47.17805514108651,5.598392554288385,0.8121709804956593,7.596774867801163,6.699987526967814,0.0395750628012291
 2006-10-25T16:00:00,47369.44036932385,170529985.32956582,468711055.8838697,7.396341530934623,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.467971057959243,7.467971057959243,0.0,47.17805514108651,4.993281835972165,0.7679727317425558,7.489743121485788,6.699968029358661,0.029634475888986
 2006-10-25T17:00:00,40795.41377689402,146863489.59681848,403662389.03194153,7.295054666405663,6.66666666666669,42.53811334795463,0.0,45068.263674456975,162245749.2280451,480039215.47803205,7.482898725259729,6.7,47.17805514108651,47.17805514108651,0.0,0.7510488903063185,6.821070555602373,6.821070555602373,6.821070555602373
 2006-10-25T18:00:00,36933.91585245454,132962097.0688364,365453646.1093738,7.235563085664718,6.66666666666669,42.53811334795464,0.0,37120.1141576557,133632410.9675605,367316210.43301314,7.299180449128765,6.7,47.1780551410865,47.1780551410865,0.0,0.7505326272076828,6.7,6.7,6.7
 2006-10-25T19:00:00,36407.59062556938,131067326.25204976,360245764.17308176,7.227454362853376,6.66666666666669,42.53811334795463,0.0,36593.12600967894,131735253.6348442,362101482.68094325,7.290678320512147,6.7,47.17805514108651,47.17805514108651,0.0,0.7500163641090466,6.7,6.7,6.7
 2006-10-25T20:00:00,0.0,0.0,0.0,13.33403498136771,13.33403498136771,0.0,1.0,82322.58766720987,296361315.6019555,1703297160.769704,-0.6387382097221271,-3.4317370928962148,47.17805514108651,47.17805514108651,0.0,0.7577687004754878,-1.757709740464917,-0.8856091052443714,-0.8856091052443714
 2006-10-25T21:00:00,0.0,0.0,0.0,13.33403498136771,13.33403498136771,0.0,1.0,59168.37273071208,213006141.8305635,939365427.6281,-2.2560401868732654,-3.8,47.17805514108651,47.17805514108651,0.0,0.8434540512330665,-3.8,-2.281108453236292,-2.281108453236292
 2006-10-25T22:00:00,0.0,0.0,0.0,13.33403498136771,13.33403498136771,0.0,1.0,58796.68890905829,211668080.07260984,699408272.1730398,-2.650065136411102,-3.8,47.17805514108651,47.17805514108651,0.0,0.9129129726649552,-3.8,-2.677187312604367,-2.677187312604367
 2006-10-25T23:00:00,0.0,0.0,0.0,13.33403498136771,13.33403498136771,0.0,1.0,45420.69705691048,163514509.40487772,448319779.5448835,-3.062640579980526,-3.8,47.17805514108651,47.17805514108651,0.0,0.9611699945434208,-3.8,-3.088890477249221,-3.088890477249221
 2006-10-26T00:00:00,0.0,0.0,0.0,13.33403498136771,13.33403498136771,0.0,1.0,25360.326783230485,91297176.41962975,250772797.2931381,-3.387436303531839,-3.8,47.17805514108651,47.17805514108651,0.0,0.9898332147345076,-3.8,-3.4105495250466884,-3.4105495250466884
 2006-10-26T01:00:00,0.0,0.0,0.0,13.33403498136771,13.33403498136771,0.0,1.0,2835.94719802967,10209409.912906813,28138137.8210394,-3.687468757342589,-3.733766505580719,7.863009190181085,47.17805514108651,0.0,0.9999002142628192,-3.7514755945312697,-3.7086895462999614,-3.7086895462999614
 2006-10-26T02:00:00,0.0,0.0,0.0,13.33403498136771,13.33403498136771,0.0,1.0,0.0,0.0,0.0,-3.6451658083549296,-3.6451658083549296,0.0,47.17805514108651,0.0,0.9994201021453656,-3.6590459967953457,-3.6590459967953457,-3.6590459967953457
 2006-10-26T03:00:00,0.0,0.0,0.0,13.33403498136771,13.33403498136771,0.0,1.0,0.0,0.0,0.0,-3.5618846407836497,-3.5618846407836497,0.0,47.17805514108651,0.0,0.9989038390467296,-3.575764419029668,-3.575764419029668,-3.575764419029668
 2006-10-26T04:00:00,4308.220775281933,15509594.791014958,42662824.82692835,7.964900369157891,7.898498555229079,34.73945923416295,1.0,0.0,0.0,0.0,-3.2152907943031988,-3.2152907943031988,0.0,47.17805514108651,0.0,0.9983875759480938,-3.2955347815297222,-3.2955347815297222,-3.2955347815297222
 2006-10-26T05:00:00,11582.866732520682,41698320.23707446,114918407.03832546,6.845535795643653,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-2.3523184598725413,-2.3523184598725413,0.0,47.17805514108651,0.0,0.9978713128494576,-2.5322843474040604,-2.5322843474040604,-2.5322843474040604
 2006-10-26T06:00:00,3145.1109273895167,11322399.33860226,31188441.451266333,6.715208834948753,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-1.7899781677758595,-1.7899781677758595,0.0,47.17805514108651,0.0,0.997355049750822,-1.832543928978725,-1.832543928978725,-1.832543928978725
 2006-10-26T07:00:00,11595.847343590303,41745050.43692511,115077650.12693755,6.8457836558568905,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,-1.0874871927366063,-1.0874871927366063,0.0,47.1780551410865,0.0,0.9968387866521856,-1.2535946399770412,-1.2535946399770412,-1.2535946399770412
 2006-10-26T08:00:00,24875.32565953671,89551172.37433216,246651148.22277653,7.050602925454135,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,0.7055249349167229,0.7055249349167229,0.0,47.17805514108651,0.0,0.99632252355355,0.3587512759553952,0.3587512759553952,0.3587512759553952
 2006-10-26T09:00:00,43234.99572898743,155645984.62435475,427801560.5397891,7.3326419613521905,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,4.112737175063542,4.112737175063542,0.0,47.17805514108651,0.0,0.995806260454914,3.521371084474577,3.521371084474577,3.521371084474577
 2006-10-26T10:00:00,54561.83996352758,196422623.86869928,541294516.8494622,7.50936969799334,6.66666666666669,42.53811334795463,0.0,44594.40008468848,160539840.30487847,441597101.3848772,7.400590255151475,6.680393471318713,43.246550545995966,47.17805514108651,0.0,0.995289997356278,6.576212877580416,6.576212877580416,6.576212877580416
 2006-10-26T11:00:00,60399.36992232863,217437731.72038305,604243603.0802449,7.607400748881498,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.690233461115714,7.690233461115714,0.0,47.17805514108651,5.075128331799627,0.9737931492025228,7.526351922220688,6.6999542547556485,1.1254698891088142
 2006-10-26T12:00:00,61607.18837231586,221785878.1403371,676685804.8793396,7.720224228491087,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.793595906720448,7.793595906720448,0.0,47.17805514108651,6.531814183100693,0.919730493142932,7.771634145242175,6.699999947324358,0.03242687713544
 2006-10-26T13:00:00,61607.18837231586,221785878.1403371,718268538.3670493,7.784990571731267,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.889265809440871,7.889265809440871,0.0,47.17805514108651,7.091864493677151,0.8608308706689026,7.869639522249144,6.699925475821072,0.0884945234198341
 2006-10-26T14:00:00,61607.18837231586,221785878.1403371,764228263.5405557,7.856576017766506,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.951067379623417,7.951067379623417,0.0,47.17805514108651,7.568916622605715,0.7971149012291341,7.946226383116053,6.699958473284284,0.177929249808315
 2006-10-26T15:00:00,61607.18837231588,221785878.14033708,739863662.736831,7.818625663581863,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.9112005294507854,7.9112005294507854,0.0,47.17805514108651,7.5041770461140915,0.7322663141352911,7.924027955367998,6.699943507027967,0.2287653473279406
 2006-10-26T16:00:00,61607.18837231586,221785878.1403371,679328849.8730109,7.724340293637856,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.812290224881249,7.812290224881249,0.0,47.17805514108651,6.950514546655459,0.6715572188417803,7.822165421304061,6.699994869811224,0.2055393487504346
 2006-10-26T17:00:00,59381.43058274464,213773150.09788072,597595877.2330852,7.597048500406099,6.66666666666669,42.53811334795463,0.0,60480.40396262208,217729454.2654395,712525684.6047417,7.861674716578456,6.7,47.17805514108651,47.17805514108651,0.0,0.6471850965626599,6.8826801017184325,6.8826801017184325,6.8826801017184325
 2006-10-26T18:00:00,53983.60694591604,194340985.0052977,534156899.7810238,7.498253729223824,6.66666666666669,42.53811334795464,0.0,54218.49191427126,195186570.89137653,536510499.42247343,7.574989998263985,6.7,47.17805514108651,47.17805514108651,0.0,0.6466688334640239,6.7,6.7,6.7
 2006-10-26T19:00:00,51861.09121865736,186699928.38716647,513155034.8677581,7.465548828893258,6.66666666666669,42.53811334795463,0.0,52091.958640264136,187531051.10495085,515467726.2173456,7.540693944424889,6.7,47.17805514108651,47.17805514108651,0.0,0.646152570365388,6.7,6.7,6.7
 2006-10-26T20:00:00,0.0,0.0,0.0,13.60981596596602,13.60981596596602,0.0,1.0,84874.59276131238,305548533.9407245,1794111673.7154045,-0.4661238852928455,-3.4079487056597366,47.17805514108651,47.17805514108651,0.0,0.6578274555332814,-1.7336757254134745,-0.7071301222358666,-0.7071301222358666
 2006-10-26T21:00:00,0.0,0.0,0.0,13.60981596596602,13.60981596596602,0.0,1.0,62839.47891684542,226222124.10064352,1118003237.923728,-1.962872038913041,-3.8,47.17805514108651,47.17805514108651,0.0,0.7549163109514692,-3.8,-1.9846543023831489,-1.9846543023831489
 2006-10-26T22:00:00,0.0,0.0,0.0,13.60981596596602,13.60981596596602,0.0,1.0,59196.71696800838,213108181.08483025,942961477.7735442,-2.250137204136059,-3.8,47.17805514108651,47.17805514108651,0.0,0.8421126542405872,-3.8,-2.275154280551172,-2.275154280551172
 2006-10-26T23:00:00,0.0,0.0,0.0,13.60981596596602,13.60981596596602,0.0,1.0,58796.68890905829,211668080.07260984,703760167.6754313,-2.6429167795270097,-3.8,47.17805514108651,47.17805514108651,0.0,0.9119104829210752,-3.8,-2.6700259664306145,-2.6700259664306145
 2006-10-27T00:00:00,0.0,0.0,0.0,13.60981596596602,13.60981596596602,0.0,1.0,45820.492198554326,164953771.91479558,452265911.625162,-3.056154358334258,-3.8,47.17805514108651,47.17805514108651,0.0,0.9605290456350014,-3.8,-3.0824437735257657,-3.0824437735257657
 2006-10-27T01:00:00,0.0,0.0,0.0,13.60981596596602,13.60981596596602,0.0,1.0,25671.689279024096,92418081.40448676,253467047.4990489,-3.383005377499792,-3.8,47.17805514108651,47.17805514108651,0.0,0.9894820063279886,-3.8,-3.4061774044810496,-3.4061774044810496
 2006-10-27T02:00:00,0.0,0.0,0.0,13.60981596596602,13.60981596596602,0.0,1.0,5489.024770803141,19760489.174891304,54278967.22834055,-3.6641714909563214,-3.753481364933588,15.72601838036217,47.17805514108651,0.0,0.9999870465193812,-3.768387914323522,-3.6859195878651736,-3.6859195878651736
 2006-10-27T03:00:00,0.0,0.0,0.0,13.60981596596602,13.60981596596602,0.0,1.0,0.0,0.0,0.0,-3.661956624412938,-3.661956624412938,0.0,47.17805514108651,0.0,1.0,-3.675840877557764,-3.675840877557764,-3.675840877557764
 2006-10-27T04:00:00,9841.084269231264,35427903.36923255,97552973.46350624,7.765671590460854,7.613831077816534,34.03049067836371,1.0,0.0,0.0,0.0,-3.097860645106292,-3.097860645106292,0.0,47.1780551410865,0.0,1.0,-3.226767643058686,-3.226767643058686,-3.226767643058686
 2006-10-27T05:00:00,38776.95196050061,139597027.0578022,383712019.6020405,7.263992121355909,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-0.67261636446643,-0.67261636446643,0.0,47.17805514108651,0.0,1.0,-1.218814354955039,-1.218814354955039,-1.218814354955039
 2006-10-27T06:00:00,31643.016387726795,113914858.99581648,313101263.3209565,7.154053487051791,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,2.501283958917497,2.501283958917497,0.0,47.17805514108651,0.0,0.9998388451317748,2.070697918622898,2.070697918622898,2.070697918622898
 2006-10-27T07:00:00,36132.35253377164,130076469.12157784,357522338.78278446,7.223214182905075,6.666666666666692,42.53811334795464,0.0,3160.32779004976,11377180.044179128,31347770.458664563,5.5769384888054105,5.525792731956426,7.863009190181091,47.17805514108651,0.0,0.9993333729843802,5.077358082163035,5.077358082163035,5.077358082163035
 2006-10-27T08:00:00,44579.74960960022,160487098.5945608,441107628.6239119,7.353360221038634,6.66666666666669,42.53811334795463,0.0,44505.377921564366,160219360.5176317,440406975.70061207,7.41833976792248,6.7,47.17805514108651,47.17805514108651,0.0,0.9988171098857442,6.7,6.7,6.7
 2006-10-27T09:00:00,55268.31815643911,198965945.3631808,546868858.024467,7.518049798856378,6.66666666666669,42.53811334795463,0.0,55563.551852361335,200028786.66850087,549820327.0045263,7.596681288106548,6.7,47.17805514108651,47.17805514108651,0.0,0.998300846787108,6.7,6.7,6.7
 2006-10-27T10:00:00,60531.17313407044,217912223.28265363,602345397.2839324,7.604444351026191,6.66666666666669,42.53811334795463,0.0,60757.3609923496,218726499.57245857,605474701.6251051,7.687376887277385,6.7,47.17805514108651,47.17805514108651,0.0,0.997784583688472,6.7,6.7,6.7
 2006-10-27T11:00:00,61607.18837231586,221785878.1403371,655638077.334248,7.687442888785378,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.774330738009581,7.774330738009581,0.0,47.17805514108651,5.41060782280801,0.9745544178762048,7.588953117597988,6.699965891503427,1.1296853290702895
 2006-10-27T12:00:00,61607.18837231586,221785878.1403371,757319214.5760516,7.845815332308597,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.940572717660577,7.940572717660577,0.0,47.17805514108651,7.252332298762831,0.9152727786977516,7.906282224973055,6.700013232369812,0.0607533323368805
 2006-10-27T13:00:00,61607.18837231586,221785878.1403371,831766261.5419852,7.961778727339657,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.062341545226584,8.062341545226584,0.0,47.17805514108651,8.095681169239713,0.8473153863632095,8.052171314876304,6.699994507693044,0.1720384246356287
 2006-10-27T14:00:00,61607.18837231586,221785878.1403371,851601266.3249097,7.992676665757611,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.094855330094559,8.094855330094559,0.0,47.17805514108651,8.422458309026,0.7753903702484317,8.09212257461262,6.6999651327300205,0.2937995203424369
 2006-10-27T15:00:00,61607.18837231588,221785878.14033708,824874847.0004789,7.951043714531399,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.051286330146304,8.051286330146304,0.0,47.17805514108651,8.335462694125352,0.7034153632971227,8.060506112314048,6.6999962741744,0.3603809177485911
 2006-10-27T16:00:00,61607.188372315846,221785878.1403371,742819147.554564,7.823230591570261,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.916719854739303,7.916719854739303,0.0,47.17805514108651,7.632709872087794,0.6356280999860607,7.933553884706757,6.699967416632176,0.310136164175408
 2006-10-27T17:00:00,61607.18837231586,221785878.1403371,691543949.123344,7.743365461742532,6.66666666666669,42.53811334795463,0.0,62942.074016514765,226591466.4594532,816170584.9792084,8.030514347822137,6.7,47.17805514108651,47.17805514108651,0.0,0.6095018897344516,6.898423219716277,6.898423219716277,6.898423219716277
 2006-10-27T18:00:00,61607.18837231586,221785878.1403371,669443383.6058244,7.708943997663142,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,663763786.9938855,7.782352155827367,6.7,47.17805514108651,47.17805514108651,0.0,0.6089856266358157,6.7,6.7,6.7
 2006-10-27T19:00:00,61607.18837231586,221785878.1403371,664920774.9770861,7.701900151299655,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,666184862.1539297,7.786296203418602,6.7,47.17805514108651,47.17805514108651,0.0,0.6084693635371797,6.7,6.7,6.7
 2006-10-27T20:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,85445.2932146953,307603055.5729031,1814199449.5018053,-0.4287779337672959,-3.403521158105671,47.17805514108651,47.17805514108651,0.0,0.6209845022889565,-1.7292151945489649,-0.6684322433157658,-0.6684322433157658
 2006-10-27T21:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,64053.32637892964,230591974.96414667,1162470651.4551942,-1.8899175993116213,-3.8,47.17805514108651,47.17805514108651,0.0,0.7207535104660514,-3.8,-1.9106382176603736,-1.9106382176603736
 2006-10-27T22:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,60195.35915179356,216703292.9464568,1014055935.3799988,-2.1334458088311323,-3.8,47.17805514108651,47.17805514108651,0.0,0.8126933116434407,-3.8,-2.157326621811676,-2.157326621811676
 2006-10-27T23:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,58796.68890905829,211668080.07260984,794083040.2649859,-2.494572696067823,-3.8,47.17805514108651,47.17805514108651,0.0,0.8893359549079225,-3.8,-2.5212072456854884,-2.5212072456854884
 2006-10-28T00:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,53139.52785894727,191302300.2922101,538861555.8446747,-2.913835001560141,-3.8,47.17805514108651,47.17805514108651,0.0,0.9456417384707182,-3.8,-2.9407776969306325,-2.9407776969306325
 2006-10-28T01:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,31980.85473747949,115131077.0549262,315663357.7771648,-3.280727526249544,-3.8,47.17805514108651,47.17805514108651,0.0,0.9810941651528412,-3.8,-3.305129787729685,-3.305129787729685
 2006-10-28T02:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,12489.760256808804,44963136.92451169,123350904.17770047,-3.577898022811544,-3.780851076803812,31.45203676072434,47.17805514108651,0.0,0.9985181527804736,-3.791067598873241,-3.6023599430066,-3.6023599430066
 2006-10-28T03:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,0.0,0.0,0.0,-3.689265841831403,-3.689265841831403,0.0,47.17805514108651,0.0,1.0,-3.7032856819718094,-3.7032856819718094,-3.7032856819718094
 2006-10-28T04:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,0.0,0.0,0.0,-3.6060003231447513,-3.6060003231447513,0.0,47.17805514108651,0.0,1.0,-3.6198806166765656,-3.6198806166765656,-3.6198806166765656
 2006-10-28T05:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,0.0,0.0,0.0,-3.5227219661915328,-3.5227219661915328,0.0,47.17805514108651,0.0,1.0,-3.536601288543901,-3.536601288543901,-3.536601288543901
 2006-10-28T06:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,0.0,0.0,0.0,0.0,-3.4394494228231967,-3.4394494228231967,0.0,47.17805514108651,0.0,0.9997410355055906,-3.4533277764072,-3.4533277764072,-3.4533277764072
 2006-10-28T07:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,0.0,0.0,0.0,0.0,-3.3561826915027737,-3.3561826915027737,0.0,47.17805514108651,0.0,0.9992247724069546,-3.3700600764281368,-3.3700600764281368,-3.3700600764281368
 2006-10-28T08:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,0.0,0.0,0.0,0.0,-3.2729217722860384,-3.2729217722860384,0.0,47.17805514108651,0.0,0.9987085093083188,-3.2867981886742874,-3.2867981886742874,-3.2867981886742874
 2006-10-28T09:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,0.0,0.0,0.0,0.0,-3.189666662813732,-3.189666662813732,0.0,47.17805514108651,0.0,0.9981922462096828,-3.203542111064247,-3.203542111064247,-3.203542111064247
 2006-10-28T10:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,0.0,0.0,0.0,0.0,-3.106417361851739,-3.106417361851739,0.0,47.17805514108651,0.0,0.9976759831110468,-3.1202918419335184,-3.1202918419335184,-3.1202918419335184
 2006-10-28T11:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,-1.0,0.0,0.0,0.0,-3.0231738690255128,-3.0231738690255128,0.0,47.17805514108651,0.0,0.9971597200124108,-3.037047381194568,-3.037047381194568,-3.037047381194568
 2006-10-28T12:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,-1.0,0.0,0.0,0.0,-2.9399361829293458,-2.9399361829293458,0.0,47.17805514108651,0.0,0.9966434569137748,-2.953808727310388,-2.953808727310388,-2.953808727310388
 2006-10-28T13:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,-1.0,0.0,0.0,0.0,-2.856704302894882,-2.856704302894882,0.0,47.17805514108651,0.0,0.9961271938151388,-2.870575879893165,-2.870575879893165,-2.870575879893165
 2006-10-28T14:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,-1.0,0.0,0.0,0.0,-2.7734782265244724,-2.7734782265244724,0.0,47.17805514108651,0.0,0.995610930716503,-2.7873488362716063,-2.7873488362716063,-2.7873488362716063
 2006-10-28T15:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,-1.0,0.0,0.0,0.0,-2.690257952872711,-2.690257952872711,0.0,47.17805514108651,0.0,0.995094667617867,-2.704127595491301,-2.704127595491301,-2.704127595491301
 2006-10-28T16:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,-1.0,0.0,0.0,0.0,-2.607043481783605,-2.607043481783605,0.0,47.17805514108651,0.0,0.9945784045192312,-2.620912157456873,-2.620912157456873,-2.620912157456873
 2006-10-28T17:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,0.0,0.0,0.0,0.0,-2.523834810060434,-2.523834810060434,0.0,47.17805514108651,0.0,0.9940621414205952,-2.53770251935338,-2.53770251935338,-2.53770251935338
 2006-10-28T18:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,0.0,0.0,0.0,0.0,-2.440631937747648,-2.440631937747648,0.0,47.17805514108651,0.0,0.9935458783219592,-2.4544986804285105,-2.4544986804285105,-2.4544986804285105
 2006-10-28T19:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,0.0,0.0,0.0,0.0,-2.357434864136502,-2.357434864136502,0.0,47.17805514108651,0.0,0.9930296152233232,-2.371300640472495,-2.371300640472495,-2.371300640472495
 2006-10-28T20:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,0.0,0.0,0.0,-2.2742435871373687,-2.2742435871373687,0.0,47.17805514108651,0.0,0.9925133521246872,-2.28810839748674,-2.28810839748674,-2.28810839748674
 2006-10-28T21:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,0.0,0.0,0.0,-2.1910581058487675,-2.1910581058487675,0.0,47.17805514108651,0.0,0.9919970890260512,-2.204921950300886,-2.204921950300886,-2.204921950300886
 2006-10-28T22:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,0.0,0.0,0.0,-2.107878418672635,-2.107878418672635,0.0,47.17805514108651,0.0,0.9914808259274154,-2.121741297426618,-2.121741297426618,-2.121741297426618
 2006-10-28T23:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,0.0,0.0,0.0,-2.024704524966193,-2.024704524966193,0.0,47.17805514108651,0.0,0.9909645628287794,-2.0385664383815656,-2.0385664383815656,-2.0385664383815656
 2006-10-29T00:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,0.0,0.0,0.0,-1.941536423507057,-1.941536423507057,0.0,47.17805514108651,0.0,0.9904482997301436,-1.955397371635856,-1.955397371635856,-1.955397371635856
 2006-10-29T01:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,0.0,0.0,0.0,-1.858374113303452,-1.858374113303452,0.0,47.17805514108651,0.0,0.9899320366315076,-1.872234096109296,-1.872234096109296,-1.872234096109296
 2006-10-29T02:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,0.0,0.0,0.0,-1.775217592594571,-1.775217592594571,0.0,47.17805514108651,0.0,0.9894157735328716,-1.789076610803046,-1.789076610803046,-1.789076610803046
 2006-10-29T03:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,0.0,0.0,0.0,-1.6920668593988302,-1.6920668593988302,0.0,47.17805514108651,0.0,0.9888995104342356,-1.705924912950211,-1.705924912950211,-1.705924912950211
 2006-10-29T04:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,0.0,0.0,0.0,-1.608921914423532,-1.608921914423532,0.0,47.17805514108651,0.0,0.9883832473355996,-1.622779003413188,-1.622779003413188,-1.622779003413188
 2006-10-29T05:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,1.0,0.0,0.0,0.0,-1.5257827553844914,-1.5257827553844914,0.0,47.17805514108651,0.0,0.9878669842369636,-1.539638880146528,-1.539638880146528,-1.539638880146528
 2006-10-29T06:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,0.0,0.0,0.0,0.0,-1.4426493807407077,-1.4426493807407077,0.0,47.17805514108651,0.0,0.9873507211383278,-1.4565045415364823,-1.4565045415364823,-1.4565045415364823
 2006-10-29T07:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,0.0,0.0,0.0,0.0,-1.3595217896946057,-1.3595217896946057,0.0,47.17805514108651,0.0,0.9868344580396918,-1.3733759866000963,-1.3733759866000963,-1.3733759866000963
 2006-10-29T08:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,0.0,0.0,0.0,0.0,-1.2763999813944784,-1.2763999813944784,0.0,47.17805514108651,0.0,0.986318194941056,-1.2902532145761414,-1.2902532145761414,-1.2902532145761414
 2006-10-29T09:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,0.0,0.0,0.0,0.0,-1.1932839549155578,-1.1932839549155578,0.0,47.17805514108651,0.0,0.98580193184242,-1.2071362245761486,-1.2071362245761486,-1.2071362245761486
 2006-10-29T10:00:00,0.0,0.0,0.0,10.09877561637837,10.09877561637837,0.0,0.0,0.0,0.0,0.0,-1.1101737068892803,-1.1101737068892803,0.0,47.17805514108651,0.0,0.985285668743784,-1.1240250136618606,-1.1240250136618606,-1.1240250136618606
 2006-10-29T11:00:00,5994.061298639756,21578620.675103106,59418237.93130843,8.937457364163686,8.844973710338596,21.26905667397733,-1.0,0.0,0.0,0.0,-0.7418816363656678,-0.7418816363656678,0.0,47.17805514108653,0.0,0.9847694056451486,-0.8431961493581549,-0.8431961493581549,-0.8431961493581549
 2006-10-29T12:00:00,0.0,0.0,0.0,12.872291029274727,12.872291029274727,0.0,-1.0,0.0,0.0,0.0,-0.3490078738447649,-0.3490078738447649,0.0,47.17805514108651,0.0,0.9842531425465122,-0.3625863005111194,-0.3625863005111194,-0.3625863005111194
 2006-10-29T13:00:00,0.0,0.0,0.0,12.872291029274724,12.872291029274724,0.0,-1.0,0.0,0.0,0.0,-0.2624153813968401,-0.2624153813968401,0.0,47.17805514108651,0.0,0.983736879447876,-0.2762557239444658,-0.2762557239444658,-0.2762557239444658
 2006-10-29T14:00:00,0.0,0.0,0.0,12.872291029274724,12.872291029274724,0.0,-1.0,0.0,0.0,0.0,-0.1793696576838952,-0.1793696576838952,0.0,47.17805514108651,0.0,0.9832206163492402,-0.1932101855581898,-0.1932101855581898,-0.1932101855581898
 2006-10-29T15:00:00,0.0,0.0,0.0,12.872291029274724,12.872291029274724,0.0,-1.0,0.0,0.0,0.0,-0.0963298532141634,-0.0963298532141634,0.0,47.17805514108651,0.0,0.9827043532506042,-0.1101694202718074,-0.1101694202718074,-0.1101694202718074
 2006-10-29T16:00:00,0.0,0.0,0.0,12.872291029274724,12.872291029274724,0.0,-1.0,0.0,0.0,0.0,-0.0132958117893293,-0.0132958117893293,0.0,47.17805514108651,0.0,0.9821880901519684,-0.0271344195058388,-0.0271344195058388,-0.0271344195058388
 2006-10-29T17:00:00,0.0,0.0,0.0,12.872291029274724,12.872291029274724,0.0,0.0,0.0,0.0,0.0,0.0697325964284318,0.0697325964284318,0.0,47.17805514108651,0.0,0.9816718270533324,0.0558949057816167,0.0558949057816167,0.0558949057816167
 2006-10-29T18:00:00,0.0,0.0,0.0,12.872291029274724,12.872291029274724,0.0,0.0,0.0,0.0,0.0,0.1527556032343621,0.1527556032343621,0.0,47.17805514108651,0.0,0.9811555639546964,0.1389188089143526,0.1389188089143526,0.1389188089143526
 2006-10-29T19:00:00,0.0,0.0,0.0,12.872291029274724,12.872291029274724,0.0,0.0,0.0,0.0,0.0,0.2357732333126317,0.2357732333126317,0.0,47.17805514108651,0.0,0.9806393008560604,0.2219373349410353,0.2219373349410353,0.2219373349410353
 2006-10-29T20:00:00,0.0,0.0,0.0,12.872291029274724,12.872291029274724,0.0,1.0,0.0,0.0,0.0,0.3187854878226063,0.3187854878226063,0.0,47.17805514108651,0.0,0.9801230377574244,0.3049504853118933,0.3049504853118933,0.3049504853118933
 2006-10-29T21:00:00,0.0,0.0,0.0,12.872291029274724,12.872291029274724,0.0,1.0,0.0,0.0,0.0,0.4017923684465891,0.4017923684465891,0.0,47.17805514108651,0.0,0.9796067746587884,0.3879582615568928,0.3879582615568928,0.3879582615568928
 2006-10-29T22:00:00,0.0,0.0,0.0,12.872291029274724,12.872291029274724,0.0,1.0,0.0,0.0,0.0,0.4847938752023706,0.4847938752023706,0.0,47.17805514108651,0.0,0.9790905115601526,0.4709606638364201,0.4709606638364201,0.4709606638364201
 2006-10-29T23:00:00,0.0,0.0,0.0,12.872291029274724,12.872291029274724,0.0,1.0,0.0,0.0,0.0,0.567790009606019,0.567790009606019,0.0,47.17805514108651,0.0,0.9785742484615166,0.5539576935081977,0.5539576935081977,0.5539576935081977
 2006-10-30T00:00:00,0.0,0.0,0.0,12.872291029274724,12.872291029274724,0.0,1.0,0.0,0.0,0.0,0.6507807730326578,0.6507807730326578,0.0,47.17805514108651,0.0,0.9780579853628808,0.6369493521714852,0.6369493521714852,0.6369493521714852
 2006-10-30T01:00:00,0.0,0.0,0.0,12.872291029274724,12.872291029274724,0.0,1.0,0.0,0.0,0.0,0.7337661654208277,0.7337661654208277,0.0,47.17805514108651,0.0,0.9775417222642449,0.7199356396611752,0.7199356396611752,0.7199356396611752
 2006-10-30T02:00:00,0.0,0.0,0.0,12.872291029274724,12.872291029274724,0.0,1.0,0.0,0.0,0.0,0.8167461882216244,0.8167461882216244,0.0,47.17805514108651,0.0,0.9770254591656088,0.802916557211364,0.802916557211364,0.802916557211364
 2006-10-30T03:00:00,0.0,0.0,0.0,12.872291029274724,12.872291029274724,0.0,1.0,0.0,0.0,0.0,0.899720843027032,0.899720843027032,0.0,47.17805514108651,0.0,0.9765091960669728,0.8858921066265953,0.8858921066265953,0.8858921066265953
 2006-10-30T04:00:00,8869.375558798296,31929752.011673864,87907533.20160313,7.888506881178997,7.751680585330544,34.03049067836371,1.0,0.0,0.0,0.0,1.434296628078448,1.434296628078448,0.0,47.17805514108653,0.0,0.9759929329683372,1.3109542354565866,1.3109542354565866,1.3109542354565866
 2006-10-30T05:00:00,39474.32479907649,142107569.27667534,390631889.5367459,7.274766719122592,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,3.8965321928492767,3.8965321928492767,0.0,47.17805514108651,0.0,0.9754766698697008,3.342084250952389,3.342084250952389,3.342084250952389
 2006-10-30T06:00:00,31014.56870084965,111652447.32305872,306882900.2457888,7.144372198339394,6.66666666666669,42.53811334795464,0.0,16910.800872486318,60878883.14095074,167374115.8432338,6.76390915942256,6.490854872896059,31.45203676072434,47.17805514108651,0.0,0.974960406771065,6.308311073190551,6.308311073190551,6.308311073190551
 2006-10-30T07:00:00,35701.15760596541,128524167.38147543,353255751.9637706,7.216571194061099,6.66666666666669,42.53811334795464,0.0,35909.79154915797,129275249.5769687,355339654.7557701,7.279652918800893,6.7,47.1780551410865,47.1780551410865,0.0,0.9744441436724292,6.7,6.7,6.7
 2006-10-30T08:00:00,39357.01349896131,141685248.5962607,389429708.4725549,7.272893735730786,6.66666666666669,42.53811334795463,0.0,39570.472298555855,142453700.27480108,391563341.3199611,7.338713959744233,6.7,47.17805514108651,47.17805514108651,0.0,0.9739278805737932,6.7,6.7,6.7
 2006-10-30T09:00:00,46072.35642570536,165860483.1325393,455876671.9425904,7.3763565747655155,6.66666666666669,42.53811334795463,0.0,46298.84738814257,166675850.59731323,458142911.3552856,7.44725485069434,6.7,47.17805514108651,47.17805514108651,0.0,0.9734116174751573,6.7,6.7,6.7
 2006-10-30T10:00:00,53649.74117060276,193139068.21417,530853365.2902109,7.493109436686223,6.66666666666669,42.53811334795463,0.0,53901.52737033048,194045498.5331897,533374026.9798653,7.569877843602616,6.7,47.17805514108651,47.17805514108651,0.0,0.9728953543765212,6.7,6.7,6.7
 2006-10-30T11:00:00,54738.5564278171,197058803.14014155,541626972.5967876,7.509886465557982,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.587455410976807,7.587455410976807,0.0,47.17805514108651,4.602545018283244,0.9533125739187712,7.439497184079934,6.699980712245448,1.1225437814503862
 2006-10-30T12:00:00,54827.71869373865,197379787.2974592,542509215.229997,7.511260348182567,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.588859612005372,7.588859612005372,0.0,47.17805514108651,5.533414205804028,0.9068690166322608,7.588384375694527,6.69993967451801,0.0134764257729846
 2006-10-30T13:00:00,53911.03511944373,194079726.42999744,533438816.1991185,7.497135398897281,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.574077278074522,7.574077278074522,0.0,47.17805514108651,5.48618134086837,0.8605928232461895,7.57872420665342,6.699997800650923,0.0222578064942764
 2006-10-30T14:00:00,52167.49772487296,187802991.8095427,516186865.4306332,7.470269975323127,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.545870801113626,7.545870801113626,0.0,47.17805514108651,5.322483092112734,0.8156404162310986,7.54830735953486,6.6999995302420245,0.0290238266888257
 2006-10-30T15:00:00,52816.06071759652,190137818.58334732,522604265.3989788,7.480263543586034,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.556388475263849,7.556388475263849,0.0,47.17805514108651,5.367918988272959,0.7709905970342922,7.554792728674169,6.700036654092993,0.0427179878318944
 2006-10-30T16:00:00,45950.893766289424,165423217.55864188,454674823.4322125,7.374485016402478,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.445196161476112,7.445196161476112,0.0,47.1780551410865,4.811199251729311,0.7290139384946389,7.457446473482174,6.699945098735269,0.0304373419147778
 2006-10-30T17:00:00,43003.38069304499,154812170.49496192,425509776.2199051,7.329072115909021,6.66666666666669,42.53811334795463,0.0,47292.69466258163,170253700.78529385,501156139.1910063,7.517326438258394,6.7,47.17805514108651,47.17805514108651,0.0,0.7125487915242555,6.821898017219168,6.821898017219168,6.821898017219168
 2006-10-30T18:00:00,44045.95651430031,158565443.4514811,435825853.63626456,7.345135056118884,6.66666666666669,42.53811334795463,0.0,44265.99524335062,159357582.87606218,438027144.9267602,7.414463590357662,6.7,47.17805514108651,47.17805514108651,0.0,0.7120325284256195,6.7,6.7,6.7
 2006-10-30T19:00:00,46404.38149152806,167055773.36950096,459161992.9843488,7.381472070296986,6.66666666666669,42.53811334795463,0.0,46632.824161533375,167878166.98152015,461447725.6199599,7.452642482413045,6.7,47.17805514108651,47.17805514108651,0.0,0.7115162653269836,6.7,6.7,6.7
 2006-10-30T20:00:00,0.0,0.0,0.0,12.338953136039237,12.338953136039237,0.0,1.0,83471.75605757575,300498321.8072727,1744400301.2628162,-0.560159686951213,-3.4205207227049783,47.17805514108651,47.17805514108651,0.0,0.721064810322769,-1.7463787904849992,-0.8044265607234417,-0.8044265607234417
 2006-10-30T21:00:00,0.0,0.0,0.0,12.338953136039237,12.338953136039237,0.0,1.0,60238.06522545681,216857034.8116445,1016042196.8802112,-2.1301859675352515,-3.8,47.17805514108651,47.17805514108651,0.0,0.8117797248911257,-3.8,-2.154031609439821,-2.154031609439821
 2006-10-30T22:00:00,0.0,0.0,0.0,12.338953136039237,12.338953136039237,0.0,1.0,58796.68890905829,211668080.07260984,796730009.4471115,-2.4902259495116743,-3.8,47.17805514108651,47.17805514108651,0.0,0.8886177011573686,-3.8,-2.5168407551645973,-2.5168407551645973
 2006-10-30T23:00:00,0.0,0.0,0.0,12.338953136039237,12.338953136039237,0.0,1.0,53316.775971853545,191940393.49867272,541540925.5228127,-2.909432011215022,-3.8,47.17805514108651,47.17805514108651,0.0,0.9451541848970306,-3.8,-2.9363885164477472,-2.9363885164477472
 2006-10-31T00:00:00,0.0,0.0,0.0,12.338953136039237,12.338953136039237,0.0,1.0,32185.700346128924,115868521.24606413,317685262.85703135,-3.2774029315642905,-3.8,47.17805514108651,47.17805514108651,0.0,0.9808121056634792,-3.8,-3.301841161138911,-3.301841161138911
 2006-10-31T01:00:00,0.0,0.0,0.0,12.338953136039237,12.338953136039237,0.0,1.0,12568.947181398167,45248209.85303341,124198357.95282891,-3.5764327184467093,-3.7807797423858287,31.45203676072434,47.17805514108651,0.0,0.9984337481250408,-3.791028923540852,-3.6009592451667776,-3.6009592451667776
 2006-10-31T02:00:00,0.0,0.0,0.0,12.338953136039237,12.338953136039237,0.0,1.0,0.0,0.0,0.0,-3.689064927728945,-3.689064927728945,0.0,47.17805514108651,0.0,1.0,-3.703085575333125,-3.703085575333125,-3.703085575333125
 2006-10-31T03:00:00,0.0,0.0,0.0,12.338953136039237,12.338953136039237,0.0,1.0,0.0,0.0,0.0,-3.605799531968117,-3.605799531968117,0.0,47.17805514108651,0.0,1.0,-3.619679823132567,-3.619679823132567,-3.619679823132567
 2006-10-31T04:00:00,7929.742975240889,28547074.7108672,78535830.86524816,7.860125001254889,7.737886363554707,34.030490678363705,1.0,0.0,0.0,0.0,-3.124171242583227,-3.124171242583227,0.0,47.178055141086496,0.0,0.999985104650692,-3.235379483272597,-3.235379483272597,-3.235379483272597
 2006-10-31T05:00:00,32558.24956298381,117209698.42674172,322171989.96821254,7.168176633832061,6.666666666666689,42.53811334795463,1.0,0.0,0.0,0.0,-1.0901544786942956,-1.0901544786942956,0.0,47.1780551410865,0.0,0.9996111385529864,-1.5467235166273283,-1.5467235166273283,-1.5467235166273283
 2006-10-31T06:00:00,25404.040831119128,91454546.99202886,251367858.8734559,7.0579440852487005,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,1.4153683988092398,1.4153683988092398,0.0,47.17805514108651,0.0,0.9990948754543506,1.0685621836281172,1.0685621836281172,1.0685621836281172
 2006-10-31T07:00:00,28880.39135037168,103969408.861338,285765645.92344785,7.1114953869139805,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,3.890296734148031,3.890296734148031,0.0,47.17805514108651,0.0,0.9985786123557152,3.493287914407486,3.493287914407486,3.493287914407486
 2006-10-31T08:00:00,30075.201868120308,108270726.72523312,297588054.9489467,7.1299012128521895,6.66666666666669,42.53811334795463,0.0,12467.288630264587,44882239.06895252,123498134.37582448,6.538455054316675,6.336975058862976,23.58902757054325,47.17805514108651,0.0,0.9980623492570788,6.104703924446487,6.104703924446487,6.104703924446487
 2006-10-31T09:00:00,39972.63590534088,143901489.25922716,395521167.9846416,7.282379034587294,6.66666666666669,42.53811334795463,0.0,40204.55369776305,144736393.31194696,397837793.38179946,7.348941719949899,6.7,47.17805514108651,47.17805514108651,0.0,0.9975460861584428,6.7,6.7,6.7
 2006-10-31T10:00:00,50436.72716391211,181572217.7900836,499061239.90506697,7.443602342059126,6.66666666666669,42.53811334795463,0.0,50700.17995042829,182520647.82154188,501695600.6268727,7.518245512814502,6.7,47.17805514108651,47.17805514108651,0.0,0.9970298230598068,6.7,6.7,6.7
 2006-10-31T11:00:00,57971.777019153815,208698397.2689537,573619038.0604169,7.559707942600652,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.640188605775724,7.640188605775724,0.0,47.17805514108651,4.7897162194808525,0.97686175099851,7.473925548379792,6.700000765779163,1.122235037297745
 2006-10-31T12:00:00,61607.18837231586,221785878.1403371,657996094.5111344,7.691115542685748,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.778273206540163,7.778273206540163,0.0,47.17805514108651,6.443167653293762,0.9247451793561168,7.755420730117557,6.700001568782039,0.0283848046496107
 2006-10-31T13:00:00,61607.18837231586,221785878.1403371,741580024.1880658,7.821299337816048,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.915073731011564,7.915073731011564,0.0,47.17805514108651,7.2125536376968,0.8655055438006684,7.892554142419484,6.7000034354234606,0.0923340355291032
 2006-10-31T14:00:00,61607.18837231586,221785878.1403371,780635859.4635496,7.882133376981652,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.978841491123248,7.978841491123248,0.0,47.17805514108651,7.690838312179579,0.8002570462231668,7.96885190050899,6.700014409101264,0.1856246115435409
 2006-10-31T15:00:00,61607.18837231588,221785878.14033708,777108564.6045194,7.876639218395105,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.972112484987991,7.972112484987991,0.0,47.17805514108651,7.8542304759174835,0.733634651755026,7.984496595455319,6.700025252858915,0.2692278577919287
 2006-10-31T16:00:00,61607.18837231586,221785878.1403371,700152679.4389986,7.756773951454228,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.8463180403462145,7.8463180403462145,0.0,47.17805514108651,7.255307580154444,0.6693528242485837,7.8736940968835105,6.699993983904072,0.2426978787160288
 2006-10-31T17:00:00,55866.4647111315,201119272.96007332,557282968.530584,7.534269608445207,6.66666666666669,42.53811334795463,0.0,56966.61885489177,205079827.8776104,671307167.2645715,7.79450692354306,6.7,47.17805514108651,47.17805514108651,0.0,0.644308192191879,6.88140034625656,6.88140034625656,6.88140034625656
 2006-10-31T18:00:00,49439.1541005279,177980954.76190045,489190455.698739,7.428231095764025,6.66666666666669,42.53811334795463,0.0,49661.2935804541,178780656.8896348,491415465.0952656,7.5014908660050175,6.7,47.17805514108651,47.17805514108651,0.0,0.643791929093243,6.7,6.7,6.7
 2006-10-31T19:00:00,47995.91042024238,172785277.51287258,474909850.6502059,7.405993949866158,6.66666666666669,42.53811334795463,0.0,48213.17774412051,173567439.87883383,477085864.1944993,7.478133156069941,6.7,47.17805514108651,47.17805514108651,0.0,0.6432756659946071,6.7,6.7,6.7
 2006-10-31T20:00:00,0.0,0.0,0.0,13.545967272197482,13.545967272197482,0.0,1.0,84923.38872167125,305724199.39801645,1795832210.7115564,-0.4629055722469408,-3.4075498450179804,47.17805514108651,47.17805514108651,0.0,0.6550229883391534,-1.7332733239714233,-0.7037966360531023,-0.7037966360531023
 2006-10-31T21:00:00,0.0,0.0,0.0,13.545967272197482,13.545967272197482,0.0,1.0,62941.0672973666,226587842.27051973,1121740413.401515,-1.956740404160728,-3.8,47.17805514108651,47.17805514108651,0.0,0.7523391031345912,-3.8,-1.9784372277705733,-1.9784372277705733
 2006-10-31T22:00:00,0.0,0.0,0.0,13.545967272197482,13.545967272197482,0.0,1.0,59249.87551046484,213299551.83767343,948746741.58485,-2.240640674219012,-3.8,47.17805514108651,47.17805514108651,0.0,0.8399283984831117,-3.8,-2.265574133957562,-2.265574133957562
 2006-10-31T23:00:00,0.0,0.0,0.0,13.545967272197482,13.545967272197482,0.0,1.0,58796.68890905829,211668080.07260984,710803382.8847913,-2.631347898586128,-3.8,47.17805514108651,47.17805514108651,0.0,0.9102728911409166,-3.8,-2.6584341179072584,-2.6584341179072584
 2006-11-01T00:00:00,0.0,0.0,0.0,13.545967272197482,13.545967272197482,0.0,1.0,46471.81569001826,167298536.48406574,458694725.42649233,-3.045587499796514,-3.8,47.17805514108651,47.17805514108651,0.0,0.9594782640756432,-3.8,-3.0719394452252686,-3.0719394452252686
 2006-11-01T01:00:00,0.0,0.0,0.0,13.545967272197482,13.545967272197482,0.0,1.0,26121.917618185864,94038903.42546912,257881655.42462945,-3.3757452656805342,-3.8,47.17805514108651,47.17805514108651,0.0,0.9889044367839214,-3.8,-3.399012642389073,-3.399012642389073
 2006-11-01T02:00:00,0.0,0.0,0.0,13.545967272197482,13.545967272197482,0.0,1.0,5569.474293670438,20050107.457213573,55205770.14077732,-3.662296258443235,-3.753130728751816,15.72601838036217,47.17805514108651,0.0,0.9999240910735744,-3.7681220336848127,-3.684179581774556,-3.684179581774556
 2006-11-01T03:00:00,0.0,0.0,0.0,13.545967272197482,13.545967272197482,0.0,1.0,0.0,0.0,0.0,-3.661447807214159,-3.661447807214159,0.0,47.17805514108651,0.0,1.0,-3.675332104174319,-3.675332104174319,-3.675332104174319
 2006-11-01T04:00:00,9601.371301624664,34564936.685848795,95161327.51640987,8.162973223910331,8.01485547178253,34.030490678363705,1.0,0.0,0.0,0.0,-3.0967576468710862,-3.0967576468710862,0.0,47.17805514108651,0.0,1.0000000000000002,-3.228046413675792,-3.228046413675792,-3.228046413675792
 2006-11-01T05:00:00,37514.54788521453,135052372.38677233,371230917.9724375,7.244559324105879,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-0.7461446388838041,-0.7461446388838041,0.0,47.17805514108651,0.0,0.999954082476262,-1.2725641254614526,-1.2725641254614526,-1.2725641254614526
 2006-11-01T06:00:00,31237.87153035932,112456337.50929356,309092436.69345,7.147812188066717,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,2.251966513618056,2.251966513618056,0.0,47.17805514108651,0.0,0.9995209676285468,1.82385000330698,1.82385000330698,1.82385000330698
 2006-11-01T07:00:00,34646.01233770346,124725644.41573244,342815302.40510947,7.200315892251893,6.666666666666692,42.53811334795464,0.0,0.0,0.0,0.0,5.253910821350218,5.253910821350218,0.0,47.17805514108651,0.0,0.9990047045299112,4.7760721362184775,4.7760721362184775,4.7760721362184775
 2006-11-01T08:00:00,39705.50025720831,142939800.92594993,392877914.63978,7.278262902257634,6.66666666666669,42.53811334795463,0.0,38981.37576180672,140332952.74250418,385763053.0696796,7.3292529315714114,6.7,47.17805514108651,47.17805514108651,0.0,0.998488441431275,6.699467837449483,6.699467837449483,6.699467837449483
 2006-11-01T09:00:00,47360.79285830842,170498854.28991032,468625490.50696826,7.396208196452741,6.66666666666669,42.53811334795463,0.0,47603.24227538284,171371672.1913782,471050344.3673276,7.4682951202932,6.7,47.17805514108651,47.17805514108651,0.0,0.9979721783326388,6.7,6.7,6.7
 2006-11-01T10:00:00,57503.15517347268,207011358.62450165,572752720.2996181,7.558359689171311,6.66666666666669,42.53811334795463,0.0,57711.98897032688,207763160.2931768,575502997.2692059,7.638533023781829,6.7,47.17805514108651,47.17805514108651,0.0,0.9974559152340032,6.7,6.7,6.7
 2006-11-01T11:00:00,61607.18837231586,221785878.1403371,691792577.5543633,7.743753516646024,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.833050505480712,7.833050505480712,0.0,47.17805514108651,5.645215814980933,0.973287020977988,7.633334722490115,6.700000690480962,1.1344573753404374
 2006-11-01T12:00:00,61607.18837231586,221785878.1403371,836433716.6470511,7.969050881639935,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.069548960224703,8.069548960224703,0.0,47.17805514108651,7.902927836178996,0.9091888414476714,8.028726063463791,6.699981534569395,0.0984432622886732
 2006-11-01T13:00:00,61607.18837231586,221785878.1403371,908847407.019896,8.081855580565607,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.187923359435134,8.187923359435134,0.0,47.17805514108651,8.81424895616009,0.834343995886791,8.179957084276966,6.69998119057109,0.2580236203747832
 2006-11-01T14:00:00,61607.18837231586,221785878.1403371,935978775.9608644,8.124123115480943,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.232247467046781,8.232247467046781,0.0,47.17805514108651,9.226901961042346,0.7558299901828884,8.22451967235679,6.699944721020437,0.4286648373333368
