Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-01T15:00:00,61607.18837231588,221785878.14033708,927152914.3326368,8.110373242266526,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.21783947179661,8.21783947179661,0.0,47.17805514108651,9.33183478426249,0.6761798695023798,8.21846165879761,6.699992379500944,0.5417539052379902
 2006-11-01T16:00:00,61607.18837231586,221785878.1403371,878615527.7658824,8.034759313286639,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.138531046865529,8.138531046865529,0.0,47.17805514108651,9.01137869962514,0.5987112841233401,8.154056375815143,6.700063949424351,0.5420344469866155
 2006-11-01T17:00:00,61607.18837231586,221785878.1403371,850761052.373691,7.991367833462854,6.66666666666669,42.53811334795463,0.0,64380.04676574379,231768168.35667768,999535406.239714,8.32902608614266,6.7,47.17805514108651,47.17805514108651,0.0,0.5673040180097862,6.935572645375712,6.935572645375712,6.935572645375712
 2006-11-01T18:00:00,61607.18837231586,221785878.1403371,831869526.0022907,7.961939533246086,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,835467555.8870156,8.062042160372066,6.7,47.17805514108651,47.17805514108651,0.0,0.5667877549111503,6.7,6.7,6.7
 2006-11-01T19:00:00,61607.18837231586,221785878.1403371,776120185.2143897,7.875099777130636,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,779493510.7294095,7.970877621702765,6.7,47.17805514108651,47.17805514108651,0.0,0.5662714918125143,6.7,6.7,6.7
 2006-11-01T20:00:00,0.0,0.0,0.0,12.837058021752354,12.837058021752354,0.0,1.0,85880.68457511002,309170464.4703961,1830064590.5261805,-0.3968405232124732,-3.397582464735908,47.17805514108651,47.17805514108651,0.0,0.5795072825158414,-1.7258100611539249,-0.6353229489082813,-0.6353229489082813
 2006-11-01T21:00:00,0.0,0.0,0.0,12.837058021752354,12.837058021752354,0.0,1.0,65138.569441046886,234498849.9877688,1201885225.748284,-1.825260540565232,-3.8,47.17805514108651,47.17805514108651,0.0,0.6816266621521025,-3.8,-1.8449659742125328,-1.8449659742125328
 2006-11-01T22:00:00,0.0,0.0,0.0,12.837058021752354,12.837058021752354,0.0,1.0,61852.401221874,222668644.3987464,1081540579.122462,-2.022700403978045,-3.8,47.17805514108651,47.17805514108651,0.0,0.7779001878802413,-3.8,-2.0452794842759983,-2.0452794842759983
 2006-11-01T23:00:00,0.0,0.0,0.0,12.837058021752354,12.837058021752354,0.0,1.0,58855.43388163541,211879561.9738875,888193163.3595752,-2.340046903434709,-3.8,47.17805514108651,47.17805514108651,0.0,0.8613142156589134,-3.8,-2.3657786051673924,-2.3657786051673924
 2006-11-02T00:00:00,0.0,0.0,0.0,12.837058021752354,12.837058021752354,0.0,1.0,57875.9961079132,208353585.9884875,639566191.7866607,-2.748369267090552,-3.8,47.17805514108651,47.17805514108651,0.0,0.926022670131042,-3.8,-2.775576020939478,-2.775576020939478
 2006-11-02T01:00:00,0.0,0.0,0.0,12.837058021752354,12.837058021752354,0.0,1.0,40121.78595093089,144438429.4233512,396017485.37524194,-3.1486160839943618,-3.8,47.17805514108651,47.17805514108651,0.0,0.9693874225649988,-3.8,-3.174259461916994,-3.174259461916994
 2006-11-02T02:00:00,0.0,0.0,0.0,12.837058021752354,12.837058021752354,0.0,1.0,21919.820070140693,78911352.25250651,216357069.3156912,-3.4440386765159032,-3.8,47.17805514108651,47.17805514108651,0.0,0.9940938258345454,-3.8,-3.4662905164080366,-3.4662905164080366
 2006-11-02T03:00:00,0.0,0.0,0.0,12.837058021752354,12.837058021752354,0.0,1.0,0.0,0.0,0.0,-3.715079489657453,-3.715079489657453,0.0,47.17805514108651,0.0,1.0,-3.734883857224161,-3.734883857224161,-3.734883857224161
 2006-11-02T04:00:00,11020.838959308536,39675020.25351072,109049311.50909652,8.473496922664175,8.303760767036263,31.72634287201617,1.0,0.0,0.0,0.0,-3.0015830156895222,-3.0015830156895222,0.0,47.17805514108653,0.0,0.999995236899346,-3.15854476565176,-3.15854476565176,-3.15854476565176
 2006-11-02T05:00:00,60224.76342625438,216809148.33451572,621022451.3810536,7.63353390310823,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,0.8706477838746443,0.8706477838746443,0.0,47.17805514108651,0.0,0.9996702679218726,-0.0076004337106874,-0.0076004337106874,-0.0076004337106874
 2006-11-02T06:00:00,56807.93844999516,204508578.4199826,562103090.2177657,7.541773640355101,6.66666666666669,42.53811334795463,0.0,19711.456974880057,70961245.10956821,195083279.8535013,6.164268728334409,5.846097689651423,23.58902757054325,47.17805514108651,0.0,0.9991540048232364,5.356731979239318,5.356731979239318,5.356731979239318
 2006-11-02T07:00:00,61438.85496416613,221179877.870998,633845039.4861693,7.653501702353536,6.666666666666692,42.53811334795464,0.0,61524.76191348391,221489142.888542,636713529.7866946,7.738278248740694,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.998637741724601,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-02T08:00:00,61607.18837231586,221785878.1403371,728376728.8824443,7.800734440668094,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,731593275.1140178,7.892853155448322,6.7,47.17805514108651,47.17805514108651,0.0,0.9981214786259646,6.7,6.7,6.7
 2006-11-02T09:00:00,61607.18837231586,221785878.1403371,908362497.8885056,8.081102974630227,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,912312798.695518,8.187169515999168,6.7,47.17805514108651,47.17805514108651,0.0,0.9976052155273288,6.7,6.7,6.7
 2006-11-02T10:00:00,61989.71081179614,223162958.9224661,1028572621.1629364,8.268382552255186,6.66666666666669,42.53811334795463,0.0,62119.70758824831,223630947.31769392,1033035720.8718356,8.383712360118537,6.7,47.17805514108651,47.17805514108651,0.0,0.9970889524286928,6.7,6.7,6.7
 2006-11-02T11:00:00,63708.56596296965,229350837.46669075,1094790660.7398624,8.371557547944763,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.4919655848685,8.4919655848685,0.0,47.17805514108651,8.457851415165875,0.9583204375657272,8.186675101246133,6.700006407158892,1.2757732002785878
 2006-11-02T12:00:00,66186.52537671341,238271491.35616827,1176951516.689967,8.499583324897543,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.62627882245077,8.62627882245077,0.0,47.17805514108651,11.036092426563991,0.8621002811824822,8.599337491317607,6.699945528691797,0.4771454887572537
 2006-11-02T13:00:00,66492.62955308436,239373466.3911037,1188600778.557843,8.517735965843746,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.645365310143687,8.645365310143687,0.0,47.17805514108651,11.841714447237957,0.7600029296859702,8.659333372575404,6.699997541353689,0.8532851482222804
 2006-11-02T14:00:00,64392.9760028056,231814713.6101001,1119883302.1209505,8.410656448273672,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.533045543299592,8.533045543299592,0.0,47.17805514108651,11.518068267377071,0.6608852729609719,8.552966197856504,6.70001123380655,0.9637287544033634
 2006-11-02T15:00:00,61750.27764180166,222300999.51048592,1001960169.3557482,8.226919776675357,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.057075741664539,8.057075741664539,0.0,47.17805514108651,14.774065158648284,0.5670893060995444,8.085005797453073,6.417294118701116,2.4915208518675978
 2006-11-02T16:00:00,61607.18837231586,221785878.1403371,903815197.807699,8.07401630195904,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.179686583498322,8.179686583498322,0.0,47.17805514108651,9.373135191031231,0.4880025273149366,8.201089505955288,6.700015897158799,0.64563571701592
 2006-11-02T17:00:00,61607.18837231586,221785878.1403371,858468287.1041478,8.00337402687641,6.66666666666669,42.53811334795463,0.0,64526.236611518514,232294451.80146664,1010150051.825393,8.346294794341604,6.7,47.17805514108651,47.17805514108651,0.0,0.4557318225225359,6.940239600463525,6.940239600463525,6.940239600463525
 2006-11-02T18:00:00,61607.18837231586,221785878.1403371,816908914.1275647,7.938635122750377,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,820445420.2354871,8.037577051784723,6.7,47.17805514108651,47.17805514108651,0.0,0.4552155594238999,6.7,6.7,6.7
 2006-11-02T19:00:00,61607.18837231586,221785878.1403371,765974417.9656513,7.859296144088216,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,769306498.5642095,7.954285479410255,6.7,47.17805514108651,47.17805514108651,0.0,0.454699296325264,6.7,6.7,6.7
 2006-11-02T20:00:00,0.0,0.0,0.0,12.852336590449326,12.852336590449326,0.0,1.0,86881.4456971273,312773204.5096583,1864808466.060359,-0.332563645171082,-3.390231707091425,47.17805514108653,47.17805514108653,0.0,0.4694168348235883,-1.7182993031814882,-0.5689537210866085,-0.5689537210866085
 2006-11-02T21:00:00,0.0,0.0,0.0,12.852336590449324,12.852336590449324,0.0,1.0,66995.62265192396,241184241.5469263,1268595407.8210983,-1.715843189593142,-3.8,47.17805514108651,47.17805514108651,0.0,0.5757995287839259,-3.8,-1.7339234163146982,-1.7339234163146982
 2006-11-02T22:00:00,0.0,0.0,0.0,12.852336590449324,12.852336590449324,0.0,1.0,65188.09653716804,234677147.5338049,1203676414.9438546,-1.8223223796286951,-3.8,47.17805514108651,47.17805514108651,0.0,0.6795660772467021,-3.8,-1.841980486815091,-1.841980486815091
 2006-11-02T23:00:00,0.0,0.0,0.0,12.852336590449324,12.852336590449324,0.0,1.0,61938.001521580125,222976805.4776885,1084713533.222064,-2.017493951577683,-3.8,47.17805514108651,47.17805514108651,0.0,0.7760394272815208,-3.8,-2.0400063346797546,-2.0400063346797546
 2006-11-03T00:00:00,0.0,0.0,0.0,12.852336590449324,12.852336590449324,0.0,1.0,58873.47550606906,211944511.82184863,892842623.1602796,-2.3324136640365443,-3.8,47.17805514108651,47.17805514108651,0.0,0.8597789710987737,-3.8,-2.358090097921105,-2.358090097921105
 2006-11-03T01:00:00,0.0,0.0,0.0,12.852336590449324,12.852336590449324,0.0,1.0,58052.32189944721,208988358.83800995,644847145.1005634,-2.7396934796920367,-3.8,47.17805514108651,47.17805514108651,0.0,0.9249135804831108,-3.8,-2.7668998859613687,-2.7668998859613687
 2006-11-03T02:00:00,0.0,0.0,0.0,12.852336590449324,12.852336590449324,0.0,1.0,40574.90822840914,146069669.6222729,400489976.8319757,-3.14126364308024,-3.8,47.17805514108651,47.17805514108651,0.0,0.9687042106589092,-3.8,-3.166964971991581,-3.166964971991581
 2006-11-03T03:00:00,0.0,0.0,0.0,12.852336590449324,12.852336590449324,0.0,1.0,22206.33554457867,79942807.9604832,219185087.4364893,-3.4393873429264747,-3.8,47.17805514108651,47.17805514108651,0.0,0.9937749812742314,-3.8,-3.46172560499096,-3.46172560499096
 2006-11-03T04:00:00,10575.922762340108,38073321.944424376,104712421.90495324,8.328316012353499,8.165331100542739,32.61255356676522,1.0,0.0,0.0,0.0,-3.153443262884956,-3.153443262884956,0.0,47.17805514108651,0.0,1.0,-3.311521407724288,-3.311521407724288,-3.311521407724288
 2006-11-03T05:00:00,58226.878421611495,209616762.31780136,588195601.5589894,7.582409923652599,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,0.4951716703573496,0.4951716703573496,0.0,47.17805514108651,0.0,0.9998919499218591,-0.3364413287828497,-0.3364413287828497,-0.3364413287828497
 2006-11-03T06:00:00,54151.19985153189,194944319.4655148,535815197.7709812,7.500836121325205,6.66666666666669,42.53811334795463,0.0,11083.606309021132,39900982.71247608,109676070.770419,5.65203738256514,5.473140917602727,15.72601838036217,47.17805514108651,0.0,0.9994077056339256,4.899657411761276,4.899657411761276,4.899657411761276
 2006-11-03T07:00:00,60855.22491844177,219078809.70639035,611698127.603538,7.619010197614638,6.666666666666692,42.53811334795464,0.0,61001.82931252334,219606585.525084,614511501.374534,7.702101760525772,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.9988914425352896,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-03T08:00:00,61607.18837231586,221785878.1403371,730640405.3300099,7.804260883834092,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,733870397.2775986,7.896560984564936,6.7,47.17805514108651,47.17805514108651,0.0,0.9983751794366535,6.7,6.7,6.7
 2006-11-03T09:00:00,61607.18837231586,221785878.1403371,914017723.744966,8.089912647444907,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,917989230.641017,8.196413080794036,6.7,47.17805514108651,47.17805514108651,0.0,0.9978589163380176,6.7,6.7,6.7
 2006-11-03T10:00:00,62220.10321802737,223992371.58489853,1038033632.0543072,8.283123510453368,6.66666666666669,42.53811334795463,0.0,62354.24361327587,224475277.0077932,1042538625.874079,8.399180196778106,6.7,47.17805514108651,47.17805514108651,0.0,0.9973426532393818,6.7,6.7,6.7
 2006-11-03T11:00:00,64192.043695972185,231091357.30549985,1110155745.7069287,8.395499075331394,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.517047096189444,8.517047096189444,0.0,47.17805514108651,8.558101392286078,0.9580566170615084,8.206826113827209,6.699971934094767,1.2840995203082792
 2006-11-03T12:00:00,64549.976056080544,232379913.80189,1122935836.0086224,8.415412693279633,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.53798084634495,8.53798084634495,0.0,47.17805514108651,10.726734686583017,0.8621150179185199,8.544697499505803,6.69999311100651,0.4310590999417158
 2006-11-03T13:00:00,65370.317700128384,235333143.7204621,1149921133.4667137,8.457462226705324,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.582129416429217,8.582129416429217,0.0,47.17805514108651,11.24150483521192,0.7657943412212876,8.564747138706151,6.70000255742216,0.7366563627504371
 2006-11-03T14:00:00,65829.07120436552,236984656.33571583,1162741658.9915822,8.477439694858274,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.603069057489106,8.603069057489106,0.0,47.17805514108651,11.868607163546288,0.6666924285994605,8.606779890051806,6.699992931361738,1.027068365272206
 2006-11-03T15:00:00,63312.08988801734,227923523.59686232,1074606457.30783,8.340107871476837,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.458915790513197,8.458915790513197,0.0,47.17805514108651,11.226463375617286,0.570336818967977,8.485827302032229,6.699929951969065,0.980561546273744
 2006-11-03T16:00:00,61896.37620187943,222826954.3267659,1022721277.843875,8.259265680055389,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.098454649852176,8.098454649852176,0.0,47.17805514108651,14.931522118264182,0.4790206969498311,8.10015707215219,6.424708804883571,1.4276648592166197
 2006-11-03T17:00:00,61697.01270587289,222109245.7411424,1000265749.323648,8.224279482348381,6.66666666666669,42.53811334795463,0.0,66663.2440830974,239987678.69915065,1177087627.0441842,8.617927533513551,6.7,47.17805514108651,47.17805514108651,0.0,0.44486560515013,6.980008083257889,6.980008083257889,6.980008083257889
 2006-11-03T18:00:00,61607.32200716878,221786359.22580767,949658267.1611435,8.14543462731858,6.66666666666669,42.53811334795463,0.0,61663.0929091551,221987134.4729584,953751283.1987016,8.254644838806424,6.7,47.17805514108651,47.17805514108651,0.0,0.444349342051494,6.7,6.7,6.7
 2006-11-03T19:00:00,61607.18837231586,221785878.1403371,897422644.0107317,8.06405762245634,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,901291101.683423,8.169230168920327,6.7,47.17805514108651,47.17805514108651,0.0,0.4438330789528581,6.7,6.7,6.7
 2006-11-03T20:00:00,0.0,0.0,0.0,12.865852233875591,12.865852233875591,0.0,1.0,87178.84533973386,313843843.2230418,1868215209.0323927,-0.3259437938803429,-3.3891913733678813,47.17805514108651,47.17805514108651,0.0,0.458705633053485,-1.7172286083654296,-0.5621616032812841,-0.5621616032812841
 2006-11-03T21:00:00,0.0,0.0,0.0,12.865852233875588,12.865852233875588,0.0,1.0,67125.49565821084,241651784.36955905,1273226255.9550562,-1.7082485290402027,-3.8,47.17805514108651,47.17805514108651,0.0,0.5654390657791312,-3.8,-1.7262570916097413,-1.7262570916097413
 2006-11-03T22:00:00,0.0,0.0,0.0,12.865852233875588,12.865852233875588,0.0,1.0,65415.73001459627,235496628.05254656,1211900290.5613804,-1.808832570266923,-3.8,47.17805514108651,47.17805514108651,0.0,0.6697067680044871,-3.8,-1.8282729669886184,-1.8282729669886184
 2006-11-03T23:00:00,0.0,0.0,0.0,12.865852233875588,12.865852233875588,0.0,1.0,62334.91336359547,224405688.1089437,1099398822.7532291,-1.993397638154475,-3.8,47.17805514108651,47.17805514108651,0.0,0.7671005109190724,-3.8,-2.0155947885290444,-2.0155947885290444
 2006-11-04T00:00:00,0.0,0.0,0.0,12.865852233875588,12.865852233875588,0.0,1.0,58972.92462997343,212302528.6679044,914645332.9549936,-2.296620357361719,-3.8,47.17805514108651,47.17805514108651,0.0,0.8523554904748667,-3.8,-2.32202426781115,-2.32202426781115
 2006-11-04T01:00:00,0.0,0.0,0.0,12.865852233875588,12.865852233875588,0.0,1.0,58483.6930581226,210541295.0092413,670021576.7730315,-2.698337445718105,-3.8,47.17805514108651,47.17805514108651,0.0,0.9195029092616984,-3.8,-2.725523174567639,-2.725523174567639
 2006-11-04T02:00:00,0.0,0.0,0.0,12.865852233875588,12.865852233875588,0.0,1.0,42773.00926276929,153982833.34596944,422186080.92097694,-3.1055981378528394,-3.8,47.17805514108651,47.17805514108651,0.0,0.9653391806763192,-3.8,-3.1315643402848075,-3.1315643402848075
 2006-11-04T03:00:00,0.0,0.0,0.0,12.865852233875588,12.865852233875588,0.0,1.0,23628.572561889163,85062861.222801,233223114.7539104,-3.41629902273418,-3.8,47.17805514108651,47.17805514108651,0.0,0.9920973917699122,-3.8,-3.4390177508288216,-3.4390177508288216
 2006-11-04T04:00:00,0.0,0.0,0.0,12.865852233875588,12.865852233875588,0.0,1.0,2672.2447306859667,9620081.03046948,26376085.04884972,-3.692287337094276,-3.7356864827123215,7.863009190181085,47.17805514108651,0.0,1.0,-3.7530216188216174,-3.712981145261201,-3.712981145261201
 2006-11-04T05:00:00,0.0,0.0,0.0,12.865852233875588,12.865852233875588,0.0,1.0,0.0,0.0,0.0,-3.647409224959071,-3.647409224959071,0.0,47.17805514108651,0.0,1.0,-3.66128947368431,-3.66128947368431,-3.66128947368431
 2006-11-04T06:00:00,0.0,0.0,0.0,12.865852233875588,12.865852233875588,0.0,0.0,0.0,0.0,0.0,-3.5641279049149097,-3.5641279049149097,0.0,47.17805514108651,0.0,1.0,-3.578007709317621,-3.578007709317621,-3.578007709317621
 2006-11-04T07:00:00,0.0,0.0,0.0,12.865852233875588,12.865852233875588,0.0,0.0,0.0,0.0,0.0,-3.480852470115208,-3.480852470115208,0.0,47.17805514108651,0.0,0.9998380863240318,-3.494731305380641,-3.494731305380641,-3.494731305380641
 2006-11-04T08:00:00,0.0,0.0,0.0,12.865852233875588,12.865852233875588,0.0,0.0,0.0,0.0,0.0,-3.39758284922156,-3.39758284922156,0.0,47.17805514108651,0.0,0.9993324624150888,-3.411460715733034,-3.411460715733034,-3.411460715733034
 2006-11-04T09:00:00,0.0,0.0,0.0,12.865852233875588,12.865852233875588,0.0,0.0,0.0,0.0,0.0,-3.314319039806936,-3.314319039806936,0.0,47.17805514108651,0.0,0.9988161993164528,-3.328195937866454,-3.328195937866454,-3.328195937866454
 2006-11-04T10:00:00,0.0,0.0,0.0,12.865852233875588,12.865852233875588,0.0,0.0,0.0,0.0,0.0,-3.2310610418925205,-3.2310610418925205,0.0,47.17805514108651,0.0,0.9982999362178168,-3.2449369713949907,-3.2449369713949907,-3.2449369713949907
 2006-11-04T11:00:00,0.0,0.0,0.0,12.865852233875588,12.865852233875588,0.0,-1.0,0.0,0.0,0.0,-3.1478088538692384,-3.1478088538692384,0.0,47.17805514108651,0.0,0.9977836731191808,-3.1616838151101523,-3.1616838151101523,-3.1616838151101523
 2006-11-04T12:00:00,0.0,0.0,0.0,12.865852233875588,12.865852233875588,0.0,-1.0,0.0,0.0,0.0,-3.0645624737249,-3.0645624737249,0.0,47.17805514108651,0.0,0.9972674100205448,-3.0784364671258486,-3.0784364671258486,-3.0784364671258486
 2006-11-04T13:00:00,8289.379407486666,29841765.86695199,81661284.0980847,10.92657002721033,10.799457044805957,14.17937111598488,-1.0,0.0,0.0,0.0,-2.800095571334873,-2.800095571334873,0.0,47.17805514108651,0.0,0.996751146921909,-2.932421306875188,-2.932421306875188,-2.932421306875188
 2006-11-04T14:00:00,3951.394297511077,14225019.471039876,38898008.6951167,12.317752681380568,12.257204888074982,7.089685557992438,-1.0,0.0,0.0,0.0,-1.821824128682728,-1.821824128682728,0.0,47.1780551410865,0.0,0.9962348838232729,-1.876999889997204,-1.876999889997204,-1.876999889997204
 2006-11-04T15:00:00,12491.652015181588,44969947.25465371,122540840.82803658,10.224217011449795,10.03347138566782,21.269056673977325,-1.0,0.0,0.0,0.0,-1.179626027327796,-1.179626027327796,0.0,47.17805514108654,0.0,0.9957186207246376,-1.354785250797356,-1.354785250797356,-1.354785250797356
 2006-11-04T16:00:00,4410.334118125282,15877202.825251017,43189092.01646818,12.38684193442539,12.31961381885572,7.08968555799244,-1.0,0.0,0.0,0.0,-0.4469403280937367,-0.4469403280937367,0.0,47.17805514108651,0.0,0.9952023576260012,-0.527879702268045,-0.527879702268045,-0.527879702268045
 2006-11-04T17:00:00,7850.872482242208,28263140.936071955,77056543.94189668,11.32428298160093,11.204338573748135,14.179371115984877,0.0,0.0,0.0,0.0,0.5837795658546373,0.5837795658546373,0.0,47.1780551410865,0.0,0.9946860945273648,0.4785268270294233,0.4785268270294233,0.4785268270294233
 2006-11-04T18:00:00,0.0,0.0,0.0,13.473174527288862,13.473174527288862,0.0,0.0,0.0,0.0,0.0,0.7600653892734525,0.7600653892734525,0.0,47.17805514108651,0.0,0.9941698314287292,0.7463379325935651,0.7463379325935651,0.7463379325935651
 2006-11-04T19:00:00,0.0,0.0,0.0,13.473174527288862,13.473174527288862,0.0,0.0,0.0,0.0,0.0,0.8434052799797834,0.8434052799797834,0.0,47.17805514108651,0.0,0.9936535683300932,0.8295759320835819,0.8295759320835819,0.8295759320835819
 2006-11-04T20:00:00,0.0,0.0,0.0,13.473174527288862,13.473174527288862,0.0,1.0,0.0,0.0,0.0,0.9263782097790382,0.9263782097790382,0.0,47.17805514108651,0.0,0.9931373052314572,0.9125497607963716,0.9125497607963716,0.9125497607963716
 2006-11-04T21:00:00,0.0,0.0,0.0,13.473174527288862,13.473174527288862,0.0,1.0,0.0,0.0,0.0,1.009345773507868,1.009345773507868,0.0,47.17805514108651,0.0,0.9926210421328212,0.995518218881767,0.995518218881767,0.995518218881767
 2006-11-04T22:00:00,0.0,0.0,0.0,13.473174527288862,13.473174527288862,0.0,1.0,0.0,0.0,0.0,1.0923079714027275,1.0923079714027275,0.0,47.17805514108651,0.0,0.9921047790341854,1.0784813109709992,1.0784813109709992,1.0784813109709992
 2006-11-04T23:00:00,0.0,0.0,0.0,13.473174527288862,13.473174527288862,0.0,1.0,0.0,0.0,0.0,1.1752648046147938,1.1752648046147938,0.0,47.17805514108651,0.0,0.9915885159355494,1.1614390382880762,1.1614390382880762,1.1614390382880762
 2006-11-05T00:00:00,3701.477825650856,13325320.172343085,36598011.40713481,12.39572383512212,12.338756550518498,7.08968555799244,1.0,0.0,0.0,0.0,1.315420607353489,1.315420607353489,0.0,47.17805514108651,0.0,0.9910722528369136,1.2443914012872788,1.2443914012872788,1.2443914012872788
 2006-11-05T01:00:00,6349.369930091744,22857731.748330288,62825733.4674018,11.238375541127098,11.14058464375808,14.179371115984877,1.0,0.0,0.0,0.0,2.161728258846157,2.161728258846157,0.0,47.1780551410865,0.0,0.9905559897382772,2.073588468967355,2.073588468967355,2.073588468967355
 2006-11-05T02:00:00,0.0,0.0,0.0,13.377543632303777,13.377543632303777,0.0,1.0,0.0,0.0,0.0,2.320651822397215,2.320651822397215,0.0,47.17805514108651,0.0,0.9900397266396416,2.306941048973739,2.306941048973739,2.306941048973739
 2006-11-05T03:00:00,0.0,0.0,0.0,13.377543632303777,13.377543632303777,0.0,1.0,0.0,0.0,0.0,2.403890435854204,2.403890435854204,0.0,47.17805514108651,0.0,0.9895234635410056,2.3900778929556608,2.3900778929556608,2.3900778929556608
 2006-11-05T04:00:00,0.0,0.0,0.0,13.377543632303777,13.377543632303777,0.0,1.0,0.0,0.0,0.0,2.486762547300302,2.486762547300302,0.0,47.17805514108651,0.0,0.9890072004423696,2.4729508999825573,2.4729508999825573,2.4729508999825573
 2006-11-05T05:00:00,9051.744961977907,32586281.86312045,89565190.25011906,10.150883609619466,10.01147223914606,21.269056673977325,1.0,0.0,0.0,0.0,3.0911477353918024,3.0911477353918024,0.0,47.17805514108656,0.0,0.9884909373437348,2.9593309413485334,2.9593309413485334,2.9593309413485334
 2006-11-05T06:00:00,0.0,0.0,0.0,13.34564490128622,13.34564490128622,0.0,0.0,0.0,0.0,0.0,3.460356268588456,3.460356268588456,0.0,47.17805514108651,0.0,0.9879746742450978,3.446814297580787,3.446814297580787,3.446814297580787
 2006-11-05T07:00:00,0.0,0.0,0.0,13.34564490128622,13.34564490128622,0.0,0.0,0.0,0.0,0.0,3.546516325061786,3.546516325061786,0.0,47.17805514108651,0.0,0.9874584111464618,3.5327171515951377,3.5327171515951377,3.5327171515951377
 2006-11-05T08:00:00,8816.386012526893,31738989.645096827,87236360.92790608,10.141860279035656,10.00607417523811,21.26905667397732,0.0,0.0,0.0,0.0,4.2665190033542055,4.2665190033542055,0.0,47.17805514108655,0.0,0.9869421480478264,4.138010869235123,4.138010869235123,4.138010869235123
 2006-11-05T09:00:00,6961.203917313818,25060334.102329742,68879708.37037909,11.226425210475965,11.119210011428564,14.17937111598488,0.0,0.0,0.0,0.0,4.655273899309179,4.655273899309179,0.0,47.17805514108651,0.0,0.98642588494919,4.54221703520275,4.54221703520275,4.54221703520275
 2006-11-05T10:00:00,5055.444265626265,18199599.356254555,49954625.68798999,11.796168237026796,11.718411311114757,10.634528336988655,0.0,0.0,0.0,0.0,5.5325736257918665,5.5325736257918665,0.0,47.1780551410865,0.0,0.985909621850554,5.456564168130568,5.456564168130568,5.456564168130568
 2006-11-05T11:00:00,24335.85982635193,87609095.37486696,241147788.2898352,10.399884435313654,10.024464072704657,21.26905667397732,-1.0,0.0,0.0,0.0,6.937015114164985,6.937015114164985,0.0,47.17805514108651,1.5613147004912176,0.977719163053538,6.807123375233541,6.563470277618808,0.98071259774302
 2006-11-05T12:00:00,12511.210666982062,45040358.40113543,122294015.00233074,10.270273933845631,10.0799126057088,21.26905667397732,-1.0,0.0,0.0,0.0,6.908786923139115,6.908786923139115,0.0,47.17805514108651,1.3577345566318817,0.9653343654428428,6.903657290113479,6.700019929018587,7.055217451738353e-07
 2006-11-05T13:00:00,30221.20408289484,108796334.69842143,296761531.17509973,10.310363231643366,9.848349522522629,22.6869937855758,-1.0,0.0,0.0,0.0,7.193498753898363,7.193498753898363,0.0,47.17805514108651,2.8911570993843525,0.9452685932086372,7.164927911745994,6.6999249913849175,0.0044560641433271
 2006-11-05T14:00:00,32186.38812012684,115870997.23245645,314124450.4246065,7.874519438686494,7.385518021410299,38.10705987420939,-1.0,0.0,0.0,0.0,7.216735827958487,7.216735827958487,0.0,47.17805514108655,3.509182230069829,0.9228775361964532,7.243164410129984,6.700007441985068,0.0028686998055103
 2006-11-05T15:00:00,40225.64887172596,144812335.9382134,399348869.8524067,8.10307943445077,7.481372268070875,36.86636490156069,-1.0,0.0,0.0,0.0,7.356592420290123,7.356592420290123,0.0,47.17805514108653,5.035909691764535,0.8835414412727539,7.502562311184147,6.700025573266482,0.0148921347447664
 2006-11-05T16:00:00,23532.185180655524,84715866.65035984,231288119.0212657,10.475767312592168,10.115700400085672,21.269056673977328,-1.0,0.0,0.0,0.0,7.086975655567759,7.086975655567759,0.0,47.17805514108653,2.330058963642053,0.8586818014202118,7.068369823212155,6.70000515129577,0.0091190325603808
 2006-11-05T17:00:00,11651.20548743179,41944339.75475438,114629700.66165408,10.254351781864196,10.075922038011448,21.269056673977342,0.0,20807.796200010216,74908066.32003674,204714617.5198885,7.033961483388604,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.8465672499274302,6.837779352632977,6.837779352632977,6.837779352632977
 2006-11-05T18:00:00,0.0,0.0,0.0,13.452701315410708,13.452701315410708,0.0,0.0,991.5881533118936,3569717.3519228166,9764450.240707712,6.715935374093129,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.8460509868287938,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T19:00:00,11474.952266937436,41309828.16097477,113141248.77132867,10.215963686988006,10.03985108984896,21.26905667397732,0.0,12042.462909333384,43352866.47360019,118762120.16595988,6.893765835774719,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.8455347237301581,6.700000000000004,6.700000000000004,6.700000000000004
 2006-11-05T20:00:00,7526.117973100768,27094024.70316272,74459645.93536806,11.28014758749179,11.16424589757638,14.179371115984898,1.0,80155.5958668898,288560145.12080306,1615253497.3185189,-0.8212261675548925,-3.4700923992316888,47.17805514108653,47.17805514108653,0.0,0.8462764382711777,-1.8002710286712087,-1.1923940823312489,-1.1923940823312489
 2006-11-05T21:00:00,3534.244976103097,12723281.913971148,34970641.02056594,12.33059270533706,12.276158833041151,7.089685557992438,1.0,58925.3613318584,212131300.7946902,726347848.0144255,-2.605844643643376,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.9143077892643602,-3.8000000000000007,-2.687234390148081,-2.687234390148081
 2006-11-05T22:00:00,9560.958811339966,34419451.72082388,94603758.55796304,10.17961681261672,10.032361966491369,21.269056673977325,1.0,53281.93241808651,191814956.70511144,531940582.33213806,-2.92520234890237,-3.8,47.17805514108651,47.17805514108651,0.0,0.9620588473015108,-3.8,-3.097880313046877,-3.097880313046877
 2006-11-05T23:00:00,0.0,0.0,0.0,13.34913085802252,13.34913085802252,0.0,1.0,25027.897461664103,90100430.86199076,247034990.6437217,-3.393583556716885,-3.8,47.17805514108653,47.17805514108653,0.0,0.9903188875856832,-3.8,-3.4166148078256566,-3.4166148078256566
 2006-11-06T00:00:00,0.0,0.0,0.0,13.34913085802252,13.34913085802252,0.0,1.0,2812.4027492780533,10124649.897400992,27759498.692148093,-3.688504641941968,-3.7341795321356046,7.863009190181085,47.17805514108651,0.0,1.0,-3.751808176038756,-3.709612764484825,-3.709612764484825
 2006-11-06T01:00:00,0.0,0.0,0.0,13.34913085802252,13.34913085802252,0.0,1.0,0.0,0.0,0.0,-3.64564841414758,-3.64564841414758,0.0,47.17805514108651,0.0,0.9997359140497192,-3.659528615519013,-3.659528615519013,-3.659528615519013
 2006-11-06T02:00:00,0.0,0.0,0.0,13.34913085802252,13.34913085802252,0.0,1.0,0.0,0.0,0.0,-3.5623672139233604,-3.5623672139233604,0.0,47.17805514108651,0.0,0.999219650951083,-3.576246997782588,-3.576246997782588,-3.576246997782588
 2006-11-06T03:00:00,0.0,0.0,0.0,13.34913085802252,13.34913085802252,0.0,1.0,0.0,0.0,0.0,-3.479091902784532,-3.479091902784532,0.0,47.17805514108651,0.0,0.998703387852447,-3.4929707174672053,-3.4929707174672053,-3.4929707174672053
 2006-11-06T04:00:00,0.0,0.0,0.0,13.34913085802252,13.34913085802252,0.0,1.0,0.0,0.0,0.0,-3.39582240534333,-3.39582240534333,0.0,47.17805514108651,0.0,0.9981871247538112,-3.4097002513574086,-3.4097002513574086,-3.4097002513574086
 2006-11-06T05:00:00,9547.407583162045,34370667.29938336,94597991.23240368,8.013314790999104,7.866074336985284,34.03049067836371,1.0,0.0,0.0,0.0,-2.819549942833572,-2.819549942833572,0.0,47.17805514108653,0.0,0.9976708616551756,-2.953364117237355,-2.953364117237355,-2.953364117237355
 2006-11-06T06:00:00,45878.48151591814,165162533.45730528,453968873.22334015,7.373387060441874,6.666666666666692,42.53811334795464,1.0,0.0,0.0,0.0,0.0299619649288731,0.0299619649288731,0.0,47.17805514108651,0.0,0.9971545985565394,-0.614008510857312,-0.614008510857312,-0.614008510857312
 2006-11-06T07:00:00,37826.06610074283,136173837.9626742,374281292.8289043,7.249307729550039,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.7771279019805615,3.7771279019805615,0.0,47.17805514108651,0.0,0.9966383354579036,3.2602103695733646,3.2602103695733646,3.2602103695733646
 2006-11-06T08:00:00,52121.871684112586,187638738.06280527,515735404.9621569,7.4695684648345875,6.66666666666669,42.53811334795464,0.0,36484.16003564058,131342976.1283061,361081345.9065484,7.149902442544424,6.561009540530648,36.9561431938511,47.1780551410865,0.0,0.9961220723592676,6.355924294100422,6.355924294100422,6.355924294100422
 2006-11-06T09:00:00,61539.20068457332,221541122.46446395,685192802.8716085,7.73347637209845,6.66666666666669,42.53811334795463,0.0,61624.392970704524,221847814.69453627,688296318.401552,7.822313327402792,6.7,47.17805514108651,47.17805514108651,0.0,0.9956058092606316,6.7,6.7,6.7
 2006-11-06T10:00:00,61607.18837231586,221785878.1403371,827631369.8422099,7.955338024675979,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,831261828.8585273,8.055191810734724,6.7,47.17805514108651,47.17805514108651,0.0,0.9950895461619954,6.7,6.7,6.7
 2006-11-06T11:00:00,61607.18837231586,221785878.1403371,889931913.1345924,8.052388219070275,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,893819504.5402143,8.157064342723556,6.7,47.17805514108651,47.17805514108651,0.0,0.9945732830633596,6.7,6.7,6.7
 2006-11-06T12:00:00,61607.18837231586,221785878.1403371,957515269.7471248,8.157675483751254,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.267675500446332,8.267675500446332,0.0,47.17805514108651,7.521462143289874,0.9607059250190574,7.998792720596254,6.700006094944804,1.2099170229529688
 2006-11-06T13:00:00,62276.73631708336,224196250.7415001,1039034590.1103648,8.284683288194827,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.40122995181979,8.40122995181979,0.0,47.17805514108651,9.786427726153525,0.8762155459115349,8.376270247327069,6.700020521802295,0.2944017498904158
 2006-11-06T14:00:00,62634.93157862851,225485753.68306252,1049961538.8100584,8.301708820230791,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.418565727252348,8.418565727252348,0.0,47.17805514108651,10.37777188656358,0.7862079353589753,8.434351740452003,6.699944567900793,0.5494206732625532
 2006-11-06T15:00:00,62154.40633656509,223755862.8116343,1036735591.7280066,8.281100838477004,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.39672413587972,8.39672413587972,0.0,47.17805514108651,10.407206432723491,0.6970194063104902,8.396339110718225,6.699995020373778,0.7061357347470235
 2006-11-06T16:00:00,61607.18837231588,221785878.14033708,892519214.7380902,8.056419485640072,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.160835619484804,8.160835619484804,0.0,47.17805514108651,9.350216667553832,0.6131471502624924,8.209082522401902,6.700000734893824,0.5949428679815302
 2006-11-06T17:00:00,61607.18837231586,221785878.1403371,720566556.0002441,7.788569753986227,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.879685715492401,7.879685715492401,0.0,47.17805514108651,7.602296346519728,0.5432334583037769,7.922532384211088,6.6999985572246965,0.3364652168872665
 2006-11-06T18:00:00,61059.22982062068,219813227.3542345,623139322.6275469,7.636828767044043,6.66666666666669,42.53811334795463,0.0,62187.689288811096,223875681.43972,739187283.2102381,7.905115897315189,6.7,47.17805514108651,47.17805514108651,0.0,0.5175386758867805,6.884367724654261,6.884367724654261,6.884367724654261
 2006-11-06T19:00:00,56983.797235915554,205141670.049296,563843177.4257321,7.544483655917454,6.66666666666669,42.53811334795464,0.0,57228.04966705179,206020978.80138645,566291101.5007849,7.623523781904301,6.7,47.17805514108651,47.17805514108651,0.0,0.5170224127881445,6.7,6.7,6.7
 2006-11-06T20:00:00,54385.696324412456,195788506.7678849,538135493.0615305,7.504449375253016,6.66666666666669,42.53811334795463,0.0,54621.91979862349,196638911.27504456,540502556.1557555,7.581496276732504,6.7,47.17805514108651,47.17805514108651,0.0,0.5165061496895086,6.7,6.7,6.7
 2006-11-06T21:00:00,0.0,0.0,0.0,13.672217755783825,13.672217755783825,0.0,1.0,86409.11039033158,311072797.4051937,1847919156.367738,-0.3670825286100845,-3.3970829955591006,47.17805514108651,47.17805514108651,0.0,0.5304211563018874,-1.7227752386487911,-0.6045124008732959,-0.6045124008732959
 2006-11-06T22:00:00,0.0,0.0,0.0,13.672217755783825,13.672217755783825,0.0,1.0,66113.33847518761,238008018.51067537,1237016612.966334,-1.7676358157815404,-3.8,47.17805514108651,47.17805514108651,0.0,0.6346776796232034,-3.8,-1.7864181975546272,-1.7864181975546272
 2006-11-06T23:00:00,0.0,0.0,0.0,13.672217755783825,13.672217755783825,0.0,1.0,63584.09251994985,228902733.07181945,1145329204.1521888,-1.918039226638469,-3.8,47.17805514108651,47.17805514108651,0.0,0.7349057718227536,-3.8,-1.939180610972708,-1.939180610972708
 2006-11-07T00:00:00,0.0,0.0,0.0,13.672217755783825,13.672217755783825,0.0,1.0,59724.98168847677,215009934.0785164,986051527.2570324,-2.1794083455936497,-3.8,47.17805514108651,47.17805514108651,0.0,0.8249992058897115,-3.8,-2.203765102337682,-2.203765102337682
 2006-11-07T01:00:00,0.0,0.0,0.0,13.672217755783825,13.672217755783825,0.0,1.0,58796.68890905829,211668080.07260984,757499738.1508449,-2.554651887808578,-3.8,47.17805514108651,47.17805514108651,0.0,0.8989120761233197,-3.8,-2.581525488462081,-2.581525488462081
 2006-11-07T02:00:00,0.0,0.0,0.0,13.672217755783825,13.672217755783825,0.0,1.0,50477.9678509423,181720684.2633923,502678101.9377828,-2.973298223527768,-3.8,47.17805514108651,47.17805514108651,0.0,0.9520614699989066,-3.8,-3.000017162462479,-3.000017162462479
 2006-11-07T03:00:00,0.0,0.0,0.0,13.672217755783825,13.672217755783825,0.0,1.0,29225.038475254547,105210138.51091637,288943857.3587606,-3.324663896962836,-3.8,47.17805514108651,47.17805514108651,0.0,0.984764903725558,-3.8,-3.348567248868908,-3.348567248868908
 2006-11-07T04:00:00,0.0,0.0,0.0,13.672217755783825,13.672217755783825,0.0,1.0,8935.337994828844,32167216.78138384,88482267.81946443,-3.622374536812332,-3.767959028394032,23.58902757054325,47.17805514108651,0.0,0.9993550033390608,-3.7807139005118913,-3.645696520807909,-3.645696520807909
 2006-11-07T05:00:00,6778.228023684478,24401620.88526412,67143999.05320352,8.199426909200215,8.094920109235167,34.030490678363705,1.0,0.0,0.0,0.0,-3.2028947916619086,-3.2028947916619086,0.0,47.17805514108651,0.0,1.0000000000000002,-3.331758708298984,-3.331758708298984,-3.331758708298984
 2006-11-07T06:00:00,27678.936293081915,99644170.65509488,274499486.4789405,7.093956774117949,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-1.3505950690225283,-1.3505950690225283,0.0,47.17805514108651,0.0,1.0,-1.7254040450897223,-1.7254040450897223,-1.7254040450897223
 2006-11-07T07:00:00,18826.08926948876,67773921.37015954,186902420.54944408,6.957588066834582,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,0.4524030462258597,0.4524030462258597,0.0,47.17805514108651,0.0,0.9998901881495472,0.2076284127252825,0.2076284127252825,0.2076284127252825
 2006-11-07T08:00:00,30851.85243240772,111066668.75666782,305831928.35478216,7.142737230292784,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,2.7747541815908754,2.7747541815908754,0.0,47.1780551410865,0.0,0.9994050629754572,2.3489387284247747,2.3489387284247747,2.3489387284247747
 2006-11-07T09:00:00,45004.90205355784,162017647.39280823,445314426.2842877,7.359910865168456,6.66666666666669,42.53811334795463,0.0,17579.654594693962,63286756.54089826,174015096.00792935,6.352151767510775,6.068317976462409,23.58902757054325,47.17805514108651,0.0,0.9988887998768212,5.702175227451781,5.702175227451781,5.702175227451781
 2006-11-07T10:00:00,57615.72849820397,207416622.59353432,570096009.776799,7.55422149746738,6.66666666666669,42.53811334795463,0.0,57848.72325229912,208255403.7082768,572575900.0774224,7.633765134472644,6.7,47.17805514108651,47.17805514108651,0.0,0.9983725367781856,6.7,6.7,6.7
 2006-11-07T11:00:00,61607.18837231586,221785878.1403371,670425172.1688831,7.7104736855588705,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,673238634.4915591,7.797787369951139,6.7,47.17805514108651,47.17805514108651,0.0,0.9978562736795494,6.7,6.7,6.7
 2006-11-07T12:00:00,61607.18837231586,221785878.1403371,778973146.780344,7.879543781685562,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.975243709059203,7.975243709059203,0.0,47.17805514108651,6.265861916889545,0.9705203600001204,7.75229169200329,6.699974343079781,1.1501158436878338
 2006-11-07T13:00:00,61607.18837231586,221785878.1403371,839592075.7222588,7.973969319687473,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.074377596182632,8.074377596182632,0.0,47.17805514108651,8.096783635724153,0.901460077241656,8.064647925834121,6.700006028251983,0.1130629955090665
 2006-11-07T14:00:00,61607.18837231586,221785878.1403371,866621270.0552349,8.016074543055645,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.118562662224049,8.118562662224049,0.0,47.17805514108651,8.456165371891442,0.8287071366623014,8.113202995479464,6.700002531627497,0.2284889369976651
 2006-11-07T15:00:00,61607.18837231586,221785878.1403371,836279934.3893232,7.968809940139748,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.068904388837366,8.068904388837366,0.0,47.17805514108651,8.409732470103732,0.7553154655371231,8.085051970054243,6.699980597944541,0.3153944922585168
 2006-11-07T16:00:00,61607.18837231588,221785878.14033708,744874584.4919034,7.826430858771073,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.919440349262852,7.919440349262852,0.0,47.17805514108651,7.66670908572893,0.6870379214708612,7.945298836810117,6.6999892874899,0.2830135331744154
 2006-11-07T17:00:00,58837.569232065325,211815249.2354352,592759768.9490181,7.589517342106827,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.670747070915355,7.670747070915355,0.0,47.17805514108651,6.332393250689993,0.6285603651958298,7.714495487045486,6.699967514789617,0.1588852029836015
 2006-11-07T18:00:00,49933.747036838206,179761489.33261755,494084353.0216389,7.435852061292785,6.66666666666669,42.53811334795463,0.0,52987.67374317269,190755625.4754217,585732750.6426165,7.65514008648151,6.7,47.17805514108651,47.17805514108651,0.0,0.6073984761199319,6.845407662121442,6.845407662121442,6.845407662121442
 2006-11-07T19:00:00,45696.977625396095,164509119.45142594,452162374.4445072,7.370573023356351,6.66666666666669,42.53811334795463,0.0,45907.27223006392,165266180.0282301,454268141.3975673,7.440938349452135,6.7,47.17805514108651,47.17805514108651,0.0,0.606882213021296,6.7,6.7,6.7
 2006-11-07T20:00:00,43959.77445825131,158255188.0497047,434973099.5785003,7.343807284636909,6.66666666666669,42.53811334795463,0.0,44165.8106717722,158996918.4183799,437035784.36629033,7.41284736729028,6.7,47.17805514108651,47.17805514108651,0.0,0.60636594992266,6.7,6.7,6.7
 2006-11-07T21:00:00,0.0,0.0,0.0,13.498415731577069,13.498415731577069,0.0,1.0,85473.1795280352,307703446.30092674,1815179120.4743388,-0.4269704917082413,-3.4033191655362063,47.17805514108651,47.17805514108651,0.0,0.6189217733475525,-1.7290121618644092,-0.6665585684166667,-0.6665585684166667
 2006-11-07T22:00:00,0.0,0.0,0.0,13.498415731577069,13.498415731577069,0.0,1.0,64113.92516515335,230810130.59455207,1164679967.9963405,-1.8862931703006247,-3.8,47.17805514108651,47.17805514108651,0.0,0.7188227928540827,-3.8,-1.906958539533005,-1.906958539533005
 2006-11-07T23:00:00,0.0,0.0,0.0,13.498415731577069,13.498415731577069,0.0,1.0,60274.20411544878,216987134.8156156,1017722744.787469,-2.127427859202246,-3.8,47.17805514108651,47.17805514108651,0.0,0.8110022466415493,-3.8,-2.151243596219068,-2.151243596219068
 2006-11-08T00:00:00,0.0,0.0,0.0,13.498415731577069,13.498415731577069,0.0,1.0,58796.68890905829,211668080.07260984,798975100.2028822,-2.4865391500035696,-3.8,47.17805514108651,47.17805514108651,0.0,0.888005673264233,-3.8,-2.5131369511729367,-2.5131369511729367
 2006-11-08T01:00:00,0.0,0.0,0.0,13.498415731577069,13.498415731577069,0.0,1.0,53467.63111065736,192483471.99836648,543820124.41944,-2.9056866213792745,-3.8,47.17805514108651,47.17805514108651,0.0,0.9447380809092714,-3.8,-2.9326545768902466,-2.9326545768902466
 2006-11-08T02:00:00,0.0,0.0,0.0,13.498415731577069,13.498415731577069,0.0,1.0,32333.26571333609,116399756.56800994,319409984.1715484,-3.274567000450651,-3.8,47.17805514108651,47.17805514108651,0.0,0.9805710173348552,-3.8,-3.2990357147068488,-3.2990357147068488
 2006-11-08T03:00:00,0.0,0.0,0.0,13.498415731577069,13.498415731577069,0.0,1.0,12620.64880581964,45434335.7009507,124922658.33154176,-3.575180265703395,-3.780718694659148,31.45203676072434,47.17805514108651,0.0,0.9983615369641328,-3.790995825346057,-3.599761955398414,-3.599761955398414
 2006-11-08T04:00:00,0.0,0.0,0.0,13.498415731577069,13.498415731577069,0.0,1.0,0.0,0.0,0.0,-3.688892986723309,-3.688892986723309,0.0,47.17805514108651,0.0,1.0,-3.702914325176141,-3.702914325176141,-3.702914325176141
 2006-11-08T05:00:00,5358.583173293382,19290899.423856173,53078602.31214243,8.128131564790053,8.045517715220553,34.03049067836371,1.0,0.0,0.0,0.0,-3.238661468292555,-3.238661468292555,0.0,47.1780551410865,0.0,1.0,-3.343751107115436,-3.343751107115436,-3.343751107115436
 2006-11-08T06:00:00,21791.395893842662,78449025.2178336,216466702.09969503,7.003611999984831,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-1.7511653633053563,-1.7511653633053563,0.0,47.17805514108651,0.0,0.9999435241275548,-2.0529689739679013,-2.0529689739679013,-2.0529689739679013
 2006-11-08T07:00:00,12319.184450273497,44349064.02098459,122292528.99391958,6.85701366970628,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-0.4930139312877633,-0.4930139312877633,0.0,47.17805514108651,0.0,0.9994998509311328,-0.6461832632481733,-0.6461832632481733,-0.6461832632481733
 2006-11-08T08:00:00,28015.561862318933,100856022.70434816,277848899.18738776,7.09917342126696,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,1.386064514612828,1.386064514612828,0.0,47.1780551410865,0.0,0.9989835878324964,0.9980800067230228,0.9980800067230228,0.9980800067230228
 2006-11-08T09:00:00,44541.52158550144,160349477.7078052,440729370.0393785,7.352771106631881,6.66666666666669,42.53811334795463,0.0,2015.336316991948,7255210.74117101,20008622.397986192,5.025548920286951,4.992901449332956,7.863009190181085,47.17805514108651,0.0,0.9984673247338608,4.412594468249002,4.412594468249002,4.412594468249002
 2006-11-08T10:00:00,58052.3731056316,208988543.18027377,578740701.6430916,7.567684623616564,6.66666666666669,42.53811334795463,0.0,57499.20775939905,206997147.93383652,574007517.0705626,7.636093865315693,6.7,47.17805514108651,47.17805514108651,0.0,0.9979510616352248,6.7,6.7,6.7
 2006-11-08T11:00:00,61607.18837231586,221785878.1403371,706225249.3870363,7.766232640964393,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,709159324.3991212,7.856306980022947,6.7,47.17805514108651,47.17805514108651,0.0,0.9974347985365888,6.7,6.7,6.7
 2006-11-08T12:00:00,61607.18837231586,221785878.1403371,817920252.0506623,7.940210970603932,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.038915245570745,8.038915245570745,0.0,47.17805514108651,6.539222956118117,0.9687149198652388,7.805441677466438,6.699992251941487,1.1597338476035006
 2006-11-08T13:00:00,61607.18837231586,221785878.1403371,896939295.991447,8.063304756428616,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.168089880740064,8.168089880740064,0.0,47.17805514108651,8.550135635029115,0.895920713253688,8.149509292118973,6.699978523310545,0.1510644638937102
 2006-11-08T14:00:00,61607.18837231586,221785878.1403371,952991040.207674,8.150626867642677,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.259733431230805,8.259733431230805,0.0,47.17805514108651,9.2231698733365,0.8171971720381682,8.247093196612942,6.699982951975372,0.3326445975249401
 2006-11-08T15:00:00,61607.18837231586,221785878.1403371,949090104.030494,8.144549396712138,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.253301304296665,8.253301304296665,0.0,47.17805514108651,9.493323325340825,0.7354755694587256,8.262661074738316,6.699957414142864,0.4968012132443554
 2006-11-08T16:00:00,61607.18837231588,221785878.14033708,873000043.5171806,8.026011493831149,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.128891036730627,8.128891036730627,0.0,47.17805514108651,8.935610370840358,0.6570788497278454,8.150546065553534,6.699993158028953,0.4924256560672788
 2006-11-08T17:00:00,61607.18837231586,221785878.1403371,772837384.2528261,7.869986395501791,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.965129458967273,7.965129458967273,0.0,47.17805514108651,8.020757550582285,0.5860013843870568,7.993466860295219,6.699995473912296,0.3857111995693832
 2006-11-08T18:00:00,61607.18837231586,221785878.1403371,678180937.5603336,7.722553046344136,6.66666666666669,42.53811334795463,0.0,63192.94092576787,227494587.3327644,804662789.84576,8.01174192341669,6.7,47.17805514108651,47.17805514108651,0.0,0.5584361262689496,6.90100051966094,6.90100051966094,6.90100051966094
