Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-08T19:00:00,61607.18837231586,221785878.1403371,628523827.1981311,7.645214135310296,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,631180059.3839886,7.729262739102854,6.7,47.17805514108651,47.17805514108651,0.0,0.5579198631703136,6.7,6.7,6.7
 2006-11-08T20:00:00,60692.84452799306,218494240.300775,603532837.4631069,7.606293575549322,6.66666666666669,42.53811334795463,0.0,60880.47687043015,219169716.7335485,606100299.4931649,7.688396435117197,6.7,47.17805514108651,47.17805514108651,0.0,0.5574036000716777,6.7,6.7,6.7
 2006-11-08T21:00:00,0.0,0.0,0.0,13.806622128147495,13.806622128147495,0.0,1.0,85971.30916893962,309496713.0081826,1833232059.1677897,-0.3910802200129295,-3.3970128549442378,47.17805514108651,47.17805514108651,0.0,0.5707700531540686,-1.7252291156550026,-0.6293530906937563,-0.6293530906937563
 2006-11-08T22:00:00,0.0,0.0,0.0,13.806622128147492,13.806622128147492,0.0,1.0,65334.22975435956,235203227.1156944,1208957440.0644474,-1.8136598009812304,-3.8,47.17805514108651,47.17805514108651,0.0,0.6733129124074226,-3.8,-1.8331781954092208,-1.8331781954092208
 2006-11-08T23:00:00,0.0,0.0,0.0,13.806622128147492,13.806622128147492,0.0,1.0,62192.14714417655,223891729.7190356,1094121753.760291,-2.002056363180271,-3.8,47.17805514108651,47.17805514108651,0.0,0.7703767543010603,-3.8,-2.0243680307877923,-2.0243680307877923
 2006-11-09T00:00:00,0.0,0.0,0.0,13.806622128147492,13.806622128147492,0.0,1.0,58927.31320213616,212138327.52769017,906756310.2964616,-2.3095714488218784,-3.8,47.17805514108651,47.17805514108651,0.0,0.8550854805472546,-3.8,-2.3350765105270894,-2.3350765105270894
 2006-11-09T01:00:00,0.0,0.0,0.0,13.806622128147492,13.806622128147492,0.0,1.0,58330.07288916004,209988262.4009761,660833573.1581422,-2.7134309836879016,-3.8,47.17805514108651,47.17805514108651,0.0,0.921501823606828,-3.8,-2.7406278909295625,-2.7406278909295625
 2006-11-09T02:00:00,0.0,0.0,0.0,13.806622128147492,13.806622128147492,0.0,1.0,41963.39872122196,151068235.39639905,414194912.9508128,-3.1187343011740407,-3.8,47.17805514108651,47.17805514108651,0.0,0.9665885110183616,-3.8,-3.144606065940827,-3.144606065940827
 2006-11-09T03:00:00,0.0,0.0,0.0,13.806622128147492,13.806622128147492,0.0,1.0,23044.12622789044,82958854.42040557,227956961.62803373,-3.4249601643666314,-3.8,47.17805514108651,47.17805514108651,0.0,0.992768971810794,-3.8,-3.447556617733808,-3.447556617733808
 2006-11-09T04:00:00,0.0,0.0,0.0,13.806622128147492,13.806622128147492,0.0,1.0,2614.497335650748,9412190.408342691,25854985.93680264,-3.6937113343708856,-3.736253251412594,7.863009190181085,47.17805514108651,0.0,1.0,-3.753477998349114,-3.714247988689792,-3.714247988689792
 2006-11-09T05:00:00,7287.956163977586,26236642.190319307,72202868.097262,8.227853559359557,8.115472464189898,34.03049067836371,1.0,0.0,0.0,0.0,-3.1430789323227177,-3.1430789323227177,0.0,47.1780551410865,0.0,1.0,-3.277964472741621,-3.277964472741621,-3.277964472741621
 2006-11-09T06:00:00,29933.833138033384,107761799.29692018,296516334.1525103,7.128234478992051,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-1.1180507486590072,-1.1180507486590072,0.0,47.17805514108651,0.0,1.0,-1.5339548736446744,-1.5339548736446744,-1.5339548736446744
 2006-11-09T07:00:00,23526.65626196672,84695962.54308017,233505626.31896383,7.030137194915109,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,0.8972776558567248,0.8972776558567248,0.0,47.17805514108651,0.0,1.0,0.5926690602752283,0.5926690602752283,0.5926690602752283
 2006-11-09T08:00:00,32772.30198856505,117980287.15883416,324315195.6419082,7.171512632230946,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,3.5365534624389787,3.5365534624389787,0.0,47.1780551410865,0.0,0.9997604402668796,3.0853902940274947,3.0853902940274947,3.0853902940274947
 2006-11-09T09:00:00,39289.05376987265,141440593.57154152,388757260.663791,7.271846966123316,6.66666666666669,42.53811334795463,0.0,19918.422825648424,71706322.17233433,197192853.8844384,6.68287327048749,6.361215261158336,27.5205321656338,47.17805514108651,0.0,0.999244177168244,6.105610407579473,6.105610407579473,6.105610407579473
 2006-11-09T10:00:00,50773.89009122077,182786004.3283948,502397399.0496888,7.448797586170087,6.66666666666669,42.53811334795463,0.0,51000.56775469527,183602043.91690296,504668040.5675213,7.523089916256129,6.7,47.17805514108651,47.17805514108651,0.0,0.9987279140696076,6.7,6.7,6.7
 2006-11-09T11:00:00,60254.8664933305,216917519.3759898,613652110.2162677,7.622054045636337,6.66666666666669,42.53811334795463,0.0,60408.70427022894,217471335.3728242,616368729.1769729,7.705126092708052,6.7,47.17805514108651,47.17805514108651,0.0,0.9982116509709718,6.7,6.7,6.7
 2006-11-09T12:00:00,61607.18837231586,221785878.1403371,680395801.0508475,7.726003204858596,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.806658750389254,7.806658750389254,0.0,47.17805514108651,5.504983026863552,0.974505063064283,7.606778342064814,6.700007281362151,1.1311831542856703
 2006-11-09T13:00:00,61607.18837231586,221785878.1403371,753927934.4886229,7.84053235205235,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.942728170061248,7.942728170061248,0.0,47.17805514108651,7.366254802148185,0.9135123937564013,7.9277558713343055,6.699988099180796,0.0645805080549181
 2006-11-09T14:00:00,61607.18837231586,221785878.1403371,803752829.4507298,7.918141799305843,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.016785210787374,8.016785210787374,0.0,47.17805514108651,7.860720383369634,0.846949445967072,8.00893850872732,6.699970278869596,0.1526620039049377
 2006-11-09T15:00:00,61607.18837231586,221785878.1403371,808264688.5996776,7.92516984592062,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.024092248076636,8.024092248076636,0.0,47.17805514108651,8.048443145915321,0.7778841137605257,8.027286403738163,6.699945326937912,0.2466965289221883
 2006-11-09T16:00:00,61607.18837231588,221785878.14033708,811491304.1510907,7.930195951231874,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.029432789844764,8.029432789844764,0.0,47.17805514108651,8.128296284592556,0.708771568007433,8.026487542430305,6.700016042322862,0.3273175452253161
 2006-11-09T17:00:00,61607.18837231586,221785878.1403371,746608450.6317618,7.829131611633863,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.9233584143125535,7.9233584143125535,0.0,47.17805514108651,7.713295456965349,0.6412608698929894,7.947638516441544,6.699957759193713,0.316922671840406
 2006-11-09T18:00:00,61607.18837231586,221785878.1403371,672950639.2430706,7.714406570712558,6.66666666666669,42.53811334795463,0.0,62481.376798525074,224932956.4746903,795400933.4061534,7.996704066148163,6.7,47.17805514108651,47.17805514108651,0.0,0.6145589712049105,6.8951043911494265,6.8951043911494265,6.8951043911494265
 2006-11-09T19:00:00,61607.18837231586,221785878.1403371,641308521.2311975,7.6651252155345295,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,644511776.8229382,7.750985065606038,6.7,47.17805514108651,47.17805514108651,0.0,0.6140427081062746,6.7,6.7,6.7
 2006-11-09T20:00:00,61034.80602018192,219725301.6726549,611596097.3420807,7.6188511403771235,6.66666666666669,42.53811334795463,0.0,61213.80776876578,220369707.9675568,614663768.726165,7.702350280914216,6.7,47.17805514108651,47.17805514108651,0.0,0.6135264450076386,6.7,6.7,6.7
 2006-11-09T21:00:00,0.0,0.0,0.0,11.127172869920068,11.127172869920068,0.0,1.0,85313.60927812794,307128993.4012605,1810190241.5305228,-0.433232016787668,-3.401404754162183,47.17805514108651,47.17805514108651,0.0,0.6259413475509127,-1.729721008459381,-0.6730493386126127,-0.6730493386126127
 2006-11-09T22:00:00,0.0,0.0,0.0,11.127172869920066,11.127172869920066,0.0,1.0,63904.65707142359,230056765.4571249,1157046122.8832843,-1.898816749119864,-3.8,47.17805514108651,47.17805514108651,0.0,0.7253858675141313,-3.8,-1.9196720673077632,-1.9196720673077632
 2006-11-09T23:00:00,0.0,0.0,0.0,11.127172869920066,11.127172869920066,0.0,1.0,60042.37879462541,216152563.6606515,1005109061.9826035,-2.1481296047435525,-3.8,47.17805514108651,47.17805514108651,0.0,0.8167388854706119,-3.8,-2.1721665126730074,-2.1721665126730074
 2006-11-10T00:00:00,0.0,0.0,0.0,11.127172869920066,11.127172869920066,0.0,1.0,58796.68890905829,211668080.07260984,782247115.0887946,-2.514009703230637,-3.8,47.17805514108651,47.17805514108651,0.0,0.8925045253057352,-3.8,-2.5407285083817506,-2.5407285083817506
 2006-11-10T01:00:00,0.0,0.0,0.0,11.127172869920066,11.127172869920066,0.0,1.0,52354.95535598744,188477839.2815548,526983204.2151591,-2.9333550345870827,-3.8,47.17805514108651,47.17805514108651,0.0,0.9477825861186768,-3.8,-2.9602319474517595,-2.9602319474517595
 2006-11-10T02:00:00,0.0,0.0,0.0,11.127172869920066,11.127172869920066,0.0,1.0,31080.08713931384,111888313.7015298,306772434.53737354,-3.295347014719146,-3.8,47.17805514108651,47.17805514108651,0.0,0.9823272276751628,-3.8,-3.3195881459605405,-3.3195881459605405
 2006-11-10T03:00:00,0.0,0.0,0.0,11.127172869920066,11.127172869920066,0.0,1.0,9539.084456686282,34340704.04407061,94191438.70738427,-3.611968986857792,-3.766944593136,23.58902757054325,47.17805514108651,0.0,0.9988430668070074,-3.78002425092799,-3.63585740791608,-3.63585740791608
 2006-11-10T04:00:00,0.0,0.0,0.0,11.127172869920066,11.127172869920066,0.0,1.0,0.0,0.0,0.0,-3.673079021629297,-3.673079021629297,0.0,47.17805514108651,0.0,0.999689476658,-3.686937078501692,-3.686937078501692,-3.686937078501692
 2006-11-10T05:00:00,9312.621417873444,33525437.10434439,92288998.9932092,7.798006110374399,7.65435965654926,33.32152212256447,1.0,0.0,0.0,0.0,-3.101269735348085,-3.101269735348085,0.0,47.1780551410865,0.0,0.9991732135593644,-3.231920800251897,-3.231920800251897,-3.231920800251897
 2006-11-10T06:00:00,44917.24972362884,161702099.00506383,444471458.7186817,7.358598802916692,6.66666666666669,42.53811334795463,1.0,0.0,0.0,0.0,-0.3210816308228881,-0.3210816308228881,0.0,47.17805514108651,0.0,0.9986569504607284,-0.9480937855329744,-0.9480937855329744,-0.9480937855329744
 2006-11-10T07:00:00,39486.865005846186,142152714.02104625,390714562.936226,7.274894336377311,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.3285353311221626,3.3285353311221626,0.0,47.17805514108651,0.0,0.9981406873620924,2.7846852260386394,2.7846852260386394,2.7846852260386394
 2006-11-10T08:00:00,47124.354918746656,169647677.70748794,466285984.79529065,7.39256541250782,6.666666666666692,42.53811334795464,0.0,26539.23487037764,95541245.5333595,262668977.3946268,6.829320474554447,6.400886588003598,30.1415352290275,47.17805514108651,0.0,0.9976244242634568,6.128786091594147,6.128786091594147,6.128786091594147
 2006-11-10T09:00:00,51738.25698226993,186257725.13617176,511939614.8799568,7.463656111182729,6.66666666666669,42.53811334795463,0.0,51995.72985827238,187184627.4897805,514515509.5461986,7.539142061610419,6.7,47.17805514108651,47.17805514108651,0.0,0.9971081611648204,6.7,6.7,6.7
 2006-11-10T10:00:00,58031.24778728155,208912492.0342136,574207489.3130822,7.560624090058098,6.66666666666669,42.53811334795463,0.0,58306.99519575002,209905182.70470008,576967636.0928355,7.640922740044004,6.7,47.17805514108651,47.17805514108651,0.0,0.9965918980661844,6.7,6.7,6.7
 2006-11-10T11:00:00,61571.038014789454,221655736.85324204,625919248.2040147,7.641157828222866,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,628852152.9759998,7.725469460361158,6.7,47.17805514108651,47.17805514108651,0.0,0.9960756349675486,6.7,6.7,6.7
 2006-11-10T12:00:00,61607.18837231586,221785878.1403371,658935515.2371511,7.692578290029815,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.779413577176481,7.779413577176481,0.0,47.17805514108651,5.445491598804605,0.9725719220882896,7.595447721773507,6.699972113265041,1.1304628104712904
 2006-11-10T13:00:00,61607.18837231586,221785878.1403371,704387704.5627921,7.763369820772198,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.853786045214719,7.853786045214719,0.0,47.17805514108651,6.896980530500894,0.9147427856396312,7.839410301672422,6.700000912416019,0.0456216328466762
 2006-11-10T14:00:00,61607.18837231586,221785878.1403371,756838629.2096784,7.8450658778493745,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.939660479152415,7.939660479152415,0.0,47.17805514108651,7.405924188252626,0.852656397923902,7.926351096991005,6.700004709587905,0.1141073285270237
 2006-11-10T15:00:00,61607.18837231586,221785878.1403371,751566731.4805443,7.836854232485014,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.931199579684986,7.931199579684986,0.0,47.17805514108651,7.529258677126857,0.7877361670289528,7.937724406248805,6.699949647585656,0.1821488891141255
 2006-11-10T16:00:00,61607.18837231588,221785878.14033708,716490493.5294094,7.782220383001157,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.8741727896637,7.8741727896637,0.0,47.17805514108651,7.286070412287411,0.7246902846823543,7.8853443459404735,6.699999709037666,0.2104465282843792
 2006-11-10T17:00:00,61328.50361182576,220782613.00257272,627423034.7149249,7.643500113054601,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.728694254993368,7.728694254993368,0.0,47.17805514108651,6.549984246342678,0.666485059215467,7.753671390303441,6.700038258237959,0.1656456119172481
 2006-11-10T18:00:00,57246.25316240878,206086511.3846716,566440125.8690853,7.548527919216947,6.66666666666669,42.53811334795463,0.0,57835.77011072671,208208772.39861625,664104752.7377506,7.782849716563484,6.7,47.17805514108651,47.17805514108651,0.0,0.6439432240823627,6.862799955884111,6.862799955884111,6.862799955884111
 2006-11-10T19:00:00,55917.746850577416,201303888.66207868,553565954.5273013,7.528478912276786,6.66666666666669,42.53811334795464,0.0,56349.9806727083,202859930.4217499,560874187.5724472,7.614693728272999,6.7,47.17805514108651,47.17805514108651,0.0,0.6434269609837268,6.7,6.7,6.7
 2006-11-10T20:00:00,54216.6184196507,195179826.3107425,536462501.30461615,7.50184411910372,6.66666666666669,42.53811334795463,0.0,54521.52027408202,196277472.9866953,539509068.5622848,7.579877055468674,6.7,47.17805514108651,47.17805514108651,0.0,0.6429106978850908,6.7,6.7,6.7
 2006-11-10T21:00:00,0.0,0.0,0.0,10.424538344088914,10.424538344088914,0.0,1.0,84929.51228733288,305746244.2343984,1796048087.39498,-0.4625020249123087,-3.4075000402373017,47.17805514108651,47.17805514108651,0.0,0.6546671021573315,-1.7332230760050444,-0.7033786286233128,-0.7033786286233128
 2006-11-10T22:00:00,0.0,0.0,0.0,10.424538344088914,10.424538344088914,0.0,1.0,62953.84575432469,226633844.7155689,1122210296.4720674,-1.955969458281368,-3.8,47.17805514108651,47.17805514108651,0.0,0.7520117620986353,-3.8,-1.9776554895055105,-1.9776554895055105
 2006-11-10T23:00:00,0.0,0.0,0.0,10.424538344088914,10.424538344088914,0.0,1.0,59258.74972937613,213331499.0257541,949476491.3708398,-2.2394427839089066,-3.8,47.17805514108651,47.17805514108651,0.0,0.839650536417463,-3.8,-2.2643655855202613,-2.2643655855202613
 2006-11-11T00:00:00,0.0,0.0,0.0,10.424538344088914,10.424538344088914,0.0,1.0,58796.68890905829,211668080.07260984,711695508.2036847,-2.6298825338817013,-3.8,47.17805514108651,47.17805514108651,0.0,0.9100641119171384,-3.8,-2.656965672663382,-2.656965672663382
 2006-11-11T01:00:00,0.0,0.0,0.0,10.424538344088914,10.424538344088914,0.0,1.0,46554.6967807893,167596908.41084152,459512793.7246596,-3.044242883158772,-3.8,47.17805514108651,47.17805514108651,0.0,0.9593439626376912,-3.8,-3.070602621368032,-3.070602621368032
 2006-11-11T02:00:00,0.0,0.0,0.0,10.424538344088914,10.424538344088914,0.0,1.0,26170.715290913417,94214575.0472883,258445667.9382453,-3.374817713945488,-3.8,47.17805514108651,47.17805514108651,0.0,0.9888304567635848,-3.8,-3.398097183118166,-3.398097183118166
 2006-11-11T03:00:00,0.0,0.0,0.0,10.424538344088914,10.424538344088914,0.0,1.0,5592.424262264554,20132727.344152395,55324486.26041439,-3.662056002685132,-3.753085759848762,15.72601838036217,47.17805514108651,0.0,0.9999160187925132,-3.768087934704338,-3.683956625840457,-3.683956625840457
 2006-11-11T04:00:00,0.0,0.0,0.0,10.424538344088914,10.424538344088914,0.0,1.0,0.0,0.0,0.0,-3.661382551492117,-3.661382551492117,0.0,47.17805514108651,0.0,1.0,-3.675266853919775,-3.675266853919775,-3.675266853919775
 2006-11-11T05:00:00,0.0,0.0,0.0,10.424538344088914,10.424538344088914,0.0,1.0,0.0,0.0,0.0,-3.578100780308706,-3.578100780308706,0.0,47.17805514108651,0.0,1.0,-3.591980747382028,-3.591980747382028,-3.591980747382028
 2006-11-11T06:00:00,0.0,0.0,0.0,10.424538344088914,10.424538344088914,0.0,1.0,0.0,0.0,0.0,-3.4948243704113966,-3.4948243704113966,0.0,47.17805514108651,0.0,0.9999329715131848,-3.5087033682904725,-3.5087033682904725,-3.5087033682904725
 2006-11-11T07:00:00,0.0,0.0,0.0,10.424538344088914,10.424538344088914,0.0,0.0,0.0,0.0,0.0,-3.408436830884692,-3.408436830884692,0.0,47.17805514108651,0.0,0.9994787457023928,-3.4221055970725764,-3.4221055970725764,-3.4221055970725764
 2006-11-11T08:00:00,0.0,0.0,0.0,10.424538344088914,10.424538344088914,0.0,0.0,0.0,0.0,0.0,-3.3136850525844856,-3.3136850525844856,0.0,47.17805514108651,0.0,0.998962482603757,-3.327248982226952,-3.327248982226952,-3.327248982226952
 2006-11-11T09:00:00,0.0,0.0,0.0,10.424538344088914,10.424538344088914,0.0,0.0,0.0,0.0,0.0,-3.218514385356922,-3.218514385356922,0.0,47.17805514108651,0.0,0.998446219505121,-3.2320772331031304,-3.2320772331031304,-3.2320772331031304
 2006-11-11T10:00:00,0.0,0.0,0.0,10.424538344088914,10.424538344088914,0.0,0.0,0.0,0.0,0.0,-3.1233513090866656,-3.1233513090866656,0.0,47.17805514108651,0.0,0.9979299564064852,-3.136913074972344,-3.136913074972344,-3.136913074972344
 2006-11-11T11:00:00,6613.52037414735,23808673.34693046,65582172.57853562,9.868334935362691,9.766256462041758,21.26905667397732,0.0,0.0,0.0,0.0,-2.562030052720671,-2.562030052720671,0.0,47.17805514108653,0.0,0.9974136933078496,-2.6817832905889034,-2.6817832905889034,-2.6817832905889034
 2006-11-11T12:00:00,6043.2345783412175,21755644.48202835,59867677.552170575,11.706408486534697,11.61322236494274,14.179371115984898,-1.0,0.0,0.0,0.0,-2.0729430105979003,-2.0729430105979003,0.0,47.17805514108653,0.0,0.9968974302092136,-2.177341070800606,-2.177341070800606,-2.177341070800606
 2006-11-11T13:00:00,6260.059892240975,22536215.612067506,61942054.041051015,12.207261252740336,12.110845967328835,14.179371115984878,-1.0,0.0,0.0,0.0,-1.234494192753092,-1.234494192753092,0.0,47.17805514108651,0.0,0.9963811671105772,-1.3320295427699345,-1.3320295427699345,-1.3320295427699345
 2006-11-11T14:00:00,9442.134625286451,33991684.651031226,93428017.20920631,10.947550251173643,10.802125737663577,21.26905667397732,-1.0,0.0,0.0,0.0,-0.3369056175778962,-0.3369056175778962,0.0,47.17805514108653,0.0,0.9958649040119416,-0.4753471807320241,-0.4753471807320241,-0.4753471807320241
 2006-11-11T15:00:00,18942.75320264192,68193911.52951093,187434721.3252624,9.737219463837448,9.445449278142265,28.35874223196976,-1.0,0.0,0.0,0.0,1.549203878754281,1.549203878754281,0.0,47.17805514108651,0.0,0.9953486409133058,1.287617161262549,1.287617161262549,1.287617161262549
 2006-11-11T16:00:00,6201.2968161269455,22324668.538057007,61360580.91195957,12.28456757493619,12.189057474793849,14.179371115984871,-1.0,0.0,0.0,0.0,2.728898241442322,2.728898241442322,0.0,47.17805514108653,0.0,0.99483237781467,2.6404042377641623,2.6404042377641623,2.6404042377641623
 2006-11-11T17:00:00,7234.147304957355,26042930.29784648,71666529.02181159,11.58626476760985,11.474713740070264,17.724213894981094,-1.0,0.0,0.0,0.0,3.3847951482018,3.3847951482018,0.0,47.17805514108653,0.0,0.9943161147160336,3.277845558772885,3.277845558772885,3.277845558772885
 2006-11-11T18:00:00,0.0,0.0,0.0,14.878118227734362,14.878118227734362,0.0,0.0,0.0,0.0,0.0,3.776309856914459,3.776309856914459,0.0,47.17805514108651,0.0,0.9937998516173976,3.762833501702165,3.762833501702165,3.762833501702165
 2006-11-11T19:00:00,0.0,0.0,0.0,14.878118227734362,14.878118227734362,0.0,0.0,0.0,0.0,0.0,3.864137803074792,3.864137803074792,0.0,47.17805514108651,0.0,0.9932835885187616,3.850333973904032,3.850333973904032,3.850333973904032
 2006-11-11T20:00:00,0.0,0.0,0.0,14.878118227734362,14.878118227734362,0.0,0.0,0.0,0.0,0.0,3.946914854008925,3.946914854008925,0.0,47.17805514108651,0.0,0.9927673254201256,3.933118892260953,3.933118892260953,3.933118892260953
 2006-11-11T21:00:00,0.0,0.0,0.0,14.878118227734362,14.878118227734362,0.0,1.0,0.0,0.0,0.0,4.0296875151150005,4.0296875151150005,0.0,47.17805514108651,0.0,0.9922510623214896,4.015892441636081,4.015892441636081,4.015892441636081
 2006-11-11T22:00:00,0.0,0.0,0.0,14.878118227734362,14.878118227734362,0.0,1.0,0.0,0.0,0.0,4.112454848514527,4.112454848514527,0.0,47.17805514108651,0.0,0.9917347992228536,4.098660662807512,4.098660662807512,4.098660662807512
 2006-11-11T23:00:00,0.0,0.0,0.0,14.878118227734362,14.878118227734362,0.0,1.0,0.0,0.0,0.0,4.195216855298226,4.195216855298226,0.0,47.17805514108651,0.0,0.9912185361242176,4.181423557454497,4.181423557454497,4.181423557454497
 2006-11-12T00:00:00,0.0,0.0,0.0,14.878118227734362,14.878118227734362,0.0,1.0,0.0,0.0,0.0,4.277973536335274,4.277973536335274,0.0,47.17805514108651,0.0,0.9907022730255818,4.264181125971471,4.264181125971471,4.264181125971471
 2006-11-12T01:00:00,0.0,0.0,0.0,14.878118227734362,14.878118227734362,0.0,1.0,0.0,0.0,0.0,4.360724891635098,4.360724891635098,0.0,47.17805514108651,0.0,0.9901860099269458,4.346933368910815,4.346933368910815,4.346933368910815
 2006-11-12T02:00:00,0.0,0.0,0.0,14.878118227734362,14.878118227734362,0.0,1.0,0.0,0.0,0.0,4.44347092213184,4.44347092213184,0.0,47.17805514108651,0.0,0.98966974682831,4.429680286727234,4.429680286727234,4.429680286727234
 2006-11-12T03:00:00,0.0,0.0,0.0,14.878118227734362,14.878118227734362,0.0,1.0,0.0,0.0,0.0,4.526211631068351,4.526211631068351,0.0,47.17805514108651,0.0,0.989153483729674,4.5124218823875735,4.5124218823875735,4.5124218823875735
 2006-11-12T04:00:00,0.0,0.0,0.0,14.878118227734362,14.878118227734362,0.0,1.0,0.0,0.0,0.0,4.608947017920191,4.608947017920191,0.0,47.17805514108651,0.0,0.988637220631038,4.595158156425485,4.595158156425485,4.595158156425485
 2006-11-12T05:00:00,0.0,0.0,0.0,14.878118227734362,14.878118227734362,0.0,1.0,0.0,0.0,0.0,4.691677084233077,4.691677084233077,0.0,47.17805514108651,0.0,0.988120957532402,4.677889109215024,4.677889109215024,4.677889109215024
 2006-11-12T06:00:00,0.0,0.0,0.0,14.878118227734362,14.878118227734362,0.0,1.0,0.0,0.0,0.0,4.774401830056846,4.774401830056846,0.0,47.17805514108651,0.0,0.987604694433766,4.76061474189672,4.76061474189672,4.76061474189672
 2006-11-12T07:00:00,0.0,0.0,0.0,14.878118227734362,14.878118227734362,0.0,0.0,0.0,0.0,0.0,4.857121247112107,4.857121247112107,0.0,47.17805514108651,0.0,0.98708843133513,4.843335054919912,4.843335054919912,4.843335054919912
 2006-11-12T08:00:00,6279.506770492376,22606224.373772524,62239020.350476295,10.869266907894303,10.77239244720053,21.269056673977342,0.0,0.0,0.0,0.0,5.058999582296676,5.058999582296676,0.0,47.17805514108654,0.0,0.9865721682364949,4.988029456954924,4.988029456954924,4.988029456954924
 2006-11-12T09:00:00,0.0,0.0,0.0,14.398608381936183,14.398608381936183,0.0,0.0,0.0,0.0,0.0,5.411593366493296,5.411593366493296,0.0,47.17805514108653,0.0,0.9860559051378583,5.401784926417747,5.401784926417747,5.401784926417747
 2006-11-12T10:00:00,6983.550181468162,25140780.65328538,69230847.33351555,10.640830010563532,10.533072080597904,21.26905667397732,0.0,0.0,0.0,0.0,5.86263019119358,5.86263019119358,0.0,47.17805514108653,0.0,0.9855396420392228,5.768382469934178,5.768382469934178,5.768382469934178
 2006-11-12T11:00:00,7771.5904626436595,27977725.665517163,77057757.8339176,10.682983626899071,10.563042131678944,21.26905667397732,0.0,1400.119693708285,5040430.897349821,13875133.275308514,6.457027875442583,6.434386012114442,13.760266082816903,47.17805514108653,0.0,0.9850233789405864,6.340233816698004,6.340233816698004,6.340233816698004
 2006-11-12T12:00:00,8287.210414275249,29833957.49139089,82219996.06815886,10.7711671809633,10.643189901961502,21.26905667397732,-1.0,0.0,0.0,0.0,6.843050312892214,6.843050312892214,0.0,47.17805514108651,0.927470571562473,0.9820426197552404,6.836687014201112,6.700001851144329,1.1166666669191505
 2006-11-12T13:00:00,14650.32995736328,52741187.84650781,144981106.46748596,12.020549091204002,11.794855527836354,15.597308227583364,-1.0,0.0,0.0,0.0,6.947608148322178,6.947608148322178,0.0,47.17805514108653,2.030658207576752,0.9687613705737144,7.013953673115867,6.699937943794216,0.000140000481824
 2006-11-12T14:00:00,30206.43350963185,108743160.63467464,301037048.87300825,7.894146383362075,7.425508660924197,38.599399149069946,-1.0,0.0,0.0,0.0,7.194957377766556,7.194957377766556,0.0,47.17805514108653,2.8290835820389986,0.9514705370719676,7.142577082298743,6.699917269463477,0.0035176998875159
 2006-11-12T15:00:00,9213.681720476989,33169254.193717167,91188428.08895569,10.711850490573816,10.569912754607817,21.978025229776552,-1.0,0.0,0.0,0.0,6.8575824803353305,6.8575824803353305,0.0,47.178055141086496,2.2952927286575524,0.9238228556709716,7.054097382193021,6.700028864463209,0.0028430032639768
 2006-11-12T16:00:00,16017.230276132794,57662028.994078055,158509856.64166492,10.3790472355813,10.13230433381599,24.42002803308507,-1.0,0.0,0.0,0.0,6.966822458557304,6.966822458557304,0.0,47.17805514108655,2.165995200529085,0.9076049692199768,7.031707489505031,6.700021390214051,0.0004498882772487
 2006-11-12T17:00:00,5590.010908292527,20124039.269853096,55431224.7413532,12.14431346273726,12.05803341740357,14.179371115984878,-1.0,0.0,0.0,0.0,6.8017524755123695,6.8017524755123695,0.0,47.1780551410865,0.9896684328005928,0.894176276152764,6.846063075237272,6.699997590276812,7.432268755991346e-08
 2006-11-12T18:00:00,6380.954364681072,22971435.71285185,63266104.928109705,11.453409421874005,11.354934931624769,17.7242138949811,0.0,7171.660176216589,25817976.634379715,71099253.66777736,6.816013455943875,6.700000000000004,47.17805514108653,47.17805514108653,0.0,0.8922660720287211,6.702655665754807,6.702655665754807,6.702655665754807
 2006-11-12T19:00:00,3638.295119105525,13097862.428779889,36065696.05474641,12.72244105919558,12.666304566888114,10.63452833698866,0.0,4407.902984059209,15868450.742613155,43699038.49965906,6.7713056551003215,6.7,47.17805514108651,47.17805514108651,0.0,0.8917498089300849,6.7,6.7,6.7
 2006-11-12T20:00:00,2288.680508481331,8239249.83053279,22702288.14413907,13.28096765143456,13.245631545787736,7.089685557992439,0.0,3131.171679927727,11272218.047739817,31047120.2734991,6.750662184624637,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.8912335458314491,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-12T21:00:00,6373.386793508066,22944192.456629008,63178144.54386626,10.712381884789714,10.614045594139322,21.269056673977342,1.0,78013.57796842301,280848880.6863227,1508304337.6032164,-1.0210332475244217,-3.4945893380277155,47.17805514108654,47.17805514108654,0.0,0.8868142088287504,-1.824598502282651,-1.403976724649419,-1.403976724649419
 2006-11-12T22:00:00,0.0,0.0,0.0,14.34252936301528,14.34252936301528,0.0,1.0,53925.315786090265,194131136.82992488,551088472.3364142,-2.893742968382984,-3.8000000000000007,47.17805514108653,47.17805514108653,0.0,0.943402755086761,-3.8000000000000007,-2.920746236526488,-2.920746236526488
 2006-11-12T23:00:00,0.0,0.0,0.0,14.34252936301528,14.34252936301528,0.0,1.0,32903.16435834657,118451391.69004768,324939284.16680014,-3.265475361082089,-3.8,47.17805514108651,47.17805514108651,0.0,0.9797950787146368,-3.8,-3.290040607686336,-3.290040607686336
 2006-11-13T00:00:00,0.0,0.0,0.0,14.34252936301528,14.34252936301528,0.0,1.0,12865.78844645682,46316838.40724456,127253517.2502908,-3.5711493340942013,-3.780521745194003,31.45203676072434,47.17805514108651,0.0,0.998128708837654,-3.790889045397796,-3.595908193342664,-3.595908193342664
 2006-11-13T01:00:00,0.0,0.0,0.0,14.34252936301528,14.34252936301528,0.0,1.0,0.0,0.0,0.0,-3.688338276345968,-3.688338276345968,0.0,47.17805514108651,0.0,1.0,-3.702361844141205,-3.702361844141205,-3.702361844141205
 2006-11-13T02:00:00,0.0,0.0,0.0,14.34252936301528,14.34252936301528,0.0,1.0,0.0,0.0,0.0,-3.6050733256596,-3.6050733256596,0.0,47.17805514108651,0.0,0.9999929260067318,-3.618953608476023,-3.618953608476023,-3.618953608476023
 2006-11-13T03:00:00,0.0,0.0,0.0,14.34252936301528,14.34252936301528,0.0,1.0,0.0,0.0,0.0,-3.5217950331304286,-3.5217950331304286,0.0,47.17805514108651,0.0,0.9996564025661864,-3.535674344741281,-3.535674344741281,-3.535674344741281
 2006-11-13T04:00:00,0.0,0.0,0.0,14.34252936301528,14.34252936301528,0.0,1.0,0.0,0.0,0.0,-3.4385225538333337,-3.4385225538333337,0.0,47.17805514108651,0.0,0.9991401394675504,-3.4524008968118287,-3.4524008968118287,-3.4524008968118287
 2006-11-13T05:00:00,6013.120773991916,21647234.786370896,59564482.75041154,8.239014504526798,8.146305330974103,34.03049067836371,1.0,0.0,0.0,0.0,-2.996081278286105,-2.996081278286105,0.0,47.17805514108653,0.0,0.9986238763689148,-3.097032202164796,-3.097032202164796,-3.097032202164796
 2006-11-13T06:00:00,23762.53649834111,85545131.394028,235965505.41276297,7.033967432821393,6.666666666666689,42.53811334795463,1.0,0.0,0.0,0.0,-1.4265443031581482,-1.4265443031581482,0.0,47.1780551410865,0.0,0.9981076132702784,-1.7523689023571718,-1.7523689023571718,-1.7523689023571718
 2006-11-13T07:00:00,12393.976774203193,44618316.3871315,123018914.63105048,6.858144435917052,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-0.153401242193724,-0.153401242193724,0.0,47.17805514108651,0.0,0.9975913501716426,-0.3044858983477676,-0.3044858983477676,-0.3044858983477676
 2006-11-13T08:00:00,19107.43784719772,68786776.2499118,189789014.6311339,6.9620815951541575,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,1.3140641098486423,1.3140641098486423,0.0,47.1780551410865,0.0,0.9970750870730066,1.0532591451243514,1.0532591451243514,1.0532591451243514
 2006-11-13T09:00:00,26824.26606480949,96567357.83331417,266445925.79991043,7.081418381447404,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.5076277032041774,3.5076277032041774,0.0,47.17805514108651,0.0,0.9965588239743708,3.1368911799044703,3.1368911799044703,3.1368911799044703
 2006-11-13T10:00:00,40672.79564963142,146422064.3386731,402493906.210164,7.293235746858765,6.66666666666669,42.53811334795463,0.0,19083.11937055605,68699229.73400179,188972250.3249471,6.578911525183557,6.270664498119046,23.58902757054325,47.17805514108651,0.0,0.9960425608757348,5.983348666096898,5.983348666096898,5.983348666096898
 2006-11-13T11:00:00,46653.67578112043,167953232.81203353,461628709.6858688,7.385313112980318,6.66666666666669,42.53811334795463,0.0,46869.33932720057,168729621.57792205,463788123.98174506,7.45645746250404,6.7,47.17805514108651,47.17805514108651,0.0,0.9955262977770988,6.7,6.7,6.7
 2006-11-13T12:00:00,50675.78763714517,182432835.49372265,501426695.0583377,7.447285718222734,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.521470661176873,7.521470661176873,0.0,47.17805514108651,4.242115091165216,0.977899426394352,7.375119725049386,6.699959444859737,1.1188367823468015
 2006-11-13T13:00:00,56677.34909570173,204038456.7445262,560810934.9028442,7.539761398668585,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.618495348686864,7.618495348686864,0.0,47.17805514108651,5.634300202012288,0.932539265277324,7.607163327084585,6.69992602771223,0.0108441233837453
 2006-11-13T14:00:00,60493.535046095225,217776726.1659428,599519355.4752046,7.600043098491248,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.681831640035884,7.681831640035884,0.0,47.17805514108651,5.998423358675287,0.8831568864594997,7.6715811066610335,6.699959495398613,0.0298684130538302
 2006-11-13T15:00:00,61067.378967362805,219842564.28250605,604249394.8142371,7.607409395596568,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.689582658952787,7.689582658952787,0.0,47.17805514108651,6.130616090579728,0.8314434898937262,7.692564481648375,6.699995606203243,0.0543209598531856
 2006-11-13T16:00:00,60244.27767501874,216879399.6300674,597702687.1089729,7.597213949005892,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.678876727769356,7.678876727769356,0.0,47.17805514108651,6.101071998563992,0.7797463544658753,7.683779947878428,6.699997178464131,0.0766728458529607
 2006-11-13T17:00:00,51512.58272533899,185445297.81122035,509706613.6363869,7.460179041277694,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.535050455544575,7.535050455544575,0.0,47.17805514108651,5.386236488327632,0.731799609403736,7.556664546708167,6.700003751615377,0.0548052068711283
 2006-11-13T18:00:00,45487.113341492055,163753608.02937144,450085809.694448,7.367339557907381,6.66666666666669,42.53811334795463,0.0,49167.569748079455,177003251.09308603,533675050.9483664,7.570313070101467,6.7,47.17805514108651,47.17805514108651,0.0,0.7134406729705018,6.832554736106559,6.832554736106559,6.832554736106559
 2006-11-13T19:00:00,43730.09830744714,157428353.90680966,432700500.4024188,7.340268635112767,6.66666666666669,42.53811334795463,0.0,43935.50722642945,158167826.01514602,434756853.0991697,7.409132267909475,6.7,47.17805514108651,47.17805514108651,0.0,0.712924409871866,6.7,6.7,6.7
 2006-11-13T20:00:00,43706.537232815055,157343534.0381342,432467368.3222747,7.339905630709062,6.66666666666669,42.53811334795463,0.0,43912.01358836129,158083248.91810063,434524375.5246712,7.408753277586388,6.7,47.17805514108651,47.17805514108651,0.0,0.7124081467732299,6.7,6.7,6.7
 2006-11-13T21:00:00,0.0,0.0,0.0,13.489146758347948,13.489146758347948,0.0,1.0,83377.9550234654,300160638.0844755,1741772965.8296015,-0.5617615749706272,-3.417816458867368,47.17805514108651,47.17805514108651,0.0,0.7219202592887496,-1.7466058203197736,-0.8060826700001261,-0.8060826700001261
 2006-11-13T22:00:00,0.0,0.0,0.0,13.489146758347944,13.489146758347944,0.0,1.0,60203.00336411477,216730812.1108132,1014411202.1010592,-2.1328627685274384,-3.8,47.17805514108651,47.17805514108651,0.0,0.8125303479133295,-3.8,-2.156737361306384,-2.156737361306384
 2006-11-13T23:00:00,0.0,0.0,0.0,13.489146758347944,13.489146758347944,0.0,1.0,58796.68890905829,211668080.07260984,794555901.2150662,-2.493796182538653,-3.8,47.17805514108651,47.17805514108651,0.0,0.8892079071424202,-3.8,-2.520427229191228,-2.520427229191228
 2006-11-14T00:00:00,0.0,0.0,0.0,13.489146758347944,13.489146758347944,0.0,1.0,53171.14265231044,191416113.5483176,539339572.8305752,-2.913049456852774,-3.8,47.17805514108651,47.17805514108651,0.0,0.945554880194482,-3.8,-2.939994644020284,-2.939994644020284
 2006-11-14T01:00:00,0.0,0.0,0.0,13.489146758347944,13.489146758347944,0.0,1.0,31992.78596491451,115174029.47369228,316023641.31912977,-3.280135112045811,-3.8,47.17805514108651,47.17805514108651,0.0,0.9810439496075491,-3.8,-3.304543800864605,-3.304543800864605
 2006-11-14T02:00:00,0.0,0.0,0.0,13.489146758347944,13.489146758347944,0.0,1.0,12458.596583321969,44850947.699959084,123501782.93859152,-3.5776371519826,-3.780838384055403,31.45203676072434,47.17805514108651,0.0,0.9985031322497732,-3.791060717249918,-3.60211057943715,-3.60211057943715
 2006-11-14T03:00:00,0.0,0.0,0.0,13.489146758347944,13.489146758347944,0.0,1.0,0.0,0.0,0.0,-3.6892300920901056,-3.6892300920901056,0.0,47.17805514108651,0.0,1.0,-3.703250076090955,-3.703250076090955,-3.703250076090955
 2006-11-14T04:00:00,0.0,0.0,0.0,13.489146758347944,13.489146758347944,0.0,1.0,0.0,0.0,0.0,-3.605964594367684,-3.605964594367684,0.0,47.17805514108651,0.0,1.0,-3.619844887478585,-3.619844887478585,-3.619844887478585
 2006-11-14T05:00:00,5205.612179902798,18740203.84765007,51581714.97840465,8.125631376488535,8.045347410021394,34.03049067836371,1.0,0.0,0.0,0.0,-3.1603053979273685,-3.1603053979273685,0.0,47.1780551410865,0.0,1.0,-3.2610896417163406,-3.2610896417163406,-3.2610896417163406
 2006-11-14T06:00:00,19115.553295276863,68815991.86299671,189780663.7893484,6.962069500815026,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-1.7913197217626289,-1.7913197217626289,0.0,47.17805514108651,0.0,0.9997179336064476,-2.068000049905101,-2.068000049905101,-2.068000049905101
 2006-11-14T07:00:00,5134.994487332619,18485980.15439743,50920372.87275142,6.745920762609637,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-0.9355104364642006,-0.9355104364642006,0.0,47.17805514108651,0.0,0.9992016705078116,-0.9990450871318496,-0.9990450871318496,-0.9990450871318496
 2006-11-14T08:00:00,22284.013043943098,80222446.95819516,221036106.2161753,7.010730277249308,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,0.3070902373757778,0.3070902373757778,0.0,47.1780551410865,0.0,0.9986854074091756,0.003759198284136,0.003759198284136,0.003759198284136
 2006-11-14T09:00:00,43391.28945216085,156208642.02777907,429348058.8775957,7.335049615601477,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,3.5835938908839284,3.5835938908839284,0.0,47.17805514108651,0.0,0.9981691443105398,2.9997529774363367,2.9997529774363367,2.9997529774363367
 2006-11-14T10:00:00,55715.75382100113,200576713.7556041,551296143.6571842,7.524944521350263,6.66666666666669,42.53811334795463,0.0,41842.114767043,150631613.1613548,414158230.6956394,7.298807947088473,6.623358395246123,39.31504595090542,47.17805514108651,0.0,0.9976528812119038,6.445161164858502,6.445161164858502,6.445161164858502
 2006-11-14T11:00:00,61435.870550428575,221169133.9815429,624549052.6926539,7.639023971498694,6.66666666666669,42.53811334795463,0.0,61525.21051049389,221490757.837778,627199784.6706046,7.722776846304074,6.7,47.17805514108651,47.17805514108651,0.0,0.9971366181132678,6.7,6.7,6.7
 2006-11-14T12:00:00,61607.18837231586,221785878.1403371,714869575.3128557,7.779696367719399,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.870465574902199,7.870465574902199,0.0,47.17805514108651,5.805688607995864,0.9721403670688468,7.66382250321156,6.700005667210074,1.137938306481771
 2006-11-14T13:00:00,61607.18837231586,221785878.1403371,796239501.6523454,7.906438589408648,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.003510294850766,8.003510294850766,0.0,47.17805514108651,7.681838748461391,0.9078603602365618,7.98677918982909,6.7000238759621205,0.084263028678582
 2006-11-14T14:00:00,61607.18837231586,221785878.1403371,860655542.7222908,8.006781418445074,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.10879250391984,8.10879250391984,0.0,47.17805514108651,8.324279550299245,0.8375882545992738,8.091393245873423,6.700000542144188,0.2053022104329425
 2006-11-14T15:00:00,61607.18837231586,221785878.1403371,859151055.9025428,8.004437654570944,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.106274286792155,8.106274286792155,0.0,47.17805514108651,8.592250992801127,0.7634443737537074,8.118694938072334,6.699968671206245,0.3291458081803045
 2006-11-14T16:00:00,61607.18837231588,221785878.14033708,770526020.7620695,7.8663859336505295,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.961373828262815,7.961373828262815,0.0,47.17805514108651,7.908777491837519,0.6930798950652203,7.987047661824318,6.699998078764342,0.3103227476667687
 2006-11-14T17:00:00,61040.93033975943,219747349.22313392,635494128.0614692,7.656070777444405,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.740642313862153,7.740642313862153,0.0,47.17805514108651,6.705150720823556,0.6319467020373134,7.777834847354772,6.700008804876596,0.196024811858519
 2006-11-14T18:00:00,53922.54237626891,194121152.55456805,533552678.1838664,7.497313158710017,6.66666666666669,42.53811334795463,0.0,55928.80197856375,201343687.1228296,633820447.8869222,7.73348232292854,6.7,47.17805514108651,47.17805514108651,0.0,0.6092584315561261,6.859198256676881,6.859198256676881,6.859198256676881
 2006-11-14T19:00:00,49628.908892282176,178664072.01221585,491068041.08097553,7.431154947553246,6.66666666666669,42.53811334795463,0.0,49851.05551769873,179463799.86371544,493293224.2901076,7.504551260191799,6.7,47.17805514108651,47.17805514108651,0.0,0.6087421684574902,6.7,6.7,6.7
 2006-11-14T20:00:00,46593.47822075453,167736521.59471628,461033066.970634,7.384385796155736,6.66666666666669,42.53811334795463,0.0,46806.55529051422,168503599.04585117,463166854.4906433,7.455444260369479,6.7,47.17805514108651,47.17805514108651,0.0,0.6082259053588542,6.7,6.7,6.7
 2006-11-14T21:00:00,0.0,0.0,0.0,13.519065886433197,13.519065886433197,0.0,1.0,85448.53680632671,307614732.50277615,1814313490.459016,-0.4285674330964328,-3.403497570308774,47.17805514108651,47.17805514108651,0.0,0.6207457831433669,-1.7291914901991057,-0.6682140001088964,-0.6682140001088964
 2006-11-14T22:00:00,0.0,0.0,0.0,13.519065886433197,13.519065886433197,0.0,1.0,64060.37716566903,230617357.7964085,1162727761.5872996,-1.889495800391404,-3.8,47.17805514108651,47.17805514108651,0.0,0.720530158716286,-3.8,-1.910209994537193,-1.910209994537193
 2006-11-14T23:00:00,0.0,0.0,0.0,13.519065886433197,13.519065886433197,0.0,1.0,60204.51886842988,216736267.92634755,1014481985.286032,-2.1327465744746106,-3.8,47.17805514108651,47.17805514108651,0.0,0.812497830297818,-3.8,-2.1566198590949623,-2.1566198590949623
 2006-11-15T00:00:00,0.0,0.0,0.0,13.519065886433197,13.519065886433197,0.0,1.0,58796.68890905829,211668080.07260984,794650228.478664,-2.493641297708148,-3.8,47.17805514108651,47.17805514108651,0.0,0.889182352832318,-3.8,-2.520271644264441,-2.520271644264441
 2006-11-15T01:00:00,0.0,0.0,0.0,13.519065886433197,13.519065886433197,0.0,1.0,53177.45177512602,191438826.39045367,539434960.3936594,-2.912892717957132,-3.8,47.17805514108651,47.17805514108651,0.0,0.9455375428381284,-3.8,-2.9398384005838776,-2.9398384005838776
 2006-11-15T02:00:00,0.0,0.0,0.0,13.519065886433197,13.519065886433197,0.0,1.0,32005.113456499905,115218408.44339964,316095555.98024726,-3.2800168697269823,-3.8,47.17805514108651,47.17805514108651,0.0,0.9810339245777504,-3.8,-3.3044268407790507,-3.3044268407790507
 2006-11-15T03:00:00,0.0,0.0,0.0,13.519065886433197,13.519065886433197,0.0,1.0,12486.699773291222,44952119.18384841,123531900.48058908,-3.5775850714376447,-3.780835849759871,31.45203676072434,47.17805514108651,0.0,0.9985001332309504,-3.791059343227964,-3.6020607962560773,-3.6020607962560773
 2006-11-15T04:00:00,0.0,0.0,0.0,13.519065886433197,13.519065886433197,0.0,1.0,0.0,0.0,0.0,-3.689222954021107,-3.689222954021107,0.0,47.17805514108651,0.0,1.0,-3.7032429667163753,-3.7032429667163753,-3.7032429667163753
 2006-11-15T05:00:00,6067.638873433677,21843499.94436124,60103340.47439801,8.163293482195462,8.069745572060945,34.030490678363705,1.0,0.0,0.0,0.0,-3.196568760420979,-3.196568760420979,0.0,47.17805514108651,0.0,1.0000000000000002,-3.3083023586560096,-3.3083023586560096,-3.3083023586560096
 2006-11-15T06:00:00,20663.2700940697,74387772.33865093,205095728.0356809,6.985910859183586,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-1.718792480744158,-1.718792480744158,0.0,47.17805514108651,0.0,1.0,-2.025326665783872,-2.025326665783872,-2.025326665783872
 2006-11-15T07:00:00,13374.882677971224,48149577.6406964,132725217.99756023,6.873253613691276,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,-0.3418435109657039,-0.3418435109657039,0.0,47.17805514108651,0.0,0.999713320889328,-0.5257367487183308,-0.5257367487183308,-0.5257367487183308
 2006-11-15T08:00:00,26756.48849899542,96323358.59638354,265401877.3539472,7.079793421839198,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,1.6166625081671728,1.6166625081671728,0.0,47.1780551410865,0.0,0.999197057790692,1.2435357407992382,1.2435357407992382,1.2435357407992382
 2006-11-15T09:00:00,43989.67745952823,158362838.8543016,435268983.8005746,7.344270429558828,6.66666666666669,42.53811334795463,0.0,1163.7840467730975,4189622.568383151,11549852.558328712,4.982658391388075,4.963812354229551,3.931504595090544,47.17805514108651,0.0,0.998680794692056,4.40732504379327,4.40732504379327,4.40732504379327
 2006-11-15T10:00:00,60392.756874862825,217413924.74950612,629769421.2836071,7.647155864807605,6.66666666666669,42.53811334795463,0.0,59578.39975729594,214482239.1262654,623226062.7354605,7.716293126627928,6.7,47.17805514108651,47.17805514108651,0.0,0.9981645315934204,6.7,6.7,6.7
 2006-11-15T11:00:00,61607.18837231586,221785878.1403371,752119397.4884828,7.8377154643367,6.66666666666669,42.53811334795463,0.0,61662.95939525654,221986653.8229236,755212261.6403334,7.931327606743447,6.7,47.17805514108651,47.17805514108651,0.0,0.9976482684947842,6.7,6.7,6.7
 2006-11-15T12:00:00,61607.18837231586,221785878.1403371,836795459.1655934,7.969613191687908,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.069791884214856,8.069791884214856,0.0,47.17805514108651,6.6817460975707546,0.9681199839171876,7.833392241314445,6.700024830898428,1.1649364470845447
 2006-11-15T13:00:00,61607.18837231586,221785878.1403371,905208683.275555,8.076187174476104,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.181602350900443,8.181602350900443,0.0,47.17805514108651,8.628799093155033,0.8942123094084011,8.164048258415953,6.699975558244397,0.1589535081980986
 2006-11-15T14:00:00,61607.18837231586,221785878.1403371,947777308.5902038,8.142504153951359,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,8.251150418199385,8.251150418199385,0.0,47.17805514108651,9.211712546851992,0.8151349141374288,8.244376624629107,6.699930706935628,0.3339174633492258
 2006-11-15T15:00:00,61607.18837231586,221785878.1403371,919290662.6310662,8.098124990901889,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,8.204517394401128,8.204517394401128,0.0,47.17805514108651,9.254434624604286,0.7346513338948452,8.22260152672685,6.699906885080295,0.4605677988638064
 2006-11-15T16:00:00,61607.18837231588,221785878.14033708,827023275.152133,7.954390577649504,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,8.053760240797578,8.053760240797578,0.0,47.17805514108651,8.472317328519306,0.6595438320826792,8.075481906302096,6.700025236326124,0.4168102952024647
 2006-11-15T17:00:00,61607.18837231586,221785878.1403371,696859919.1066972,7.751646262577837,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.840912317558801,7.840912317558801,0.0,47.17805514108651,7.337389514295553,0.5932222757113642,7.881419617594006,6.699981613687332,0.2862009430740671
 2006-11-15T18:00:00,59209.61755563075,213154623.2002708,588396049.7069805,7.582720601991788,6.66666666666669,42.53811334795463,0.0,60082.29832506184,216296273.97022265,698383470.023273,7.838656062469551,6.7,47.17805514108651,47.17805514108651,0.0,0.5683725434590788,6.874709083618227,6.874709083618227,6.874709083618227
 2006-11-15T19:00:00,53835.42309676154,193807523.1483416,532690650.4890623,7.495970514592984,6.66666666666669,42.53811334795464,0.0,54071.51551146163,194657455.84126183,535056117.7071096,7.572619395009421,6.7,47.17805514108651,47.17805514108651,0.0,0.5678562803604429,6.7,6.7,6.7
 2006-11-15T20:00:00,51701.346429080375,186124847.1446893,511574392.4026834,7.463087377306844,6.66666666666669,42.53811334795463,0.0,51930.08584767231,186948309.0516203,513865939.6362347,7.538083364097737,6.7,47.17805514108651,47.17805514108651,0.0,0.5673400172618069,6.7,6.7,6.7
 2006-11-15T21:00:00,0.0,0.0,0.0,13.621345641201543,13.621345641201543,0.0,1.0,85930.79735878752,309350870.491635,1831224969.961338,-0.3975530109374965,-3.4001969151416103,47.17805514108651,47.17805514108651,0.0,0.5805596693684213,-1.7258823169650743,-0.6360613125469718,-0.6360613125469718
 2006-11-15T22:00:00,0.0,0.0,0.0,13.621345641201543,13.621345641201543,0.0,1.0,65114.28356219918,234411420.82391703,1201006724.3408797,-1.8267015987524748,-3.8,47.17805514108651,47.17805514108651,0.0,0.682626552506365,-3.8,-1.846430190771542,-1.846430190771542
 2006-11-15T23:00:00,0.0,0.0,0.0,13.621345641201543,13.621345641201543,0.0,1.0,61810.53047473732,222517909.7090544,1079987795.146072,-2.0252483823884257,-3.8,47.17805514108651,47.17805514108651,0.0,0.7788021612182855,-3.8,-2.047859921249399,-2.047859921249399
