Date/Time,Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2007 WATERCOOLED  CENTRIFUGAL CHILLER 0 219TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-16T00:00:00,0.0,0.0,0.0,13.621345641201543,13.621345641201543,0.0,1.0,58846.62555995056,211847852.015822,885925590.4245026,-2.34376974164806,-3.8,47.17805514108651,47.17805514108651,0.0,0.862057130526075,-3.8,-2.3695280345691345,-2.3695280345691345
 2006-11-16T01:00:00,0.0,0.0,0.0,13.621345641201543,13.621345641201543,0.0,1.0,57790.501075188426,208045803.8706784,637001596.3307679,-2.7525825394145405,-3.8,47.17805514108651,47.17805514108651,0.0,0.92655813375764,-3.8,-2.779788960013256,-2.779788960013256
 2006-11-16T02:00:00,0.0,0.0,0.0,13.621345641201543,13.621345641201543,0.0,1.0,39902.720062639775,143649792.2255032,393855220.6565517,-3.1521707227599616,-3.8,47.17805514108651,47.17805514108651,0.0,0.9697164697253988,-3.8,-3.1777856705045857,-3.1777856705045857
 2006-11-16T03:00:00,0.0,0.0,0.0,13.621345641201543,13.621345641201543,0.0,1.0,21743.529225223097,78276705.21080315,214994958.7983805,-3.446279003941599,-3.8,47.17805514108651,47.17805514108651,0.0,0.9942471000941192,-3.8,-3.4684889745832166,-3.4684889745832166
 2006-11-16T04:00:00,0.0,0.0,0.0,13.621345641201543,13.621345641201543,0.0,1.0,0.0,0.0,0.0,-3.7152774678096336,-3.7152774678096336,0.0,47.17805514108651,0.0,1.0,-3.7350495644186825,-3.7350495644186825,-3.7350495644186825
 2006-11-16T05:00:00,7910.821248309771,28478956.49391518,78364385.37555963,8.229723093758787,8.107751360837826,34.03049067836371,1.0,0.0,0.0,0.0,-3.122382673254384,-3.122382673254384,0.0,47.1780551410865,0.0,1.0,-3.2612523509093734,-3.2612523509093734,-3.2612523509093734
 2006-11-16T06:00:00,38783.91931906428,139622109.5486314,383767082.2558566,7.264077983334,6.666666666666689,42.53811334795463,1.0,0.0,0.0,0.0,-0.633093158301668,-0.633093158301668,0.0,47.1780551410865,0.0,0.9997943040983254,-1.1895315836959417,-1.1895315836959417,-1.1895315836959417
 2006-11-16T07:00:00,31945.68708924785,115004473.52129228,316096128.8500608,7.158716185477467,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,2.443938142059209,2.443938142059209,0.0,47.17805514108651,0.0,0.9992799237442412,2.009596698852812,2.009596698852812,2.009596698852812
 2006-11-16T08:00:00,38352.14973762942,138067739.05546588,379486784.2809,7.257413556371972,6.666666666666692,42.53811334795464,0.0,3192.482006590452,11492935.22372562,31663393.485194497,5.559687378676856,5.50802641227768,7.863009190181091,47.17805514108651,0.0,0.9987636606456056,5.051270147215464,5.051270147215464,5.051270147215464
 2006-11-16T09:00:00,40517.76169827592,145863942.11379328,400915077.7290677,7.290776777850881,6.66666666666669,42.53811334795463,0.0,40130.43443939761,144469563.9818314,397117903.026632,7.347770006567631,6.7,47.17805514108651,47.17805514108651,0.0,0.9982473975469692,6.7,6.7,6.7
 2006-11-16T10:00:00,44898.80655831235,161635703.60992444,444264632.7631204,7.358275115637629,6.66666666666669,42.53811334795463,0.0,45133.60315833582,162480971.37000895,446612421.6347072,7.428459017076617,6.7,47.17805514108651,47.17805514108651,0.0,0.9977311344483332,6.7,6.7,6.7
 2006-11-16T11:00:00,49298.72318090271,177475403.45124975,487800920.08035135,7.426067648088041,6.66666666666669,42.53811334795463,0.0,49538.1531027898,178337351.17004323,490196948.0019597,7.49950392642021,6.7,47.17805514108651,47.17805514108651,0.0,0.9972148713496972,6.7,6.7,6.7
 2006-11-16T12:00:00,55980.28341008972,201529020.276323,553913610.5735663,7.529020538401659,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.607577815060279,7.607577815060279,0.0,47.17805514108651,4.64775214344941,0.9776829423866378,7.4480501623445585,6.699996018368335,1.1210464060044438
 2006-11-16T13:00:00,61480.776272732095,221330794.5818356,642032531.2876585,7.666253335305971,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.751677448828406,7.751677448828406,0.0,47.17805514108651,6.2822130171577415,0.9272600354050304,7.725754410538876,6.700004111410677,0.0239979241003599
 2006-11-16T14:00:00,61607.18837231586,221785878.1403371,722050693.8869891,7.790880867583552,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.8824561327614,7.8824561327614,0.0,47.17805514108651,7.047432542746631,0.8694029257793586,7.862559424194884,6.699947162418854,0.0799326708824599
 2006-11-16T15:00:00,61607.18837231586,221785878.1403371,754265488.749645,7.841057801007058,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.935104344383973,7.935104344383973,0.0,47.17805514108651,7.479996732360061,0.8062133845100642,7.931989574980347,6.699935889549994,0.1610492164101583
 2006-11-16T16:00:00,61607.18837231588,221785878.14033708,720857561.9403385,7.789022669458703,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.880515273378006,7.880515273378006,0.0,47.17805514108651,7.329480005530758,0.7424304684932692,7.895430722690912,6.699985412744023,0.20145468502282
 2006-11-16T17:00:00,60079.92836714551,216287742.12172383,605391792.8382163,7.609189242725626,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.691671539177879,7.691671539177879,0.0,47.17805514108651,6.3515645189845,0.685051496189537,7.720891536864748,6.6999891146860335,0.1396066993228245
 2006-11-16T18:00:00,55768.904728500704,200768057.0226026,551822061.1639372,7.525763045332776,6.66666666666669,42.53811334795463,0.0,57769.67155615403,207970817.6021545,649433142.5229648,7.758936079008699,6.7,47.17805514108651,47.17805514108651,0.0,0.6633857028614804,6.854472010147209,6.854472010147209,6.854472010147209
 2006-11-16T19:00:00,55440.25879117676,199584931.64823627,548570175.9169496,7.520698929811218,6.66666666666669,42.53811334795464,0.0,55705.58114240231,200540092.1126483,551225755.3490287,7.598972506293289,6.7,47.17805514108651,47.17805514108651,0.0,0.6628694397628444,6.7,6.7,6.7
 2006-11-16T20:00:00,55396.0134414266,199425648.38913572,548132377.1074713,7.520017162826107,6.66666666666669,42.53811334795463,0.0,55681.70095019675,200454123.4207084,550989452.6892874,7.598587384056356,6.7,47.17805514108651,47.17805514108651,0.0,0.6623531766642085,6.7,6.7,6.7
 2006-11-16T21:00:00,0.0,0.0,0.0,10.695607033625862,10.695607033625862,0.0,1.0,84581.48329044392,304493339.84559816,1783764856.3444746,-0.48554313137457,-3.4104124513664646,47.17805514108651,47.17805514108651,0.0,0.6735906423133091,-1.7361629943906998,-0.7272388307249061,-0.7272388307249061
 2006-11-16T22:00:00,0.0,0.0,0.0,10.695607033625862,10.695607033625862,0.0,1.0,62238.42152629639,224058317.494667,1095832822.9860425,-1.999248803623448,-3.8,47.17805514108651,47.17805514108651,0.0,0.7693225834049978,-3.8,-2.021523492467231,-2.021523492467231
 2006-11-16T23:00:00,0.0,0.0,0.0,10.695607033625862,10.695607033625862,0.0,1.0,58937.15992467632,212173775.72883475,909307532.5214168,-2.305383186416633,-3.8,47.17805514108651,47.17805514108651,0.0,0.8542082196780282,-3.8,-2.33085585265059,-2.33085585265059
 2006-11-17T00:00:00,0.0,0.0,0.0,10.695607033625862,10.695607033625862,0.0,1.0,58379.50987463331,210166235.5486799,663794969.4896781,-2.7085661190140744,-3.8,47.17805514108651,47.17805514108651,0.0,0.920860638640966,-3.8,-2.735759878126911,-2.735759878126911
 2006-11-17T01:00:00,0.0,0.0,0.0,10.695607033625862,10.695607033625862,0.0,1.0,42223.41415176237,152004290.94634452,416761365.4284594,-3.1145154548737506,-3.8,47.17805514108651,47.17805514108651,0.0,0.96618855006145,-3.8,-3.140417944451595,-3.140417944451595
 2006-11-17T02:00:00,0.0,0.0,0.0,10.695607033625862,10.695607033625862,0.0,1.0,23245.062882303388,83682226.37629217,229643192.4148271,-3.422186839077799,-3.8,47.17805514108651,47.17805514108651,0.0,0.9925543196861466,-3.8,-3.444822641964322,-3.444822641964322
 2006-11-17T03:00:00,0.0,0.0,0.0,10.695607033625862,10.695607033625862,0.0,1.0,2629.920225544771,9467712.811961174,26021463.55894596,-3.693256455114,-3.7360722347006536,7.863009190181085,47.17805514108651,0.0,1.0,-3.75333223820449,-3.7138433812072016,-3.7138433812072016
 2006-11-17T04:00:00,0.0,0.0,0.0,10.695607033625862,10.695607033625862,0.0,1.0,0.0,0.0,0.0,-3.6478599605645297,-3.6478599605645297,0.0,47.17805514108651,0.0,1.0,-3.661740221229147,-3.661740221229147,-3.661740221229147
 2006-11-17T05:00:00,5474.260934299543,19707339.363478355,54251679.882110864,7.884116768028638,7.799677032166961,34.030490678363705,1.0,0.0,0.0,0.0,-3.217319339719682,-3.217319339719682,0.0,47.17805514108651,0.0,1.0000000000000002,-3.317473840084633,-3.317473840084633,-3.317473840084633
 2006-11-17T06:00:00,28051.08218740298,100983895.87465076,277569567.2299504,7.098736051854222,6.66666666666669,42.53811334795464,1.0,0.0,0.0,0.0,-1.4160598775615865,-1.4160598775615865,0.0,47.17805514108651,0.0,0.9999875119772096,-1.815051031871684,-1.815051031871684,-1.815051031871684
 2006-11-17T07:00:00,23323.472891467,83964502.4092812,231101218.11310208,7.026394744569835,6.66666666666669,42.53811334795464,0.0,0.0,0.0,0.0,0.7252986002745025,0.7252986002745025,0.0,47.17805514108651,0.0,0.9996239183890532,0.4317134752336644,0.4317134752336644,0.4317134752336644
 2006-11-17T08:00:00,32509.458686509577,117034051.27143452,321699049.4711547,7.167440470482414,6.666666666666689,42.53811334795463,0.0,0.0,0.0,0.0,3.2404300585961434,3.2404300585961434,0.0,47.1780551410865,0.0,0.999107655290417,2.793285836629758,2.793285836629758,2.793285836629758
 2006-11-17T09:00:00,44572.98508019454,160462746.28870034,441040694.970156,7.353255952658455,6.66666666666669,42.53811334795463,0.0,23021.06064422616,82875818.31921418,227822349.4327673,6.693817113583395,6.322225343211266,27.5205321656338,47.17805514108651,0.0,0.9985913921917814,6.038121152987156,6.038121152987156,6.038121152987156
 2006-11-17T10:00:00,55014.86344175606,198053508.3903218,544360974.7560219,7.514144295804241,6.66666666666669,42.53811334795463,0.0,55310.22782531902,199116820.1711485,547313599.2172782,7.5925961090814305,6.7,47.17805514108651,47.17805514108651,0.0,0.9980751290931454,6.7,6.7,6.7
 2006-11-17T11:00:00,58731.54385845576,211433557.8904408,582156902.6677686,7.573004759414829,6.66666666666669,42.53811334795463,0.0,58990.32194631407,212365159.00673068,585110326.9539516,7.6541898889327165,6.7,47.17805514108651,47.17805514108651,0.0,0.9975588659945096,6.7,6.7,6.7
 2006-11-17T12:00:00,61607.18837231586,221785878.1403371,657988426.8353865,7.691103685405828,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.777785190377645,7.777785190377645,0.0,47.17805514108651,5.418206031075916,0.9743814509233144,7.590402746194364,6.69996657084738,1.1300010203283557
 2006-11-17T13:00:00,61607.18837231586,221785878.1403371,710191125.9292704,7.7724092308398225,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.862716070828145,7.862716070828145,0.0,47.17805514108651,6.966247742938443,0.9161684176194216,7.852558750666783,6.699989788031172,0.0477432541107748
 2006-11-17T14:00:00,61607.18837231586,221785878.1403371,750006725.56978,7.834424341221514,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.927851889580158,7.927851889580158,0.0,47.17805514108651,7.372938404055635,0.8537281092879397,7.9205356390269985,6.6999858127286425,0.1103694148683917
 2006-11-17T15:00:00,61607.18837231586,221785878.1403371,753398406.9437025,7.839707199562017,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.933355586163696,7.933355586163696,0.0,47.17805514108651,7.519228625335676,0.7893443249202274,7.936105644205486,6.699955339469203,0.180104630197774
 2006-11-17T16:00:00,61607.18837231588,221785878.14033708,716539034.560153,7.782296011239127,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.873107518820359,7.873107518820359,0.0,47.17805514108651,7.289917045340687,0.7260298829910168,7.886198766119068,6.699979870551174,0.2098334268677536
 2006-11-17T17:00:00,59368.44219757964,213726391.9112867,597453673.3958617,7.596827038105001,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.678449545108499,7.678449545108499,0.0,47.17805514108651,6.312211947476683,0.6687852435934257,7.713166855966513,6.6999893278460085,0.1428823762548838
 2006-11-17T18:00:00,52607.46483668696,189386873.41207305,520540251.2406555,7.477049315794502,6.66666666666669,42.53811334795463,0.0,55274.78654973258,198989231.57903725,614662780.3055674,7.7022823159134015,6.7,47.17805514108651,47.17805514108651,0.0,0.6474404173547409,6.849284829898145,6.849284829898145,6.849284829898145
 2006-11-17T19:00:00,47094.24605676997,169539285.8043719,465988063.68035823,7.392101741408076,6.66666666666669,42.53811334795464,0.0,47308.104580751766,170309176.49070635,468129856.0550507,7.463533522684304,6.7,47.17805514108651,47.17805514108651,0.0,0.6469241542561049,6.7,6.7,6.7
 2006-11-17T20:00:00,45475.517875729005,163711864.35262445,449971074.90005535,7.367160665228187,6.66666666666669,42.53811334795463,0.0,45686.35331436966,164470871.93173075,452082073.25722873,7.43737539531073,6.7,47.17805514108651,47.17805514108651,0.0,0.646407891157469,6.7,6.7,6.7
 2006-11-17T21:00:00,0.0,0.0,0.0,13.533389196921704,13.533389196921704,0.0,1.0,84870.21639132382,305532779.0087657,1793957337.1059213,-0.4664127482175058,-3.407984651764332,47.17805514108651,47.17805514108651,0.0,0.6580762750287062,-1.7337120179759042,-0.7074293093214612,-0.7074293093214612
 2006-11-17T22:00:00,0.0,0.0,0.0,13.533389196921702,13.533389196921702,0.0,1.0,62830.38943155044,226189401.9535816,1117668719.0496433,-1.963420911158866,-3.8,47.17805514108651,47.17805514108651,0.0,0.7551447675515895,-3.8,-1.985210788572764,-1.985210788572764
 2006-11-17T23:00:00,0.0,0.0,0.0,13.533389196921702,13.533389196921702,0.0,1.0,59192.64906303908,213093536.62694067,942445218.7016692,-2.250984632666961,-3.8,47.17805514108651,47.17805514108651,0.0,0.8423059853130669,-3.8,-2.276009094658294,-2.276009094658294
 2006-11-18T00:00:00,0.0,0.0,0.0,13.533389196921702,13.533389196921702,0.0,1.0,58796.68890905829,211668080.07260984,703134193.9028212,-2.643945001475882,-3.8,47.17805514108651,47.17805514108651,0.0,0.9120551185966224,-3.8,-2.671056113264,-2.671056113264
 2006-11-18T01:00:00,0.0,0.0,0.0,13.533389196921702,13.533389196921702,0.0,1.0,45762.86090645278,164746299.26322997,451697068.5680533,-3.057089352851453,-3.8,47.17805514108651,47.17805514108651,0.0,0.9606216280465536,-3.8,-3.083373125109901,-3.083373125109901
 2006-11-18T02:00:00,0.0,0.0,0.0,13.533389196921702,13.533389196921702,0.0,1.0,25584.24104398104,92103267.7583317,253077944.57056803,-3.383645293606897,-3.8,47.17805514108651,47.17805514108651,0.0,0.9895327881860244,-3.8,-3.406808856846592,-3.406808856846592
 2006-11-18T03:00:00,0.0,0.0,0.0,13.533389196921702,13.533389196921702,0.0,1.0,5470.002450568601,19692008.82204696,54197481.78009461,-3.664336327791999,-3.753512156910215,15.72601838036217,47.17805514108651,0.0,0.9999925761980724,-3.76841126331224,-3.6860725212178624,-3.6860725212178624
 2006-11-18T04:00:00,0.0,0.0,0.0,13.533389196921702,13.533389196921702,0.0,1.0,0.0,0.0,0.0,-3.6620013072527775,-3.6620013072527775,0.0,47.17805514108651,0.0,1.0,-3.675885556579205,-3.675885556579205,-3.675885556579205
 2006-11-18T05:00:00,0.0,0.0,0.0,13.533389196921702,13.533389196921702,0.0,1.0,0.0,0.0,0.0,-3.5787194847091803,-3.5787194847091803,0.0,47.17805514108651,0.0,1.0,-3.592599458979501,-3.592599458979501,-3.592599458979501
 2006-11-18T06:00:00,0.0,0.0,0.0,13.533389196921702,13.533389196921702,0.0,1.0,0.0,0.0,0.0,-3.495443031007234,-3.495443031007234,0.0,47.17805514108651,0.0,1.0,-3.5093220360917488,-3.5093220360917488,-3.5093220360917488
 2006-11-18T07:00:00,0.0,0.0,0.0,13.533389196921702,13.533389196921702,0.0,0.0,0.0,0.0,0.0,-3.412172391836023,-3.412172391836023,0.0,47.17805514108651,0.0,0.9998616106924048,-3.4260504280320188,-3.4260504280320188,-3.4260504280320188
 2006-11-18T08:00:00,0.0,0.0,0.0,13.533389196921702,13.533389196921702,0.0,0.0,0.0,0.0,0.0,-3.324184180774818,-3.324184180774818,0.0,47.17805514108651,0.0,0.999362196789744,-3.337799820101578,-3.337799820101578,-3.337799820101578
 2006-11-18T09:00:00,0.0,0.0,0.0,13.533389196921702,13.533389196921702,0.0,0.0,0.0,0.0,0.0,-3.229060160972607,-3.229060160972607,0.0,47.17805514108651,0.0,0.9988459336911082,-3.242623128465453,-3.242623128465453,-3.242623128465453
 2006-11-18T10:00:00,0.0,0.0,0.0,13.533389196921702,13.533389196921702,0.0,0.0,0.0,0.0,0.0,-3.133896231763204,-3.133896231763204,0.0,47.17805514108651,0.0,0.9983296705924722,-3.1474581295421658,-3.1474581295421658,-3.1474581295421658
 2006-11-18T11:00:00,2609.935026033279,9395766.093719805,25848951.14952225,12.42916972122046,12.388935441879198,7.08968555799244,0.0,0.0,0.0,0.0,-2.98354156778505,-2.98354156778505,0.0,47.17805514108651,0.0,0.9978134074938364,-3.054574707964175,-3.054574707964175,-3.054574707964175
 2006-11-18T12:00:00,5282.643435121925,19017516.366438933,52402891.08226907,12.001162379936115,11.919596408471484,14.179371115984871,-1.0,0.0,0.0,0.0,-2.1428103048364147,-2.1428103048364147,0.0,47.17805514108653,0.0,0.9972971443952008,-2.2321665377604964,-2.2321665377604964,-2.2321665377604964
 2006-11-18T13:00:00,6950.057989432389,25020208.7619566,68948838.49752983,11.75425930907364,11.6469381543792,16.542599635315693,-1.0,0.0,0.0,0.0,-1.2932769194619758,-1.2932769194619758,0.0,47.17805514108654,0.0,0.996780881296565,-1.4028625474991314,-1.4028625474991314,-1.4028625474991314
 2006-11-18T14:00:00,9295.488881104931,33463759.971977748,92198453.32062235,10.931914978220398,10.788404512705474,21.26905667397732,-1.0,0.0,0.0,0.0,-0.4420137601349821,-0.4420137601349821,0.0,47.17805514108654,0.0,0.9962646181979292,-0.5835626754987788,-0.5835626754987788,-0.5835626754987788
 2006-11-18T15:00:00,9308.185695305185,33509468.503098626,92312312.36483018,10.941529514281012,10.797841804364252,21.26905667397733,-1.0,0.0,0.0,0.0,0.2468810558824946,0.2468810558824946,0.0,47.17805514108653,0.0,0.995748355099293,0.1464590924616274,0.1464590924616274,0.1464590924616274
 2006-11-18T16:00:00,8987.954804354147,32356637.295674883,89166993.98923913,10.938553191640253,10.799761739054745,21.269056673977342,-1.0,0.0,0.0,0.0,0.9141013186762008,0.9141013186762008,0.0,47.17805514108653,0.0,0.9952320920006572,0.7890587846542387,0.7890587846542387,0.7890587846542387
 2006-11-18T17:00:00,0.0,0.0,0.0,14.86450901849753,14.86450901849753,0.0,-1.0,0.0,0.0,0.0,1.498436839991889,1.498436839991889,0.0,47.17805514108651,0.0,0.9947158289020206,1.4913684902210038,1.4913684902210038,1.4913684902210038
 2006-11-18T18:00:00,0.0,0.0,0.0,14.86450901849753,14.86450901849753,0.0,0.0,0.0,0.0,0.0,1.5965040817037697,1.5965040817037697,0.0,47.17805514108651,0.0,0.9941995658033846,1.5827797578707674,1.5827797578707674,1.5827797578707674
 2006-11-18T19:00:00,0.0,0.0,0.0,14.86450901849753,14.86450901849753,0.0,0.0,0.0,0.0,0.0,1.6797709746271392,1.6797709746271392,0.0,47.17805514108651,0.0,0.9936833027047488,1.665950638974629,1.665950638974629,1.665950638974629
 2006-11-18T20:00:00,0.0,0.0,0.0,14.86450901849753,14.86450901849753,0.0,0.0,0.0,0.0,0.0,1.762689838673977,1.762689838673977,0.0,47.17805514108651,0.0,0.9931670396061127,1.748870399835995,1.748870399835995,1.748870399835995
 2006-11-18T21:00:00,0.0,0.0,0.0,14.86450901849753,14.86450901849753,0.0,1.0,0.0,0.0,0.0,1.8456033466895057,1.8456033466895057,0.0,47.17805514108651,0.0,0.9926507765074768,1.831784800650207,1.831784800650207,1.831784800650207
 2006-11-18T22:00:00,0.0,0.0,0.0,14.86450901849753,14.86450901849753,0.0,1.0,0.0,0.0,0.0,1.928511499465888,1.928511499465888,0.0,47.17805514108651,0.0,0.9921345134088412,1.9146938458302163,1.9146938458302163,1.9146938458302163
 2006-11-18T23:00:00,0.0,0.0,0.0,14.86450901849753,14.86450901849753,0.0,1.0,0.0,0.0,0.0,2.0114142982177223,2.0114142982177223,0.0,47.17805514108651,0.0,0.9916182503102048,1.9975975368727168,1.9975975368727168,1.9975975368727168
 2006-11-19T00:00:00,0.0,0.0,0.0,14.86450901849753,14.86450901849753,0.0,1.0,0.0,0.0,0.0,2.0943117436167378,2.0943117436167378,0.0,47.17805514108651,0.0,0.991101987211569,2.0804958744309388,2.0804958744309388,2.0804958744309388
 2006-11-19T01:00:00,0.0,0.0,0.0,14.86450901849753,14.86450901849753,0.0,1.0,0.0,0.0,0.0,2.177203836806733,2.177203836806733,0.0,47.17805514108651,0.0,0.9905857241129332,2.1633888595922106,2.1633888595922106,2.1633888595922106
 2006-11-19T02:00:00,0.0,0.0,0.0,14.86450901849753,14.86450901849753,0.0,1.0,0.0,0.0,0.0,2.2600905791263983,2.2600905791263983,0.0,47.17805514108651,0.0,0.9900694610142974,2.246276493615078,2.246276493615078,2.246276493615078
 2006-11-19T03:00:00,0.0,0.0,0.0,14.86450901849753,14.86450901849753,0.0,1.0,0.0,0.0,0.0,2.342971971224761,2.342971971224761,0.0,47.17805514108651,0.0,0.9895531979156612,2.3291587773682143,2.3291587773682143,2.3291587773682143
 2006-11-19T04:00:00,0.0,0.0,0.0,14.86450901849753,14.86450901849753,0.0,1.0,0.0,0.0,0.0,2.425848014119785,2.425848014119785,0.0,47.17805514108651,0.0,0.9890369348170251,2.4120357116367432,2.4120357116367432,2.4120357116367432
 2006-11-19T05:00:00,0.0,0.0,0.0,14.86450901849753,14.86450901849753,0.0,1.0,0.0,0.0,0.0,2.5087187098675656,2.5087187098675656,0.0,47.17805514108651,0.0,0.9885206717183892,2.49490729863919,2.49490729863919,2.49490729863919
 2006-11-19T06:00:00,0.0,0.0,0.0,14.86450901849753,14.86450901849753,0.0,1.0,0.0,0.0,0.0,2.5915840576578906,2.5915840576578906,0.0,47.17805514108651,0.0,0.9880044086197536,2.5777735377109443,2.5777735377109443,2.5777735377109443
 2006-11-19T07:00:00,0.0,0.0,0.0,14.86450901849753,14.86450901849753,0.0,0.0,0.0,0.0,0.0,2.6744440590504426,2.6744440590504426,0.0,47.17805514108651,0.0,0.9874881455211172,2.6606344300341145,2.6606344300341145,2.6606344300341145
 2006-11-19T08:00:00,0.0,0.0,0.0,14.86450901849753,14.86450901849753,0.0,0.0,0.0,0.0,0.0,2.757298715312244,2.757298715312244,0.0,47.17805514108651,0.0,0.9869718824224814,2.74348997704733,2.74348997704733,2.74348997704733
 2006-11-19T09:00:00,0.0,0.0,0.0,14.86450901849753,14.86450901849753,0.0,0.0,0.0,0.0,0.0,2.840148028101306,2.840148028101306,0.0,47.17805514108651,0.0,0.9864556193238456,2.8263401803510093,2.8263401803510093,2.8263401803510093
 2006-11-19T10:00:00,9149.20387498357,32937133.94994085,90553901.43853316,9.725815126086824,9.584863680525736,21.26905667397732,0.0,0.0,0.0,0.0,3.3951095234560427,3.3951095234560427,0.0,47.17805514108653,0.0,0.98593935622521,3.269070172001431,3.269070172001431,3.269070172001431
 2006-11-19T11:00:00,0.0,0.0,0.0,11.322336532328402,11.322336532328402,0.0,0.0,0.0,0.0,0.0,3.72053619289294,3.72053619289294,0.0,47.17805514108651,0.0,0.9854230931265736,3.706951841928576,3.706951841928576,3.706951841928576
 2006-11-19T12:00:00,7728.749348773083,27823497.655583102,76474415.56584533,9.745729769429373,9.62669632586362,21.26905667397732,-1.0,0.0,0.0,0.0,4.383633909069364,4.383633909069364,0.0,47.17805514108653,0.0,0.984906830027938,4.264759850532553,4.264759850532553,4.264759850532553
 2006-11-19T13:00:00,8241.1155391608,29668015.940978862,80692713.74938944,10.245636596924472,10.120034602396435,17.72421389498111,-1.0,0.0,0.0,0.0,4.858254480721305,4.858254480721305,0.0,47.17805514108653,0.0,0.984390566929302,4.73308512390843,4.73308512390843,4.73308512390843
 2006-11-19T14:00:00,11853.282513357512,42671817.04808703,115317419.32692124,10.236220413461018,10.056720084225292,21.269056673977325,-1.0,0.0,0.0,0.0,5.923773079460432,5.923773079460432,0.0,47.17805514108651,0.0,0.9838743038306658,5.755737239110996,5.755737239110996,5.755737239110996
 2006-11-19T15:00:00,6873.471832849555,24744498.59825839,67054026.81315164,11.747178484948408,11.642803115009984,11.81614259665407,-1.0,0.0,0.0,0.0,6.812427296581948,6.812427296581948,0.0,47.17805514108651,0.5632095725592198,0.9823581052396232,6.7844044061017685,6.699935357107504,6.835613510780547e-07
 2006-11-19T16:00:00,8087.023406896529,29113284.264827505,79123844.74838278,11.39877509591229,11.27561237372,14.179371115984878,-1.0,0.0,0.0,0.0,6.840581740359757,6.840581740359757,0.0,47.17805514108651,0.926017813428611,0.9721881694764262,6.838389852307542,6.699934989142791,2.545191103801396e-07
 2006-11-19T17:00:00,7719.994791339365,27791981.24882172,75713493.204436,11.363994552486956,11.246140957015347,14.179371115984871,-1.0,0.0,0.0,0.0,6.834987788901178,6.834987788901178,0.0,47.17805514108653,1.2849031094632533,0.9627337484312456,6.892108566361507,6.700020358171244,2.912947304108589e-07
 2006-11-19T18:00:00,11728.097068000156,42221149.44480051,115218101.90623364,10.280618135234985,10.101272384428182,21.269056673977342,0.0,12461.325541899349,44860771.9508376,122472772.91835944,6.899819559931616,6.700000000000004,47.17805514108654,47.17805514108654,0.0,0.9603675082732362,6.7026556728769,6.7026556728769,6.7026556728769
 2006-11-19T19:00:00,0.0,0.0,0.0,13.501715117355014,13.501715117355014,0.0,0.0,993.0707740688872,3575054.7866479936,9764450.24070751,6.715935374093129,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.9598512451746,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T20:00:00,11854.092161052216,42674731.77978793,116573350.2317432,10.262706585989806,10.08125102673216,21.26905667397733,0.0,12424.876205833338,44729554.34099996,122204956.15498944,6.89938125166223,6.7000000000000055,47.17805514108654,47.17805514108654,0.0,0.9593349820759646,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-11-19T21:00:00,0.0,0.0,0.0,13.484075925682832,13.484075925682832,0.0,1.0,994.3598071427886,3579695.3057140387,9764450.24070751,6.715935374093128,6.700000000000002,47.17805514108651,47.17805514108651,0.0,0.958818718977328,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T22:00:00,12730.606417830068,45830183.10418825,124567743.52076615,10.266453735249891,10.072552670789063,21.26905667397732,1.0,13309.091566898098,47912729.640833154,130223589.23387992,6.912459620170882,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9583024558786922,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-19T23:00:00,0.0,0.0,0.0,13.475620049525732,13.475620049525732,0.0,1.0,999.535323325224,3598327.163970806,9764450.24070751,6.715935374093127,6.699999999999999,47.1780551410865,47.1780551410865,0.0,0.9577861927800558,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-20T00:00:00,9013.334717351272,32448004.98246453,88323788.76445988,11.34345412285431,11.205968921906058,14.179371115984898,1.0,9730.454698435213,35029636.914366715,95361190.30501412,6.85558013698731,6.700000000000003,47.17805514108653,47.17805514108653,0.0,0.9572699296814206,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-20T01:00:00,4047.485727226955,14570948.618017038,39843841.788738966,12.352418694153217,12.290398453590912,7.089685557992438,1.0,4894.6578482651685,17620768.25375461,48232027.78919995,6.778694514137577,6.700000000000002,47.17805514108653,47.17805514108653,0.0,0.9567536665827842,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-20T02:00:00,0.0,0.0,0.0,13.415144810975756,13.415144810975756,0.0,1.0,985.7838533950554,3548821.8722222,9764450.24070751,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.956237403484148,6.7,6.7,6.7
 2006-11-20T03:00:00,0.0,0.0,0.0,13.415144810975756,13.415144810975756,0.0,1.0,985.8183291369628,3548945.984893067,9764450.24070751,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.955721140385512,6.7,6.7,6.7
 2006-11-20T04:00:00,0.0,0.0,0.0,13.415144810975756,13.415144810975756,0.0,1.0,986.2129562442602,3550366.6424793373,9764450.24070751,6.715935374093127,6.7,47.17805514108651,47.17805514108651,0.0,0.9552048772868762,6.7,6.7,6.7
 2006-11-20T05:00:00,8037.592023386581,28935331.28419169,79618367.52433321,7.711012420306873,7.587088007276961,34.03049067836371,1.0,8332.513989291027,29997050.36144769,82575132.00734822,6.834743569883901,6.700000000000002,47.1780551410865,47.1780551410865,0.0,0.9546886141882402,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-20T06:00:00,30731.958355453808,110635050.07963371,304230970.51926464,7.140243695897451,6.66666666666669,42.53811334795463,1.0,30903.418158891305,111252305.3720087,305926556.8177324,7.199077686086604,6.7,47.17805514108651,47.17805514108651,0.0,0.9541723510896044,6.7,6.7,6.7
 2006-11-20T07:00:00,21181.038130059005,76251737.26821241,210161368.3675473,6.9937954960540125,6.66666666666669,42.53811334795464,0.0,21312.14213532217,76723711.68715984,211619021.88311344,7.045269027397812,6.7,47.17805514108651,47.17805514108651,0.0,0.9536560879909683,6.7,6.7,6.7
 2006-11-20T08:00:00,25022.704739086377,90081737.06071094,248540777.8462925,7.053542895422833,6.66666666666669,42.53811334795464,0.0,25190.571052339248,90686055.78842127,250109040.94648176,7.108048362454306,6.7,47.17805514108651,47.17805514108651,0.0,0.9531398248923324,6.7,6.7,6.7
 2006-11-20T09:00:00,24512.27370075489,88244185.32271759,243327796.7677744,7.045427381330942,6.66666666666669,42.53811334795463,0.0,24656.93392643745,88764962.13517484,244877597.7717448,7.099516030266176,6.7,47.17805514108651,47.17805514108651,0.0,0.9526235617936964,6.7,6.7,6.7
 2006-11-20T10:00:00,26224.877828787907,94409560.18363646,260247024.8388408,7.071767189933572,6.66666666666669,42.53811334795463,0.0,26376.34231610149,94954832.3379654,261844772.66407305,7.127188656178768,6.7,47.17805514108651,47.17805514108651,0.0,0.9521072986950604,6.7,6.7,6.7
 2006-11-20T11:00:00,24623.84174455164,88645830.28038591,244320464.22003624,7.046972758500787,6.66666666666669,42.53811334795463,0.0,24773.456399675368,89184443.03883131,245872295.38722515,7.101138344077381,6.7,47.17805514108651,47.17805514108651,0.0,0.9515910355964246,6.7,6.7,6.7
 2006-11-20T12:00:00,21654.92611014716,77957733.99652977,214896528.21361485,7.001166727039397,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.052984199483489,7.052984199483489,0.0,47.17805514108651,1.955655267851906,0.9435958813840928,6.992234935194902,6.699959938272102,1.1166672684120311
 2006-11-20T13:00:00,25010.795539080063,90038863.94068824,248103924.1044121,7.052862917666801,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.107341413562858,7.107341413562858,0.0,47.17805514108651,2.626089068454874,0.9238635804620228,7.094993268662697,6.700003560362876,9.0929824652e-06
 2006-11-20T14:00:00,25740.700102821964,92666520.37015906,255465011.2272295,7.064322531732251,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.119339055234806,7.119339055234806,0.0,47.17805514108651,2.8162524552681947,0.9015713504262928,7.125329287488785,6.699978279634318,3.14686000044e-05
 2006-11-20T15:00:00,23235.51587179172,83647857.13845019,230538063.8547481,7.025516666308996,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.078584700310767,7.078584700310767,0.0,47.17805514108651,2.5493019698301107,0.8803966771086237,7.082718294598454,6.699987799061964,1.55569133299e-05
 2006-11-20T16:00:00,27508.79783354099,99031672.20074756,273366730.94912434,7.092192250360846,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.148641643769877,7.148641643769877,0.0,47.17805514108651,2.895126610321656,0.8587171103919724,7.138148353104398,6.699998887134694,0.0001401968960232
 2006-11-20T17:00:00,21297.638280381885,76671497.80937478,211427599.44438308,6.995766537425645,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.047337112081709,7.047337112081709,0.0,47.17805514108651,2.404387787549072,0.8373943513005964,7.059932726856175,6.699999788193022,3.15585045561e-05
 2006-11-20T18:00:00,19307.658371727382,69507570.1382186,191309481.9535333,6.964448357784708,6.66666666666669,42.53811334795463,0.0,22893.67420183148,82417227.12659332,227005270.19600773,7.070356301429313,6.7,47.17805514108651,47.17805514108651,0.0,0.8294847776683097,6.755853283023556,6.755853283023556,6.755853283023556
 2006-11-20T19:00:00,20972.049180815968,75499377.05093749,208244893.31992644,6.990811916148431,6.66666666666669,42.53811334795464,0.0,21114.528022554587,76012300.88119651,209708166.88596243,7.042152559559185,6.7,47.1780551410865,47.1780551410865,0.0,0.828968514569674,6.7,6.7,6.7
 2006-11-20T20:00:00,24199.634339798373,87118683.62327415,239927418.88817257,7.040133727591962,6.66666666666669,42.53811334795463,0.0,24347.81227540749,87652124.19146697,241475291.28244948,7.09396692117663,6.7,47.17805514108651,47.17805514108651,0.0,0.8284522514710378,6.7,6.7,6.7
 2006-11-20T21:00:00,0.0,0.0,0.0,13.015111096976574,13.015111096976574,0.0,1.0,79461.4307835306,286061150.8207101,1580278489.5462403,-0.8707575859812365,-3.462108910226829,47.17805514108651,47.17805514108651,0.0,0.8307827394862359,-1.791579948284755,-1.1249144040103172,-1.1249144040103172
 2006-11-20T22:00:00,0.0,0.0,0.0,13.015111096976574,13.015111096976574,0.0,1.0,58796.68890905829,211668080.07260984,742859263.976198,-2.5786969712206367,-3.8,47.17805514108651,47.17805514108651,0.0,0.9025721688897084,-3.8,-2.60564846330101,-2.60564846330101
 2006-11-20T23:00:00,0.0,0.0,0.0,13.015111096976574,13.015111096976574,0.0,1.0,49307.99367926985,177508777.24537146,488629002.856678,-2.99638781374067,-3.8,47.17805514108651,47.17805514108651,0.0,0.954474908691978,-3.8,-3.023000975200404,-3.023000975200404
 2006-11-21T00:00:00,0.0,0.0,0.0,13.015111096976574,13.015111096976574,0.0,1.0,28149.020935358072,101336475.36728908,278856558.5380297,-3.3412518411212724,-3.8,47.17805514108651,47.17805514108651,0.0,0.9861239329139668,-3.8,-3.3649553245914112,-3.3649553245914112
 2006-11-21T01:00:00,0.0,0.0,0.0,13.015111096976574,13.015111096976574,0.0,1.0,6035.676733042572,21728436.23895325,59667872.94992195,-3.6532573868356746,-3.751431881107484,15.72601838036217,47.17805514108651,0.0,0.9995452790656076,-3.7668338306356177,-3.67578758085174,-3.67578758085174
 2006-11-21T02:00:00,0.0,0.0,0.0,13.015111096976574,13.015111096976574,0.0,1.0,0.0,0.0,0.0,-3.658982563159935,-3.658982563159935,0.0,47.17805514108651,0.0,0.9994645745653088,-3.672867072283632,-3.672867072283632,-3.672867072283632
 2006-11-21T03:00:00,0.0,0.0,0.0,13.015111096976574,13.015111096976574,0.0,1.0,0.0,0.0,0.0,-3.575700990637357,-3.575700990637357,0.0,47.17805514108651,0.0,0.9989483114666728,-3.5895809295758627,-3.5895809295758627,-3.5895809295758627
 2006-11-21T04:00:00,0.0,0.0,0.0,13.015111096976574,13.015111096976574,0.0,1.0,0.0,0.0,0.0,-3.4924247492610685,-3.4924247492610685,0.0,47.17805514108651,0.0,0.9984320483680368,-3.5063037190838564,-3.5063037190838564,-3.5063037190838564
 2006-11-21T05:00:00,1285.2587580109923,4626931.528839572,12733635.970894888,8.887287540800253,8.86746881839265,27.64977367617051,1.0,0.0,0.0,0.0,-3.374399871490827,-3.374399871490827,0.0,47.1780551410865,0.0,0.9979157852694008,-3.3983065611703083,-3.3983065611703083,-3.3983065611703083
 2006-11-21T06:00:00,124.91714301246282,449701.7148448661,1237770.0541780386,12.529460526588826,12.527534053171664,2.658632084247164,1.0,0.0,0.0,0.0,-3.2803937424886644,-3.2803937424886644,0.0,47.17805514108651,0.0,0.997399522170765,-3.2949261626915427,-3.2949261626915427,-3.2949261626915427
 2006-11-21T07:00:00,0.0,0.0,0.0,12.918258545605328,12.918258545605328,0.0,0.0,0.0,0.0,0.0,-3.1880902705346705,-3.1880902705346705,0.0,47.17805514108651,0.0,0.996883259072129,-3.201705443217848,-3.201705443217848,-3.201705443217848
 2006-11-21T08:00:00,487.9018105772375,1756446.5180780548,4832887.964689254,10.8419164999795,10.834394585959116,14.179371115984877,0.0,0.0,0.0,0.0,-3.087800668148816,-3.087800668148816,0.0,47.17805514108651,0.0,0.9963669959734934,-3.105062360635223,-3.105062360635223,-3.105062360635223
 2006-11-21T09:00:00,4838.3785709578815,17418162.855448373,47957560.3441212,6.7413097134002085,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-2.744648152040996,-2.744648152040996,0.0,47.17805514108651,0.0,0.9958507328748571,-2.837157830685751,-2.837157830685751,-2.837157830685751
 2006-11-21T10:00:00,17635.446622066633,63487607.83943988,175162021.0692228,6.939312274765912,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-1.4509563826288916,-1.4509563826288916,0.0,47.17805514108651,0.0,0.9953344697762212,-1.697255056670156,-1.697255056670156,-1.697255056670156
 2006-11-21T11:00:00,25456.15662648856,91642163.8553588,252749624.4287265,7.060095506551664,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,0.531736860549664,0.531736860549664,0.0,47.17805514108651,0.0,0.9948182066775852,0.2021598722476588,0.2021598722476588,0.2021598722476588
 2006-11-21T12:00:00,29110.984345355468,104799543.64327972,288857524.35766083,7.116309161254932,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,3.0001513262619146,3.0001513262619146,0.0,47.17805514108651,0.0,0.9943019435789492,2.593918762617409,2.593918762617409,2.593918762617409
 2006-11-21T13:00:00,36099.282539586646,129957417.14251192,357206330.39644706,7.222722414767609,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,5.787664011611192,5.787664011611192,0.0,47.17805514108651,0.0,0.9937856804803132,5.278901132993666,5.278901132993666,5.278901132993666
 2006-11-21T14:00:00,41674.35925698974,150027693.32516304,412359377.2342088,7.308596047342919,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.3725378258277985,7.3725378258277985,0.0,47.17805514108651,4.02366652031797,0.9755107414976032,7.325929435329743,6.699980024970887,0.0004737799888191
 2006-11-21T15:00:00,39681.34640875392,142852847.0715141,392638917.1822536,7.277890501592765,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.343593288651841,7.343593288651841,0.0,47.17805514108651,4.201072372980141,0.9403661112157125,7.354872452504718,6.69996567884023,0.0008980425906282
 2006-11-21T16:00:00,37490.36356385628,134965308.8298826,370959583.9528819,7.244136046275869,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.308180509968017,7.308180509968017,0.0,47.17805514108651,3.978616003926549,0.9071072283830374,7.317083869646137,6.7000000680659,0.0010983357259536
 2006-11-21T17:00:00,26694.00772733808,96098427.8184171,264832435.9522977,7.078906119219281,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.134638411073244,7.134638411073244,0.0,47.1780551410865,3.020153301719424,0.8791849752100652,7.158522749957117,6.699992527218302,0.0001691529632569
 2006-11-21T18:00:00,21174.253740576005,76227313.46607362,210173934.4696605,6.993815020501441,6.66666666666669,42.53811334795463,0.0,25341.605829391305,91229780.9858087,251392187.9960892,7.110126751970857,6.7,47.17805514108651,47.17805514108651,0.0,0.8694445482209089,6.764769346430685,6.764769346430685,6.764769346430685
 2006-11-21T19:00:00,20931.17395553653,75352226.23993151,207864401.07291827,6.990219640780848,6.66666666666669,42.53811334795464,0.0,21067.60196778974,75843367.08404306,209324214.30500883,7.041526159778173,6.7,47.1780551410865,47.1780551410865,0.0,0.8689282851222732,6.7,6.7,6.7
 2006-11-21T20:00:00,22689.07691922525,81680676.90921089,225338077.5791273,7.017421556149848,6.66666666666669,42.53811334795463,0.0,22855.832638733453,82280997.49944045,226848309.408986,7.070109811131683,6.7,47.17805514108651,47.17805514108651,0.0,0.868412022023637,6.7,6.7,6.7
 2006-11-21T21:00:00,0.0,0.0,0.0,12.947575552521744,12.947575552521744,0.0,1.0,78638.97052251994,283100293.88107175,1492021103.4796746,-1.0351545788647811,-3.4817862943411986,47.17805514108651,47.17805514108651,0.0,0.8667871361606735,-1.8148635979202183,-1.2942025486618625,-1.2942025486618625
 2006-11-21T22:00:00,0.0,0.0,0.0,12.94757555252174,12.94757555252174,0.0,1.0,57342.37073217585,206432534.63583305,623515621.9183085,-2.774738634725058,-3.8,47.17805514108651,47.17805514108651,0.0,0.9293407184322,-3.8,-2.8019378869277314,-2.8019378869277314
 2006-11-21T23:00:00,0.0,0.0,0.0,12.94757555252174,12.94757555252174,0.0,1.0,38714.8887294846,139373599.42614457,382588339.8834896,-3.1706931365261184,-3.8,47.17805514108651,47.17805514108651,0.0,0.9714179187162196,-3.8,-3.1961555686782948,-3.1961555686782948
 2006-11-22T00:00:00,0.0,0.0,0.0,12.94757555252174,12.94757555252174,0.0,1.0,21025.84966712185,75693058.80163866,207950966.52800336,-3.457864705844879,-3.8,47.17805514108651,47.17805514108651,0.0,0.9950366709776332,-3.8,-3.4798556202673487,-3.4798556202673487
 2006-11-22T01:00:00,0.0,0.0,0.0,12.94757555252174,12.94757555252174,0.0,1.0,0.0,0.0,0.0,-3.7162956942334,-3.7162956942334,0.0,47.17805514108651,0.0,1.0,-3.735901817532559,-3.735901817532559,-3.735901817532559
 2006-11-22T02:00:00,0.0,0.0,0.0,12.94757555252174,12.94757555252174,0.0,1.0,0.0,0.0,0.0,-3.633780140121422,-3.633780140121422,0.0,47.17805514108651,0.0,1.0,-3.647660835951361,-3.647660835951361,-3.647660835951361
 2006-11-22T03:00:00,0.0,0.0,0.0,12.94757555252174,12.94757555252174,0.0,1.0,0.0,0.0,0.0,-3.550499854086913,-3.550499854086913,0.0,47.17805514108651,0.0,1.0,-3.564379499806194,-3.564379499806194,-3.564379499806194
 2006-11-22T04:00:00,0.0,0.0,0.0,12.947575552521746,12.947575552521746,0.0,1.0,0.0,0.0,0.0,-3.463944637366821,-3.463944637366821,0.0,47.17805514108653,0.0,0.9998929455221148,-3.477604194685321,-3.477604194685321,-3.477604194685321
 2006-11-22T05:00:00,703.3506562918313,2532062.362650593,6967337.615754626,10.16881329149763,10.157969297803623,18.78766672867996,1.0,0.0,0.0,0.0,-3.3615650081780224,-3.3615650081780224,0.0,47.1780551410865,0.0,0.9994091990343082,-3.3798707015766336,-3.3798707015766336,-3.3798707015766336
 2006-11-22T06:00:00,0.0,0.0,0.0,12.91551345352039,12.91551345352039,0.0,1.0,0.0,0.0,0.0,-3.2702666458885186,-3.2702666458885186,0.0,47.17805514108651,0.0,0.9988929359356724,-3.2838763053795463,-3.2838763053795463,-3.2838763053795463
 2006-11-22T07:00:00,0.0,0.0,0.0,12.91551345352039,12.91551345352039,0.0,0.0,0.0,0.0,0.0,-3.178607863896904,-3.178607863896904,0.0,47.17805514108651,0.0,0.9983766728370366,-3.192213578375068,-3.192213578375068,-3.192213578375068
 2006-11-22T08:00:00,857.2105894667344,3085958.1220802446,8496782.457145257,9.804314487688858,9.791090060093538,21.26905667397732,0.0,0.0,0.0,0.0,-3.075568741832903,-3.075568741832903,0.0,47.1780551410865,0.0,0.9978604097384004,-3.095076858471223,-3.095076858471223,-3.095076858471223
 2006-11-22T09:00:00,7305.275608177442,26298992.189438783,72490552.75149736,6.779495183875487,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-2.576609432724018,-2.576609432724018,0.0,47.17805514108651,0.0,0.9973441466397648,-2.7104530061673207,-2.7104530061673207,-2.7104530061673207
 2006-11-22T10:00:00,20388.90718288888,73400065.85839996,202279464.60388145,6.98152587248275,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,-1.121774403775541,-1.121774403775541,0.0,47.17805514108651,0.0,0.9968278835411288,-1.3853660763991769,-1.3853660763991769,-1.3853660763991769
 2006-11-22T11:00:00,26543.088024484907,95555116.88814566,263477429.08479697,7.076796429292313,6.66666666666669,42.53811334795463,0.0,0.0,0.0,0.0,0.8787722742591018,0.8787722742591018,0.0,47.17805514108651,0.0,0.9963116204424928,0.5134156853752496,0.5134156853752496,0.5134156853752496
 2006-11-22T12:00:00,31708.692617754084,114151293.42391472,314205699.3611279,7.155773555440894,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,3.50920935456125,3.50920935456125,0.0,47.17805514108651,0.0,0.9957953573438568,3.071316602814033,3.071316602814033,3.071316602814033
 2006-11-22T13:00:00,41372.6875978899,148941675.35240364,409374397.0283119,7.303948806857363,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,6.579528689694872,6.579528689694872,0.0,47.17805514108651,1.094535713278227,0.9933443538192556,6.139016602278326,5.970662138874359,3.737401507120668
 2006-11-22T14:00:00,48363.96492794286,174110273.74059427,478551675.750568,7.41166481541428,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.484099225674543,7.484099225674543,0.0,47.17805514108651,4.871795141569761,0.9631438237373974,7.47130806687417,6.699962436423864,0.0022279146769988
 2006-11-22T15:00:00,49270.22305346027,177372802.99245697,487518917.0690804,7.425628207934675,6.66666666666669,42.53811334795464,-1.0,0.0,0.0,0.0,7.366018816160254,7.366018816160254,0.0,47.17805514108651,5.095028013949254,0.9202871609408266,7.36851721231248,6.56743945309429,0.0426579839505241
 2006-11-22T16:00:00,49102.01123184214,176767240.43463165,485854495.0301438,7.423036597104637,6.66666666666669,42.53811334795465,-1.0,0.0,0.0,0.0,7.496025829415823,7.496025829415823,0.0,47.17805514108651,5.035037338631288,0.8794550793517372,7.499279178791913,6.69998969430582,0.0103328170675974
 2006-11-22T17:00:00,38808.06166129591,139709021.98066527,383997940.7874091,7.2644368362767056,6.66666666666669,42.53811334795463,-1.0,0.0,0.0,0.0,7.226933079004809,7.226933079004809,0.0,47.17805514108651,4.264048444750687,0.8404016287959813,7.257860645000882,6.597451083050728,1.1474932741129584
 2006-11-22T18:00:00,31364.79671068584,112913268.15846902,310439082.1630445,7.149908967837036,6.66666666666669,42.53811334795463,0.0,36335.89815756709,130809233.36724152,359721298.42563343,7.286776045190359,6.7,47.17805514108651,47.17805514108651,0.0,0.8272481251942757,6.777573760803779,6.777573760803779,6.777573760803779
 2006-11-22T19:00:00,29668.52295778418,106806682.64802304,294286470.1228687,7.124761137445436,6.66666666666669,42.53811334795464,0.0,29805.429801490875,107299547.28536716,295964879.7587974,7.182833203318196,6.7,47.17805514108651,47.17805514108651,0.0,0.8267318620956398,6.7,6.7,6.7
 2006-11-22T20:00:00,30746.71875499557,110688187.51798403,305029554.0621247,7.141486713090391,6.66666666666669,42.53811334795463,0.0,30912.939031458667,111286580.51325122,306740502.7518482,7.200405742296084,6.7,47.17805514108651,47.17805514108651,0.0,0.8262155989970038,6.7,6.7,6.7
 2006-11-22T21:00:00,0.0,0.0,0.0,13.195526404518253,13.195526404518253,0.0,1.0,79517.01912961912,286261268.8666288,1584668414.0921423,-0.862568617236367,-3.461111028491965,47.17805514108651,47.17805514108651,0.0,0.8287405724867029,-1.7903991686957557,-1.1164766413325895,-1.1164766413325895
 2006-11-22T22:00:00,0.0,0.0,0.0,13.19552640451825,13.19552640451825,0.0,1.0,58796.68890905829,211668080.07260984,749186932.9536772,-2.568304457051688,-3.8,47.17805514108651,47.17805514108651,0.0,0.9010017318160792,-3.8,-2.595223537091498,-2.595223537091498
 2006-11-22T23:00:00,0.0,0.0,0.0,13.19552640451825,13.19552640451825,0.0,1.0,49810.97695451472,179319517.03625295,494671508.3524235,-2.9864569124539155,-3.8,47.17805514108651,47.17805514108651,0.0,0.9534421371036668,-3.8,-3.0131168755982807,-3.0131168755982807
 2006-11-23T00:00:00,0.0,0.0,0.0,13.19552640451825,13.19552640451825,0.0,1.0,28629.831012647188,103067391.64552988,283175763.98078823,-3.334149112094794,-3.8,47.17805514108651,47.17805514108651,0.0,0.9855437812552992,-3.8,-3.35793895507252,-3.35793895507252
 2006-11-23T01:00:00,0.0,0.0,0.0,13.19552640451825,13.19552640451825,0.0,1.0,8763.21986386928,31547591.50992941,86657297.68978615,-3.625698433367642,-3.768280936680648,23.58902757054325,47.17805514108651,0.0,0.9995171953989154,-3.780932745374349,-3.648838296468357,-3.648838296468357
 2006-11-23T02:00:00,0.0,0.0,0.0,13.19552640451825,13.19552640451825,0.0,1.0,0.0,0.0,0.0,-3.6756361706936898,-3.6756361706936898,0.0,47.17805514108651,0.0,1.0,-3.689495861530932,-3.689495861530932,-3.689495861530932
 2006-11-23T03:00:00,0.0,0.0,0.0,13.19552640451825,13.19552640451825,0.0,1.0,0.0,0.0,0.0,-3.59235006873088,-3.59235006873088,0.0,47.17805514108651,0.0,1.0,-3.6062302012062086,-3.6062302012062086,-3.6062302012062086
 2006-11-23T04:00:00,0.0,0.0,0.0,13.19552640451825,13.19552640451825,0.0,1.0,0.0,0.0,0.0,-3.509072663246405,-3.509072663246405,0.0,47.17805514108651,0.0,1.0,-3.522951827129828,-3.522951827129828,-3.522951827129828
 2006-11-23T05:00:00,3612.14712498792,13003729.649956511,35797002.34294555,7.930367941031805,7.874652523427574,34.73945923416295,1.0,0.0,0.0,0.0,-3.2006528485820707,-3.2006528485820707,0.0,47.17805514108651,0.0,0.9998004364905914,-3.264553470827942,-3.264553470827942,-3.264553470827942
 2006-11-23T06:00:00,7237.147672063221,26053731.619427595,71770286.4410291,6.778373878767202,6.666666666666692,42.53811334795463,1.0,0.0,0.0,0.0,-2.7410197799090885,-2.7410197799090885,0.0,47.17805514108651,0.0,0.99928728261496,-2.8376909512753605,-2.8376909512753605,-2.8376909512753605
 2006-11-23T07:00:00,1758.9394315394677,6332181.953542082,17445382.019363478,7.1037551000429495,7.076602976076216,39.49967668024359,0.0,0.0,0.0,0.0,-2.4558321812977613,-2.4558321812977613,0.0,47.17805514108651,0.0,0.998771019516324,-2.4843766872776483,-2.4843766872776483,-2.4843766872776483
